Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.4660012,0.4660012,0,0,0,0.4660012,73.54858,0,0,0.3427372,0.4905275,0.4660012,0,0,0.6041014,4.009998,0,0.1477903,-0.1477903,5.271126,87.85193,0.1642079,0.5126013,0.2741898,0,4.352735
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.3530053,0.3530053,0,0,0,0.3530053,69.79483,0,5.551115E-17,0.2463795,0.3715846,0.3530053,0,0,0.7683128,3.862207,0,0.1252051,-0.1252051,5.139149,85.65231,0.1642079,0.3883059,0.1971036,0,4.108587
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,0.9958778,0.9958778,0,0,0,0.9958778,24.24979,0,0,0.2414982,1.048292,0.9958778,0,0,0.9074296,3.737002,0,0.8067942,-0.8067942,4.288713,71.47841,0.1642079,1.095466,0.1931986,0,3.978501
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.260412,0.260412,0,0,0,0.260412,54.71677,0,0,0.142489,0.2741179,0.260412,0,0,1.803868,2.930208,0,0.1316289,-0.1316289,4.149964,69.16592,0.1642079,0.2864532,0.1139912,0,3.072697
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.6263788,0.6263788,0,0,0,0.6263788,2.515092,0,0,0.015754,0.6593462,0.6263788,0,0,1.950122,2.798579,0,0.6435921,-0.6435921,3.471558,57.85919,0.1642079,0.6890167,0.0126032,0,2.814333
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.6226801,0.6226801,0,0,0,0.6226801,0,0,1.110223E-16,0,0.6554527,0.6226801,0,0,2.665224,2.154987,0,0.6554527,-0.6554527,2.78065,46.34408,0.1642079,0.684948,0,0,2.154987
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.5391673,0.5391673,0,0,0,0.5391673,0,0,1.110223E-16,0,0.5675446,0.5391673,0,0,3.393505,1.499534,0,0.5675446,-0.5675446,2.182406,36.37336,0.1642079,0.5930841,0,0,1.499534
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,1.593469,1.593469,1.7,0,0.5202,1.593469,0,0,0,0,0,0,0.1065306,0.1012041,4.02411,0.9319898,0.1012041,0,0.1012041,2.278417,37.97353,0.1642221,1.752816,0,1.7,0.9319898
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.06879985,0.06879985,1.521431,0,0.4714508,0.06879985,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.922906,1.023074,1.38,0,1.38,3.5876,59.79321,0.1643175,0.07567984,0,1.7,1.023074
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.1646642,0.1646642,1.617296,0,0.4976217,0.1646642,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.542906,2.265074,1.38,0,1.38,4.896782,81.61288,0.1644389,0.1811306,0,1.7,2.265074
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.1826892,0.1826892,0,0,0,0.1826892,0,0,2.775558E-17,0,0.1923044,0.1826892,0,0,1.162906,3.507073,0,0.1923044,-0.1923044,4.694076,78.23444,0.1644389,0.2009581,0,0,3.507073
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.150129,0.150129,0,0,0,0.150129,0,0,0,0,0.1580305,0.150129,0,0,1.376578,3.314769,0,0.1580305,-0.1580305,4.527497,75.45813,0.1644389,0.1651419,0,0,3.314769
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.3398414,0.3398414,0,0,0,0.3398414,0,0,5.551115E-17,0,0.3577278,0.3398414,0,0,1.552167,3.156739,0,0.3577278,-0.3577278,4.150419,69.17351,0.1644389,0.3738255,0,0,3.156739
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.03335942,0.03335942,0,0,0,0.03335942,0,0,0,0,0.03511518,0.03335942,0,0,1.949642,2.799011,0,0.03511518,-0.03511518,4.113404,68.5566,0.1644389,0.03669537,0,0,2.799011
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.3301938,0.3301938,0,0,0,0.3301938,0,0,0,0,0.3475724,0.3301938,0,0,1.988659,2.763896,0,0.3475724,-0.3475724,3.747031,62.45039,0.1644389,0.3632132,0,0,2.763896
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.3921324,0.3921324,0,0,0,0.3921324,0,0,5.551115E-17,0,0.4127709,0.3921324,0,0,2.374851,2.416323,0,0.4127709,-0.4127709,3.311932,55.19875,0.1644389,0.4313456,0,0,2.416323
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.1449718,0.1449718,0,0,0,0.1449718,21.06245,0,0,0.03053461,0.1526019,0.1449718,0,0,2.833485,2.003552,0,0.1220673,-0.1220673,3.183262,53.05426,0.1644389,0.1594689,0.02442769,0,2.034087
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.4227883,0.4227883,0,0,0,0.4227883,46.76979,0,0,0.1977372,0.4450403,0.4227883,0,0,2.969115,1.881485,0,0.2473031,-0.2473031,2.922581,48.70959,0.1644389,0.4650671,0.1581898,0,2.079222
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.2995879,0.2995879,0,0,0,0.2995879,207.8269,0,0,0.6226242,0.3153557,0.2995879,0,0,3.243897,1.634182,0.3072685,0,0.3072685,3.214082,53.56792,0.1643935,0.3295467,0.4980994,0,2.256806
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.4587096,0.4587096,0,0,0,0.4587096,192.8649,0,0,0.8846899,0.4828522,0.4587096,0,0,2.936628,1.910723,0.4018377,0,0.4018377,3.595299,59.92152,0.164334,0.5045805,0.7077519,0,2.795413
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,2.534791,2.272377,1.066082,0,1.066082,4.606673,76.77773,0.1641767,0,0.8528655,0,3.338459
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.638509,0.638509,0,0,0,0.638509,196.8512,0,0,1.256912,0.6721147,0.638509,0,0,1.468709,3.231851,0.5847976,0,0.5847976,5.16146,86.02417,0.1640905,0.7023599,1.00553,0,4.488763
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0.6747022,0,1.558613,0,0,0,0,0.8839111,3.758169,0.8839111,0,0.8839111,6.000012,100,0.1639603,0,1.246891,0,5.316782
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1639603,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1639603,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.7540892,0.7540892,0,0,0,0.7540892,87.56038,1.110223E-16,0,0.6602833,0.7937781,0.7540892,0,0,0,4.553689,0,0.1334947,-0.1334947,5.859296,97.65474,0.1639603,0.8294981,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.6294652,0.6294652,0,0,0,0.6294652,83.35628,1.110223E-16,0,0.5246988,0.662595,0.6294652,0,0,0.1483275,4.420194,0,0.1378962,-0.1378962,5.713941,95.23215,0.1639603,0.6924117,0.419759,0,4.944893
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.250413,1.250413,0,0,0,1.250413,31.68287,0,2.220446E-16,0.3961666,1.316224,1.250413,0,0,0.3015455,4.282298,0,0.9200572,-0.9200572,4.744115,79.06844,0.1639603,1.375454,0.3169333,0,4.678464
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,1.323831,3.362241,0.02248804,0,0.02248804,4.76545,79.424,0.163957,0,0.01799043,0,3.384729
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.1532476,0.1532476,0,0,0,0.1532476,0,0,2.775558E-17,0,0.1613132,0.1532476,0,0,1.301343,3.38248,0,0.1613132,-0.1613132,4.59541,76.59002,0.163957,0.1685723,0,0,3.38248
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,0.8269963,0.8269963,0,0,0,0.8269963,0,0,1.110223E-16,0,0.8705224,0.8269963,0,0,1.48058,3.221167,0,0.8705224,-0.8705224,3.677799,61.29653,0.163957,0.9096959,0,0,3.221167
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,1.511711,1.511711,1.7,0,0.5202,1.511711,0,0,0,0,0,0,0.1882893,0.1788748,2.447827,2.350644,0.1788748,0,0.1788748,3.847495,64.12479,0.1639819,1.662882,0,1.7,2.350644
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.1954831,0.1954831,1.648115,0,0.5060353,0.1954831,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.268952,2.511632,1.38,0,1.38,5.156678,85.94446,0.1641116,0.2150314,0,1.7,2.511632
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.2143001,0.2143001,0,0,0,0.2143001,0,0,2.775558E-17,0,0.225579,0.2143001,0,0,0.8889524,3.753632,0,0.225579,-0.225579,4.918897,81.98145,0.1641116,0.2357301,0,0,3.753632
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.2126296,0.2126296,0,0,0,0.2126296,0,0,2.775558E-17,0,0.2238206,0.2126296,0,0,1.139596,3.528053,0,0.2238206,-0.2238206,4.682969,78.04932,0.1641116,0.2338925,0,0,3.528053
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.2272573,0.2272573,0,0,0,0.2272573,0,0,2.775558E-17,0,0.2392182,0.2272573,0,0,1.388285,3.304232,0,0.2392182,-0.2392182,4.430811,73.84669,0.1641116,0.2499831,0,0,3.304232
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.654083,3.065014,0,0,0,4.430811,73.84669,0.1641116,0,0,0,3.065014
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.654083,3.065014,0,0,0,4.430811,73.84669,0.1641116,0,0,0,3.065014
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.06709021,0.06709021,0,0,0,0.06709021,0,0,1.387779E-17,0,0.07062127,0.06709021,0,0,1.654083,3.065014,0,0.07062127,-0.07062127,4.356369,72.60601,0.1641116,0.07379923,0,0,3.065014
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.2580259,0.2580259,0,0,0,0.2580259,0,0,5.551115E-17,0,0.2716063,0.2580259,0,0,1.732551,2.994393,0,0.2716063,-0.2716063,4.070071,67.83438,0.1641116,0.2838286,0,0,2.994393
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.08381747,0.08381747,0,0,0,0.08381747,17.52925,0,0,0.01469258,0.08822893,0.08381747,0,0,2.034336,2.722786,0,0.07353634,-0.07353634,3.992557,66.54249,0.1641116,0.09219922,0.01175406,0,2.737479
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.4837412,0.4837412,0,0,0,0.4837412,65.21648,0,0,0.315479,0.5092013,0.4837412,0,0,2.116043,2.64925,0,0.1937223,-0.1937223,3.788356,63.13914,0.1641116,0.5321153,0.2523832,0,2.964729
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,0.884358,0.884358,0,0,0,0.884358,59.56717,0,0,0.526787,0.9309031,0.884358,0,0,2.33129,2.455528,0,0.4041162,-0.4041162,3.36238,56.03955,0.1641116,0.9727938,0.4214296,0,2.982315
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,0,0,0,0,0,0,0.4163233,0,0,0,0,2.780308,2.051412,0.4163233,0,0.4163233,3.757339,62.62219,0.1640504,0,0.3330586,0,2.467735
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.6843318,0.6843318,0,0,0,0.6843318,123.1202,0,0,0.8425505,0.7203493,0.6843318,0,0,2.363985,2.426103,0.1222013,0,0.1222013,3.873269,64.55436,0.1640325,0.7527649,0.6740404,0,3.268653
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,2.241784,2.536084,0.9594311,0,0.9594311,4.783465,79.72427,0.1638916,0,0.7675448,0,3.495515
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.3386206,0.3386206,0,0,0,0.3386206,298.0921,0,0,1.009401,0.3564427,0.3386206,0,0,1.282353,3.399572,0.6529586,0,0.6529586,5.402916,90.04842,0.1637959,0.3724827,0.807521,0,4.408973
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.5168085,0.5168085,0,0,0,0.5168085,160.8312,0,0,0.8311895,0.5440089,0.5168085,0,0,0.629394,3.987234,0.2871805,0,0.2871805,5.67536,94.58914,0.1637539,0.5684893,0.6649516,0,4.818424
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,0.8075407,0.8075407,0,0,0,0.8075407,42.83142,0,1.110223E-16,0.3458812,0.8500429,0.8075407,0,0,0.3422135,4.245697,0,0.5041617,-0.5041617,5.143927,85.73194,0.1637539,0.8882948,0.2767049,0,4.591578
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.3434272,0.3434272,0,0,0,0.3434272,92.89445,0,0,0.3190248,0.3615023,0.3434272,0,0,0.9023931,3.741535,0,0.04247751,-0.04247751,5.099152,84.98569,0.1637539,0.3777699,0.2552199,0,4.06056
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.120652,1.120652,0,0,0,1.120652,35.28963,0,0,0.395474,1.179634,1.120652,0,0,0.9495904,3.699058,0,0.78416,-0.78416,4.272574,71.20943,0.1637539,1.232718,0.3163792,0,4.094532
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.122254,1.122254,0,0,0,1.122254,7.824123,0,2.220446E-16,0.0878065,1.18132,1.122254,0,0,1.820879,2.914898,0,1.093513,-1.093513,3.11991,51.9984,0.1637539,1.234479,0.0702452,0,3.002704
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.1719826,0.1719826,0,0,0,0.1719826,0,0,0,0,0.1810343,0.1719826,0,0,3.035894,1.821385,0,0.1810343,-0.1810343,2.929083,48.81796,0.1637539,0.1891808,0,0,1.821385
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.4799365,0.4799365,0,0,0,0.4799365,0,0,5.551115E-17,0,0.5051963,0.4799365,0,0,3.237043,1.64035,0,0.5051963,-0.5051963,2.39656,39.94258,0.1637539,0.5279301,0,0,1.64035
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.3691267,0.3691267,0,0,0,0.3691267,0,0,5.551115E-17,0,0.3885545,0.3691267,0,0,3.798372,1.135154,0,0.3885545,-0.3885545,1.986987,33.11639,0.1637539,0.4060394,0,0,1.135154
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.6589763,0.6589763,1.7,0,0.5202,0.6589763,0,0,0,0,0,0,1.041024,0.9889725,4.230099,0.7465996,0.9889725,0,0.9889725,2.925209,48.75339,0.1638913,0.7248739,0,1.7,0.7465996
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.1848442,0.1848442,1.637476,0,0.5031309,0.1848442,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.241127,1.636675,1.38,0,1.38,4.234392,70.57306,0.1640176,0.2033286,0,1.7,1.636675
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.2309983,0.2309983,1.68363,0,0.515731,0.2309983,0,0,0,0,0,0,1.452632,1.38,1.861127,2.878675,1.38,0,1.38,5.543575,92.39273,0.1641561,0.2540981,0,1.7,2.878675
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.1782066,0.1782066,0,0,0,0.1782066,0,0,2.775558E-17,0,0.1875859,0.1782066,0,0,0.4811268,4.120675,0,0.1875859,-0.1875859,5.345842,89.09719,0.1641561,0.1960272,0,0,4.120675
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.06122802,0.06122802,0,0,0,0.06122802,0,0,0,0,0.06445055,0.06122802,0,0,0.6895556,3.933089,0,0.06445055,-0.06445055,5.277905,87.96491,0.1641561,0.06735082,0,0,3.933089
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7611673,3.868638,0,0,0,5.277905,87.96491,0.1641561,0,0,0,3.868638
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.1832865,0.1832865,0,0,0,0.1832865,0,0,2.775558E-17,0,0.1929331,0.1832865,0,0,0.7611673,3.868638,0,0.1929331,-0.1929331,5.074536,84.57543,0.1641561,0.2016151,0,0,3.868638
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9755374,3.675705,0,0,0,5.074536,84.57543,0.1641561,0,0,0,3.675705
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.1673457,0.1673457,0,0,0,0.1673457,0,0,2.775558E-17,0,0.1761534,0.1673457,0,0,0.9755374,3.675705,0,0.1761534,-0.1761534,4.888854,81.48074,0.1641561,0.1840803,0,0,3.675705
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.08773372,0.08773372,0,0,0,0.08773372,48.38528,0,1.387779E-17,0.04245021,0.09235129,0.08773372,0,0,1.171263,3.499552,0,0.04990108,-0.04990108,4.836254,80.60406,0.1641561,0.09650709,0.03396016,0,3.542002
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.4804811,0.4804811,0,0,0,0.4804811,94.17565,0,0,0.4524962,0.5057696,0.4804811,0,0,1.226709,3.449651,0,0.05327338,-0.05327338,4.780098,79.66815,0.1641561,0.5285292,0.361997,0,3.902147
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,1.285902,3.396377,0.991892,0,0.991892,5.72109,95.35131,0.1640112,0,0.7935137,0,4.388269
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.7049367,0.7049367,0,0,0,0.7049367,172.7323,0.1816047,0,1.217653,0.7420386,0.7049367,0,0,0.2940097,4.28908,0.2940097,0,0.2940097,6.000012,100,0.1639683,0.7754303,0.9741224,0,5.506733
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.094824,1.094824,0,0,0,1.094824,148.3343,0.4715534,0,1.624,1.152447,1.094824,0,0,0,4.553689,0,0,0,6.000012,100,0.1639683,1.204307,1.2992,0,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.019063,1.019063,0,0,0,1.019063,186.899,0.8319208,0,1.904619,1.072698,1.019063,0,0,0,4.553689,0,0,0,6.000012,100,0.1639683,1.12097,1.523695,0,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.5932637,0.5932637,0,0,0,0.5932637,322.7247,1.29012,0,1.914608,0.6244881,0.5932637,0,0,0,4.553689,0,0,0,6.000012,100,0.1639683,0.65259,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1639683,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,0.7699258,0.7699258,0,0,0,0.7699258,174.5544,0.5334915,0,1.34394,0.8104482,0.7699258,0,0,0,4.553689,0,0,0,6.000012,100,0.1639683,0.8469183,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.6717134,0.6717134,0,0,0,0.6717134,178.6533,0.4929715,0,1.200038,0.7070668,0.6717134,0,0,0,4.553689,0,0,0,6.000012,100,0.1639683,0.7388847,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.2447163,0.2447163,0,0,0,0.2447163,301.2767,0.4796773,0,0.7372734,0.2575961,0.2447163,0,0,0,4.553689,0,0,0,6.000012,100,0.1639683,0.269188,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.08869748,0.08869748,0,0,0,0.08869748,273.8586,0.1495399,0,0.2429056,0.09336577,0.08869748,0,0,0,4.553689,0,0,0,6.000012,100,0.1639683,0.09756722,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1639683,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.5290866,0.5290866,0,0,0,0.5290866,0,0,1.110223E-16,0,0.5569333,0.5290866,0,0,0,4.553689,0,0.5569333,-0.5569333,5.412953,90.2157,0.1639683,0.5819953,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.014211,1.014211,0,0,0,1.014211,0,0,2.220446E-16,0,1.06759,1.014211,0,0,0.6188148,3.996756,0,1.06759,-1.06759,4.287614,71.46009,0.1639683,1.115632,0,0,3.996756
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.354628,1.354628,1.7,0,0.5202,1.354628,0,0,0,0,0,0,0.3453717,0.3281031,1.805026,2.929166,0.3281031,0,0.3281031,4.59888,76.64784,0.1640136,1.490091,0,1.7,2.929166
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00006685263,0.00006685263,1.452698,0,0.4526867,0.00006685263,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.476923,3.224458,1.38,0,1.38,5.908063,98.46751,0.1640895,0.0000735379,0,1.7,3.224458
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0969229,4.466458,0,0,0,5.908063,98.46751,0.1640895,0,0,0,4.466458
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.07922604,0.07922604,0,0,0,0.07922604,0,0,1.387779E-17,0,0.08339582,0.07922604,0,0,0.0969229,4.466458,0,0.08339582,-0.08339582,5.820156,97.0024,0.1640895,0.08714864,0,0,4.466458
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.1616012,0.1616012,0,0,0,0.1616012,0,0,2.775558E-17,0,0.1701065,0.1616012,0,0,0.1895849,4.383062,0,0.1701065,-0.1701065,5.640848,94.01395,0.1640895,0.1777613,0,0,4.383062
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3785922,4.212956,0,0,0,5.640848,94.01395,0.1640895,0,0,0,4.212956
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1213045,0.1213045,0,0,0,0.1213045,0,0,1.387779E-17,0,0.1276889,0.1213045,0,0,0.3785922,4.212956,0,0.1276889,-0.1276889,5.506252,91.77068,0.1640895,0.1334349,0,0,4.212956
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.3541717,0.3541717,0,0,0,0.3541717,0,0,5.551115E-17,0,0.3728123,0.3541717,0,0,0.5204688,4.085267,0,0.3728123,-0.3728123,5.113273,85.22105,0.1640895,0.3895889,0,0,4.085267
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1161804,0.1161804,0,0,0,0.1161804,0,0,1.387779E-17,0,0.1222952,0.1161804,0,0,0.9347047,3.712455,0,0.1222952,-0.1222952,4.984363,83.07255,0.1640895,0.1277984,0,0,3.712455
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.262446,0.262446,0,0,0,0.262446,20.38644,0,5.551115E-17,0.0535034,0.2762589,0.262446,0,0,1.070588,3.59016,0,0.2227556,-0.2227556,4.749558,79.15914,0.1640895,0.2886906,0.04280272,0,3.643663
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.1371715,0.1371715,0,0,0,0.1371715,288.1845,0,0,0.3953071,0.1443911,0.1371715,0,0,1.318094,3.367404,0.250916,0,0.250916,4.987598,83.12646,0.1640529,0.1508887,0.3162457,0,3.762711
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.6713397,0.6713397,0,0,0,0.6713397,103.5731,0,0,0.695327,0.7066734,0.6713397,0,0,1.067178,3.593229,0,0.01134636,-0.01134636,4.975637,82.92713,0.1640529,0.7384737,0.5562616,0,4.288556
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.168134,1.168134,0,0,0,1.168134,81.94464,0,0,0.9572229,1.229614,1.168134,0,0,1.079785,3.581882,0,0.2723914,-0.2723914,4.688512,78.14171,0.1640529,1.284947,0.7657783,0,4.539105
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.6070529,0.6070529,0,0,0,0.6070529,198.9078,0,0,1.207476,0.639003,0.6070529,0,0,1.382442,3.309491,0.5684725,0,0.5684725,5.227812,87.13003,0.1639701,0.6677582,0.9659805,0,4.516966
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.63866,0.63866,0,0,0,0.63866,203.1064,0,0,1.297159,0.6722737,0.63866,0,0,0.81397,3.821116,0.6248855,0,0.6248855,5.820631,97.01031,0.1638792,0.702526,1.037727,0,5.118275
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.2376472,0.2376472,0,0,0,0.2376472,645.173,1.093996,0,1.533236,0.2501549,0.2376472,0,0,0.1890845,4.383513,0.1890845,0,0.1890845,6.000012,100,0.1638517,0.2614119,1.226588,0,5.916749
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.3262889,0.3262889,0,0,0,0.3262889,447.8269,1.117747,0,1.461209,0.343462,0.3262889,0,0,0,4.553689,0,0,0,6.000012,100,0.1638517,0.3589178,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,0.873303,0.873303,0,0,0,0.873303,171.4986,0.5784363,0,1.497703,0.9192663,0.873303,0,0,0,4.553689,0,0,0,6.000012,100,0.1638517,0.9606333,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.390205,1.390205,0.425,0,0.172125,1.390205,87.16762,0.1958032,0,1.211809,1.016006,0.9652054,0,0,0,4.553689,0,0,0,6.000012,100,0.1638517,1.529226,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638517,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,0.8131458,0.8131458,0,0,0,0.8131458,42.43849,0,0,0.3450868,0.855943,0.8131458,0,0,0,4.553689,0,0.5108562,-0.5108562,5.461523,91.02519,0.1638517,0.8944604,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,0.9209179,0.9209179,0,0,0,0.9209179,0,0,1.110223E-16,0,0.9693872,0.9209179,0,0,0.567618,4.042833,0,0.9693872,-0.9693872,4.439699,73.99483,0.1638517,1.01301,0,0,4.042833
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.4280791,0.4280791,0,0,0,0.4280791,0,0,5.551115E-17,0,0.4506096,0.4280791,0,0,1.644715,3.073446,0,0.4506096,-0.4506096,3.964714,66.07844,0.1638517,0.470887,0,0,3.073446
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.5788512,0.5788512,0,0,0,0.5788512,0,0,1.110223E-16,0,0.609317,0.5788512,0,0,2.145392,2.622836,0,0.609317,-0.609317,3.322438,55.37385,0.1638517,0.6367363,0,0,2.622836
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.822411,2.013519,0,0,0,3.322438,55.37385,0.1638517,0,0,0,2.013519
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.07626657,0.07626657,0,0,0,0.07626657,0,0,0,0,0.0802806,0.07626657,0,0,2.822411,2.013519,0,0.0802806,-0.0802806,3.237815,53.96347,0.1638517,0.08389323,0,0,2.013519
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.1508048,0.1508048,0,0,0,0.1508048,0,0,2.775558E-17,0,0.1587419,0.1508048,0,0,2.911612,1.933238,0,0.1587419,-0.1587419,3.070486,51.17466,0.1638517,0.1658853,0,0,1.933238
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087992,1.774496,0,0,0,3.070486,51.17466,0.1638517,0,0,0,1.774496
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.1317428,0.1317428,0,0,0,0.1317428,0,0,0,0,0.1386767,0.1317428,0,0,3.087992,1.774496,0,0.1386767,-0.1386767,2.924308,48.73837,0.1638517,0.1449171,0,0,1.774496
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.05305347,0.05305347,0,0,0,0.05305347,0,0,6.938894E-18,0,0.05584576,0.05305347,0,0,3.242077,1.63582,0,0.05584576,-0.05584576,2.865441,47.75726,0.1638517,0.05835882,0,0,1.63582
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.04454688,0.04454688,0,0,0,0.04454688,0,0,6.938894E-18,0,0.04689145,0.04454688,0,0,3.304128,1.579974,0,0.04689145,-0.04689145,2.816013,46.93346,0.1638517,0.04900157,0,0,1.579974
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.1380236,0.1380236,0,0,0,0.1380236,0,0,0,0,0.1452879,0.1380236,0,0,3.356229,1.533083,0,0.1452879,-0.1452879,2.662866,44.38102,0.1638517,0.1518259,0,0,1.533083
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1155065,0.1155065,0,0,0,0.1155065,0,0,1.387779E-17,0,0.1215858,0.1155065,0,0,3.51766,1.387795,0,0.1215858,-0.1215858,2.534704,42.24498,0.1638517,0.1270572,0,0,1.387795
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1148095,0.1148095,0,0,0,0.1148095,33.19316,0,0,0.03810889,0.1208521,0.1148095,0,0,3.652756,1.266209,0,0.08274318,-0.08274318,2.447485,40.79133,0.1638517,0.1262904,0.03048712,0,1.304318
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,0.879523,0.879523,0,0,0,0.879523,11.85833,0,1.110223E-16,0.1042967,0.9258137,0.879523,0,0,3.744693,1.183466,0,0.8215169,-0.8215169,1.58153,26.35878,0.1638517,0.9674753,0.08343738,0,1.287762
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.3127992,0.3127992,0,0,0,0.3127992,92.34624,0,0,0.2888583,0.3292623,0.3127992,0,0,4.657489,0.3619487,0,0.04040401,-0.04040401,1.53894,25.64895,0.1638517,0.3440792,0.2310867,0,0.650807
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,0.7783571,0.7783571,1.7,0,0.5202,0.7783571,24.48037,0,0,0.1905447,0,0,0.9216428,0.8755607,4.702383,0.3215447,1.066105,0,1.066105,2.550337,42.50553,0.1639933,0.8561929,0.1524358,1.7,0.5120894
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.403733,1.403733,1.7,0,0.5202,1.403733,30.54467,0,0,0.4287656,0,0,0.2962669,0.2814536,3.636277,1.28104,0.7102191,0,0.7102191,3.22411,53.73505,0.1640792,1.544106,0.3430125,1.7,1.709805
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,0.9070507,0.9070507,1.7,0,0.5202,0.9070507,56.76755,0,0,0.5149105,0,0,0.7929493,0.7533018,2.926058,1.920237,1.268212,0,1.268212,4.427241,73.78721,0.1642373,0.9977558,0.4119284,1.7,2.435147
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.3065422,0.3065422,0.569648,0,0.2116139,0.3065422,459.2827,0,0,1.407895,0,0,0.2631059,0.2499506,1.657846,3.061628,1.657846,0,1.657846,6.000012,100,0.1640355,0.3371964,1.126316,1.7,4.469523
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,1.588895,1.588895,0.4751736,0,0.1858224,1.588895,73.78324,0,0,1.172338,1.172338,1.113721,0,0,0,4.553689,0,0,0,6.000012,100,0.1640355,1.747784,0.9378705,1.7,5.726027
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,0.8732175,0.8732175,0,0,0,0.8732175,81.43666,0,0,0.7111192,0.9191763,0.8732175,0,0,0,4.553689,0,0.2080572,-0.2080572,5.780701,96.34482,0.1640355,0.9605392,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.3757348,0.3757348,0,0,0,0.3757348,115.4255,0,0,0.4336939,0.3955103,0.3757348,0,0,0.2311746,4.345632,0.03818349,0,0.03818349,5.816925,96.94855,0.16403,0.4133083,0.3469551,0,4.779325
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.180039,1.180039,0,0,0,1.180039,42.53906,0,0,0.5019773,1.242146,1.180039,0,0,0.1929911,4.379997,0,0.7401686,-0.7401686,5.036718,83.94514,0.16403,1.298043,0.4015819,0,4.881974
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,0.8882443,0.8882443,0,0,0,0.8882443,35.45196,0,1.110223E-16,0.3149,0.9349939,0.8882443,0,0,1.015401,3.639828,0,0.6200939,-0.6200939,4.383082,73.05122,0.16403,0.9770687,0.25192,0,3.954728
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,0.9153805,0.9153805,0,0,0,0.9153805,0,0,1.110223E-16,0,0.9635585,0.9153805,0,0,1.704394,3.019734,0,0.9635585,-0.9635585,3.367402,56.12326,0.16403,1.006919,0,0,3.019734
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.6336693,0.6336693,0,0,0,0.6336693,0,0,0,0,0.6670203,0.6336693,0,0,2.775014,2.056176,0,0.6670203,-0.6670203,2.664301,44.40493,0.16403,0.6970361,0,0,2.056176
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.3960367,0.3960367,0,0,0,0.3960367,0,0,0,0,0.4168807,0.3960367,0,0,3.516148,1.389156,0,0.4168807,-0.4168807,2.22487,37.0811,0.16403,0.4356403,0,0,1.389156
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.1938787,0.1938787,0,0,0,0.1938787,0,0,2.775558E-17,0,0.2040828,0.1938787,0,0,3.979349,0.972275,0,0.2040828,-0.2040828,2.009748,33.49574,0.16403,0.2132665,0,0,0.972275
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.06791831,0.06791831,0,0,0,0.06791831,0,0,1.387779E-17,0,0.07149296,0.06791831,0,0,4.206108,0.7681922,0,0.07149296,-0.07149296,1.934388,32.23973,0.16403,0.07471014,0,0,0.7681922
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.4027472,0.4027472,0,0,0,0.4027472,0,0,5.551115E-17,0,0.4239444,0.4027472,0,0,4.285544,0.6966992,0,0.4239444,-0.4239444,1.487511,24.7918,0.16403,0.443022,0,0,0.6966992
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.2569856,0.2569856,1.7,0,0.5202,0.2569856,0,0,0,0,0,0,1.443014,1.370864,4.756594,0.2727548,1.370864,0,1.370864,2.788027,46.46702,0.1641728,0.2826842,0,1.7,0.2727548
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.2284277,0.2284277,1.681059,0,0.5150292,0.2284277,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.38573,1.506532,1.38,0,1.38,4.097209,68.28669,0.164309,0.2512705,0,1.7,1.506532
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1038615,0.1038615,1.556493,0,0.4810226,0.1038615,0,0,0,0,0,0,1.452632,1.38,2.00573,2.748532,1.38,0,1.38,5.406393,90.10636,0.1644115,0.1142477,0,1.7,2.748532
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.1847736,0.1847736,0,0,0,0.1847736,0,0,2.775558E-17,0,0.1944985,0.1847736,0,0,0.6257299,3.990532,0,0.1944985,-0.1944985,5.201373,86.68938,0.1644115,0.203251,0,0,3.990532
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.1420862,0.1420862,0,0,0,0.1420862,0,0,2.775558E-17,0,0.1495645,0.1420862,0,0,0.8418394,3.796033,0,0.1495645,-0.1495645,5.043718,84.06181,0.1644115,0.1562949,0,0,3.796033
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.08006849,0.08006849,0,0,0,0.08006849,0,0,0,0,0.08428262,0.08006849,0,0,1.008022,3.646469,0,0.08428262,-0.08428262,4.954876,82.58111,0.1644115,0.08807534,0,0,3.646469
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.1607773,0.1607773,0,0,0,0.1607773,40.71374,0,2.775558E-17,0.06545847,0.1692393,0.1607773,0,0,1.101669,3.562186,0,0.1037808,-0.1037808,4.845482,80.75787,0.1644115,0.1768551,0.05236677,0,3.627645
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.276123,1.276123,1.7,0,0.5202,1.276123,33.23688,0,0,0.4241435,0,0,0.4238767,0.4026829,1.216982,3.458405,0.8268264,0,0.8268264,5.629879,93.83112,0.1645126,1.403736,0.3393148,1.7,3.882549
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.3046469,0.3046469,0,0,0,0.3046469,304.5759,0.217045,0,0.9278811,0.320681,0.3046469,0,0,0.3901551,4.202549,0.3901551,0,0.3901551,6.000012,100,0.1644561,0.3351116,0.7423049,0,5.13043
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.09018081,0.09018081,0,0,0,0.09018081,1494.446,1.252776,0,1.347703,0.09492716,0.09018081,0,0,0,4.553689,0,0,0,6.000012,100,0.1644561,0.09919889,1.078162,0,5.901392
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.6678225,0.6678225,0,0,0,0.6678225,216.2653,0.7412975,0,1.444269,0.7029711,0.6678225,0,0,0,4.553689,0,0,0,6.000012,100,0.1644561,0.7346048,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.04909963,0.04909963,0,0,0,0.04909963,3614.932,1.723234,0,1.774918,0.05168382,0.04909963,0,0,0,4.553689,0,0,0,6.000012,100,0.1644561,0.05400959,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.09801194,0.09801194,0,0,0,0.09801194,1756.686,1.618591,0,1.721762,0.1031705,0.09801194,0,0,0,4.553689,0,0,0,6.000012,100,0.1644561,0.1078131,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.4182335,0.4182335,0,0,0,0.4182335,403.3195,1.246571,0,1.686817,0.4402457,0.4182335,0,0,0,4.553689,0,0,0,6.000012,100,0.1644561,0.4600568,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.601687,0.601687,0,0,0,0.601687,237.5276,0.7958181,0,1.429173,0.6333547,0.601687,0,0,0,4.553689,0,0,0,6.000012,100,0.1644561,0.6618556,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1644561,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,0.7631769,0.7631769,0,0,0,0.7631769,114.9391,0.07384479,0,0.8771889,0.8033441,0.7631769,0,0,0,4.553689,0,0,0,6.000012,100,0.1644561,0.8394946,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1644561,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1644561,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.02378367,0.02378367,0,0,0,0.02378367,0,0,0,0,0.02503544,0.02378367,0,0,0,4.553689,0,0.02503544,-0.02503544,5.973622,99.56017,0.1644561,0.02616203,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.114743,1.114743,0,0,0,1.114743,0,0,2.220446E-16,0,1.173413,1.114743,0,0,0.02781715,4.528654,0,1.173413,-1.173413,4.736736,78.94545,0.1644561,1.226217,0,0,4.528654
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.33161,3.35524,0,0,0,4.736736,78.94545,0.1644561,0,0,0,3.35524
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.09600518,0.09600518,0,0,0,0.09600518,0,0,1.387779E-17,0,0.1010581,0.09600518,0,0,1.33161,3.35524,0,0.1010581,-0.1010581,4.630212,77.17004,0.1644561,0.1056057,0,0,3.35524
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.1632409,0.1632409,0,0,0,0.1632409,0,0,2.775558E-17,0,0.1718326,0.1632409,0,0,1.443896,3.254182,0,0.1718326,-0.1718326,4.449084,74.15125,0.1644561,0.179565,0,0,3.254182
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.634821,3.08235,0,0,0,4.449084,74.15125,0.1644561,0,0,0,3.08235
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.2383897,0.2383897,0,0,0,0.2383897,0,0,0,0,0.2509365,0.2383897,0,0,1.634821,3.08235,0,0.2509365,-0.2509365,4.184574,69.74276,0.1644561,0.2622286,0,0,3.08235
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.91364,2.831413,0,0,0,4.184574,69.74276,0.1644561,0,0,0,2.831413
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.1526629,0.1526629,0,0,0,0.1526629,0,0,2.775558E-17,0,0.1606978,0.1526629,0,0,1.91364,2.831413,0,0.1606978,-0.1606978,4.015183,66.91959,0.1644561,0.1679292,0,0,2.831413
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.2683372,0.2683372,0,0,0,0.2683372,0,0,0,0,0.2824602,0.2683372,0,0,2.092193,2.670715,0,0.2824602,-0.2824602,3.717444,61.95728,0.1644561,0.2951709,0,0,2.670715
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.1687395,0.1687395,0,0,0,0.1687395,0,0,0,0,0.1776205,0.1687395,0,0,2.406038,2.388255,0,0.1776205,-0.1776205,3.530216,58.83681,0.1644561,0.1856135,0,0,2.388255
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.09391411,0.09391411,0,0,0,0.09391411,54.8672,0,0,0.05152804,0.09885695,0.09391411,0,0,2.603394,2.210635,0,0.04732891,-0.04732891,3.480327,58.00533,0.1644561,0.1033055,0.04122243,0,2.262163
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,1.849094,1.849094,1.7,0,0.5202,1.849094,17.18389,0,0,0.3177462,0.1569408,0.1490937,0,0,2.655981,2.163306,0.1608054,0,0.1608054,3.63288,60.54788,0.1644736,2.034003,0.254197,1.7,2.481052
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.023859,1.023859,1.7,0,0.5202,1.023859,70.57709,0,0,0.7226096,0,0,0.6761414,0.6423343,2.495176,2.308031,1.364944,0,1.364944,4.92778,82.1295,0.1646161,1.126244,0.5780876,1.7,3.03064
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.2457005,0.2457005,0,0,0,0.2457005,524.471,0,0,1.288628,0.2586322,0.2457005,0,0,1.130232,3.53648,1.029996,0,1.029996,5.90492,98.41513,0.1644673,0.2702706,1.030902,0,4.825108
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,0.9973406,0.9973406,0,0,0,0.9973406,167.3052,0.5185341,0,1.668602,1.049832,0.9973406,0,0,0.1002361,4.463476,0.1002361,0,0.1002361,6.000012,100,0.1644529,1.097075,1.334882,0,6.132079
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.5387282,0.5387282,0,0,0,0.5387282,274.0702,0.9094111,0,1.476493,0.5670823,0.5387282,0,0,0,4.553689,0,0,0,6.000012,100,0.1644529,0.592601,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.324952,0.324952,0,0,0,0.324952,443.3495,1.098618,0,1.440673,0.3420547,0.324952,0,0,0,4.553689,0,0,0,6.000012,100,0.1644529,0.3574472,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,0.9327453,0.9327453,0,0,0,0.9327453,184.1691,0.7359918,0,1.717829,0.9818371,0.9327453,0,0,0,4.553689,0,0,0,6.000012,100,0.1644529,1.02602,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,1.693969,1.693969,0.425,0,0.172125,1.693969,100.7218,0.37044,0,1.706197,1.335757,1.268969,0,0,0,4.553689,0,0,0,6.000012,100,0.1644529,1.863366,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,0.9931909,0.9931909,0,0,0,0.9931909,130.9496,0.255115,0,1.300579,1.045464,0.9931909,0,0,0,4.553689,0,0,0,6.000012,100,0.1644529,1.09251,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.044726,1.044726,0,0,0,1.044726,74.05398,0,0,0.7736611,1.099712,1.044726,0,0,0,4.553689,0,0.3260504,-0.3260504,5.656325,94.27189,0.1644529,1.149199,0.6189289,0,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.2779649,0.2779649,0,0,0,0.2779649,154.7258,0,0,0.4300835,0.2925947,0.2779649,0,0,0.3622782,4.227639,0.1374888,0,0.1374888,5.786758,96.44578,0.164433,0.3057615,0.3440668,0,4.657722
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.251778,1.251778,0,0,0,1.251778,0,0,2.220446E-16,0,1.317661,1.251778,0,0,0.2247894,4.351378,0,1.317661,-1.317661,4.397822,73.29688,0.164433,1.376955,0,0,4.351378
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.3605069,0.3605069,0,0,0,0.3605069,0,0,5.551115E-17,0,0.379481,0.3605069,0,0,1.688857,3.033718,0,0.379481,-0.379481,3.997814,66.6301,0.164433,0.3965576,0,0,3.033718
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.1590813,0.1590813,0,0,0,0.1590813,0,0,0,0,0.167454,0.1590813,0,0,2.110502,2.654237,0,0.167454,-0.167454,3.821302,63.68824,0.164433,0.1749894,0,0,2.654237
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.4136581,0.4136581,0,0,0,0.4136581,0,0,5.551115E-17,0,0.4354296,0.4136581,0,0,2.296562,2.486783,0,0.4354296,-0.4354296,3.362319,56.03853,0.164433,0.4550239,0,0,2.486783
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.2771641,0.2771641,0,0,0,0.2771641,0,0,5.551115E-17,0,0.2917517,0.2771641,0,0,2.780373,2.051353,0,0.2917517,-0.2917517,3.054785,50.91299,0.164433,0.3048805,0,0,2.051353
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.224511,0.224511,0,0,0,0.224511,0,0,2.775558E-17,0,0.2363274,0.224511,0,0,3.104541,1.759602,0,0.2363274,-0.2363274,2.805675,46.76115,0.164433,0.2469621,0,0,1.759602
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.07175431,0.07175431,0,0,0,0.07175431,0,0,1.387779E-17,0,0.07553086,0.07175431,0,0,3.367127,1.523274,0,0.07553086,-0.07553086,2.726058,45.43421,0.164433,0.07892974,0,0,1.523274
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.1314658,0.1314658,0,0,0,0.1314658,0,0,2.775558E-17,0,0.138385,0.1314658,0,0,3.451051,1.447744,0,0.138385,-0.138385,2.580187,43.00304,0.164433,0.1446123,0,0,1.447744
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1251133,0.1251133,0,0,0,0.1251133,0,0,0,0,0.1316982,0.1251133,0,0,3.604812,1.309358,0,0.1316982,-0.1316982,2.441365,40.68934,0.164433,0.1376247,0,0,1.309358
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.05823636,0.05823636,0,0,0,0.05823636,0,0,6.938894E-18,0,0.06130143,0.05823636,0,0,3.751143,1.17766,0,0.06130143,-0.06130143,2.376748,39.61238,0.164433,0.06405999,0,0,1.17766
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.2448634,0.2448634,0,0,0,0.2448634,0,0,5.551115E-17,0,0.2577509,0.2448634,0,0,3.819256,1.116359,0,0.2577509,-0.2577509,2.105055,35.08417,0.164433,0.2693497,0,0,1.116359
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.109341,0.109341,0,0,0,0.109341,0,0,1.387779E-17,0,0.1150958,0.109341,0,0,4.105646,0.8586079,0,0.1150958,-0.1150958,1.983733,33.06215,0.164433,0.1202751,0,0,0.8586079
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.1802038,0.1802038,0,0,0,0.1802038,30.1186,0,2.775558E-17,0.05427484,0.1896882,0.1802038,0,0,4.23353,0.7435121,0,0.1354133,-0.1354133,1.840995,30.68319,0.164433,0.1982241,0.04341987,0,0.7977869
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.163876,1.163876,1.7,0,0.5202,1.163876,21.67538,1.110223E-16,0,0.2522746,0,0,0.5361238,0.5093176,4.383989,0.6080987,0.7615922,0,0.7615922,2.563504,42.72499,0.1645295,1.280264,0.2018197,1.7,0.8603734
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.2487397,0.2487397,1.7,0,0.5202,0.2487397,313.2281,-2.220446E-16,0,0.7791226,0,0,1.45126,1.378697,3.622397,1.293532,2.15782,0,2.15782,4.610592,76.84305,0.1645573,0.2736137,0.623298,1.7,2.072654
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.4013149,0.4013149,1.122116,0,0.3624378,0.4013149,194.3151,0,0,0.7798156,0,0,0.7208015,0.6847614,1.464577,3.23557,1.464577,0,1.464577,6.000012,100,0.1645315,0.4414464,0.6238525,1.7,4.015385
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.6929053,0.6929053,0,0,0,0.6929053,196.5272,0.6323732,0,1.361747,0.729374,0.6929053,0,0,0,4.553689,0,0,0,6.000012,100,0.1645315,0.7621958,1.089398,0,5.915436
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.133371,1.133371,0,0,0,1.133371,129.4926,0.27461,0,1.467632,1.193022,1.133371,0,0,0,4.553689,0,0,0,6.000012,100,0.1645315,1.246708,1.174106,0,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.004983,1.004983,0,0,0,1.004983,170.2939,0.6535482,0,1.711425,1.057877,1.004983,0,0,0,4.553689,0,0,0,6.000012,100,0.1645315,1.105481,1.36914,0,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.403782,0.403782,0,0,0,0.403782,337.4137,0.9373821,0,1.362416,0.4250337,0.403782,0,0,0,4.553689,0,0,0,6.000012,100,0.1645315,0.4441602,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.3603491,0.3603491,0,0,0,0.3603491,238.9791,0.4818442,0,0.861159,0.3793148,0.3603491,0,0,0,4.553689,0,0,0,6.000012,100,0.1645315,0.396384,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.6418347,0.6418347,0,0,0,0.6418347,106.7122,0.009300127,0,0.6849156,0.6756155,0.6418347,0,0,0,4.553689,0,0,0,6.000012,100,0.1645315,0.7060182,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.183186,1.183186,0,0,0,1.183186,15.96399,0,2.220446E-16,0.1888838,1.245459,1.183186,0,0,0,4.553689,0,1.056575,-1.056575,4.886284,81.4379,0.1645315,1.301505,0.151107,0,4.742573
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,0.8507265,0.8507265,0,0,0,0.8507265,9.974183,0,1.110223E-16,0.08485302,0.8955016,0.8507265,0,0,1.173973,3.497113,0,0.8106486,-0.8106486,4.031785,67.19628,0.1645315,0.9357992,0.06788242,0,3.581967
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.1956969,0.1956969,0,0,0,0.1956969,0,0,2.775558E-17,0,0.2059968,0.1956969,0,0,2.074693,2.686465,0,0.2059968,-0.2059968,3.814646,63.5773,0.1645315,0.2152666,0,0,2.686465
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.180578,1.180578,0,0,0,1.180578,0,0,2.220446E-16,0,1.242713,1.180578,0,0,2.303579,2.480468,0,1.242713,-1.242713,2.504711,41.74509,0.1645315,1.298635,0,0,2.480468
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,1.459163,1.459163,1.7,0,0.5202,1.459163,0,0,0,0,0,0,0.2408372,0.2287954,3.684371,1.237755,0.2287954,0,0.2287954,2.721765,45.36266,0.1645624,1.605079,0,1.7,1.237755
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,2.050248,2.050248,1.7,0,0.5202,2.050248,0,0,0,0,0.3686817,0.3502476,0,0,3.455576,1.443671,0,0.3686817,-0.3686817,2.33314,38.8856,0.1645624,2.255272,0,1.7,1.443671
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.3145388,0.3145388,1.7,0,0.5202,0.3145388,0,0,0,0,0,0,1.385461,1.316188,3.865222,1.074989,1.316188,0,1.316188,3.581786,59.69632,0.1647109,0.3459927,0,1.7,1.074989
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.2461525,0.2461525,1.698784,0,0.519868,0.2461525,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.549034,2.259558,1.38,0,1.38,4.890969,81.51599,0.1648496,0.2707677,0,1.7,2.259558
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.2236802,0.2236802,0,0,0,0.2236802,0,0,2.775558E-17,0,0.2354529,0.2236802,0,0,1.169034,3.501559,0,0.2354529,-0.2354529,4.64278,77.37951,0.1648496,0.2460483,0,0,3.501559
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.127382,0.127382,0,0,0,0.127382,0,0,0,0,0.1340863,0.127382,0,0,1.430648,3.266106,0,0.1340863,-0.1340863,4.501441,75.02386,0.1648496,0.1401202,0,0,3.266106
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.2165348,0.2165348,0,0,0,0.2165348,0,0,2.775558E-17,0,0.2279314,0.2165348,0,0,1.579633,3.132019,0,0.2279314,-0.2279314,4.26118,71.01952,0.1648496,0.2381883,0,0,3.132019
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.06111208,0.06111208,0,0,0,0.06111208,0,0,6.938894E-18,0,0.06432851,0.06111208,0,0,1.83289,2.904088,0,0.06432851,-0.06432851,4.193372,69.88939,0.1648496,0.0672233,0,0,2.904088
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.02174296,0.02174296,0,0,0,0.02174296,0,0,0,0,0.02288733,0.02174296,0,0,1.904366,2.839759,0,0.02288733,-0.02288733,4.169246,69.4873,0.1648496,0.02391726,0,0,2.839759
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.2373845,0.2373845,0,0,0,0.2373845,0,0,2.775558E-17,0,0.2498785,0.2373845,0,0,1.929797,2.816872,0,0.2498785,-0.2498785,3.905851,65.09739,0.1648496,0.261123,0,0,2.816872
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,2.207439,2.566994,0.05004581,0,0.05004581,3.953329,65.88868,0.1648424,0,0.04003665,0,2.617039
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,2.157393,2.612035,0.2561625,0,0.2561625,4.196346,69.93896,0.1648056,0,0.20493,0,2.868197
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,1.901231,2.842581,0.5793834,0,0.5793834,4.745997,79.0998,0.1647224,0,0.4635067,0,3.421964
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.2919935,0.2919935,0,0,0,0.2919935,340.0921,0,0,0.9930469,0.3073616,0.2919935,0,0,1.321848,3.364026,0.6856853,0,0.6856853,5.396495,89.94141,0.1646241,0.3211929,0.7944375,0,4.357073
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.1850863,0.1850863,0,0,0,0.1850863,685.1795,0.4371833,0,1.268173,0.1948277,0.1850863,0,0,0.6361623,3.981143,0.6361623,0,0.6361623,6.000012,100,0.164533,0.2035949,1.014539,0,5.249316
