Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.250659,1.250659,0,0,0,1.250659,134.9865,0.3717375,0,1.68822,1.316483,1.250659,0,0,0,4.553689,0,0,0,6.000012,100,0.164533,1.375725,1.350576,0,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.296751,1.296751,0.425,0,0.172125,1.296751,102.3354,0.4094022,0,1.327035,0.9176323,0.8717507,0,0,0,4.553689,0,0,0,6.000012,100,0.164533,1.426426,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,1.671848,1.671848,1.133291,0,0.3654884,1.671848,33.9087,0,0,0.5669018,0.5669018,0.5385567,0,0,0,4.553689,0,0,0,6.000012,100,0.164533,1.839032,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.6515442,0.6515442,0,0,0,0.6515442,141.3035,0.2348187,0,0.9206547,0.685836,0.6515442,0,0,0,4.553689,0,0,0,6.000012,100,0.164533,0.7166986,0.7365238,0,5.474344
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.3264761,0.3264761,0,0,0,0.3264761,308.0442,0.6620314,0,1.00569,0.343659,0.3264761,0,0,0,4.553689,0,0,0,6.000012,100,0.164533,0.3591236,0.8045524,0,5.55938
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.5157807,0.5157807,0,0,0,0.5157807,176.2555,0.3661648,0,0.9090919,0.542927,0.5157807,0,0,0,4.553689,0,0,0,6.000012,100,0.164533,0.5673588,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,0.8267682,0.8267682,0,0,0,0.8267682,43.45736,0,1.110223E-16,0.3592916,0.8702823,0.8267682,0,0,0,4.553689,0,0.5109907,-0.5109907,5.46138,91.02283,0.164533,0.909445,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.2006415,0.2006415,0,0,0,0.2006415,0,0,2.775558E-17,0,0.2112016,0.2006415,0,0,0.5677674,4.042698,0,0.2112016,-0.2112016,5.238754,87.3124,0.164533,0.2207057,0,0,4.042698
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.6998464,0.6998464,0,0,0,0.6998464,0,0,1.110223E-16,0,0.7366805,0.6998464,0,0,0.8024359,3.831497,0,0.7366805,-0.7366805,4.462225,74.37027,0.164533,0.7698311,0,0,3.831497
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.07594946,0.07594946,0,0,0,0.07594946,0,0,1.387779E-17,0,0.0799468,0.07594946,0,0,1.62097,3.094816,0,0.0799468,-0.0799468,4.377954,72.96575,0.164533,0.0835444,0,0,3.094816
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7098,3.014869,0,0,0,4.377954,72.96575,0.164533,0,0,0,3.014869
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.06033621,0.06033621,0,0,0,0.06033621,0,0,6.938894E-18,0,0.0635118,0.06033621,0,0,1.7098,3.014869,0,0.0635118,-0.0635118,4.311007,71.84996,0.164533,0.06636983,0,0,3.014869
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.1491272,0.1491272,0,0,0,0.1491272,0,0,0,0,0.156976,0.1491272,0,0,1.780368,2.951358,0,0.156976,-0.156976,4.145539,69.09219,0.164533,0.1640399,0,0,2.951358
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954786,2.794382,0,0,0,4.145539,69.09219,0.164533,0,0,0,2.794382
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.2884878,0.2884878,0,0,0,0.2884878,0,0,0,0,0.3036713,0.2884878,0,0,1.954786,2.794382,0,0.3036713,-0.3036713,3.825442,63.75723,0.164533,0.3173365,0,0,2.794382
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.2196316,0.2196316,0,0,0,0.2196316,0,0,2.775558E-17,0,0.2311912,0.2196316,0,0,2.292198,2.49071,0,0.2311912,-0.2311912,3.581745,59.69563,0.164533,0.2415948,0,0,2.49071
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.3842031,0.3842031,0,0,0,0.3842031,0,0,0,0,0.4044243,0.3842031,0,0,2.549078,2.259519,0,0.4044243,-0.4044243,3.155444,52.59063,0.164533,0.4226234,0,0,2.259519
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.1442576,0.1442576,0,0,0,0.1442576,0,0,2.775558E-17,0,0.1518501,0.1442576,0,0,2.998438,1.855095,0,0.1518501,-0.1518501,2.99538,49.9229,0.164533,0.1586834,0,0,1.855095
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.2767007,0.2767007,0,0,0,0.2767007,0,0,0,0,0.2912639,0.2767007,0,0,3.16716,1.703245,0,0.2912639,-0.2912639,2.688361,44.80592,0.164533,0.3043708,0,0,1.703245
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.2665891,0.2665891,0,0,0,0.2665891,23.70811,0,0,0.06320325,0.2806201,0.2665891,0,0,3.490787,1.411981,0,0.2174169,-0.2174169,2.459183,40.98631,0.164533,0.293248,0.0505626,0,1.475184
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,3.732361,1.194564,0.4102186,0,0.4102186,2.848351,47.47242,0.1644743,0,0.3281749,0,1.604782
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.057366,1.057366,0,0,0,1.057366,76.04753,0,0,0.8041007,1.113017,1.057366,0,0,3.322143,1.563761,0,0.3089161,-0.3089161,2.522725,42.04533,0.1644743,1.163103,0.6432805,0,2.367861
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,0.8415269,0.8415269,0,0,0,0.8415269,98.07925,0,0,0.8253633,0.8858178,0.8415269,0,0,3.665383,1.254845,0,0.06045447,-0.06045447,2.459,40.98325,0.1644743,0.9256796,0.6602907,0,2.080208
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0,0,1.344677,0,0,0,0,3.732554,1.19439,1.344677,0,1.344677,3.734673,62.24442,0.1642822,0,1.075742,0,2.539067
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.7503098,0.7503098,0,0,0,0.7503098,149.0223,0,0,1.118129,0.7897997,0.7503098,0,0,2.387877,2.404599,0.328329,0,0.328329,4.046153,67.43575,0.1642353,0.8253407,0.894503,0,3.522728
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.3810363,0.3810363,0,0,0,0.3810363,467.7718,0,0,1.78238,0.4010908,0.3810363,0,0,2.059548,2.700095,1.381289,0,1.381289,5.356559,89.2758,0.1640385,0.4191399,1.425904,0,4.482475
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.083365,0,1.761624,0,0,0,0,0.6782591,3.943256,0.6782591,0,0.6782591,6.000012,100,0.1639421,0,1.409299,0,5.70488
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1639421,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,0.770997,0.770997,0,0,0,0.770997,149.1195,0.3381309,0,1.149707,0.8115758,0.770997,0,0,0,4.553689,0,0,0,6.000012,100,0.1639421,0.8480967,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.7179716,0.7179716,0,0,0,0.7179716,77.38114,0,0,0.5555747,0.7557596,0.7179716,0,0,0,4.553689,0,0.200185,-0.200185,5.788999,96.48312,0.1639421,0.7897688,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.04752076,0,0.2699485,0,0,0,0,0.2224277,4.353504,0.2224277,0,0.2224277,6.000012,100,0.1639105,0,0.2159588,0,4.623453
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1639105,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1639105,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.167152,1.167152,0,0,0,1.167152,0,0,0,0,1.228581,1.167152,0,0,0,4.553689,0,1.228581,-1.228581,4.704974,78.41607,0.1639105,1.283867,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.2464841,0.2464841,0,0,0,0.2464841,0,0,2.775558E-17,0,0.2594569,0.2464841,0,0,1.36509,3.325108,0,0.2594569,-0.2594569,4.431482,73.85789,0.1639105,0.2711325,0,0,3.325108
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.09842036,0.09842036,0,0,0,0.09842036,0,0,0,0,0.1036004,0.09842036,0,0,1.653376,3.065651,0,0.1036004,-0.1036004,4.322278,72.03782,0.1639105,0.1082624,0,0,3.065651
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.04136423,0.04136423,0,0,0,0.04136423,0,0,0,0,0.04354129,0.04136423,0,0,1.768487,2.96205,0,0.04354129,-0.04354129,4.276381,71.27287,0.1639105,0.04550065,0,0,2.96205
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.816867,2.918509,0,0,0,4.276381,71.27287,0.1639105,0,0,0,2.918509
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.2384033,0.2384033,0,0,0,0.2384033,0,0,2.775558E-17,0,0.2509508,0.2384033,0,0,1.816867,2.918509,0,0.2509508,-0.2509508,4.011856,66.86413,0.1639105,0.2622436,0,0,2.918509
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.09183242,0.09183242,0,0,0,0.09183242,0,0,1.387779E-17,0,0.0966657,0.09183242,0,0,2.095701,2.667558,0,0.0966657,-0.0966657,3.909961,65.16589,0.1639105,0.1010157,0,0,2.667558
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.0713703,0.0713703,0,0,0,0.0713703,0,0,1.387779E-17,0,0.07512663,0.0713703,0,0,2.203107,2.570893,0,0.07512663,-0.07512663,3.830771,63.84605,0.1639105,0.07850733,0,0,2.570893
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1278808,0.1278808,0,0,0,0.1278808,0,0,0,0,0.1346113,0.1278808,0,0,2.286581,2.495766,0,0.1346113,-0.1346113,3.688878,61.48117,0.1639105,0.1406688,0,0,2.495766
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.1924979,0.1924979,0,0,0,0.1924979,0,0,2.775558E-17,0,0.2026294,0.1924979,0,0,2.436149,2.361155,0,0.2026294,-0.2026294,3.475288,57.92135,0.1639105,0.2117477,0,0,2.361155
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.2050721,0.2050721,0,0,0,0.2050721,2.384727,0,2.775558E-17,0.004890412,0.2158654,0.2050721,0,0,2.661293,2.158525,0,0.210975,-0.210975,3.252901,54.2149,0.1639105,0.2255794,0.003912329,0,2.163416
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,1.430183,1.430183,1.7,0,0.5202,1.430183,2.890613,0,0,0.04134107,0,0,0.2698168,0.256326,2.89571,1.94755,0.2976671,0,0.2976671,3.535292,58.92142,0.1639494,1.573202,0.03307285,1.7,1.988891
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.284891,1.284891,1.7,0,0.5202,1.284891,0.7216642,0,0,0.009272602,0,0,0.4151085,0.3943531,2.598042,2.215451,0.4036257,0,0.4036257,3.918205,65.30329,0.1640035,1.413381,0.007418082,1.7,2.224723
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.100228,1.100228,1.7,0,0.5202,1.100228,6.912668,0,0,0.07605508,0,0,0.5997725,0.5697838,2.194417,2.578714,0.6458389,0,0.6458389,4.530902,75.51488,0.1640883,1.21025,0.06084406,1.7,2.654769
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.327741,0,0.4185732,0,0,0,0,0.2872245,0,0,1.327741,1.261353,1.548578,3.159969,1.548578,0,1.548578,6.000012,100,0.1641054,0,0.2297796,1.7,3.447193
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.4553487,0.4553487,0,0,0,0.4553487,45.69056,5.551115E-17,0,0.2080514,0.4793144,0.4553487,0,0,0,4.553689,0,0.2712631,-0.2712631,5.714076,95.23441,0.1641054,0.5008836,0.1664411,0,4.76174
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.7173944,0.7173944,0,0,0,0.7173944,45.58955,0,1.110223E-16,0.3270569,0.755152,0.7173944,0,0,0.3014034,4.282426,0,0.4280951,-0.4280951,5.262824,87.71355,0.1641054,0.7891338,0.2616455,0,4.609483
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.5068961,0.5068961,0,0,0,0.5068961,34.33266,0,1.110223E-16,0.1740309,0.5335749,0.5068961,0,0,0.7770647,3.854331,0,0.3595439,-0.3595439,4.883831,81.39703,0.1641054,0.5575857,0.1392248,0,4.028362
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.04685053,0.04685053,0,0,0,0.04685053,157.9971,0,0,0.07402249,0.04931635,0.04685053,0,0,1.176558,3.494787,0.02470614,0,0.02470614,4.907269,81.78766,0.1641018,0.05153559,0.059218,0,3.568809
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.7255238,0.7255238,0,0,0,0.7255238,39.1615,0,1.110223E-16,0.284126,0.7637093,0.7255238,0,0,1.151852,3.517022,0,0.4795833,-0.4795833,4.401744,73.36226,0.1641018,0.7980762,0.2273008,0,3.801148
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.7104874,0.7104874,0,0,0,0.7104874,21.54291,0,1.110223E-16,0.1530596,0.7478814,0.7104874,0,0,1.684722,3.037439,0,0.5948218,-0.5948218,3.774747,62.91233,0.1641018,0.7815361,0.1224477,0,3.190499
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,2.345635,2.442617,0.09643095,0,0.09643095,3.86623,64.43703,0.1640882,0,0.07714476,0,2.539048
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.282101,1.282101,1.7,0,0.5202,1.282101,0,0,0,0,0,0,0.4178994,0.3970045,2.249204,2.529405,0.3970045,0,0.3970045,4.242861,70.71421,0.1641414,1.410311,0,1.7,2.529405
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,1.829734,1.829734,1.7,0,0.5202,1.829734,0,0,0,0,0.1365617,0.1297336,0,0,1.8522,2.886709,0,0.1365617,-0.1365617,4.098912,68.31507,0.1641414,2.012707,0,1.7,2.886709
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.6620427,0.6620427,1.7,0,0.5202,0.6620427,0,0,0,0,0,0,1.037957,0.9860595,2.003935,2.750148,0.9860595,0,0.9860595,5.03437,83.90601,0.1642735,0.7282469,0,1.7,2.750148
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.017876,3.637601,0,0,0,5.03437,83.90601,0.1642735,0,0,0,3.637601
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.1815738,0.1815738,0,0,0,0.1815738,0,0,0,0,0.1911303,0.1815738,0,0,1.017876,3.637601,0,0.1911303,-0.1911303,4.832901,80.54819,0.1642735,0.1997312,0,0,3.637601
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.2167395,0.2167395,0,0,0,0.2167395,0,0,2.775558E-17,0,0.2281469,0.2167395,0,0,1.230242,3.446471,0,0.2281469,-0.2281469,4.592413,76.54007,0.1642735,0.2384135,0,0,3.446471
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.03400008,0.03400008,0,0,0,0.03400008,0,0,6.938894E-18,0,0.03578956,0.03400008,0,0,1.483739,3.218324,0,0.03578956,-0.03578956,4.554688,75.91132,0.1642735,0.03740009,0,0,3.218324
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.0361832,0.0361832,0,0,0,0.0361832,0,0,6.938894E-18,0,0.03808758,0.0361832,0,0,1.523505,3.182534,0,0.03808758,-0.03808758,4.51454,75.24219,0.1642735,0.03980152,0,0,3.182534
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.565825,3.144447,0,0,0,4.51454,75.24219,0.1642735,0,0,0,3.144447
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.565825,3.144447,0,0,0,4.51454,75.24219,0.1642735,0,0,0,3.144447
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.08375694,0.08375694,0,0,0,0.08375694,0,0,1.387779E-17,0,0.0881652,0.08375694,0,0,1.565825,3.144447,0,0.0881652,-0.0881652,4.421606,73.69328,0.1642735,0.09213264,0,0,3.144447
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.05536025,0.05536025,0,0,0,0.05536025,0,0,6.938894E-18,0,0.05827395,0.05536025,0,0,1.663786,3.056282,0,0.05827395,-0.05827395,4.36018,72.66952,0.1642735,0.06089628,0,0,3.056282
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.3307513,0.3307513,0,0,0,0.3307513,6.147825,0,5.551115E-17,0.02033401,0.3481593,0.3307513,0,0,1.728535,2.998008,0,0.3278253,-0.3278253,4.014622,66.91022,0.1642735,0.3638265,0.01626721,0,3.018342
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,0.8704241,0.8704241,0,0,0,0.8704241,23.25583,0,0,0.2024243,0.9162359,0.8704241,0,0,2.092785,2.670182,0,0.7138115,-0.7138115,3.262198,54.36986,0.1642735,0.9574665,0.1619395,0,2.872607
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,2.885909,1.956371,0.5053799,0,0.5053799,3.741644,62.3606,0.1642019,0,0.4043039,0,2.461751
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.6971937,0.6971937,0,0,0,0.6971937,89.03262,0,0,0.6207299,0.7338881,0.6971937,0,0,2.380529,2.411213,0,0.1131583,-0.1131583,3.622364,60.37262,0.1642019,0.7669131,0.4965839,0,3.031943
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.6321352,0.6321352,0,0,0,0.6321352,164.5513,0,0,1.040187,0.6654055,0.6321352,0,0,2.506261,2.298054,0.3747813,0,0.3747813,3.977913,66.29842,0.1641488,0.6953487,0.8321494,0,3.338241
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.065415,1.065415,0,0,0,1.065415,57.25526,0,0,0.610006,1.121489,1.065415,0,0,2.131479,2.635358,0,0.5114831,-0.5114831,3.438763,57.3126,0.1641488,1.171956,0.4880048,0,3.245363
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,1.514764,1.514764,1.7,0,0.5202,1.514764,78.02508,0,0,1.181896,0,0,0.185236,0.1759742,2.699794,2.123874,1.35787,0,1.35787,4.726951,78.78236,0.16429,1.66624,0.9455166,1.7,3.30577
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.253609,1.253609,1.552438,0,0.4799156,1.253609,81.95275,0,0,1.027367,0,0,0.298829,0.2838876,1.341924,3.345957,1.311255,0,1.311255,5.970917,99.51508,0.1643989,1.37897,0.8218937,1.7,4.373324
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1113503,0.1113503,0,0,0,0.1113503,661.9932,0.5892516,0,0.7371318,0.1172109,0.1113503,0,0,0.03066929,4.526087,0.03066929,0,0.03066929,6.000012,100,0.1643946,0.1224854,0.5897054,0,5.263218
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.5285895,0.5285895,0,0,0,0.5285895,72.11469,0,0,0.3811907,0.55641,0.5285895,0,0,0,4.553689,0,0.1752193,-0.1752193,5.815315,96.92171,0.1643946,0.5814485,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.7075514,0.7075514,0,0,0,0.7075514,49.00879,0,1.110223E-16,0.3467624,0.744791,0.7075514,0,0,0.1946882,4.378469,0,0.3980286,-0.3980286,5.395756,89.92908,0.1643946,0.7783066,0.2774099,0,4.725232
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.5136689,0.5136689,0,0,0,0.5136689,33.25187,0,0,0.1708045,0.5407041,0.5136689,0,0,0.6369421,3.980441,0,0.3698995,-0.3698995,5.005847,83.43062,0.1643946,0.5650358,0.1366436,0,4.151246
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,0.8031139,0.8031139,0,0,0,0.8031139,0,0,1.110223E-16,0,0.8453831,0.8031139,0,0,1.047942,3.610542,0,0.8453831,-0.8453831,4.114735,68.57878,0.1643946,0.8834254,0,0,3.610542
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.288146,1.288146,1.7,0,0.5202,1.288146,0,0,0,0,0,0,0.4118541,0.3912614,1.987256,2.765158,0.3912614,0,0.3912614,4.485919,74.76516,0.1644467,1.41696,0,1.7,2.765158
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,0.8650208,0.8650208,1.7,0,0.5202,0.8650208,0,0,0,0,0,0,0.8349792,0.7932303,1.595995,3.117294,0.7932303,0,0.7932303,5.238443,87.30721,0.1645524,0.9515228,0,1.7,3.117294
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.6234226,0.6234226,0,0,0,0.6234226,0,0,1.110223E-16,0,0.6562343,0.6234226,0,0,0.8027645,3.831201,0,0.6562343,-0.6562343,4.546711,75.77837,0.1645524,0.6857649,0,0,3.831201
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.385542,0.385542,0,0,0,0.385542,0,0,5.551115E-17,0,0.4058336,0.385542,0,0,1.531914,3.174967,0,0.4058336,-0.4058336,4.118925,68.64861,0.1645524,0.4240962,0,0,3.174967
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.1540593,0.1540593,0,0,0,0.1540593,0,0,2.775558E-17,0,0.1621677,0.1540593,0,0,1.98284,2.769133,0,0.1621677,-0.1621677,3.947985,65.79962,0.1645524,0.1694653,0,0,2.769133
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.1607329,0.1607329,0,0,0,0.1607329,0,0,0,0,0.1691926,0.1607329,0,0,2.163026,2.606965,0,0.1691926,-0.1691926,3.76964,62.82721,0.1645524,0.1768062,0,0,2.606965
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.02564419,0.02564419,0,0,0,0.02564419,0,0,3.469447E-18,0,0.02699389,0.02564419,0,0,2.351018,2.437773,0,0.02699389,-0.02699389,3.741186,62.35298,0.1645524,0.02820861,0,0,2.437773
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.08909595,0.08909595,0,0,0,0.08909595,0,0,0,0,0.09378521,0.08909595,0,0,2.381011,2.410779,0,0.09378521,-0.09378521,3.642328,60.70535,0.1645524,0.09800555,0,0,2.410779
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.08200316,0.08200316,0,0,0,0.08200316,0,0,0,0,0.08631912,0.08200316,0,0,2.485217,2.316993,0,0.08631912,-0.08631912,3.55134,59.18888,0.1645524,0.09020348,0,0,2.316993
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.1764481,0.1764481,0,0,0,0.1764481,0,0,2.775558E-17,0,0.1857349,0.1764481,0,0,2.581127,2.230675,0,0.1857349,-0.1857349,3.355558,55.92585,0.1645524,0.1940929,0,0,2.230675
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.2325944,0.2325944,0,0,0,0.2325944,0,0,0,0,0.2448362,0.2325944,0,0,2.787499,2.04494,0,0.2448362,-0.2448362,3.097478,51.62453,0.1645524,0.2558539,0,0,2.04494
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.07707426,0.07707426,0,0,0,0.07707426,4.673185,0,1.387779E-17,0.003601823,0.0811308,0.07707426,0,0,3.05954,1.800103,0,0.07752898,-0.07752898,3.015755,50.26249,0.1645524,0.08478168,0.002881458,0,1.803705
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.0543038,0.0543038,0,0,0,0.0543038,68.74206,0,6.938894E-18,0.03732955,0.05716189,0.0543038,0,0,3.145683,1.722574,0,0.01983234,-0.01983234,2.99485,49.91407,0.1645524,0.05973418,0.02986364,0,1.759904
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,3.167719,1.702742,0.07850208,0,0.07850208,3.069324,51.15529,0.1645413,0,0.06280167,0,1.781244
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.173451,1.173451,0,0,0,1.173451,14.36624,0,0,0.1685807,1.235211,1.173451,0,0,3.089217,1.773394,0,1.066631,-1.066631,1.944996,32.41654,0.1645413,1.290796,0.1348646,0,1.941975
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.5926183,0.5926183,0,0,0,0.5926183,22.38283,0,0,0.1326447,0.6238087,0.5926183,0,0,4.274362,0.7067633,0,0.491164,-0.491164,1.427264,23.78769,0.1645413,0.6518801,0.1061158,0,0.839408
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,4.8201,0.2155993,0.2155912,0,0.2155912,1.631792,27.19647,0.1645108,0,0.1724729,0,0.4311904
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.006404,1.006404,1.7,0,0.5202,1.006404,10.5443,0,0,0.1061183,0,0,0.6935956,0.6589159,4.604508,0.4096313,0.7650341,0,0.7650341,2.357567,39.2927,0.1646097,1.107045,0.08489461,1.7,0.5157496
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,0.9099786,0.9099786,1.7,0,0.5202,0.9099786,22.46249,0,0,0.2044038,0,0,0.7900214,0.7505203,3.839474,1.098162,0.9549242,0,0.9549242,3.263488,54.39135,0.164731,1.000976,0.1635231,1.7,1.302566
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.31727,0.31727,1.7,0,0.5202,0.31727,124.1345,0,0,0.3938415,0,0,1.38273,1.313594,2.88455,1.957594,1.707435,0,1.707435,4.883303,81.38821,0.1648214,0.348997,0.3150732,1.7,2.351435
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,1.177115,3.494285,0.2218366,0,0.2218366,5.093755,84.89575,0.1647901,0,0.1774693,0,3.716122
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,0.9552785,3.693938,0.1404232,0,0.1404232,5.226973,87.11604,0.1647702,0,0.1123386,0,3.834362
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.038349,1.038349,0,0,0,1.038349,5.930253,0,2.220446E-16,0.06157674,1.092999,1.038349,0,0,0.8148553,3.820319,0,1.031423,-1.031423,4.139758,68.99582,0.1647702,1.142184,0.04926139,0,3.881896
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,1.477805,1.477805,1.7,0,0.5202,1.477805,0,0,0,0,0,0,0.2221953,0.2110855,1.96088,2.788897,0.2110855,0,0.2110855,4.340011,72.33337,0.1647982,1.625585,0,1.7,2.788897
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.2074252,0.2074252,1.660057,0,0.5092955,0.2074252,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.749795,2.978873,1.38,0,1.38,5.649194,94.15304,0.1649242,0.2281677,0,1.7,2.978873
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01255627,0.01255627,0,0,0,0.01255627,0,0,1.734723E-18,0,0.01321712,0.01255627,0,0,0.3697949,4.220873,0,0.01321712,-0.01321712,5.635262,93.92084,0.1649242,0.01381189,0,0,4.220873
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.2366044,0.2366044,0,0,0,0.2366044,0,0,2.775558E-17,0,0.2490572,0.2366044,0,0,0.3844806,4.207656,0,0.2490572,-0.2490572,5.372732,89.54536,0.1649242,0.2602648,0,0,4.207656
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.2615288,0.2615288,0,0,0,0.2615288,0,0,5.551115E-17,0,0.2752935,0.2615288,0,0,0.6612109,3.958599,0,0.2752935,-0.2752935,5.082548,84.70895,0.1649242,0.2876817,0,0,3.958599
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9670926,3.683306,0,0,0,5.082548,84.70895,0.1649242,0,0,0,3.683306
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1060637,0.1060637,0,0,0,0.1060637,0,0,1.387779E-17,0,0.111646,0.1060637,0,0,0.9670926,3.683306,0,0.111646,-0.111646,4.964862,82.74754,0.1649242,0.1166701,0,0,3.683306
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.091144,3.57166,0,0,0,4.964862,82.74754,0.1649242,0,0,0,3.57166
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.3482178,0.3482178,0,0,0,0.3482178,0,0,5.551115E-17,0,0.3665451,0.3482178,0,0,1.091144,3.57166,0,0.3665451,-0.3665451,4.57849,76.30801,0.1649242,0.3830396,0,0,3.57166
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.05140246,0.05140246,0,0,0,0.05140246,0,0,6.938894E-18,0,0.05410785,0.05140246,0,0,1.498416,3.205115,0,0.05410785,-0.05410785,4.521455,75.35744,0.1649242,0.05654271,0,0,3.205115
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.2233844,0.2233844,0,0,0,0.2233844,0,0,2.775558E-17,0,0.2351415,0.2233844,0,0,1.558536,3.151007,0,0.2351415,-0.2351415,4.273594,71.22643,0.1649242,0.2457228,0,0,3.151007
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.2158684,0.2158684,0,0,0,0.2158684,0,0,0,0,0.2272298,0.2158684,0,0,1.819804,2.915865,0,0.2272298,-0.2272298,4.034073,67.23441,0.1649242,0.2374552,0,0,2.915865
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.2552971,0.2552971,0,0,0,0.2552971,29.78023,0,0,0.07602808,0.2687338,0.2552971,0,0,2.072282,2.688635,0,0.1927057,-0.1927057,3.830943,63.84893,0.1649242,0.2808268,0.06082246,0,2.764663
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.291694,1.291694,1.7,0,0.5202,1.291694,36.0833,0,0,0.4660856,0,0,0.4083065,0.3878911,2.286399,2.49593,0.8539768,0,0.8539768,4.641097,77.35146,0.1650245,1.420863,0.3728685,1.7,2.962015
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,0.908163,0.908163,1.434036,0,0.4475918,0.908163,96.77468,0,0,0.8788719,0,0,0.5258731,0.4995794,1.432423,3.264509,1.378451,0,1.378451,5.948811,99.14664,0.1650916,0.9989793,0.7030975,1.7,4.143381
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.276112,1.276112,0.425,0,0.172125,1.276112,82.53314,0.1033369,0,1.053215,0.895907,0.8511117,0,0,0.05397118,4.505115,0.05397118,0,0.05397118,6.000012,100,0.165084,1.403723,0.8425721,1.7,5.55833
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.024386,1.024386,0,0,0,1.024386,116.5988,0.1161208,0,1.194422,1.078301,1.024386,0,0,0,4.553689,0,0,0,6.000012,100,0.165084,1.126825,0.9555376,0,5.748111
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.361129,1.361129,0.425,0,0.172125,1.361129,109.4154,0.5038853,0,1.489284,0.9853991,0.9361292,0,0,0,4.553689,0,0,0,6.000012,100,0.165084,1.497242,1.191428,1.7,6.042974
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.137755,1.137755,0,0,0,1.137755,140.3954,0.3997187,0,1.597356,1.197637,1.137755,0,0,0,4.553689,0,0,0,6.000012,100,0.165084,1.251531,1.277885,0,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.3536443,0.3536443,0,0,0,0.3536443,480.2863,1.326248,0,1.698505,0.3722571,0.3536443,0,0,0,4.553689,0,0,0,6.000012,100,0.165084,0.3890087,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.126528,1.126528,0,0,0,1.126528,131.0506,0.2905031,0,1.476323,1.185819,1.126528,0,0,0,4.553689,0,0,0,6.000012,100,0.165084,1.239181,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.3031758,0.3031758,0,0,0,0.3031758,369.9084,0.8023404,0,1.121473,0.3191324,0.3031758,0,0,0,4.553689,0,0,0,6.000012,100,0.165084,0.3334934,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,0.8776913,0.8776913,0,0,0,0.8776913,75.28321,0,1.110223E-16,0.6607541,0.9238855,0.8776913,0,0,0,4.553689,0,0.2631314,-0.2631314,5.722647,95.37727,0.165084,0.9654604,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.253355,1.253355,0,0,0,1.253355,24.69369,0,0,0.3094995,1.319321,1.253355,0,0,0.2923682,4.290557,0,1.009821,-1.009821,4.658202,77.63655,0.165084,1.37869,0.2475996,0,4.600057
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,2.147729,2.147729,1.7,0,0.5202,2.147729,0,0,0,0,0.4712941,0.4477293,0,0,1.414392,3.280736,0,0.4712941,-0.4712941,4.161415,69.35677,0.165084,2.362502,0,1.7,3.280736
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.5215479,0.5215479,1.7,0,0.5202,0.5215479,0,0,0,0,0,0,1.178452,1.119529,1.938052,2.809442,1.119529,0,1.119529,5.223494,87.05805,0.1652313,0.5737026,0,1.7,2.809442
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1314704,0.1314704,0,0,0,0.1314704,0,0,2.775558E-17,0,0.1383899,0.1314704,0,0,0.8185222,3.817019,0,0.1383899,-0.1383899,5.077618,84.62679,0.1652313,0.1446175,0,0,3.817019
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9722888,3.678629,0,0,0,5.077618,84.62679,0.1652313,0,0,0,3.678629
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.04107717,0.04107717,0,0,0,0.04107717,0,0,6.938894E-18,0,0.04323913,0.04107717,0,0,0.9722888,3.678629,0,0.04323913,-0.04323913,5.03204,83.86716,0.1652313,0.04518489,0,0,3.678629
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.2774792,0.2774792,0,0,0,0.2774792,0,0,5.551115E-17,0,0.2920834,0.2774792,0,0,1.020332,3.63539,0,0.2920834,-0.2920834,4.724157,78.73579,0.1652313,0.3052271,0,0,3.63539
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.008680195,0.008680195,0,0,0,0.008680195,0,0,0,0,0.009137047,0.008680195,0,0,1.344869,3.343307,0,0.009137047,-0.009137047,4.714526,78.57527,0.1652313,0.009548214,0,0,3.343307
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1337941,0.1337941,0,0,0,0.1337941,0,0,0,0,0.1408359,0.1337941,0,0,1.355022,3.334169,0,0.1408359,-0.1408359,4.566072,76.10104,0.1652313,0.1471735,0,0,3.334169
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1270327,0.1270327,0,0,0,0.1270327,0,0,0,0,0.1337186,0.1270327,0,0,1.511506,3.193334,0,0.1337186,-0.1337186,4.42512,73.75185,0.1652313,0.1397359,0,0,3.193334
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.08602946,0.08602946,0,0,0,0.08602946,0,0,1.387779E-17,0,0.09055733,0.08602946,0,0,1.660082,3.059615,0,0.09055733,-0.09055733,4.329664,72.16092,0.1652313,0.09463241,0,0,3.059615
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.03968142,0.03968142,0,0,0,0.03968142,0,0,6.938894E-18,0,0.04176992,0.03968142,0,0,1.760701,2.969058,0,0.04176992,-0.04176992,4.285635,71.4271,0.1652313,0.04364956,0,0,2.969058
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.05280582,0.05280582,0,0,0,0.05280582,0,0,6.938894E-18,0,0.05558508,0.05280582,0,0,1.807112,2.927288,0,0.05558508,-0.05558508,4.227043,70.45057,0.1652313,0.0580864,0,0,2.927288
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.04996836,0.04996836,0,0,0,0.04996836,90.64053,0,0,0.04529158,0.05259828,0.04996836,0,0,1.868874,2.871703,0,0.007306691,-0.007306691,4.219341,70.3222,0.1652313,0.0549652,0.03623327,0,2.916994
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.019794,1.019794,0,0,0,1.019794,43.61031,0,0,0.4447353,1.073467,1.019794,0,0,1.876992,2.864396,0,0.6287318,-0.6287318,3.556599,59.27654,0.1652313,1.121773,0.3557882,0,3.309131
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.5715404,0.5715404,0,0,0,0.5715404,152.3441,0,0,0.8707079,0.6016214,0.5715404,0,0,2.575583,2.235664,0.2690865,0,0.2690865,3.811877,63.53116,0.1651934,0.6286944,0.6965663,0,3.106372
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.4994605,0.4994605,0,0,0,0.4994605,259.6309,0,0,1.296754,0.5257479,0.4994605,0,0,2.306497,2.477842,0.7710059,0,0.7710059,4.543317,75.72181,0.1650848,0.5494065,1.037403,0,3.774596
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.2015103,0.2015103,0,0,0,0.2015103,605.8085,0,0,1.220767,0.2121161,0.2015103,0,0,1.535491,3.171747,1.008651,0,1.008651,5.500207,91.66994,0.164943,0.2216613,0.9766133,0,4.392514
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.6854764,0.6854764,0,0,0,0.6854764,211.1571,0.1990378,0,1.447432,0.7215542,0.6854764,0,0,0.5268403,4.079533,0.5268403,0,0.5268403,6.000012,100,0.164869,0.7540241,1.157946,0,5.526965
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.2368258,0.2368258,0,0,0,0.2368258,799.5753,1.64431,0,1.8936,0.2492903,0.2368258,0,0,0,4.553689,0,0,0,6.000012,100,0.164869,0.2605084,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.069975,1.069975,0,0,0,1.069975,122.0386,0.1794926,0,1.305782,1.126289,1.069975,0,0,0,4.553689,0,0,0,6.000012,100,0.164869,1.176973,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,1.64406,1.64406,0.425,0,0.172125,1.64406,90.2937,0.2012616,0,1.484482,1.283221,1.21906,0,0,0,4.553689,0,0,0,6.000012,100,0.164869,1.808465,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.4815984,0.4815984,0,0,0,0.4815984,229.5603,0.5986133,0,1.105559,0.5069457,0.4815984,0,0,0,4.553689,0,0,0,6.000012,100,0.164869,0.5297582,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.5451803,0.5451803,0,0,0,0.5451803,131.6095,0.1436352,0,0.7175092,0.5738739,0.5451803,0,0,0,4.553689,0,0,0,6.000012,100,0.164869,0.5996983,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.5355709,0.5355709,0,0,0,0.5355709,49.17303,0,0,0.2633565,0.5637589,0.5355709,0,0,0,4.553689,0,0.3004024,-0.3004024,5.68336,94.72248,0.164869,0.589128,0.2106852,0,4.817045
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3337804,4.253286,0,0,0,5.68336,94.72248,0.164869,0,0,0,4.253286
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.2956747,0.2956747,0,0,0,0.2956747,0,0,5.551115E-17,0,0.3112365,0.2956747,0,0,0.3337804,4.253286,0,0.3112365,-0.3112365,5.355288,89.25462,0.164869,0.3252421,0,0,4.253286
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,1.605672,1.605672,1.7,0,0.5202,1.605672,0,0,0,0,0,0,0.09432812,0.08961172,0.6795987,3.94205,0.08961172,0,0.08961172,5.440301,90.6715,0.1648808,1.766239,0,1.7,3.94205
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.6995116,0.6995116,0,0,0,0.6995116,0,0,0,0,0.7363281,0.6995116,0,0,0.589987,4.022701,0,0.7363281,-0.7363281,4.664143,77.73557,0.1648808,0.7694628,0,0,4.022701
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.408129,3.286372,0,0,0,4.664143,77.73557,0.1648808,0,0,0,3.286372
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.408129,3.286372,0,0,0,4.664143,77.73557,0.1648808,0,0,0,3.286372
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.2760907,0.2760907,0,0,0,0.2760907,0,0,5.551115E-17,0,0.2906218,0.2760907,0,0,1.408129,3.286372,0,0.2906218,-0.2906218,4.357801,72.62987,0.1648808,0.3036997,0,0,3.286372
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.07980219,0.07980219,0,0,0,0.07980219,0,0,0,0,0.0840023,0.07980219,0,0,1.731042,2.995751,0,0.0840023,-0.0840023,4.269255,71.15411,0.1648808,0.08778241,0,0,2.995751
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.09917517,0.09917517,0,0,0,0.09917517,0,0,1.387779E-17,0,0.1043949,0.09917517,0,0,1.824378,2.911748,0,0.1043949,-0.1043949,4.159213,69.32008,0.1648808,0.1090927,0,0,2.911748
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.2287814,0.2287814,0,0,0,0.2287814,0,0,2.775558E-17,0,0.2408226,0.2287814,0,0,1.940373,2.807353,0,0.2408226,-0.2408226,3.905364,65.08926,0.1648808,0.2516596,0,0,2.807353
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.02468399,0.02468399,0,0,0,0.02468399,0,0,3.469447E-18,0,0.02598315,0.02468399,0,0,2.207953,2.566531,0,0.02598315,-0.02598315,3.877975,64.63279,0.1648808,0.02715239,0,0,2.566531
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.1763606,0.1763606,0,0,0,0.1763606,0,0,2.775558E-17,0,0.1856427,0.1763606,0,0,2.236824,2.540548,0,0.1856427,-0.1856427,3.68229,61.37138,0.1648808,0.1939966,0,0,2.540548
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.371185,0.371185,0,0,0,0.371185,24.6136,0,0,0.091362,0.3907211,0.371185,0,0,2.443093,2.354905,0,0.2993591,-0.2993591,3.366738,56.11219,0.1648808,0.4083035,0.0730896,0,2.446267
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.020798,1.020798,0,0,0,1.020798,44.47693,0,2.220446E-16,0.4540195,1.074524,1.020798,0,0,2.775714,2.055546,0,0.6205045,-0.6205045,2.712669,45.21106,0.1648808,1.122878,0.3632156,0,2.509566
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.5471133,0.5471133,0,0,0,0.5471133,168.6112,0,0,0.9224944,0.5759087,0.5471133,0,0,3.465164,1.435042,0.3465856,0,0.3465856,3.041469,50.69105,0.1648321,0.6018246,0.7379955,0,2.357536
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,0.9651207,0.9651207,0,0,0,0.9651207,115.5148,0,0,1.114857,1.015916,0.9651207,0,0,3.118578,1.746969,0.09894054,0,0.09894054,3.135332,52.25543,0.1648183,1.061633,0.8918856,0,2.861826
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,3.019638,1.836015,1.134732,0,1.134732,4.211834,70.19709,0.1646593,0,0.9077859,0,2.970747
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0,0,0.9760509,0,0,0,0,1.884905,2.857274,0.9760509,0,0.9760509,5.137797,85.62978,0.1645228,0,0.7808407,0,3.833325
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.306297,0.306297,0,0,0,0.306297,413.9736,0.03671661,0,1.267989,0.3224179,0.306297,0,0,0.9088544,3.73572,0.9088544,0,0.9088544,6.000012,100,0.1643958,0.3369267,1.014391,0,5.003709
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,1.775218,1.775218,0.5337518,0,0.2018142,1.775218,73.61387,0,0,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.1643958,1.95274,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.5655442,0.5655442,0,0,0,0.5655442,224.8361,0.6762377,0,1.271547,0.5953097,0.5655442,0,0,0,4.553689,0,0,0,6.000012,100,0.1643958,0.6220987,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1138225,0.1138225,0,0,0,0.1138225,851.9142,0.8498568,0,0.9696699,0.1198131,0.1138225,0,0,0,4.553689,0,0,0,6.000012,100,0.1643958,0.1252047,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,0.9579403,0.9579403,0,0,0,0.9579403,66.36401,0,0,0.6357276,1.008358,0.9579403,0,0,0,4.553689,0,0.3726306,-0.3726306,5.607225,93.45356,0.1643958,1.053734,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.6811842,0.6811842,0,0,0,0.6811842,30.39042,0,0,0.2070147,0.717036,0.6811842,0,0,0.4140339,4.181058,0,0.5100213,-0.5100213,5.069615,84.49342,0.1643958,0.7493026,0.1656118,0,4.388073
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.3968578,0.3968578,0,0,0,0.3968578,0,0,5.551115E-17,0,0.417745,0.3968578,0,0,0.9807243,3.671037,0,0.417745,-0.417745,4.629273,77.1544,0.1643958,0.4365436,0,0,3.671037
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,0.7776365,0.7776365,0,0,0,0.7776365,0,0,1.110223E-16,0,0.8185647,0.7776365,0,0,1.444885,3.253292,0,0.8185647,-0.8185647,3.76643,62.77371,0.1643958,0.8554001,0,0,3.253292
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.354402,2.434727,0,0,0,3.76643,62.77371,0.1643958,0,0,0,2.434727
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.354402,2.434727,0,0,0,3.76643,62.77371,0.1643958,0,0,0,2.434727
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.354402,2.434727,0,0,0,3.76643,62.77371,0.1643958,0,0,0,2.434727
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.2059834,0.2059834,0,0,0,0.2059834,0,0,2.775558E-17,0,0.2168247,0.2059834,0,0,2.354402,2.434727,0,0.2168247,-0.2168247,3.537877,58.9645,0.1643958,0.2265818,0,0,2.434727
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.156169,0.156169,0,0,0,0.156169,0,0,2.775558E-17,0,0.1643884,0.156169,0,0,2.595318,2.217903,0,0.1643884,-0.1643884,3.364596,56.0765,0.1643958,0.1717859,0,0,2.217903
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.132929,0.132929,0,0,0,0.132929,0,0,0,0,0.1399253,0.132929,0,0,2.777972,2.053514,0,0.1399253,-0.1399253,3.217102,53.61826,0.1643958,0.1462219,0,0,2.053514
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.933444,1.913589,0,0,0,3.217102,53.61826,0.1643958,0,0,0,1.913589
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.2053554,0.2053554,0,0,0,0.2053554,0,0,2.775558E-17,0,0.2161636,0.2053554,0,0,2.933444,1.913589,0,0.2161636,-0.2161636,2.989246,49.82066,0.1643958,0.225891,0,0,1.913589
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.3593399,0.3593399,0,0,0,0.3593399,0,0,5.551115E-17,0,0.3782525,0.3593399,0,0,3.173626,1.697425,0,0.3782525,-0.3782525,2.590533,43.17546,0.1643958,0.3952739,0,0,1.697425
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.593907,1.319173,0,0,0,2.590533,43.17546,0.1643958,0,0,0,1.319173
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.023515,0.023515,0,0,0,0.023515,245.8604,0,0,0.05781407,0.02475264,0.023515,0,0,3.593907,1.319173,0.03306144,0,0.03306144,2.621897,43.6982,0.1643912,0.0258665,0.04625126,0,1.376987
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.3459518,0.3459518,0,0,0,0.3459518,111.6994,0,0,0.3864262,0.3641598,0.3459518,0,0,3.560845,1.348928,0.02226638,0,0.02226638,2.643021,44.05027,0.1643881,0.380547,0.309141,0,1.735354
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,3.538579,1.368968,0.7884857,0,0.7884857,3.391044,56.5173,0.1642782,0,0.6307886,0,2.157454
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,0.8039951,0.8039951,0,0,0,0.8039951,141.7988,0,0,1.140055,0.8463106,0.8039951,0,0,2.750093,2.078605,0.2937445,0,0.2937445,3.669715,61.16179,0.1642372,0.8843946,0.912044,0,3.21866
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0,0,1.319771,0,0,0,0,2.456349,2.342975,1.319771,0,1.319771,4.92176,82.02917,0.1640536,0,1.055817,0,3.662746
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.1713549,0.1713549,0,0,0,0.1713549,1093.43,0.5566952,0,1.873646,0.1803736,0.1713549,0,0,1.136578,3.530769,1.136578,0,1.136578,6.000012,100,0.1638959,0.1884904,1.498917,0,5.404416
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638959,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.263507,1.263507,0.425,0,0.172125,1.263507,152.8867,1.049095,0,1.931734,0.8826393,0.8385074,0,0,0,4.553689,0,0,0,6.000012,100,0.1638959,1.389858,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638959,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.6999545,0.6999545,0,0,0,0.6999545,188.6587,0.5837311,0,1.320525,0.7367942,0.6999545,0,0,0,4.553689,0,0,0,6.000012,100,0.1638959,0.76995,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.7477185,0.7477185,0,0,0,0.7477185,106.6129,0.01009253,0,0.7971646,0.7870721,0.7477185,0,0,0,4.553689,0,0,0,6.000012,100,0.1638959,0.8224903,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1071397,0.1071397,0,0,0,0.1071397,281.923,0.1892727,0,0.3020514,0.1127786,0.1071397,0,0,0,4.553689,0,0,0,6.000012,100,0.1638959,0.1178536,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,0.9728493,0.9728493,0,0,0,0.9728493,0,0,1.110223E-16,0,1.024052,0.9728493,0,0,0,4.553689,0,1.024052,-1.024052,4.920567,82.00928,0.1638959,1.070134,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.3015966,0.3015966,0,0,0,0.3015966,0,0,5.551115E-17,0,0.3174701,0.3015966,0,0,1.137835,3.529637,0,0.3174701,-0.3174701,4.585924,76.43191,0.1638959,0.3317563,0,0,3.529637
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.2040674,0.2040674,0,0,0,0.2040674,0,0,2.775558E-17,0,0.2148078,0.2040674,0,0,1.49058,3.212167,0,0.2148078,-0.2148078,4.359496,72.65813,0.1638959,0.2244741,0,0,3.212167
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.729255,2.997359,0,0,0,4.359496,72.65813,0.1638959,0,0,0,2.997359
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.210364,0.210364,0,0,0,0.210364,0,0,0,0,0.2214358,0.210364,0,0,1.729255,2.997359,0,0.2214358,-0.2214358,4.126082,68.76791,0.1638959,0.2314004,0,0,2.997359
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.0946253,0.0946253,0,0,0,0.0946253,0,0,0,0,0.09960558,0.0946253,0,0,1.975295,2.775923,0,0.09960558,-0.09960558,4.021089,67.01802,0.1638959,0.1040878,0,0,2.775923
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.07647581,0.07647581,0,0,0,0.07647581,0,0,0,0,0.08050086,0.07647581,0,0,2.085968,2.676318,0,0.08050086,-0.08050086,3.936234,65.60377,0.1638959,0.0841234,0,0,2.676318
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.175413,2.595817,0,0,0,3.936234,65.60377,0.1638959,0,0,0,2.595817
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.38593,0.38593,0,0,0,0.38593,0,0,5.551115E-17,0,0.4062421,0.38593,0,0,2.175413,2.595817,0,0.4062421,-0.4062421,3.508017,58.46683,0.1638959,0.424523,0,0,2.595817
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.1517362,0.1517362,0,0,0,0.1517362,0,0,0,0,0.1597223,0.1517362,0,0,2.626793,2.189575,0,0.1597223,-0.1597223,3.339655,55.6608,0.1638959,0.1669098,0,0,2.189575
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.1781028,0.1781028,0,0,0,0.1781028,0,0,2.775558E-17,0,0.1874766,0.1781028,0,0,2.804263,2.029853,0,0.1874766,-0.1874766,3.142037,52.36718,0.1638959,0.1959131,0,0,2.029853
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.1637285,0.1637285,0,0,0,0.1637285,0,0,0,0,0.1723458,0.1637285,0,0,3.01257,1.842376,0,0.1723458,-0.1723458,2.960369,49.33938,0.1638959,0.1801013,0,0,1.842376
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.2350567,0.2350567,0,0,0,0.2350567,8.752404,0,2.775558E-17,0.02057311,0.2474281,0.2350567,0,0,3.204065,1.67003,0,0.226855,-0.226855,2.721243,45.35395,0.1638959,0.2585624,0.01645849,0,1.690603
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,0.9148642,0.9148642,0,0,0,0.9148642,36.88638,0,0,0.3374602,0.963015,0.9148642,0,0,3.456126,1.443175,0,0.6255547,-0.6255547,2.06185,34.3641,0.1638959,1.006351,0.2699682,0,1.780635
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0,0,0,0,0,0,0,0.7425823,0,0,0,0,4.151187,0.8176205,0.7425823,0,0.7425823,2.766325,46.10533,0.1637929,0,0.5940658,0,1.560203
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,0,0,0,0,0,0,1.324039,0,0,0,0,3.408605,1.485945,1.324039,0,1.324039,4.022419,67.04019,0.1636097,0,1.059232,0,2.809984
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.6063205,0.6063205,0,0,0,0.6063205,213.349,0,0,1.293579,0.6382321,0.6063205,0,0,2.084565,2.67758,0.6553467,0,0.6553467,4.644136,77.40211,0.1635192,0.6669526,1.034863,0,3.971159
