Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,0.8418466,0.8418466,0,0,0,0.8418466,213.4929,0,0,1.797283,0.8861543,0.8418466,0,0,1.429219,3.267392,0.9111285,0,0.9111285,5.508508,91.80829,0.1633935,0.9260312,1.437826,0,5.064675
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,0.9829394,0.9829394,0,0,0,0.9829394,188.0153,0.2953135,0,1.848077,1.034673,0.9829394,0,0,0.5180903,4.087408,0.5180903,0,0.5180903,6.000012,100,0.1633221,1.081233,1.478462,0,5.935484
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.5637289,0.5637289,0,0,0,0.5637289,269.8339,0.9277329,0,1.521132,0.5933989,0.5637289,0,0,0,4.553689,0,0,0,6.000012,100,0.1633221,0.6201018,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1633221,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.233946,1.233946,0,0,0,1.233946,67.83189,0,0,0.8370091,1.298891,1.233946,0,0,0,4.553689,0,0.4618817,-0.4618817,5.513146,91.88558,0.1633221,1.357341,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0,0,0.3412902,0,0,0,0,0.5132019,4.091807,0.3412902,0,0.3412902,5.836922,97.28185,0.1632752,0,0.2730322,0,4.433097
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.6122172,0.6122172,0,0,0,0.6122172,39.24071,0,0,0.2402384,0.6444392,0.6122172,0,0,0.1719117,4.398968,0,0.4042008,-0.4042008,5.410857,90.18077,0.1632752,0.673439,0.1921907,0,4.639207
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,1.494512,1.494512,1.7,0,0.5202,1.494512,0,0,0,0,0,0,0.2054879,0.1952135,0.6210237,3.994768,0.1952135,0,0.1952135,5.596053,93.26736,0.1633008,1.643963,0,1.7,3.994768
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.237195,1.237195,0,0,0,1.237195,0,0,2.220446E-16,0,1.30231,1.237195,0,0,0.4258101,4.17046,0,1.30231,-1.30231,4.223297,70.38815,0.1633008,1.360914,0,0,4.17046
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.399954,1.399954,1.7,0,0.5202,1.399954,0,0,0,0,0,0,0.3000457,0.2850434,1.872822,2.868149,0.2850434,0,0.2850434,4.493713,74.89507,0.1633383,1.53995,0,1.7,2.868149
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.166348,1.166348,1.7,0,0.5202,1.166348,0,0,0,0,0,0,0.5336518,0.5069692,1.587778,3.124688,0.5069692,0,0.5069692,4.974666,82.91094,0.1634049,1.282983,0,1.7,3.124688
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1079953,0.1079953,0,0,0,0.1079953,0,0,1.387779E-17,0,0.1136792,0.1079953,0,0,1.080809,3.580961,0,0.1136792,-0.1136792,4.854838,80.9138,0.1634049,0.1187948,0,0,3.580961
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.06307422,0.06307422,0,0,0,0.06307422,0,0,0,0,0.06639391,0.06307422,0,0,1.207119,3.467281,0,0.06639391,-0.06639391,4.784853,79.74738,0.1634049,0.06938164,0,0,3.467281
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.1432503,0.1432503,0,0,0,0.1432503,0,0,0,0,0.1507898,0.1432503,0,0,1.28089,3.400887,0,0.1507898,-0.1507898,4.625906,77.09828,0.1634049,0.1575753,0,0,3.400887
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.08012816,0.08012816,0,0,0,0.08012816,0,0,0,0,0.08434543,0.08012816,0,0,1.448435,3.250098,0,0.08434543,-0.08434543,4.536998,75.61649,0.1634049,0.08814098,0,0,3.250098
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.1698574,0.1698574,0,0,0,0.1698574,0,0,0,0,0.1787972,0.1698574,0,0,1.542152,3.165752,0,0.1787972,-0.1787972,4.348529,72.47535,0.1634049,0.1868431,0,0,3.165752
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1305783,0.1305783,0,0,0,0.1305783,0,0,0,0,0.1374509,0.1305783,0,0,1.740815,2.986955,0,0.1374509,-0.1374509,4.203643,70.06059,0.1634049,0.1436362,0,0,2.986955
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.1746929,0.1746929,0,0,0,0.1746929,0,0,0,0,0.1838873,0.1746929,0,0,1.893539,2.849504,0,0.1838873,-0.1838873,4.009809,66.83002,0.1634049,0.1921622,0,0,2.849504
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.06343645,0.06343645,0,0,0,0.06343645,0,0,1.387779E-17,0,0.06677521,0.06343645,0,0,2.097858,2.665617,0,0.06677521,-0.06677521,3.939422,65.65691,0.1634049,0.0697801,0,0,2.665617
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.1750154,0.1750154,0,0,0,0.1750154,16.83494,0,2.775558E-17,0.02946372,0.1842267,0.1750154,0,0,2.172053,2.598842,0,0.154763,-0.154763,3.776288,62.938,0.1634049,0.1925169,0.02357098,0,2.628305
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.7491782,0.7491782,0,0,0,0.7491782,25.86276,0,1.110223E-16,0.1937581,0.7886086,0.7491782,0,0,2.344011,2.444079,0,0.5948505,-0.5948505,3.14926,52.48756,0.1634049,0.824096,0.1550065,0,2.637837
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.6977031,0.6977031,0,0,0,0.6977031,83.07856,0,1.110223E-16,0.5796416,0.7344242,0.6977031,0,0,3.004956,1.849228,0,0.1547826,-0.1547826,2.986105,49.76831,0.1634049,0.7674733,0.4637133,0,2.42887
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.5503253,0.5503253,0,0,0,0.5503253,243.0949,0,0,1.337813,0.5792898,0.5503253,0,0,3.176937,1.694446,0.7585231,0,0.7585231,3.705703,61.7616,0.1633006,0.6053578,1.07025,0,3.032259
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,0.7660962,0.7660962,0,0,0,0.7660962,160.8933,0,0,1.232597,0.806417,0.7660962,0,0,2.418414,2.377116,0.4261805,0,0.4261805,4.110013,68.50008,0.163242,0.8427058,0.986078,0,3.609714
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.6776388,0.6776388,0,0,0,0.6776388,207.7607,0,0,1.407867,0.713304,0.6776388,0,0,1.992234,2.760679,0.694563,0,0.694563,4.768934,79.48207,0.1631466,0.7454026,1.126294,0,4.168546
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.6036476,0.6036476,0,0,0,0.6036476,247.7802,0,0,1.495719,0.6354185,0.6036476,0,0,1.29767,3.385786,0.8603008,0,0.8603008,5.585087,93.08459,0.1630287,0.6640124,1.196575,0,4.881505
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.3675405,0.3675405,0,0,0,0.3675405,478.8982,0.9358904,0,1.760145,0.3868848,0.3675405,0,0,0.4373697,4.160056,0.4373697,0,0.4373697,6.000012,100,0.1629688,0.4042946,1.408116,0,5.920201
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.696665,0.696665,0,0,0,0.696665,120.9752,0.1094606,0,0.8427922,0.7333316,0.696665,0,0,0,4.553689,0,0,0,6.000012,100,0.1629688,0.7663316,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.2755364,0.2755364,0,0,0,0.2755364,310.5071,0.565522,0,0.8555604,0.2900384,0.2755364,0,0,0,4.553689,0,0,0,6.000012,100,0.1629688,0.3030901,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.3809656,0.3809656,0,0,0,0.3809656,93.32885,0,0,0.3555509,0.4010164,0.3809656,0,0,0,4.553689,0,0.04546561,-0.04546561,5.952087,99.20126,0.1629688,0.4190622,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0.1197567,0,0.1702741,0,0,0,0,0.05051734,4.508224,0.05051734,0,0.05051734,6.000012,100,0.1629619,0,0.1362193,0,4.678497
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.1725896,0.1725896,0,0,0,0.1725896,0,0,0,0,0.1816732,0.1725896,0,0,0,4.553689,0,0.1816732,-0.1816732,5.808512,96.80833,0.1629619,0.1898485,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.6507694,0.6507694,0,0,0,0.6507694,0,0,0,0,0.6850204,0.6507694,0,0,0.2018592,4.372015,0,0.6850204,-0.6850204,5.086437,84.77377,0.1629619,0.7158463,0,0,4.372015
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9629929,3.686995,0,0,0,5.086437,84.77377,0.1629619,0,0,0,3.686995
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.009346,1.009346,0,0,0,1.009346,0,0,2.220446E-16,0,1.062469,1.009346,0,0,0.9629929,3.686995,0,1.062469,-1.062469,3.966496,66.10813,0.1629619,1.11028,0,0,3.686995
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.143514,2.624526,0,0,0,3.966496,66.10813,0.1629619,0,0,0,2.624526
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1235004,0.1235004,0,0,0,0.1235004,0,0,0,0,0.1300004,0.1235004,0,0,2.143514,2.624526,0,0.1300004,-0.1300004,3.829463,63.82426,0.1629619,0.1358504,0,0,2.624526
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.06437202,0.06437202,0,0,0,0.06437202,0,0,0,0,0.06776002,0.06437202,0,0,2.287959,2.494526,0,0.06776002,-0.06776002,3.758038,62.63384,0.1629619,0.07080922,0,0,2.494526
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.1376998,0.1376998,0,0,0,0.1376998,0,0,0,0,0.1449472,0.1376998,0,0,2.363248,2.426766,0,0.1449472,-0.1449472,3.60525,60.08738,0.1629619,0.1514698,0,0,2.426766
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.2789161,0.2789161,0,0,0,0.2789161,0,0,5.551115E-17,0,0.2935959,0.2789161,0,0,2.524301,2.281818,0,0.2935959,-0.2935959,3.295773,54.92944,0.1629619,0.3068077,0,0,2.281818
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.1455099,0.1455099,0,0,0,0.1455099,0,0,0,0,0.1531683,0.1455099,0,0,2.850518,1.988222,0,0.1531683,-0.1531683,3.134319,52.23855,0.1629619,0.1600609,0,0,1.988222
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.00370112,0.00370112,0,0,0,0.00370112,0,0,4.336809E-19,0,0.003895916,0.00370112,0,0,3.020705,1.835054,0,0.003895916,-0.003895916,3.130213,52.17011,0.1629619,0.004071231,0,0,1.835054
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.3451283,0.3451283,0,0,0,0.3451283,0,0,5.551115E-17,0,0.3632929,0.3451283,0,0,3.025034,1.831158,0,0.3632929,-0.3632929,2.747268,45.78771,0.1629619,0.3796411,0,0,1.831158
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,3.428693,1.467865,0.04428761,0,0.04428761,2.789283,46.48796,0.1629558,0,0.03543009,0,1.512153
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,0.7834181,0.7834181,0,0,0,0.7834181,36.10701,0,1.110223E-16,0.2828689,0.8246507,0.7834181,0,0,3.384405,1.507724,0,0.5417818,-0.5417818,2.218195,36.96984,0.1629558,0.86176,0.2262951,0,1.790593
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,3.986385,0.9659423,0.4699953,0,0.4699953,2.664072,44.40111,0.1628915,0,0.3759962,0,1.435938
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,1.468856,1.468856,1.7,0,0.5202,1.468856,73.35647,0,0,1.077501,0,0,0.2311444,0.2195871,3.51639,1.388938,1.297088,0,1.297088,3.894597,64.90982,0.1630335,1.615741,0.8620005,1.7,2.466439
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.3808492,0.3808492,1.393363,0,0.436488,0.3808492,330.1606,0,0,1.257414,0,0,1.012514,0.9618879,2.219302,2.556317,2.219302,0,2.219302,6.000012,100,0.1629765,0.4189341,1.005931,1.7,3.813731
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.317831,1.317831,0.7895154,0,0.2716377,1.317831,42.19976,0,0,0.5561213,0.5561213,0.5283152,0,0,0,4.553689,0,0,0,6.000012,100,0.1629765,1.449614,0.444897,1.7,5.10981
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,1.922022,1.922022,0.8717811,0,0.2940962,1.922022,57.51841,0,0,1.105516,1.105516,1.05024,0,0,0,4.553689,0,0,0,6.000012,100,0.1629765,2.114224,0.884413,1.7,5.659205
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,0.9421601,0.9421601,0,0,0,0.9421601,130.4572,0.2373678,0,1.229115,0.9917474,0.9421601,0,0,0,4.553689,0,0,0,6.000012,100,0.1629765,1.036376,0.9832922,0,5.782804
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.126421,1.126421,0,0,0,1.126421,67.6037,0,2.220446E-16,0.7615023,1.185706,1.126421,0,0,0,4.553689,0,0.424204,-0.424204,5.552862,92.54751,0.1629765,1.239063,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.6512464,0.6512464,0,0,0,0.6512464,94.64151,0,0,0.6163494,0.6855225,0.6512464,0,0,0.4713378,4.129485,0,0.06917311,-0.06917311,5.479947,91.33227,0.1629765,0.716371,0.4930795,0,4.745834
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,0.9796104,0.9796104,0,0,0,0.9796104,62.72308,0,0,0.6144418,1.031169,0.9796104,0,0,0.5481967,4.060312,0,0.416727,-0.416727,5.040678,84.01113,0.1629765,1.077571,0.4915535,0,4.674754
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0,0,0.3197347,0,0,0,0,1.011227,3.643585,0.3197347,0,0.3197347,5.344005,89.06657,0.1629329,0,0.2557877,0,3.96332
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,0.8551736,0.8551736,0,0,0,0.8551736,0,0,1.110223E-16,0,0.9001828,0.8551736,0,0,0.6914921,3.931346,0,0.9001828,-0.9001828,4.395129,73.25201,0.1629329,0.9406911,0,0,3.931346
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,0.7796719,0.7796719,0,0,0,0.7796719,0,0,1.110223E-16,0,0.8207073,0.7796719,0,0,1.691695,3.031163,0,0.8207073,-0.8207073,3.530028,58.83368,0.1629329,0.8576391,0,0,3.031163
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.7444528,0.7444528,0,0,0,0.7444528,0,0,1.110223E-16,0,0.7836345,0.7444528,0,0,2.603592,2.210456,0,0.7836345,-0.7836345,2.704004,45.06665,0.1629329,0.8188981,0,0,2.210456
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.252856,1.252856,1.7,0,0.5202,1.252856,0,0,0,0,0,0,0.4471444,0.4247872,3.474297,1.426821,0.4247872,0,0.4247872,3.106993,51.78311,0.1629885,1.378141,0,1.7,1.426821
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.09815281,0.09815281,1.550784,0,0.4794641,0.09815281,0,0,0,0,0,0,1.452632,1.38,3.04951,1.80913,1.38,0,1.38,4.416176,73.60278,0.1630859,0.1079681,0,1.7,1.80913
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.09326424,0.09326424,1.545896,0,0.4781296,0.09326424,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.66951,3.05113,1.38,0,1.38,5.725358,95.42245,0.1631819,0.1025907,0,1.7,3.05113
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.4252773,0.4252773,0,0,0,0.4252773,0,0,5.551115E-17,0,0.4476603,0.4252773,0,0,0.28951,4.29313,0,0.4476603,-0.4476603,5.253483,87.55788,0.1631819,0.467805,0,0,4.29313
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7869104,3.845469,0,0,0,5.253483,87.55788,0.1631819,0,0,0,3.845469
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7869104,3.845469,0,0,0,5.253483,87.55788,0.1631819,0,0,0,3.845469
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.02713452,0.02713452,0,0,0,0.02713452,0,0,3.469447E-18,0,0.02856265,0.02713452,0,0,0.7869104,3.845469,0,0.02856265,-0.02856265,5.223376,87.05608,0.1631819,0.02984797,0,0,3.845469
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.2467412,0.2467412,0,0,0,0.2467412,0,0,2.775558E-17,0,0.2597276,0.2467412,0,0,0.8186467,3.816907,0,0.2597276,-0.2597276,4.949599,82.49315,0.1631819,0.2714154,0,0,3.816907
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.107233,3.557179,0,0,0,4.949599,82.49315,0.1631819,0,0,0,3.557179
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,1.107233,3.557179,0.1055889,0,0.1055889,5.049769,84.16265,0.1631675,0,0.08447114,0,3.662768
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,1.001644,3.652209,0.4645849,0,0.4645849,5.490513,91.50837,0.1631042,0,0.3716679,0,4.116794
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,0.8175538,0.8175538,0,0,0,0.8175538,90.47713,0,1.110223E-16,0.7396992,0.8605829,0.8175538,0,0,0.5370591,4.070336,0,0.1208838,-0.1208838,5.363091,89.38466,0.1631042,0.8993092,0.5917593,0,4.810035
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,0.9509487,0.9509487,0,0,0,0.9509487,131.794,0,0,1.253293,1.000999,0.9509487,0,0,0.6713744,3.949452,0.2522944,0,0.2522944,5.602438,93.37378,0.1630699,1.046044,1.002634,0,5.202745
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.326193,1.326193,0.8051442,0,0.2759044,1.326193,72.95714,0,0,0.9675524,0.5484723,0.5210487,0,0,0.41908,4.176517,0.41908,0,0.41908,6.000012,100,0.1631091,1.458812,0.7740419,1.7,5.144069
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.294348,1.294348,0.425,0,0.172125,1.294348,91.38599,0.2677496,0,1.182853,0.9151028,0.8693477,0,0,0,4.553689,0,0,0,6.000012,100,0.1631091,1.423782,0.946282,1.7,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,0.7883193,0.7883193,0,0,0,0.7883193,199.9422,0.7463728,0,1.576183,0.8298098,0.7883193,0,0,0,4.553689,0,0,0,6.000012,100,0.1631091,0.8671513,1.260946,0,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,0.8693491,0.8693491,0,0,0,0.8693491,169.9716,0.5625419,0,1.477646,0.9151043,0.8693491,0,0,0,4.553689,0,0,0,6.000012,100,0.1631091,0.9562839,1.182117,0,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.3831864,0.3831864,0,0,0,0.3831864,423.2485,1.218476,0,1.621831,0.4033541,0.3831864,0,0,0,4.553689,0,0,0,6.000012,100,0.1631091,0.421505,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631091,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.108695,1.108695,0,0,0,1.108695,74.63608,0,0,0.8274868,1.167048,1.108695,0,0,0,4.553689,0,0.339561,-0.339561,5.642083,94.03453,0.1631091,1.219565,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.60804,0.60804,0,0,0,0.60804,55.408,0,0,0.3369028,0.6400421,0.60804,0,0,0.37729,4.214128,0,0.3031393,-0.3031393,5.322546,88.70893,0.1631091,0.6688439,0.2695222,0,4.551031
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7141114,3.910989,0,0,0,5.322546,88.70893,0.1631091,0,0,0,3.910989
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.2159838,0.2159838,0,0,0,0.2159838,0,0,2.775558E-17,0,0.2273514,0.2159838,0,0,0.7141114,3.910989,0,0.2273514,-0.2273514,5.082897,84.71478,0.1631091,0.2375822,0,0,3.910989
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.2843824,0.2843824,0,0,0,0.2843824,0,0,5.551115E-17,0,0.2993499,0.2843824,0,0,0.9667241,3.683637,0,0.2993499,-0.2993499,4.767354,79.45575,0.1631091,0.3128207,0,0,3.683637
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.064391,1.064391,0,0,0,1.064391,0,0,0,0,1.120411,1.064391,0,0,1.299335,3.384287,0,1.120411,-1.120411,3.586337,59.77217,0.1631091,1.17083,0,0,3.384287
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.2781653,0.2781653,0,0,0,0.2781653,0,0,0,0,0.2928056,0.2781653,0,0,2.544237,2.263876,0,0.2928056,-0.2928056,3.277693,54.62811,0.1631091,0.3059818,0,0,2.263876
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.1415215,0.1415215,0,0,0,0.1415215,0,0,2.775558E-17,0,0.1489699,0.1415215,0,0,2.869576,1.97107,0,0.1489699,-0.1489699,3.120665,52.01098,0.1631091,0.1556736,0,0,1.97107
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.1832583,0.1832583,0,0,0,0.1832583,0,0,2.775558E-17,0,0.1929035,0.1832583,0,0,3.035098,1.822101,0,0.1929035,-0.1929035,2.917327,48.62202,0.1631091,0.2015842,0,0,1.822101
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.1363233,0.1363233,0,0,0,0.1363233,0,0,0,0,0.1434982,0.1363233,0,0,3.249435,1.629197,0,0.1434982,-0.1434982,2.766066,46.10101,0.1631091,0.1499556,0,0,1.629197
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.0359629,0.0359629,0,0,0,0.0359629,0,0,6.938894E-18,0,0.03785568,0.0359629,0,0,3.408878,1.485699,0,0.03785568,-0.03785568,2.726163,45.43596,0.1631091,0.03955919,0,0,1.485699
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.09687583,0.09687583,0,0,0,0.09687583,0,0,0,0,0.1019746,0.09687583,0,0,3.45094,1.447843,0,0.1019746,-0.1019746,2.618672,43.64445,0.1631091,0.1065634,0,0,1.447843
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1030504,0.1030504,0,0,0,0.1030504,0,0,1.387779E-17,0,0.1084741,0.1030504,0,0,3.564245,1.345869,0,0.1084741,-0.1084741,2.504331,41.73876,0.1631091,0.1133555,0,0,1.345869
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.09839354,0.09839354,0,0,0,0.09839354,0,0,1.387779E-17,0,0.1035721,0.09839354,0,0,3.684772,1.237394,0,0.1035721,-0.1035721,2.395156,39.91919,0.1631091,0.1082329,0,0,1.237394
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.06646589,0.06646589,0,0,0,0.06646589,45.35498,0,0,0.03014559,0.0699641,0.06646589,0,0,3.799852,1.133822,0,0.0398185,-0.0398185,2.353184,39.21965,0.1631091,0.07311248,0.02411647,0,1.163968
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.1538833,0.1538833,0,0,0,0.1538833,174.765,0,0,0.2689341,0.1619824,0.1538833,0,0,3.844095,1.094004,0.1069517,0,0.1069517,2.454647,40.9107,0.1630945,0.1692716,0.2151473,0,1.362938
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.169274,1.169274,1.7,0,0.5202,1.169274,62.01602,0,0,0.7251372,0,0,0.530726,0.5041897,3.737143,1.19026,1.229327,0,1.229327,3.620889,60.34803,0.1632357,1.286201,0.5801098,1.7,1.915398
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.7567886,0.7567886,1.7,0,0.5202,0.7567886,156.799,0,0,1.186637,0,0,0.9432114,0.8960509,2.507816,2.296654,2.082688,0,2.082688,5.5967,93.27814,0.1632746,0.8324674,0.9493093,1.7,3.483291
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,0.9621302,0.9621302,0,0,0,0.9621302,149.0652,0,0,1.434201,1.012769,0.9621302,0,0,0.4251286,4.171073,0.4214322,0,0.4214322,5.996505,99.94156,0.1632174,1.058343,1.147361,0,5.605274
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.3512886,0.3512886,0,0,0,0.3512886,486.9899,1.337266,0,1.71074,0.3697774,0.3512886,0,0,0.003696384,4.550362,0.003696384,0,0.003696384,6.000012,100,0.1632169,0.3864174,1.368592,0,6.261102
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.3566093,0.3566093,0,0,0,0.3566093,461.3707,1.269912,0,1.64529,0.3753782,0.3566093,0,0,0,4.553689,0,0,0,6.000012,100,0.1632169,0.3922702,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1632169,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1236609,0.1236609,0,0,0,0.1236609,1068.747,1.191453,0,1.321623,0.1301694,0.1236609,0,0,0,4.553689,0,0,0,6.000012,100,0.1632169,0.136027,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,0.8641317,0.8641317,0,0,0,0.8641317,102.384,0,0,0.8847325,0.9096124,0.8641317,0,0,0,4.553689,0,0.02487986,-0.02487986,5.973786,99.5629,0.1632169,0.950545,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.4022489,0.4022489,0,0,0,0.4022489,89.59419,0,5.551115E-17,0.3603917,0.42342,0.4022489,0,0,0.02764429,4.528809,0,0.06302825,-0.06302825,5.907349,98.45561,0.1632169,0.4424739,0.2883134,0,4.889201
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.4432286,0.4432286,0,0,0,0.4432286,56.39592,0,0,0.2499629,0.4665565,0.4432286,0,0,0.09767568,4.465781,0,0.2165936,-0.2165936,5.679039,94.65046,0.1632169,0.4875515,0.1999703,0,4.715744
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.2512845,0.2512845,0,0,0,0.2512845,0,0,0,0,0.26451,0.2512845,0,0,0.3383352,4.249187,0,0.26451,-0.26451,5.400221,90.0035,0.1632169,0.276413,0,0,4.249187
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.136878,0.136878,0,0,0,0.136878,0,0,2.775558E-17,0,0.1440821,0.136878,0,0,0.6322352,3.984677,0,0.1440821,-0.1440821,5.248345,87.47224,0.1632169,0.1505658,0,0,3.984677
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7923265,3.840595,0,0,0,5.248345,87.47224,0.1632169,0,0,0,3.840595
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.2112802,0.2112802,0,0,0,0.2112802,0,0,2.775558E-17,0,0.2224002,0.2112802,0,0,0.7923265,3.840595,0,0.2224002,-0.2224002,5.013915,83.56508,0.1632169,0.2324082,0,0,3.840595
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1210915,0.1210915,0,0,0,0.1210915,0,0,0,0,0.1274647,0.1210915,0,0,1.039438,3.618195,0,0.1274647,-0.1274647,4.879555,81.32576,0.1632169,0.1332006,0,0,3.618195
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.06897743,0.06897743,0,0,0,0.06897743,0,0,0,0,0.07260782,0.06897743,0,0,1.181065,3.49073,0,0.07260782,-0.07260782,4.80302,80.05017,0.1632169,0.07587517,0,0,3.49073
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.2047042,0.2047042,0,0,0,0.2047042,0,0,2.775558E-17,0,0.2154781,0.2047042,0,0,1.261741,3.418123,0,0.2154781,-0.2154781,4.575886,76.26461,0.1632169,0.2251746,0,0,3.418123
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.07421475,0.07421475,0,0,0,0.07421475,0,0,1.387779E-17,0,0.07812079,0.07421475,0,0,1.501161,3.202644,0,0.07812079,-0.07812079,4.493539,74.89217,0.1632169,0.08163622,0,0,3.202644
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.118319,0.118319,0,0,0,0.118319,0,0,0,0,0.1245464,0.118319,0,0,1.587962,3.124524,0,0.1245464,-0.1245464,4.362256,72.70412,0.1632169,0.130151,0,0,3.124524
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.03024225,0.03024225,0,0,0,0.03024225,0,0,6.938894E-18,0,0.03183395,0.03024225,0,0,1.726346,2.999977,0,0.03183395,-0.03183395,4.3287,72.14486,0.1632169,0.03326647,0,0,2.999977
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.2764673,0.2764673,0,0,0,0.2764673,0,0,5.551115E-17,0,0.2910182,0.2764673,0,0,1.761717,2.968143,0,0.2910182,-0.2910182,4.02194,67.0322,0.1632169,0.304114,0,0,2.968143
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1171529,0.1171529,0,0,0,0.1171529,0,0,1.387779E-17,0,0.1233189,0.1171529,0,0,2.085071,2.677125,0,0.1233189,-0.1233189,3.89195,64.86571,0.1632169,0.1288682,0,0,2.677125
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.08909187,0.08909187,0,0,0,0.08909187,51.52983,0,1.387779E-17,0.0459089,0.09378092,0.08909187,0,0,2.222092,2.553806,0,0.04787203,-0.04787203,3.841489,64.02469,0.1632169,0.09800106,0.03672712,0,2.599715
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.4804264,0.4804264,0,0,0,0.4804264,76.82068,0,0,0.3690668,0.505712,0.4804264,0,0,2.275283,2.505934,0,0.1366452,-0.1366452,3.697452,61.62408,0.1632169,0.528469,0.2952535,0,2.875001
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,0.935636,0.935636,0,0,0,0.935636,91.04792,0,1.110223E-16,0.8518771,0.98488,0.935636,0,0,2.427111,2.369289,0,0.1330029,-0.1330029,3.557255,59.28746,0.1632169,1.0292,0.6815017,0,3.221166
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,0.9149271,0.9149271,0,0,0,0.9149271,129.226,0,0,1.182324,0.9630811,0.9149271,0,0,2.574892,2.236286,0.2192427,0,0.2192427,3.765247,62.75399,0.1631871,1.00642,0.9458591,0,3.41861
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,0.7817168,0.7817168,0,0,0,0.7817168,165.8356,0,0,1.296365,0.8228598,0.7817168,0,0,2.355649,2.433604,0.4735049,0,0.4735049,4.214453,70.24075,0.1631229,0.8598884,1.037092,0,3.729969
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,1.766442,1.766442,1.7,0,0.5202,1.766442,75.50813,0,0,1.333807,0.06993892,0.06644198,0,0,1.882144,2.859759,1.263868,0,1.263868,5.413464,90.22421,0.1632541,1.943086,1.067046,1.7,4.193566
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.6894177,0.6894177,0,0,0,0.6894177,179.0719,0,0,1.234553,0.7257028,0.6894177,0,0,0.6182761,3.99724,0.5088505,0,0.5088505,5.896202,98.26983,0.1631852,0.7583594,0.9876426,0,5.231794
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.9237762,0,1.033202,0,0,0,0,0.1094257,4.455206,0.1094257,0,0.1094257,6.000012,100,0.1631704,0,0.8265615,0,5.488408
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631704,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631704,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.345159,1.345159,0.8401701,0,0.2854665,1.345159,39.51707,1.110223E-16,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.1631704,1.479675,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,0.8972591,0.8972591,0,0,0,0.8972591,32.83573,0,0,0.2946216,0.9444832,0.8972591,0,0,0,4.553689,0,0.6498616,-0.6498616,5.314998,88.58311,0.1631704,0.986985,0.2356973,0,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7220685,3.903827,0,0,0,5.314998,88.58311,0.1631704,0,0,0,3.903827
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.2359425,0.2359425,0,0,0,0.2359425,0,0,2.775558E-17,0,0.2483605,0.2359425,0,0,0.7220685,3.903827,0,0.2483605,-0.2483605,5.053203,84.21988,0.1631704,0.2595368,0,0,3.903827
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.001211,1.001211,0,0,0,1.001211,0,0,0,0,1.053907,1.001211,0,0,0.9980246,3.655467,0,1.053907,-1.053907,3.942287,65.70466,0.1631704,1.101333,0,0,3.655467
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.65708,0.65708,0,0,0,0.65708,0,0,1.110223E-16,0,0.6916631,0.65708,0,0,2.169032,2.60156,0,0.6916631,-0.6916631,3.213211,53.5534,0.1631704,0.722788,0,0,2.60156
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.05006954,0.05006954,0,0,0,0.05006954,0,0,6.938894E-18,0,0.05270477,0.05006954,0,0,2.937547,1.909897,0,0.05270477,-0.05270477,3.157655,52.62748,0.1631704,0.05507649,0,0,1.909897
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.008363524,0.008363524,0,0,0,0.008363524,0,0,0,0,0.008803708,0.008363524,0,0,2.996108,1.857192,0,0.008803708,-0.008803708,3.148375,52.47281,0.1631704,0.009199875,0,0,1.857192
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.07475479,0.07475479,0,0,0,0.07475479,0,0,0,0,0.07868925,0.07475479,0,0,3.005889,1.848388,0,0.07868925,-0.07868925,3.065429,51.09038,0.1631704,0.08223026,0,0,1.848388
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.1540971,0.1540971,0,0,0,0.1540971,0,0,0,0,0.1622074,0.1540971,0,0,3.093322,1.769699,0,0.1622074,-0.1622074,2.894448,48.2407,0.1631704,0.1695068,0,0,1.769699
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.1788308,0.1788308,0,0,0,0.1788308,0,0,0,0,0.1882429,0.1788308,0,0,3.273552,1.607492,0,0.1882429,-0.1882429,2.696022,44.93361,0.1631704,0.1967139,0,0,1.607492
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.2967647,0.2967647,0,0,0,0.2967647,0,0,5.551115E-17,0,0.3123839,0.2967647,0,0,3.482711,1.419249,0,0.3123839,-0.3123839,2.36674,39.44559,0.1631704,0.3264411,0,0,1.419249
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1117981,0.1117981,0,0,0,0.1117981,0,0,0,0,0.1176822,0.1117981,0,0,3.829804,1.106865,0,0.1176822,-0.1176822,2.242692,37.37813,0.1631704,0.1229779,0,0,1.106865
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.3522176,0.3522176,0,0,0,0.3522176,0,0,5.551115E-17,0,0.3707554,0.3522176,0,0,3.960562,0.9891827,0,0.3707554,-0.3707554,1.851882,30.86464,0.1631704,0.3874394,0,0,0.9891827
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.108386,0.108386,0,0,0,0.108386,41.04704,0,1.387779E-17,0.04448926,0.1140905,0.108386,0,0,4.372513,0.6184273,0,0.06960128,-0.06960128,1.778516,29.64187,0.1631704,0.1192246,0.0355914,0,0.6629165
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.2654756,0.2654756,0,0,0,0.2654756,167.1595,0,0,0.4437678,0.279448,0.2654756,0,0,4.449848,0.548826,0.1643197,0,0.1643197,1.934403,32.23999,0.1631481,0.2920232,0.3550142,0,0.9925938
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.7525383,0.7525383,1.7,0,0.5202,0.7525383,103.8867,0,0,0.7817873,0,0,0.9474617,0.9000886,4.285528,0.6967137,1.681876,0,1.681876,3.529971,58.83273,0.1632412,0.8277921,0.6254298,1.7,1.478501
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,1.452632,0,0.4526684,0,0,0,0,0.7837306,0,0,1.452632,1.38,2.603652,2.210402,2.163731,0,2.163731,5.582666,93.04424,0.1632069,0,0.6269844,1.7,2.994133
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.3211669,0,0.7610885,0,0,0,0,0.4399215,4.15776,0.4399215,0,0.4399215,6.000012,100,0.1631475,0,0.6088707,0,4.918848
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.6547882,0.6547882,0,0,0,0.6547882,181.9583,0.5021907,0,1.191441,0.6892507,0.6547882,0,0,0,4.553689,0,0,0,6.000012,100,0.1631475,0.720267,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.611982,0.611982,0,0,0,0.611982,308.3695,1.242974,0,1.887166,0.6441916,0.611982,0,0,0,4.553689,0,0,0,6.000012,100,0.1631475,0.6731803,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.7058432,0.7058432,0,0,0,0.7058432,237.5144,0.9334863,0,1.676479,0.7429928,0.7058432,0,0,0,4.553689,0,0,0,6.000012,100,0.1631475,0.7764274,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.7072884,0.7072884,0,0,0,0.7072884,233.7206,0.9085649,0,1.653079,0.7445141,0.7072884,0,0,0,4.553689,0,0,0,6.000012,100,0.1631475,0.7780173,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631475,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,0.9861694,0.9861694,0,0,0,0.9861694,60.74551,0,1.110223E-16,0.5990536,1.038073,0.9861694,0,0,0,4.553689,0,0.4390194,-0.4390194,5.537245,92.28723,0.1631475,1.084786,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.07600566,0.07600566,0,0,0,0.07600566,334.2198,0,0,0.254026,0.08000596,0.07600566,0,0,0.4877994,4.114669,0.17402,0,0.17402,5.702335,95.03872,0.1631241,0.08360623,0.2032208,0,4.368695
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,1.797235,1.797235,1.7,0,0.5202,1.797235,0,0,0,0,0.1023525,0.09723489,0,0,0.3137794,4.271287,0,0.1023525,-0.1023525,5.594446,93.24058,0.1631241,1.976958,0,1.7,4.271287
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,0.904804,0.904804,0,0,0,0.904804,0,0,1.110223E-16,0,0.9524253,0.904804,0,0,0.4275044,4.168935,0,0.9524253,-0.9524253,4.590501,76.5082,0.1631241,0.9952844,0,0,4.168935
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,1.69154,1.69154,1.7,0,0.5202,1.69154,0,0,0,0,0,0,0.008460013,0.008037012,1.485755,3.21651,0.008037012,0,0.008037012,4.598126,76.63528,0.1631251,1.860694,0,1.7,3.21651
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.2666555,0.2666555,1.7,0,0.5202,0.2666555,0,0,0,0,0,0,1.433344,1.361677,1.477718,3.223743,1.361677,0,1.361677,5.889926,98.16525,0.163261,0.2933211,0,1.7,3.223743
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1160404,4.449253,0,0,0,5.889926,98.16525,0.163261,0,0,0,4.449253
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.2717877,0.2717877,0,0,0,0.2717877,0,0,0,0,0.2860923,0.2717877,0,0,0.1160404,4.449253,0,0.2860923,-0.2860923,5.588358,93.13912,0.163261,0.2989665,0,0,4.449253
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.06517321,0.06517321,0,0,0,0.06517321,0,0,1.387779E-17,0,0.06860338,0.06517321,0,0,0.4339208,4.16316,0,0.06860338,-0.06860338,5.516044,91.93389,0.163261,0.07169053,0,0,4.16316
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1141325,0.1141325,0,0,0,0.1141325,0,0,1.387779E-17,0,0.1201395,0.1141325,0,0,0.5101467,4.094557,0,0.1201395,-0.1201395,5.389406,89.82326,0.163261,0.1255458,0,0,4.094557
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01292906,0.01292906,0,0,0,0.01292906,0,0,1.734723E-18,0,0.01360953,0.01292906,0,0,0.6436351,3.974417,0,0.01360953,-0.01360953,5.375061,89.58416,0.163261,0.01422196,0,0,3.974417
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.154844,0.154844,0,0,0,0.154844,0,0,0,0,0.1629937,0.154844,0,0,0.6587568,3.960808,0,0.1629937,-0.1629937,5.20325,86.72066,0.163261,0.1703284,0,0,3.960808
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1337812,0.1337812,0,0,0,0.1337812,0,0,0,0,0.1408224,0.1337812,0,0,0.8398609,3.797814,0,0.1408224,-0.1408224,5.05481,84.24667,0.163261,0.1471594,0,0,3.797814
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.09301791,0.09301791,0,0,0,0.09301791,0,0,0,0,0.09791359,0.09301791,0,0,0.9963301,3.656992,0,0.09791359,-0.09791359,4.9516,82.5265,0.163261,0.1023197,0,0,3.656992
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.2068366,0.2068366,0,0,0,0.2068366,8.954038,0,2.775558E-17,0.01852023,0.2177227,0.2068366,0,0,1.105123,3.559078,0,0.1992025,-0.1992025,4.741622,79.02688,0.163261,0.2275203,0.01481618,0,3.577598
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.006694477,0.006694477,0,0,0,0.006694477,2309.157,0,0,0.154586,0.007046818,0.006694477,0,0,1.326459,3.359876,0.1475392,0,0.1475392,4.88159,81.35967,0.1632411,0.007363925,0.1236688,0,3.514462
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,1.502781,1.502781,1.7,0,0.5202,1.502781,7.7221,0,0,0.1160462,0,0,0.1972193,0.1873584,1.17892,3.492661,0.3034046,0,0.3034046,5.169425,86.15691,0.1632772,1.653059,0.09283698,1.7,3.608707
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1329878,0.1329878,0,0,0,0.1329878,308.9899,0,0,0.410919,0.1399872,0.1329878,0,0,0.8755154,3.765725,0.2709318,0,0.2709318,5.426454,90.44071,0.1632407,0.1462866,0.3287352,0,4.176644
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,0.6045836,4.009564,0.2730808,0,0.2730808,5.685521,94.75849,0.1632039,0,0.2184646,0,4.282644
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,0.806351,0.806351,0,0,0,0.806351,58.41963,0,0,0.4710672,0.8487905,0.806351,0,0,0.3315028,4.255336,0,0.3777232,-0.3777232,5.287365,88.12258,0.1632039,0.8869861,0.3768538,0,4.726404
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.7511953,3.877613,0.2079356,0,0.2079356,5.484631,91.41032,0.163176,0,0.1663485,0,4.085549
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.1732092,0.1732092,0,0,0,0.1732092,227.719,0,0,0.3944303,0.1823255,0.1732092,0,0,0.5432597,4.064755,0.2121048,0,0.2121048,5.685851,94.76399,0.1631474,0.1905301,0.3155442,0,4.459186
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.05140315,0,0.3825581,0,0,0,0,0.3311549,4.25565,0.3311549,0,0.3311549,6.000012,100,0.1631029,0,0.3060465,0,4.638207
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.09539352,0.09539352,0,0,0,0.09539352,270.1677,0.1573082,0,0.2577224,0.1004142,0.09539352,0,0,0,4.553689,0,0,0,6.000012,100,0.1631029,0.1049329,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.073378,1.073378,0,0,0,1.073378,28.57747,0,2.220446E-16,0.3067442,1.129871,1.073378,0,0,0,4.553689,0,0.823127,-0.823127,5.13236,85.53916,0.1631029,1.180715,0.2453953,0,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,0.7808231,0.7808231,0,0,0,0.7808231,23.33451,0,1.110223E-16,0.1822012,0.821919,0.7808231,0,0,0.9145855,3.730562,0,0.6397178,-0.6397178,4.458038,74.30049,0.1631029,0.8589054,0.145761,0,3.912763
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.625383,3.090844,0,0,0,4.458038,74.30049,0.1631029,0,0,0,3.090844
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.3345468,0.3345468,0,0,0,0.3345468,0,0,5.551115E-17,0,0.3521545,0.3345468,0,0,1.625383,3.090844,0,0.3521545,-0.3521545,4.086835,68.11378,0.1631029,0.3680015,0,0,3.090844
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,1.67674,1.67674,1.7,0,0.5202,1.67674,0,0,0,0,0,0,0.02326037,0.02209735,2.016666,2.73869,0.02209735,0,0.02209735,4.107798,68.46317,0.1631058,1.844414,0,1.7,2.73869
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.053804,1.053804,1.7,0,0.5202,1.053804,0,0,0,0,0,0,0.6461957,0.6138859,1.994568,2.758577,0.6138859,0,0.6138859,4.690181,78.16953,0.1631847,1.159185,0,1.7,2.758577
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1304371,0.1304371,1.583069,0,0.4882777,0.1304371,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.380683,3.311074,1.38,0,1.38,5.999364,99.9892,0.1632885,0.1434808,0,1.7,3.311074
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.1664174,0.1664174,0,0,0,0.1664174,0,0,2.775558E-17,0,0.1751763,0.1664174,0,0,0.0006826054,4.553074,0,0.1751763,-0.1751763,5.814713,96.91168,0.1632885,0.1830592,0,0,4.553074
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.3478968,0.3478968,0,0,0,0.3478968,0,0,5.551115E-17,0,0.3662072,0.3478968,0,0,0.1953229,4.377898,0,0.3662072,-0.3662072,5.428696,90.47809,0.1632885,0.3826865,0,0,4.377898
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.19442,0.19442,0,0,0,0.19442,0,0,2.775558E-17,0,0.2046527,0.19442,0,0,0.6022197,4.011691,0,0.2046527,-0.2046527,5.212973,86.88271,0.1632885,0.213862,0,0,4.011691
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.2358966,0.2358966,0,0,0,0.2358966,0,0,2.775558E-17,0,0.2483122,0.2358966,0,0,0.8296116,3.807039,0,0.2483122,-0.2483122,4.951229,82.52032,0.1632885,0.2594863,0,0,3.807039
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.273579,0.273579,0,0,0,0.273579,0,0,5.551115E-17,0,0.2879779,0.273579,0,0,1.105514,3.558726,0,0.2879779,-0.2879779,4.647674,77.46107,0.1632885,0.3009369,0,0,3.558726
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.2178008,0.2178008,0,0,0,0.2178008,0,0,2.775558E-17,0,0.2292639,0.2178008,0,0,1.425489,3.270748,0,0.2292639,-0.2292639,4.406009,73.43333,0.1632885,0.2395808,0,0,3.270748
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.2624599,0.2624599,0,0,0,0.2624599,0,0,5.551115E-17,0,0.2762736,0.2624599,0,0,1.680227,3.041484,0,0.2762736,-0.2762736,4.11479,68.5797,0.1632885,0.2887059,0,0,3.041484
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.1628529,0.1628529,0,0,0,0.1628529,15.43752,0,2.775558E-17,0.02514046,0.1714242,0.1628529,0,0,1.987198,2.765211,0,0.1462837,-0.1462837,3.960594,66.00977,0.1632885,0.1791382,0.02011237,0,2.790351
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.694332,0.694332,0,0,0,0.694332,28.58085,0,0,0.198446,0.7308758,0.694332,0,0,2.149735,2.618927,0,0.5324298,-0.5324298,3.399364,56.65595,0.1632885,0.7637652,0.1587568,0,2.817373
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.005525465,0.005525465,0,0,0,0.005525465,5823.647,0,0,0.3217836,0.005816279,0.005525465,0,0,2.741324,2.086497,0.3159673,0,0.3159673,3.699117,61.65182,0.163246,0.006078011,0.2574269,0,2.408281
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,0.7944481,0.7944481,0,0,0,0.7944481,90.25749,0,0,0.7170489,0.8362612,0.7944481,0,0,2.425357,2.370868,0,0.1192122,-0.1192122,3.573456,59.55748,0.163246,0.8738929,0.5736392,0,3.087917
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.044181,1.044181,0,0,0,1.044181,91.07208,0,0,0.9509577,1.099138,1.044181,0,0,2.557815,2.251656,0,0.1481806,-0.1481806,3.41726,56.95422,0.163246,1.148599,0.7607661,0,3.202613
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0,0,1.037262,0,0,0,0,2.72246,2.103475,1.037262,0,1.037262,4.401293,73.35474,0.1631069,0,0.8298096,0,3.140737
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,0,0,1.633171,0,0,0,0,1.685198,3.037011,1.633171,0,1.633171,5.950655,99.17738,0.1628882,0,1.306537,0,4.670182
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.386643,1.386643,0.425,0,0.172125,1.386643,90.48674,0.1904452,0,1.254728,1.012256,0.9616428,0,0,0.05202712,4.506865,0.05202712,0,0.05202712,6.000012,100,0.1628813,1.525307,1.003782,1.7,5.761592
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.4745417,0.4745417,0,0,0,0.4745417,115.9613,0.05076708,0,0.5502847,0.4995176,0.4745417,0,0,0,4.553689,0,0,0,6.000012,100,0.1628813,0.5219959,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.6539416,0,0.6539416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1628813,0,0.5231532,0,5.207631
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1628813,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.4121552,0.4121552,0,0,0,0.4121552,76.06523,5.551115E-17,0,0.3135068,0.4338476,0.4121552,0,0,0,4.553689,0,0.1203408,-0.1203408,5.873162,97.88583,0.1628813,0.4533707,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.483871,0.483871,0,0,0,0.483871,0,0,1.110223E-16,0,0.5093379,0.483871,0,0,0.133712,4.433348,0,0.5093379,-0.5093379,5.336272,88.9377,0.1628813,0.5322581,0,0,4.433348
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,1.455223,1.455223,1.7,0,0.5202,1.455223,0,0,0,0,0,0,0.2447772,0.2325383,0.699643,3.92401,0.2325383,0,0.2325383,5.556878,92.61444,0.1629111,1.600745,0,1.7,3.92401
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.279945,0.279945,0,0,0,0.279945,0,0,5.551115E-17,0,0.294679,0.279945,0,0,0.4671047,4.133295,0,0.294679,-0.294679,5.246259,87.43747,0.1629111,0.3079396,0,0,4.133295
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7945258,3.838616,0,0,0,5.246259,87.43747,0.1629111,0,0,0,3.838616
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.2305125,0.2305125,0,0,0,0.2305125,0,0,2.775558E-17,0,0.2426447,0.2305125,0,0,0.7945258,3.838616,0,0.2426447,-0.2426447,4.990489,83.17464,0.1629111,0.2535637,0,0,3.838616
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.119112,0.119112,0,0,0,0.119112,0,0,1.387779E-17,0,0.125381,0.119112,0,0,1.064131,3.595971,0,0.125381,-0.125381,4.858325,80.97193,0.1629111,0.1310232,0,0,3.595971
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1052571,0.1052571,0,0,0,0.1052571,0,0,1.387779E-17,0,0.110797,0.1052571,0,0,1.203443,3.47059,0,0.110797,-0.110797,4.741535,79.02543,0.1629111,0.1157828,0,0,3.47059
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.1714489,0.1714489,0,0,0,0.1714489,0,0,2.775558E-17,0,0.1804726,0.1714489,0,0,1.326551,3.359793,0,0.1804726,-0.1804726,4.551301,75.85486,0.1629111,0.1885938,0,0,3.359793
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.139557,0.139557,0,0,0,0.139557,0,0,0,0,0.1469021,0.139557,0,0,1.527076,3.17932,0,0.1469021,-0.1469021,4.396452,73.27406,0.1629111,0.1535126,0,0,3.17932
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.07728641,0.07728641,0,0,0,0.07728641,0,0,0,0,0.08135411,0.07728641,0,0,1.690301,3.032418,0,0.08135411,-0.08135411,4.310697,71.84481,0.1629111,0.08501505,0,0,3.032418
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.780694,2.951064,0,0,0,4.310697,71.84481,0.1629111,0,0,0,2.951064
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.1707725,0.1707725,0,0,0,0.1707725,0,0,2.775558E-17,0,0.1797605,0.1707725,0,0,1.780694,2.951064,0,0.1797605,-0.1797605,4.121213,68.68674,0.1629111,0.1878497,0,0,2.951064
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.03691027,0.03691027,0,0,0,0.03691027,322.9278,0,0,0.1191935,0.03885291,0.03691027,0,0,1.980428,2.771304,0.0803406,0,0.0803406,4.197431,69.95704,0.1629004,0.04060129,0.09535481,0,2.890497
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.5453996,0.5453996,0,0,0,0.5453996,96.43438,0,0,0.5259527,0.5741048,0.5453996,0,0,1.900087,2.84361,0,0.04815214,-0.04815214,4.146674,69.1111,0.1629004,0.5999396,0.4207622,0,3.369563
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.6871663,0.6871663,0,0,0,0.6871663,140.356,0,0,0.9644794,0.723333,0.6871663,0,0,1.95359,2.795458,0.2411464,0,0.2411464,4.375446,72.92395,0.1628682,0.755883,0.7715836,0,3.759938
