Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,0.9369573,0.9369573,0,0,0,0.9369573,156.9283,0,0,1.470351,0.9862708,0.9369573,0,0,1.712443,3.01249,0.4840806,0,0.4840806,4.834685,80.57792,0.1628035,1.030653,1.176281,0,4.482841
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.2788255,0,1.507188,0,0,0,0,1.228363,3.448163,1.228363,0,1.228363,6.000012,100,0.1626397,0,1.205751,0,4.955351
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,1.528006,1.528006,0.425,0,0.172125,1.528006,120.817,0.6850327,0,1.846092,1.161059,1.103006,0,0,0,4.553689,0,0,0,6.000012,100,0.1626397,1.680806,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.2762849,0.2762849,0,0,0,0.2762849,693.236,1.62448,0,1.915307,0.2908262,0.2762849,0,0,0,4.553689,0,0,0,6.000012,100,0.1626397,0.3039134,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,0.9643031,0.9643031,0,0,0,0.9643031,185.2001,0.7708344,0,1.78589,1.015056,0.9643031,0,0,0,4.553689,0,0,0,6.000012,100,0.1626397,1.060733,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.252473,1.252473,0,0,0,1.252473,107.7266,0.03085444,0,1.349247,1.318392,1.252473,0,0,0,4.553689,0,0,0,6.000012,100,0.1626397,1.37772,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.614071,0.614071,0,0,0,0.614071,186.651,0.499779,0,1.146169,0.6463905,0.614071,0,0,0,4.553689,0,0,0,6.000012,100,0.1626397,0.675478,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.5816623,0.5816623,0,0,0,0.5816623,137.023,0.184735,0,0.7970111,0.6122761,0.5816623,0,0,0,4.553689,0,0,0,6.000012,100,0.1626397,0.6398286,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,2.01587,2.01587,1.7,0,0.5202,2.01587,14.44937,1.665335E-16,0,0.2912804,0.3324943,0.3158696,0,0,0,4.553689,0,0.04121399,-0.04121399,5.956569,99.27595,0.1626397,2.217457,0.2330243,1.7,4.844969
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,0.7927859,0.7927859,0,0,0,0.7927859,0,0,0,0,0.8345115,0.7927859,0,0,0.04579332,4.512475,0,0.8345115,-0.8345115,5.076916,84.6151,0.1626397,0.8720645,0,0,4.512475
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.3967648,0.3967648,0,0,0,0.3967648,0,0,5.551115E-17,0,0.4176472,0.3967648,0,0,0.9730283,3.677963,0,0.4176472,-0.4176472,4.636677,77.2778,0.1626397,0.4364413,0,0,3.677963
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,1.764177,1.764177,1.7,0,0.5202,1.764177,0,0,0,0,0.0675543,0.06417659,0,0,1.437081,3.260316,0,0.0675543,-0.0675543,4.565469,76.091,0.1626397,1.940594,0,1.7,3.260316
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.512141,3.192762,1.38,0,1.38,5.874652,97.91067,0.1627111,0,0,1.7,3.192762
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.08513772,0.08513772,0,0,0,0.08513772,0,0,1.387779E-17,0,0.08961865,0.08513772,0,0,0.1321411,4.434762,0,0.08961865,-0.08961865,5.780186,96.33624,0.1627111,0.0936515,0,0,4.434762
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.2174041,0.2174041,0,0,0,0.2174041,0,0,2.775558E-17,0,0.2288464,0.2174041,0,0,0.2317174,4.345143,0,0.2288464,-0.2288464,5.53896,92.31582,0.1627111,0.2391445,0,0,4.345143
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.1367365,0.1367365,0,0,0,0.1367365,0,0,2.775558E-17,0,0.1439331,0.1367365,0,0,0.4859911,4.116297,0,0.1439331,-0.1439331,5.387241,89.78718,0.1627111,0.1504101,0,0,4.116297
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.07055897,0.07055897,0,0,0,0.07055897,0,0,1.387779E-17,0,0.0742726,0.07055897,0,0,0.6459168,3.972364,0,0.0742726,-0.0742726,5.308951,88.48235,0.1627111,0.07761487,0,0,3.972364
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.1724468,0.1724468,0,0,0,0.1724468,0,0,2.775558E-17,0,0.181523,0.1724468,0,0,0.7284419,3.898091,0,0.181523,-0.181523,5.11761,85.29332,0.1627111,0.1896915,0,0,3.898091
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.2259165,0.2259165,0,0,0,0.2259165,0,0,2.775558E-17,0,0.2378068,0.2259165,0,0,0.9301341,3.716568,0,0.2378068,-0.2378068,4.866939,81.11549,0.1627111,0.2485081,0,0,3.716568
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.147626,0.147626,0,0,0,0.147626,0,0,2.775558E-17,0,0.1553958,0.147626,0,0,1.194364,3.478761,0,0.1553958,-0.1553958,4.703137,78.38547,0.1627111,0.1623886,0,0,3.478761
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.1886786,0.1886786,0,0,0,0.1886786,0,0,2.775558E-17,0,0.198609,0.1886786,0,0,1.367026,3.323366,0,0.198609,-0.198609,4.493785,74.89627,0.1627111,0.2075464,0,0,3.323366
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.1815488,0.1815488,0,0,0,0.1815488,50.3593,0,0,0.09142672,0.191104,0.1815488,0,0,1.587703,3.124757,0,0.09967731,-0.09967731,4.388716,73.14512,0.1627111,0.1997037,0.07314137,0,3.216183
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,1.698455,3.025079,0.3816668,0,0.3816668,4.750797,79.17979,0.1626603,0,0.3053335,0,3.406746
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.1680215,0.1680215,0,0,0,0.1680215,287.0847,0,0,0.482364,0.1768647,0.1680215,0,0,1.316788,3.368579,0.3054992,0,0.3054992,5.040619,84.01015,0.1626197,0.1848236,0.3858912,0,3.850943
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,1.011289,3.643529,0.595949,0,0.595949,5.605986,93.43291,0.1625404,0,0.4767592,0,4.239478
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,0.7708558,0.7708558,0,0,0,0.7708558,113.2612,0,0,0.8730803,0.8114272,0.7708558,0,0,0.4153402,4.179883,0.0616531,0,0.0616531,5.664475,94.40773,0.1625322,0.8479415,0.6984643,0,5.052963
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.033047,1.033047,0,0,0,1.033047,58.16966,0,0,0.6009198,1.087418,1.033047,0,0,0.3536871,4.235371,0,0.4864979,-0.4864979,5.151661,85.86085,0.1625322,1.136352,0.4807359,0,4.83629
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,0.8942403,3.748873,0.6045356,0,0.6045356,5.725174,95.41937,0.162452,0,0.4836285,0,4.353408
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.4739898,0.4739898,0,0,0,0.4739898,133.51,0,0,0.6328236,0.4989367,0.4739898,0,0,0.2897047,4.292955,0.133887,0,0.133887,5.85219,97.53631,0.1624342,0.5213888,0.5062589,0,4.925778
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,0.7891526,0.7891526,0,0,0,0.7891526,103.8533,1.110223E-16,0,0.819561,0.8306869,0.7891526,0,0,0.1558177,4.413453,0,0.0111259,-0.0111259,5.840463,97.34085,0.1624342,0.8680678,0.6556488,0,5.233014
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.2889106,0.2889106,0,0,0,0.2889106,261.6767,0.2837155,0,0.7560117,0.3041164,0.2889106,0,0,0.1681798,4.402327,0.1681798,0,0.1681798,6.000012,100,0.1624119,0.3178017,0.6048094,0,5.158339
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1624119,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1624119,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.112584,1.112584,0,0,0,1.112584,0,0,2.220446E-16,0,1.171141,1.112584,0,0,0,4.553689,0,1.171141,-1.171141,4.765521,79.42519,0.1624119,1.223842,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.188475,1.188475,0,0,0,1.188475,0,0,2.220446E-16,0,1.251026,1.188475,0,0,1.301268,3.382548,0,1.251026,-1.251026,3.446824,57.44695,0.1624119,1.307323,0,0,3.382548
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.691297,2.131522,0,0,0,3.446824,57.44695,0.1624119,0,0,0,2.131522
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.691297,2.131522,0,0,0,3.446824,57.44695,0.1624119,0,0,0,2.131522
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.2626567,0.2626567,0,0,0,0.2626567,0,0,5.551115E-17,0,0.2764807,0.2626567,0,0,2.691297,2.131522,0,0.2764807,-0.2764807,3.155387,52.58968,0.1624119,0.2889224,0,0,2.131522
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.2474693,0.2474693,0,0,0,0.2474693,0,0,2.775558E-17,0,0.260494,0.2474693,0,0,2.998498,1.855041,0,0.260494,-0.260494,2.880803,48.01328,0.1624119,0.2722162,0,0,1.855041
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.07480764,0.07480764,0,0,0,0.07480764,0,0,1.387779E-17,0,0.07874489,0.07480764,0,0,3.287935,1.594547,0,0.07874489,-0.07874489,2.797798,46.62988,0.1624119,0.08228841,0,0,1.594547
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.04546604,0.04546604,0,0,0,0.04546604,0,0,6.938894E-18,0,0.04785899,0.04546604,0,0,3.37543,1.515802,0,0.04785899,-0.04785899,2.74735,45.78908,0.1624119,0.05001265,0,0,1.515802
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.2995692,0.2995692,0,0,0,0.2995692,0,0,0,0,0.315336,0.2995692,0,0,3.428607,1.467943,0,0.315336,-0.315336,2.414957,40.2492,0.1624119,0.3295261,0,0,1.467943
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.001718998,0.001718998,0,0,0,0.001718998,0,0,2.168404E-19,0,0.001809472,0.001718998,0,0,3.77898,1.152607,0,0.001809472,-0.001809472,2.41305,40.21741,0.1624119,0.001890898,0,0,1.152607
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.03567498,0.03567498,0,0,0,0.03567498,0,0,0,0,0.03755261,0.03567498,0,0,3.78099,1.150798,0,0.03755261,-0.03755261,2.373466,39.55768,0.1624119,0.03924248,0,0,1.150798
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1147563,0.1147563,0,0,0,0.1147563,0,0,1.387779E-17,0,0.1207961,0.1147563,0,0,3.822716,1.113245,0,0.1207961,-0.1207961,2.246135,37.43552,0.1624119,0.1262319,0,0,1.113245
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.1809079,0.1809079,0,0,0,0.1809079,23.40318,0,0,0.04233821,0.1904294,0.1809079,0,0,3.956933,0.992449,0,0.1480912,-0.1480912,2.090034,34.83382,0.1624119,0.1989987,0.03387057,0,1.034787
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.2530318,0.2530318,0,0,0,0.2530318,85.76924,0,0,0.2170235,0.2663493,0.2530318,0,0,4.121479,0.8443578,0,0.04932581,-0.04932581,2.03804,33.96726,0.1624119,0.278335,0.1736188,0,1.061381
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,0.8386363,0.8386363,1.7,0,0.5202,0.8386363,50.48647,0,0,0.4233979,0,0,0.8613637,0.8182955,4.176286,0.795032,1.241693,0,1.241693,3.216013,53.60012,0.1625601,0.9224999,0.3387183,1.7,1.21843
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.2556302,0.2556302,1.7,0,0.5202,0.2556302,295.2846,0,0,0.7548365,0,0,1.44437,1.372151,2.934592,1.912556,2.126988,0,2.126988,5.233851,87.23068,0.1625935,0.2811932,0.6038692,1.7,2.667392
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.00795,1.00795,0,0,0,1.00795,86.6322,0,0,0.8732089,1.061,1.00795,0,0,0.8076043,3.826845,0,0.1877907,-0.1877907,5.035903,83.93154,0.1625935,1.108745,0.6985672,0,4.700054
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,0.9456443,0.9456443,0,0,0,0.9456443,117.804,0,0,1.114007,0.995415,0.9456443,0,0,1.016261,3.639054,0.118592,0,0.118592,5.148409,85.80664,0.1625778,1.040209,0.8912056,0,4.753061
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0,0,0.8399591,0,0,0,0,0.8976687,3.745787,0.8399591,0,0.8399591,5.945264,99.08753,0.1624666,0,0.6719673,0,4.585746
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.129635,1.129635,0,0,0,1.129635,96.40057,2.220446E-16,0,1.088974,1.189089,1.129635,0,0,0.05770949,4.50175,0,0.1001149,-0.1001149,5.839734,97.3287,0.1624666,1.242598,0.8711795,0,5.590725
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,0.9296554,0.9296554,0,0,0,0.9296554,100.7777,1.110223E-16,0,0.9368854,0.9785846,0.9296554,0,0,0.1689482,4.401636,0,0.04169917,-0.04169917,5.795779,96.59612,0.1624666,1.022621,0.7495084,0,5.338521
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,0.8474251,0.8474251,0,0,0,0.8474251,127.811,0,0,1.083102,0.8920264,0.8474251,0,0,0.2152807,4.359936,0.191076,0,0.191076,5.977049,99.61729,0.1624414,0.9321676,0.866482,0,5.443039
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.7921515,0,0.8163562,0,0,0,0,0.02420468,4.531905,0.02420468,0,0.02420468,6.000012,100,0.1624382,0,0.6530849,0,5.348261
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1624382,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1624382,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.5709422,0.5709422,0,0,0,0.5709422,0,0,1.110223E-16,0,0.6009918,0.5709422,0,0,0,4.553689,0,0.6009918,-0.6009918,5.366511,89.44167,0.1624382,0.6280364,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.4127529,0.4127529,0,0,0,0.4127529,0,0,5.551115E-17,0,0.4344768,0.4127529,0,0,0.6677687,3.952697,0,0.4344768,-0.4344768,4.908532,81.80871,0.1624382,0.4540282,0,0,3.952697
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.5749017,0.5749017,0,0,0,0.5749017,0,0,1.110223E-16,0,0.6051597,0.5749017,0,0,1.150521,3.51822,0,0.6051597,-0.6051597,4.270638,71.17715,0.1624382,0.6323919,0,0,3.51822
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.1876959,0.1876959,0,0,0,0.1876959,0,0,2.775558E-17,0,0.1975746,0.1876959,0,0,1.82292,2.913061,0,0.1975746,-0.1975746,4.062376,67.70613,0.1624382,0.2064655,0,0,2.913061
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.1713566,0.1713566,0,0,0,0.1713566,0,0,2.775558E-17,0,0.1803754,0.1713566,0,0,2.042448,2.715486,0,0.1803754,-0.1803754,3.872244,64.53727,0.1624382,0.1884923,0,0,2.715486
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.3032399,0.3032399,0,0,0,0.3032399,0,0,5.551115E-17,0,0.3191999,0.3032399,0,0,2.242865,2.535111,0,0.3191999,-0.3191999,3.535778,58.92951,0.1624382,0.3335639,0,0,2.535111
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.02322296,0.02322296,0,0,0,0.02322296,0,0,3.469447E-18,0,0.02444522,0.02322296,0,0,2.597531,2.215911,0,0.02444522,-0.02444522,3.51001,58.50005,0.1624382,0.02554525,0,0,2.215911
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.1542958,0.1542958,0,0,0,0.1542958,0,0,2.775558E-17,0,0.1624167,0.1542958,0,0,2.624693,2.191466,0,0.1624167,-0.1624167,3.338808,55.64668,0.1624382,0.1697254,0,0,2.191466
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.3440947,0.3440947,0,0,0,0.3440947,0,0,5.551115E-17,0,0.3622049,0.3440947,0,0,2.805156,2.029049,0,0.3622049,-0.3622049,2.95701,49.28341,0.1624382,0.3785042,0,0,2.029049
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.133562,0.133562,0,0,0,0.133562,0,0,2.775558E-17,0,0.1405916,0.133562,0,0,3.207606,1.666844,0,0.1405916,-0.1405916,2.808814,46.81347,0.1624382,0.1469182,0,0,1.666844
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1090555,0.1090555,0,0,0,0.1090555,0,0,0,0,0.1147952,0.1090555,0,0,3.363818,1.526252,0,0.1147952,-0.1147952,2.687809,44.79673,0.1624382,0.119961,0,0,1.526252
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.1442908,0.1442908,0,0,0,0.1442908,76.92404,0,0,0.1109943,0.1518851,0.1442908,0,0,3.491369,1.411457,0,0.04089074,-0.04089074,2.644706,44.07835,0.1624382,0.1587199,0.08879547,0,1.522452
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.5376079,0.5376079,0,0,0,0.5376079,89.95361,0,0,0.4835977,0.5659031,0.5376079,0,0,3.536803,1.370566,0,0.08230537,-0.08230537,2.557949,42.63239,0.1624382,0.5913687,0.3868781,0,1.854164
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,0.8669519,0.8669519,0,0,0,0.8669519,107.0721,0,0,0.9282635,0.9125809,0.8669519,0,0,3.628253,1.288261,0.01568265,0,0.01568265,2.572827,42.88036,0.1624361,0.953647,0.7426109,0,2.216525
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,0.9376568,0.9376568,0,0,0,0.9376568,145.6541,0,0,1.365735,0.9870071,0.9376568,0,0,3.612571,1.302375,0.3787282,0,0.3787282,2.93212,48.86856,0.162386,1.031422,1.092588,0,2.668111
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,0.9825965,0.9825965,0,0,0,0.9825965,157.8986,0,0,1.551506,1.034312,0.9825965,0,0,3.233842,1.643231,0.5171943,0,0.5171943,3.422773,57.04611,0.1623177,1.080856,1.241205,0,3.194737
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.381613,0.381613,0,0,0,0.381613,488.0328,0,0,1.862397,0.4016979,0.381613,0,0,2.716648,2.108706,1.460699,0,1.460699,4.808514,80.14174,0.1621252,0.4197743,1.489918,0,3.971102
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.6565093,0.6565093,0,0,0,0.6565093,281.9294,0,0,1.850893,0.6910625,0.6565093,0,0,1.255949,3.423335,1.15983,0,1.15983,5.908826,98.48023,0.1619726,0.7221603,1.480714,0,5.274228
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.359121,0,1.45524,0,0,0,0,0.09611882,4.467182,0.09611882,0,0.09611882,6.000012,100,0.16196,0,1.164192,0,5.922421
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.192655,1.192655,0,0,0,1.192655,97.5731,0,0,1.163711,1.255426,1.192655,0,0,0,4.553689,0,0.09171585,-0.09171585,5.903335,98.38872,0.16196,1.311921,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.1922682,0.1922682,0,0,0,0.1922682,582.8329,0.8163084,0,1.120602,0.2023876,0.1922682,0,0,0.1019065,4.461973,0.1019065,0,0.1019065,6.000012,100,0.1619466,0.2114951,0.8964821,0,5.582576
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.6222873,0.6222873,0,0,0,0.6222873,121.8078,0.1029552,0,0.7579945,0.6550393,0.6222873,0,0,0,4.553689,0,0,0,6.000012,100,0.1619466,0.6845161,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.251133,1.251133,0,0,0,1.251133,25.43382,0,0,0.3182108,1.316982,1.251133,0,0,0,4.553689,0,0.998771,-0.998771,4.947215,82.45341,0.1619466,1.376246,0.2545686,0,4.8719
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.142868,1.142868,0,0,0,1.142868,0,0,0,0,1.203019,1.142868,0,0,1.109746,3.554918,0,1.203019,-1.203019,3.679122,61.31858,0.1619466,1.257154,0,0,3.554918
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.395303,1.395303,1.7,0,0.5202,1.395303,0,0,0,0,0,0,0.3046968,0.2894619,2.446433,2.351899,0.2894619,0,0.2894619,3.95373,65.89536,0.1619835,1.534834,0,1.7,2.351899
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.4611588,0.4611588,1.7,0,0.5202,0.4611588,0,0,0,0,0,0,1.238841,1.176899,2.156971,2.612415,1.176899,0,1.176899,5.070234,84.50373,0.1621335,0.5072747,0,1.7,2.612415
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9800719,3.671624,0,0,0,5.070234,84.50373,0.1621335,0,0,0,3.671624
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9800719,3.671624,0,0,0,5.070234,84.50373,0.1621335,0,0,0,3.671624
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.1390216,0.1390216,0,0,0,0.1390216,0,0,2.775558E-17,0,0.1463385,0.1390216,0,0,0.9800719,3.671624,0,0.1463385,-0.1463385,4.91598,81.93283,0.1621335,0.1529237,0,0,3.671624
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1098828,0.1098828,0,0,0,0.1098828,0,0,0,0,0.1156661,0.1098828,0,0,1.14267,3.525286,0,0.1156661,-0.1156661,4.794057,79.90079,0.1621335,0.120871,0,0,3.525286
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1283379,0.1283379,0,0,0,0.1283379,0,0,0,0,0.1350926,0.1283379,0,0,1.271188,3.40962,0,0.1350926,-0.1350926,4.651657,77.52747,0.1621335,0.1411717,0,0,3.40962
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.09842793,0.09842793,0,0,0,0.09842793,0,0,1.387779E-17,0,0.1036083,0.09842793,0,0,1.421291,3.274527,0,0.1036083,-0.1036083,4.542444,75.70725,0.1621335,0.1082707,0,0,3.274527
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1123296,0.1123296,0,0,0,0.1123296,0,0,1.387779E-17,0,0.1182417,0.1123296,0,0,1.536411,3.170919,0,0.1182417,-0.1182417,4.417807,73.62996,0.1621335,0.1235626,0,0,3.170919
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.2740298,0.2740298,0,0,0,0.2740298,0,0,0,0,0.2884524,0.2740298,0,0,1.667791,3.052677,0,0.2884524,-0.2884524,4.113751,68.56238,0.1621335,0.3014328,0,0,3.052677
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1161304,0.1161304,0,0,0,0.1161304,0,0,1.387779E-17,0,0.1222425,0.1161304,0,0,1.988294,2.764225,0,0.1222425,-0.1222425,3.984896,66.4148,0.1621335,0.1277434,0,0,2.764225
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.1778164,0.1778164,0,0,0,0.1778164,19.44889,0,0,0.03458332,0.1871752,0.1778164,0,0,2.124119,2.641982,0,0.1525918,-0.1525918,3.82405,63.73404,0.1621335,0.1955981,0.02766665,0,2.676565
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,0.8590446,0.8590446,0,0,0,0.8590446,17.7098,0,2.220446E-16,0.1521351,0.9042574,0.8590446,0,0,2.293665,2.48939,0,0.7521223,-0.7521223,3.031244,50.52063,0.1621335,0.944949,0.1217081,0,2.641525
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.7142369,0.7142369,0,0,0,0.7142369,16.19391,1.110223E-16,0,0.1156629,0.7518283,0.7142369,0,0,3.129357,1.737268,0,0.6361654,-0.6361654,2.360667,39.34436,0.1621335,0.7856606,0.09253032,0,1.852931
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.118359,1.118359,1.7,0,0.5202,1.118359,43.80201,0,0,0.4898639,0,0,0.5816405,0.5525585,3.836207,1.101103,1.042422,0,1.042422,3.349595,55.82647,0.1622538,1.230195,0.3918911,1.7,1.590966
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.3207726,0.3207726,1.7,0,0.5202,0.3207726,107.4211,0,0,0.3445773,0,0,1.379227,1.310266,2.793785,2.039283,1.654843,0,1.654843,4.919518,81.99179,0.1623494,0.3528499,0.2756619,1.7,2.38386
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,1.138941,3.528642,0.261449,0,0.261449,5.16755,86.12566,0.1623151,0,0.2091592,0,3.790091
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.154433,1.154433,0,0,0,1.154433,83.86779,0,0,0.9681978,1.215193,1.154433,0,0,0.8774924,3.763946,0,0.2469952,-0.2469952,4.907194,81.7864,0.1623151,1.269877,0.7745582,0,4.732143
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.2491762,0.2491762,0,0,0,0.2491762,527.1761,0,0,1.313598,0.2622907,0.2491762,0,0,1.151932,3.516951,1.051307,0,1.051307,5.904551,98.40899,0.1621773,0.2740938,1.050878,0,4.830548
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.10598,1.10598,0,0,0,1.10598,74.40488,0,0,0.822903,1.164189,1.10598,0,0,0.1006247,4.463127,0,0.3412864,-0.3412864,5.544804,92.41321,0.1621773,1.216578,0.6583225,0,5.28603
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,2.171356,2.171356,1.7,0,0.5202,2.171356,38.66443,0,0,0.8395424,0.4961643,0.4713561,0,0,0.4798318,4.12184,0.3433782,0,0.3433782,5.870561,97.84248,0.1622122,2.388492,0.671634,1.7,4.961383
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,0.9453793,0.9453793,0,0,0,0.9453793,63.0461,0,1.110223E-16,0.5960248,0.9951361,0.9453793,0,0,0.1364536,4.430881,0,0.3991114,-0.3991114,5.449861,90.83083,0.1622122,1.039917,0.4768198,0,5.026906
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.240602,1.240602,0,0,0,1.240602,22.05153,0,0,0.2735716,1.305896,1.240602,0,0,0.5799107,4.031769,0,1.032325,-1.032325,4.361694,72.69476,0.1622122,1.364662,0.2188573,0,4.305341
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726938,2.999444,0,0,0,4.361694,72.69476,0.1622122,0,0,0,2.999444
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.5000879,0.5000879,0,0,0,0.5000879,0,0,0,0,0.5264083,0.5000879,0,0,1.726938,2.999444,0,0.5264083,-0.5264083,3.806812,63.44673,0.1622122,0.5500966,0,0,2.999444
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.150215,1.150215,0,0,0,1.150215,0,0,0,0,1.210752,1.150215,0,0,2.311836,2.473036,0,1.210752,-1.210752,2.530567,42.17603,0.1622122,1.265236,0,0,2.473036
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.06288774,0.06288774,0,0,0,0.06288774,0,0,1.387779E-17,0,0.06619762,0.06288774,0,0,3.657116,1.262284,0,0.06619762,-0.06619762,2.460788,41.01305,0.1622122,0.06917651,0,0,1.262284
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.1934325,0.1934325,0,0,0,0.1934325,0,0,2.775558E-17,0,0.2036131,0.1934325,0,0,3.730669,1.196086,0,0.2036131,-0.2036131,2.246161,37.43594,0.1622122,0.2127757,0,0,1.196086
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.05498452,0.05498452,0,0,0,0.05498452,0,0,6.938894E-18,0,0.05787845,0.05498452,0,0,3.956906,0.9924733,0,0.05787845,-0.05787845,2.185152,36.41912,0.1622122,0.06048298,0,0,0.9924733
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.021215,0.9345949,0,0,0,2.185152,36.41912,0.1622122,0,0,0,0.9345949
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.2173538,0.2173538,0,0,0,0.2173538,0,0,2.775558E-17,0,0.2287935,0.2173538,0,0,4.021215,0.9345949,0,0.2287935,-0.2287935,1.943982,32.39964,0.1622122,0.2390892,0,0,0.9345949
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.06520128,0.06520128,0,0,0,0.06520128,0,0,0,0,0.06863292,0.06520128,0,0,4.275431,0.7058014,0,0.06863292,-0.06863292,1.871637,31.19389,0.1622122,0.0717214,0,0,0.7058014
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.03054561,0.03054561,0,0,0,0.03054561,0,0,3.469447E-18,0,0.03215328,0.03054561,0,0,4.351689,0.6371685,0,0.03215328,-0.03215328,1.837744,30.62901,0.1622122,0.03360017,0,0,0.6371685
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.3258024,0.3258024,0,0,0,0.3258024,0,0,0,0,0.3429499,0.3258024,0,0,4.387415,0.6050152,0,0.3429499,-0.3429499,1.476243,24.60401,0.1622122,0.3583826,0,0,0.6050152
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.08653487,0.08653487,0,0,0,0.08653487,0,0,0,0,0.09108934,0.08653487,0,0,4.768471,0.2620653,0,0.09108934,-0.09108934,1.380227,23.00373,0.1622122,0.09518836,0,0,0.2620653
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.07967974,0.07967974,0,0,0,0.07967974,157.7365,0,0,0.125684,0.08387341,0.07967974,0,0,4.869681,0.170976,0.04181058,0,0.04181058,1.419892,23.66482,0.1622068,0.08764771,0.1005472,0,0.2966599
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.6417458,0.6417458,1.7,0,0.5202,0.6417458,50.58725,0,0,0.3246416,0,0,1.058254,1.005341,4.82787,0.2086055,1.329983,0,1.329983,2.681625,44.69365,0.1623447,0.7059204,0.2597132,1.7,0.5332471
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.023554,1.023554,1.7,0,0.5202,1.023554,34.11554,0,0,0.3491912,0,0,0.6764455,0.6426232,3.497887,1.40559,0.9918144,0,0.9918144,3.622542,60.37558,0.1624614,1.12591,0.2793529,1.7,1.754781
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,0.9022256,0.9022256,1.7,0,0.5202,0.9022256,81.4563,0,0,0.7349195,0,0,0.7977745,0.7578858,2.506073,2.298223,1.492805,0,1.492805,5.038742,83.97886,0.1625775,0.9924481,0.5879356,1.7,3.033143
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.3330515,0.3330515,0,0,0,0.3330515,337.7827,0,0,1.12499,0.3505806,0.3330515,0,0,1.013268,3.641748,0.7744098,0,0.7744098,5.773411,96.22333,0.1624762,0.3663567,0.8999922,0,4.766738
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.5964838,0.5964838,0,0,0,0.5964838,256.0811,0.6607469,0,1.527483,0.6278777,0.5964838,0,0,0.238858,4.338717,0.238858,0,0.238858,6.000012,100,0.162445,0.6561322,1.221986,0,5.866199
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1108574,0.1108574,0,0,0,0.1108574,1369.912,1.401956,0,1.518648,0.116692,0.1108574,0,0,0,4.553689,0,0,0,6.000012,100,0.162445,0.1219431,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.3004186,0.3004186,0,0,0,0.3004186,386.9801,0.8463301,0,1.16256,0.3162301,0.3004186,0,0,0,4.553689,0,0,0,6.000012,100,0.162445,0.3304605,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.143807,0.143807,0,0,0,0.143807,879.9286,1.114023,0,1.265399,0.1513758,0.143807,0,0,0,4.553689,0,0,0,6.000012,100,0.162445,0.1581877,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.366108,0.366108,0,0,0,0.366108,223.7096,0.4336419,0,0.8190188,0.3853769,0.366108,0,0,0,4.553689,0,0,0,6.000012,100,0.162445,0.4027188,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1328268,0.1328268,0,0,0,0.1328268,483.0861,0.5018502,0,0.641668,0.1398177,0.1328268,0,0,0,4.553689,0,0,0,6.000012,100,0.162445,0.1461095,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.4654616,0.4654616,0,0,0,0.4654616,46.3007,0,0,0.215512,0.4899595,0.4654616,0,0,0,4.553689,0,0.2744476,-0.2744476,5.710719,95.17846,0.162445,0.5120077,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3049417,4.279242,0,0,0,5.710719,95.17846,0.162445,0,0,0,4.279242
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,0.7866222,0.7866222,0,0,0,0.7866222,0,0,0,0,0.8280234,0.7866222,0,0,0.3049417,4.279242,0,0.8280234,-0.8280234,4.837905,80.6316,0.162445,0.8652845,0,0,4.279242
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224968,3.451218,0,0,0,4.837905,80.6316,0.162445,0,0,0,3.451218
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,1.959757,1.959757,1.7,0,0.5202,1.959757,0,0,0,0,0.2734289,0.2597575,0,0,1.224968,3.451218,0,0.2734289,-0.2734289,4.549686,75.82795,0.162445,2.155733,0,1.7,3.451218
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.03717015,0.03717015,1.489802,0,0.4628159,0.03717015,0,0,0,0,0,0,1.452632,1.38,1.528778,3.177789,1.38,0,1.38,5.858869,97.64762,0.1625244,0.04088717,0,1.7,3.177789
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.2188502,0.2188502,0,0,0,0.2188502,0,0,0,0,0.2303686,0.2188502,0,0,0.1487776,4.419789,0,0.2303686,-0.2303686,5.616039,93.60046,0.1625244,0.2407352,0,0,4.419789
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.273088,0.273088,0,0,0,0.273088,0,0,5.551115E-17,0,0.287461,0.273088,0,0,0.4047428,4.18942,0,0.287461,-0.287461,5.313029,88.5503,0.1625244,0.3003968,0,0,4.18942
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.1425555,0.1425555,0,0,0,0.1425555,0,0,2.775558E-17,0,0.1500584,0.1425555,0,0,0.7241439,3.901959,0,0.1500584,-0.1500584,5.154853,85.91405,0.1625244,0.156811,0,0,3.901959
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.3626567,0.3626567,0,0,0,0.3626567,0,0,5.551115E-17,0,0.3817439,0.3626567,0,0,0.8908755,3.751901,0,0.3817439,-0.3817439,4.75246,79.2075,0.1625244,0.3989224,0,0,3.751901
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.1882574,0.1882574,0,0,0,0.1882574,0,0,0,0,0.1981657,0.1882574,0,0,1.315035,3.370157,0,0.1981657,-0.1981657,4.543575,75.7261,0.1625244,0.2070832,0,0,3.370157
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.3270055,0.3270055,0,0,0,0.3270055,0,0,0,0,0.3442163,0.3270055,0,0,1.535219,3.171991,0,0.3442163,-0.3442163,4.180739,69.67885,0.1625244,0.3597061,0,0,3.171991
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.007674956,0.007674956,0,0,0,0.007674956,0,0,8.673617E-19,0,0.008078901,0.007674956,0,0,1.917682,2.827775,0,0.008078901,-0.008078901,4.172223,69.53691,0.1625244,0.008442451,0,0,2.827775
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.1797262,0.1797262,0,0,0,0.1797262,50.32806,0,2.775558E-17,0.09045269,0.1891854,0.1797262,0,0,1.926659,2.819696,0,0.09873275,-0.09873275,4.06815,67.80236,0.1625244,0.1976988,0.07236215,0,2.910149
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,2.036362,2.720963,0.5364605,0,0.5364605,4.577081,76.28453,0.1624544,0,0.4291684,0,3.257424
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,0.9613299,0.9613299,0,0,0,0.9613299,99.06915,0,1.110223E-16,0.9523814,1.011926,0.9613299,0,0,1.499901,3.203778,0,0.05954488,-0.05954488,4.514315,75.23843,0.1624544,1.057463,0.7619051,0,4.156159
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,0.9423531,0.9423531,0,0,0,0.9423531,138.0172,0,0,1.300609,0.9919506,0.9423531,0,0,1.566062,3.144233,0.3086588,0,0.3086588,4.807135,80.11874,0.1624141,1.036588,1.040488,0,4.444842
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,1.553735,1.553735,1.378059,0,0.4323101,1.553735,92.82957,0,0,1.442325,0.1849218,0.1756757,0,0,1.257403,3.422026,1.257403,0,1.257403,6.000012,100,0.1624822,1.709108,1.15386,1.7,4.864351
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,1.410283,1.410283,0.425,0,0.172125,1.410283,119.4282,0.6471351,0,1.684275,1.03714,0.9852828,0,0,0,4.553689,0,0,0,6.000012,100,0.1624822,1.551311,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1624822,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.2814337,0.2814337,0,0,0,0.2814337,464.8953,1.012126,0,1.308372,0.296246,0.2814337,0,0,0,4.553689,0,0,0,6.000012,100,0.1624822,0.3095771,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,1.440645,1.440645,0.425,0,0.172125,1.440645,79.72992,0.07952514,0,1.148625,1.0691,1.015645,0,0,0,4.553689,0,0,0,6.000012,100,0.1624822,1.584709,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.01961438,0.01961438,0,0,0,0.01961438,4879.466,0.9364301,0,0.9570768,0.02064671,0.01961438,0,0,0,4.553689,0,0,0,6.000012,100,0.1624822,0.02157581,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1624822,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.188078,1.188078,0,0,0,1.188078,14.33759,0,2.220446E-16,0.1703418,1.250608,1.188078,0,0,0,4.553689,0,1.080266,-1.080266,4.861311,81.02169,0.1624822,1.306886,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.000835,1.000835,0,0,0,1.000835,0,0,2.220446E-16,0,1.053511,1.000835,0,0,1.200296,3.473423,0,1.053511,-1.053511,3.750813,62.51343,0.1624822,1.100919,0,0,3.473423
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,0.9603674,0.9603674,0,0,0,0.9603674,0,0,1.110223E-16,0,1.010913,0.9603674,0,0,2.370863,2.419912,0,1.010913,-1.010913,2.685217,44.75353,0.1624822,1.056404,0,0,2.419912
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.3513591,0.3513591,0,0,0,0.3513591,0,0,5.551115E-17,0,0.3698516,0.3513591,0,0,3.4941,1.408999,0,0.3698516,-0.3698516,2.29536,38.25592,0.1624822,0.386495,0,0,1.408999
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.5368453,0.5368453,0,0,0,0.5368453,0,0,0,0,0.5651003,0.5368453,0,0,3.905047,1.039147,0,0.5651003,-0.5651003,1.699692,28.32813,0.1624822,0.5905298,0,0,1.039147
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.532936,0.4740467,0,0,0,1.699692,28.32813,0.1624822,0,0,0,0.4740467
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.532936,0.4740467,0,0,0,1.699692,28.32813,0.1624822,0,0,0,0.4740467
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.1667455,0.1667455,0,0,0,0.1667455,0,0,2.775558E-17,0,0.1755216,0.1667455,0,0,4.532936,0.4740467,0,0.1755216,-0.1755216,1.514675,25.24454,0.1624822,0.1834201,0,0,0.4740467
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1197001,0.1197001,0,0,0,0.1197001,0,0,0,0,0.1260002,0.1197001,0,0,4.72796,0.2985251,0,0.1260002,-0.1260002,1.38186,23.03095,0.1624822,0.1316702,0,0,0.2985251
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.09153816,0.09153816,0,0,0,0.09153816,0,0,1.387779E-17,0,0.09635596,0.09153816,0,0,4.86796,0.1725249,0,0.09635596,-0.09635596,1.280292,21.33815,0.1624822,0.100692,0,0,0.1725249
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.06980292,0.06980292,1.522434,0,0.4717246,0.06980292,0,0,0,0,0,0,1.452632,1.38,4.975022,0.07616899,1.38,0,1.38,2.589474,43.15782,0.1625693,0.07678322,0,1.7,0.07616899
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.0668176,0.0668176,1.519449,0,0.4709096,0.0668176,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.595022,1.318169,1.38,0,1.38,3.898658,64.97749,0.1626554,0.07349936,0,1.7,1.318169
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.03444372,0.03444372,1.487075,0,0.4620716,0.03444372,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.215022,2.560169,1.38,0,1.38,5.20784,86.79716,0.1627335,0.03788809,0,1.7,2.560169
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.05997092,0.05997092,0,0,0,0.05997092,137.1253,0,0,0.08223528,0.06312728,0.05997092,0,0,0.8350222,3.802169,0.01910799,0,0.01910799,5.225968,87.09929,0.162731,0.06596801,0.06578822,0,3.884404
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.131739,1.131739,0,0,0,1.131739,40.10862,0,2.220446E-16,0.453925,1.191305,1.131739,0,0,0.8159142,3.819366,0,0.7373796,-0.7373796,4.448701,74.14487,0.162731,1.244913,0.36314,0,4.273291
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0,0,0,0,0,0,0,0.9123341,0,0,0,0,1.635225,3.081987,0.9123341,0,0.9123341,5.314218,88.57012,0.1626124,0,0.7298673,0,3.994321
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.3123947,0.3123947,0,0,0,0.3123947,443.6944,0.3343508,0,1.386078,0.3288366,0.3123947,0,0,0.7228907,3.903087,0.7228907,0,0.7228907,6.000012,100,0.1625186,0.3436342,1.108862,0,5.289165
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.199914,1.199914,0,0,0,1.199914,134.8534,0.3550578,0,1.618125,1.263067,1.199914,0,0,0,4.553689,0,0,0,6.000012,100,0.1625186,1.319905,1.2945,0,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,0.9597247,0.9597247,0,0,0,0.9597247,172.8189,0.6483487,0,1.658585,1.010237,0.9597247,0,0,0,4.553689,0,0,0,6.000012,100,0.1625186,1.055697,1.326868,0,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.2690699,0.2690699,0,0,0,0.2690699,625.1635,1.398895,0,1.682127,0.2832315,0.2690699,0,0,0,4.553689,0,0,0,6.000012,100,0.1625186,0.2959769,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,2.016678,2.016678,0.6366779,0,0.2299131,2.016678,77.19716,0.1041864,0,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1625186,2.218346,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,0.8470539,0.8470539,0,0,0,0.8470539,166.6902,0.5203199,0,1.411956,0.8916357,0.8470539,0,0,0,4.553689,0,0,0,6.000012,100,0.1625186,0.9317593,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.7343819,0.7343819,0,0,0,0.7343819,166.671,0.4509679,0,1.224002,0.7730336,0.7343819,0,0,0,4.553689,0,0,0,6.000012,100,0.1625186,0.8078201,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.337455,1.337455,0.5509288,0,0.2065036,1.337455,61.90283,1.110223E-16,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.1625186,1.471201,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625186,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625186,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.2941576,0.2941576,0,0,0,0.2941576,0,0,0,0,0.3096396,0.2941576,0,0,0,4.553689,0,0.3096396,-0.3096396,5.673623,94.5602,0.1625186,0.3235734,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.3118458,0.3118458,0,0,0,0.3118458,0,0,0,0,0.3282587,0.3118458,0,0,0.344044,4.24405,0,0.3282587,-0.3282587,5.327608,88.79329,0.1625186,0.3430304,0,0,4.24405
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.4980274,0.4980274,0,0,0,0.4980274,0,0,5.551115E-17,0,0.5242394,0.4980274,0,0,0.7087759,3.915791,0,0.5242394,-0.5242394,4.775012,79.58336,0.1625186,0.5478302,0,0,3.915791
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.07592165,0.07592165,0,0,0,0.07592165,0,0,1.387779E-17,0,0.07991753,0.07592165,0,0,1.291264,3.391551,0,0.07991753,-0.07991753,4.690771,78.17936,0.1625186,0.08351381,0,0,3.391551
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.380061,3.311634,0,0,0,4.690771,78.17936,0.1625186,0,0,0,3.311634
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.005878699,0.005878699,0,0,0,0.005878699,0,0,8.673617E-19,0,0.006188104,0.005878699,0,0,1.380061,3.311634,0,0.006188104,-0.006188104,4.684248,78.07064,0.1625186,0.006466568,0,0,3.311634
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1334231,0.1334231,0,0,0,0.1334231,0,0,0,0,0.1404454,0.1334231,0,0,1.386937,3.305446,0,0.1404454,-0.1404454,4.536205,75.60327,0.1625186,0.1467655,0,0,3.305446
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.09533945,0.09533945,0,0,0,0.09533945,0,0,1.387779E-17,0,0.1003573,0.09533945,0,0,1.542987,3.165,0,0.1003573,-0.1003573,4.430419,73.84018,0.1625186,0.1048734,0,0,3.165
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.2545122,0.2545122,0,0,0,0.2545122,0,0,5.551115E-17,0,0.2679076,0.2545122,0,0,1.654496,3.064643,0,0.2679076,-0.2679076,4.14802,69.13353,0.1625186,0.2799634,0,0,3.064643
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.009436567,0.009436567,0,0,0,0.009436567,0,0,1.734723E-18,0,0.009933229,0.009436567,0,0,1.952171,2.796735,0,0.009933229,-0.009933229,4.13755,68.95902,0.1625186,0.01038022,0,0,2.796735
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.004478611,0.004478611,0,0,0,0.004478611,0,0,8.673617E-19,0,0.004714327,0.004478611,0,0,1.963208,2.786802,0,0.004714327,-0.004714327,4.13258,68.87621,0.1625186,0.004926472,0,0,2.786802
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.2140793,0.2140793,0,0,0,0.2140793,43.98382,0,0,0.09416027,0.2253467,0.2140793,0,0,1.968446,2.782088,0,0.1311864,-0.1311864,3.994298,66.5715,0.1625186,0.2354873,0.07532822,0,2.876248
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,0.7962093,0.7962093,0,0,0,0.7962093,57.80841,0,0,0.4602759,0.838115,0.7962093,0,0,2.114208,2.650901,0,0.3778391,-0.3778391,3.59602,59.93356,0.1625186,0.8758302,0.3682207,0,3.111177
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,2.53403,2.273062,0.7517325,0,0.7517325,4.309176,71.81947,0.1624211,0,0.601386,0,3.024795
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.6694514,0.6694514,0,0,0,0.6694514,158.1226,0,0,1.058554,0.7046856,0.6694514,0,0,1.782297,2.949622,0.3538682,0,0.3538682,4.644886,77.4146,0.1623752,0.7363965,0.8468431,0,4.008175
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,0.8085445,0.8085445,0,0,0,0.8085445,165.1527,0,0,1.335333,0.8510994,0.8085445,0,0,1.428429,3.268103,0.4842336,0,0.4842336,5.10427,85.07099,0.1623126,0.8893989,1.068266,0,4.603436
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.3673357,0.3673357,0,0,0,0.3673357,423.9249,0.2263632,0,1.557228,0.3866692,0.3673357,0,0,0.9441953,3.703913,0.9441953,0,0.9441953,6.000012,100,0.1621904,0.4040693,1.245782,0,5.261141
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.5909551,0.5909551,0,0,0,0.5909551,198.6091,0.5516322,0,1.17369,0.622058,0.5909551,0,0,0,4.553689,0,0,0,6.000012,100,0.1621904,0.6500506,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.001910236,0.001910236,0,0,0,0.001910236,54533.47,1.039707,0,1.041718,0.002010775,0.001910236,0,0,0,4.553689,0,0,0,6.000012,100,0.1621904,0.00210126,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.278245,1.278245,0.425,0,0.172125,1.278245,89.07198,0.2404055,0,1.138558,0.8981523,0.8532447,0,0,0,4.553689,0,0,0,6.000012,100,0.1621904,1.406069,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.3066809,0.3066809,0,0,0,0.3066809,304.3993,0.6107125,0,0.9335346,0.322822,0.3066809,0,0,0,4.553689,0,0,0,6.000012,100,0.1621904,0.337349,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,0.8319877,0.8319877,0,0,0,0.8319877,62.36969,0,0,0.5189082,0.8757766,0.8319877,0,0,0,4.553689,0,0.3568684,-0.3568684,5.62384,93.73048,0.1621904,0.9151865,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.6247602,0.6247602,0,0,0,0.6247602,30.99915,0,0,0.1936703,0.6576422,0.6247602,0,0,0.3965204,4.196821,0,0.4639719,-0.4639719,5.13477,85.57934,0.1621904,0.6872361,0.1549363,0,4.390491
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9120448,3.732849,0,0,0,5.13477,85.57934,0.1621904,0,0,0,3.732849
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.3722795,0.3722795,0,0,0,0.3722795,0,0,5.551115E-17,0,0.3918732,0.3722795,0,0,0.9120448,3.732849,0,0.3918732,-0.3918732,4.7217,78.69484,0.1621904,0.4095075,0,0,3.732849
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.000606,1.000606,0,0,0,1.000606,0,0,0,0,1.053269,1.000606,0,0,1.347459,3.340976,0,1.053269,-1.053269,3.611456,60.19082,0.1621904,1.100666,0,0,3.340976
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.4713819,0.4713819,0,0,0,0.4713819,0,0,5.551115E-17,0,0.4961914,0.4713819,0,0,2.517759,2.287706,0,0.4961914,-0.4961914,3.088425,51.47364,0.1621904,0.5185201,0,0,2.287706
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.2297665,0.2297665,0,0,0,0.2297665,0,0,2.775558E-17,0,0.2418595,0.2297665,0,0,3.069082,1.791515,0,0.2418595,-0.2418595,2.833483,47.22461,0.1621904,0.2527431,0,0,1.791515
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.2625234,0.2625234,0,0,0,0.2625234,0,0,0,0,0.2763404,0.2625234,0,0,3.337815,1.549655,0,0.2763404,-0.2763404,2.542194,42.36982,0.1621904,0.2887757,0,0,1.549655
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.0546862,0.0546862,0,0,0,0.0546862,0,0,6.938894E-18,0,0.05756442,0.0546862,0,0,3.64486,1.273315,0,0.05756442,-0.05756442,2.481516,41.35852,0.1621904,0.06015482,0,0,1.273315
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.1893687,0.1893687,0,0,0,0.1893687,0,0,2.775558E-17,0,0.1993355,0.1893687,0,0,3.70882,1.215751,0,0.1993355,-0.1993355,2.271398,37.85656,0.1621904,0.2083056,0,0,1.215751
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.3552652,0.3552652,0,0,0,0.3552652,0,0,5.551115E-17,0,0.3739633,0.3552652,0,0,3.930304,1.016415,0,0.3739633,-0.3739633,1.877206,31.28671,0.1621904,0.3907917,0,0,1.016415
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.1941231,0.1941231,0,0,0,0.1941231,0,0,2.775558E-17,0,0.2043401,0.1941231,0,0,4.345819,0.6424518,0,0.2043401,-0.2043401,1.661813,27.69682,0.1621904,0.2135354,0,0,0.6424518
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.2893593,0.2893593,0,0,0,0.2893593,0,0,0,0,0.3045888,0.2893593,0,0,4.572864,0.4381117,0,0.3045888,-0.3045888,1.340748,22.34575,0.1621904,0.3182952,0,0,0.4381117
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.1623648,0.1623648,1.614996,0,0.496994,0.1623648,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.911295,0.1335229,1.38,0,1.38,2.649931,44.16542,0.1622996,0.1786013,0,1.7,0.1335229
