Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.05133324,0.05133324,1.503965,0,0.4666824,0.05133324,226.0715,2.220446E-16,0,0.1160498,0,0,1.452632,1.38,3.531296,1.375523,1.49605,0,1.49605,4.069208,67.82001,0.1623667,0.05646656,0.09283987,1.7,1.491573
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.035246,2.721968,1.72026,0,1.72026,5.701191,95.01965,0.1623925,0,0.2722084,1.7,3.062228
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,1.537122,1.537122,1.251969,0,0.3978875,1.537122,40.01936,2.775558E-16,0,0.6151464,0.3001611,0.2851531,0,0,0.3149853,4.270202,0.3149853,0,0.3149853,6.000012,100,0.1624239,1.690834,0.4921171,1.7,4.885349
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.377068,1.377068,0.425,0,0.172125,1.377068,80.10794,0.100964,0,1.103141,1.002177,0.952068,0,0,0,4.553689,0,0,0,6.000012,100,0.1624239,1.514775,0.8825126,1.7,5.65683
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.179446,1.179446,0,0,0,1.179446,130.109,0.2930435,0,1.534566,1.241522,1.179446,0,0,0,4.553689,0,0,0,6.000012,100,0.1624239,1.297391,1.227653,0,6.088254
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,0.8005322,0.8005322,0,0,0,0.8005322,201.6882,0.7719137,0,1.614579,0.8426654,0.8005322,0,0,0,4.553689,0,0,0,6.000012,100,0.1624239,0.8805854,1.291663,0,6.168268
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.11634,0.11634,0,0,0,0.11634,976.1917,1.013238,0,1.135701,0.1224631,0.11634,0,0,0,4.553689,0,0,0,6.000012,100,0.1624239,0.127974,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.1356716,0.1356716,0,0,0,0.1356716,1211.309,1.50059,0,1.643402,0.1428122,0.1356716,0,0,0,4.553689,0,0,0,6.000012,100,0.1624239,0.1492388,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1624239,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.226541,1.226541,0,0,0,1.226541,101.8812,0,0,1.249615,1.291096,1.226541,0,0,0,4.553689,0,0.04148113,-0.04148113,5.956287,99.27126,0.1624239,1.349195,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,1.697638,1.697638,1.006924,0,0.3309901,1.697638,45.54316,0,0,0.773158,0.7270678,0.6907145,0,0,0.04609015,4.512208,0.04609015,0,0.04609015,6.000012,100,0.1624285,1.867402,0.6185264,1.7,5.285366
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.2807244,0,0.2807244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1624285,0,0.2245795,0,4.834414
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.073356,1.073356,0,0,0,1.073356,0,0,2.220446E-16,0,1.129848,1.073356,0,0,0,4.553689,0,1.129848,-1.129848,4.809048,80.15063,0.1624285,1.180691,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.09063558,0.09063558,0,0,0,0.09063558,0,0,0,0,0.09540588,0.09063558,0,0,1.255387,3.423841,0,0.09540588,-0.09540588,4.708481,78.47453,0.1624285,0.09969914,0,0,3.423841
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.6037617,0.6037617,0,0,0,0.6037617,0,0,0,0,0.6355386,0.6037617,0,0,1.361393,3.328435,0,0.6355386,-0.6355386,4.038564,67.30927,0.1624285,0.6641379,0,0,3.328435
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.6679062,0.6679062,0,0,0,0.6679062,0,0,1.110223E-16,0,0.7030591,0.6679062,0,0,2.067547,2.692896,0,0.7030591,-0.7030591,3.297475,54.95781,0.1624285,0.7346968,0,0,2.692896
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.0272589,0.0272589,0,0,0,0.0272589,0,0,3.469447E-18,0,0.02869358,0.0272589,0,0,2.848724,1.989837,0,0.02869358,-0.02869358,3.267229,54.45371,0.1624285,0.02998479,0,0,1.989837
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1236642,0.1236642,0,0,0,0.1236642,0,0,1.387779E-17,0,0.1301728,0.1236642,0,0,2.880606,1.961144,0,0.1301728,-0.1301728,3.130015,52.16681,0.1624285,0.1360306,0,0,1.961144
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.09412795,0.09412795,0,0,0,0.09412795,0,0,0,0,0.09908205,0.09412795,0,0,3.025242,1.830971,0,0.09908205,-0.09908205,3.025573,50.42612,0.1624285,0.1035407,0,0,1.830971
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.135334,1.731889,0,0,0,3.025573,50.42612,0.1624285,0,0,0,1.731889
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.1417242,0.1417242,0,0,0,0.1417242,0,0,0,0,0.1491833,0.1417242,0,0,3.135334,1.731889,0,0.1491833,-0.1491833,2.86832,47.80524,0.1624285,0.1558966,0,0,1.731889
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.006040518,0.006040518,0,0,0,0.006040518,0,0,8.673617E-19,0,0.00635844,0.006040518,0,0,3.301093,1.582705,0,0.00635844,-0.00635844,2.861618,47.69354,0.1624285,0.00664457,0,0,1.582705
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.1776115,0.1776115,0,0,0,0.1776115,0,0,0,0,0.1869594,0.1776115,0,0,3.308158,1.576347,0,0.1869594,-0.1869594,2.664546,44.409,0.1624285,0.1953726,0,0,1.576347
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.51589,1.389387,0,0,0,2.664546,44.409,0.1624285,0,0,0,1.389387
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.1763,0.1763,0,0,0,0.1763,47.57929,0,0,0.08388226,0.1855789,0.1763,0,0,3.51589,1.389387,0,0.1016966,-0.1016966,2.557348,42.62238,0.1624285,0.19393,0.06710581,0,1.47327
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.5990044,0.5990044,0,0,0,0.5990044,64.84434,0,1.110223E-16,0.3884205,0.630531,0.5990044,0,0,3.628887,1.287691,0,0.2421105,-0.2421105,2.302141,38.36894,0.1624285,0.6589049,0.3107364,0,1.676111
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,0.9146056,0.9146056,0,0,0,0.9146056,92.78255,0,0,0.8485944,0.9627427,0.9146056,0,0,3.897898,1.04558,0,0.1141483,-0.1141483,2.181818,36.36356,0.1624285,1.006066,0.6788756,0,1.894175
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,0,0,0,0,0,0,1.399335,0,0,0,0,4.02473,0.9314321,1.399335,0,1.399335,3.509343,58.48894,0.1622483,0,1.119468,0,2.330767
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0,0,1.533006,0,0,0,0,2.625395,2.190833,1.533006,0,1.533006,4.96368,82.72784,0.1620514,0,1.226405,0,3.723839
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,0.7662247,0,1.858614,0,0,0,0,1.092389,3.570538,1.092389,0,1.092389,6.000012,100,0.1619113,0,1.486891,0,5.429152
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.109151,1.109151,0,0,0,1.109151,152.9573,0.5290004,0,1.696528,1.167527,1.109151,0,0,0,4.553689,0,0,0,6.000012,100,0.1619113,1.220066,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.192649,1.192649,0,0,0,1.192649,141.2939,0.4297198,0,1.685139,1.255419,1.192649,0,0,0,4.553689,0,0,0,6.000012,100,0.1619113,1.311913,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,0.8025467,0.8025467,0,0,0,0.8025467,146.0279,0.3271559,0,1.171942,0.844786,0.8025467,0,0,0,4.553689,0,0,0,6.000012,100,0.1619113,0.8828014,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,0.7826734,0.7826734,0,0,0,0.7826734,113.3708,0.06345645,0,0.8873232,0.8238668,0.7826734,0,0,0,4.553689,0,0,0,6.000012,100,0.1619113,0.8609408,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1619113,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.4282641,0.4282641,0,0,0,0.4282641,59.12506,0,5.551115E-17,0.2532114,0.4508043,0.4282641,0,0,0,4.553689,0,0.1975929,-0.1975929,5.791731,96.52866,0.1619113,0.4710904,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,0.8611374,0.8611374,0,0,0,0.8611374,0,0,0,0,0.9064605,0.8611374,0,0,0.2195476,4.356096,0,0.9064605,-0.9064605,4.836237,80.6038,0.1619113,0.9472512,0,0,4.356096
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.09833582,0.09833582,0,0,0,0.09833582,0,0,1.387779E-17,0,0.1035114,0.09833582,0,0,1.226726,3.449636,0,0.1035114,-0.1035114,4.727127,78.78529,0.1619113,0.1081694,0,0,3.449636
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.341739,3.346124,0,0,0,4.727127,78.78529,0.1619113,0,0,0,3.346124
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.4642831,0.4642831,0,0,0,0.4642831,0,0,0,0,0.4887191,0.4642831,0,0,1.341739,3.346124,0,0.4887191,-0.4887191,4.211972,70.19939,0.1619113,0.5107114,0,0,3.346124
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.2404201,0.2404201,0,0,0,0.2404201,0,0,2.775558E-17,0,0.2530738,0.2404201,0,0,1.88476,2.857405,0,0.2530738,-0.2530738,3.945209,65.75335,0.1619113,0.2644621,0,0,2.857405
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.165953,2.604331,0,0,0,3.945209,65.75335,0.1619113,0,0,0,2.604331
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.3287078,0.3287078,0,0,0,0.3287078,0,0,5.551115E-17,0,0.3460082,0.3287078,0,0,2.165953,2.604331,0,0.3460082,-0.3460082,3.580484,59.67461,0.1619113,0.3615786,0,0,2.604331
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1131944,0.1131944,0,0,0,0.1131944,0,0,1.387779E-17,0,0.119152,0.1131944,0,0,2.550406,2.258323,0,0.119152,-0.119152,3.454887,57.58133,0.1619113,0.1245138,0,0,2.258323
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.1767114,0.1767114,0,0,0,0.1767114,0,0,0,0,0.186012,0.1767114,0,0,2.682798,2.139171,0,0.186012,-0.186012,3.258813,54.31344,0.1619113,0.1943825,0,0,2.139171
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1312722,0.1312722,0,0,0,0.1312722,0,0,2.775558E-17,0,0.1381812,0.1312722,0,0,2.889478,1.953159,0,0.1381812,-0.1381812,3.113157,51.88585,0.1619113,0.1443994,0,0,1.953159
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.043012,1.814978,0,0,0,3.113157,51.88585,0.1619113,0,0,0,1.814978
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.2268451,0.2268451,0,0,0,0.2268451,0,0,2.775558E-17,0,0.2387843,0.2268451,0,0,3.043012,1.814978,0,0.2387843,-0.2387843,2.861456,47.69084,0.1619113,0.2495296,0,0,1.814978
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.2045057,0.2045057,0,0,0,0.2045057,60.64157,0,0,0.1240155,0.2152692,0.2045057,0,0,3.308328,1.576194,0,0.09125372,-0.09125372,2.765266,46.08768,0.1619113,0.2249563,0.09921239,0,1.700209
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.3820333,0.3820333,0,0,0,0.3820333,114.8812,0,0,0.4388846,0.4021403,0.3820333,0,0,3.409721,1.48494,0.03674431,0,0.03674431,2.800125,46.66866,0.1619066,0.4202366,0.3511077,0,1.923825
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.6115412,0.6115412,0,0,0,0.6115412,165.1798,0,0,1.010143,0.6437276,0.6115412,0,0,3.372977,1.51801,0.366415,0,0.366415,3.147737,52.46218,0.1618597,0.6726953,0.8081141,0,2.528152
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.7292574,0.7292574,0,0,0,0.7292574,195.4544,0,0,1.425366,0.7676393,0.7292574,0,0,3.006562,1.847783,0.6577265,0,0.6577265,3.771711,62.86172,0.1617756,0.8021832,1.140293,0,3.273149
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.3053513,0.3053513,0,0,0,0.3053513,452.8803,0,0,1.382876,0.3214224,0.3053513,0,0,2.348835,2.439737,1.061453,0,1.061453,4.778694,79.64474,0.16164,0.3358864,1.106301,0,3.822613
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.3626071,0.3626071,0,0,0,0.3626071,334.4273,0,0,1.212657,0.3816917,0.3626071,0,0,1.287382,3.395045,0.8309657,0,0.8309657,5.567018,92.78344,0.161534,0.3988678,0.9701259,0,4.607703
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.251766,1.251766,0,0,0,1.251766,94.62431,2.220446E-16,0,1.184475,1.317648,1.251766,0,0,0.4564162,4.142914,0,0.1331735,-0.1331735,5.426641,90.44382,0.161534,1.376942,0.9475798,0,5.327389
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.5571147,0.5571147,0,0,0,0.5571147,245.3209,0.1758954,0,1.366719,0.5864365,0.5571147,0,0,0.6043867,4.009741,0.6043867,0,0.6043867,6.000012,100,0.1614569,0.6128261,1.093375,0,5.37646
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.14985,1.14985,0,0,0,1.14985,117.9831,0.1462598,0,1.356628,1.210369,1.14985,0,0,0,4.553689,0,0,0,6.000012,100,0.1614569,1.264835,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.153998,1.153998,0,0,0,1.153998,95.32316,0,0,1.100027,1.214734,1.153998,0,0,0,4.553689,0,0.1147073,-0.1147073,5.8791,97.9848,0.1614569,1.269397,0.8800216,0,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.5269604,0.5269604,0,0,0,0.5269604,116.5562,0,0,0.6142051,0.5546951,0.5269604,0,0,0.1274526,4.438982,0.05951005,0,0.05951005,5.935556,98.92574,0.1614493,0.5796564,0.4913641,0,5.053187
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0.14713,0,0.2150725,0,0,0,0,0.06794252,4.492541,0.06794252,0,0.06794252,6.000012,100,0.1614407,0,0.172058,0,4.707613
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.4867152,0.4867152,0,0,0,0.4867152,0,0,1.110223E-16,0,0.5123318,0.4867152,0,0,0,4.553689,0,0.5123318,-0.5123318,5.459967,90.99927,0.1614407,0.5353867,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.083752,1.083752,0,0,0,1.083752,0,0,0,0,1.140791,1.083752,0,0,0.5692576,4.041357,0,1.140791,-1.140791,4.257467,70.95764,0.1614407,1.192127,0,0,4.041357
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.3236641,0.3236641,0,0,0,0.3236641,0,0,5.551115E-17,0,0.340699,0.3236641,0,0,1.836803,2.900566,0,0.340699,-0.340699,3.898339,64.97218,0.1614407,0.3560305,0,0,2.900566
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.2643658,0.2643658,0,0,0,0.2643658,0,0,5.551115E-17,0,0.2782798,0.2643658,0,0,2.215358,2.559867,0,0.2782798,-0.2782798,3.605006,60.08332,0.1614407,0.2908024,0,0,2.559867
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.524558,2.281587,0,0,0,3.605006,60.08332,0.1614407,0,0,0,2.281587
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.524558,2.281587,0,0,0,3.605006,60.08332,0.1614407,0,0,0,2.281587
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.524558,2.281587,0,0,0,3.605006,60.08332,0.1614407,0,0,0,2.281587
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.524558,2.281587,0,0,0,3.605006,60.08332,0.1614407,0,0,0,2.281587
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.0319692,0.0319692,0,0,0,0.0319692,0,0,0,0,0.03365178,0.0319692,0,0,2.524558,2.281587,0,0.03365178,-0.03365178,3.569534,59.49212,0.1614407,0.03516611,0,0,2.281587
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.02515582,0.02515582,0,0,0,0.02515582,0,0,3.469447E-18,0,0.02647981,0.02515582,0,0,2.561949,2.247935,0,0.02647981,-0.02647981,3.541622,59.02692,0.1614407,0.0276714,0,0,2.247935
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.1727771,0.1727771,0,0,0,0.1727771,0,0,2.775558E-17,0,0.1818706,0.1727771,0,0,2.591371,2.221455,0,0.1818706,-0.1818706,3.349914,55.83178,0.1614407,0.1900548,0,0,2.221455
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.05234183,0.05234183,0,0,0,0.05234183,0,0,6.938894E-18,0,0.05509666,0.05234183,0,0,2.793449,2.039585,0,0.05509666,-0.05509666,3.291837,54.86383,0.1614407,0.05757601,0,0,2.039585
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,2.854668,1.984488,0.06301126,0,0.06301126,3.351614,55.86013,0.1614327,0,0.050409,0,2.047499
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.791656,2.041198,0.350812,0,0.350812,3.684424,61.40694,0.161388,0,0.2806496,0,2.39201
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.5734592,0.5734592,0,0,0,0.5734592,120.4408,0,0,0.6906791,0.6036413,0.5734592,0,0,2.440844,2.356929,0.08703786,0,0.08703786,3.766995,62.78313,0.1613769,0.6308051,0.5525433,0,3.047608
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.6075617,0.6075617,0,0,0,0.6075617,224.0624,0,0,1.361317,0.6395386,0.6075617,0,0,2.353806,2.435263,0.7217788,0,0.7217788,4.451735,74.19543,0.1612851,0.6683179,1.089054,0,3.796581
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.04828036,0,1.680308,0,0,0,0,1.632028,3.084864,1.632028,0,1.632028,6.000012,100,0.161078,0,1.344246,0,4.765172
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,0.9228987,0.9228987,0,0,0,0.9228987,134.4034,0.2689346,0,1.240407,0.9714723,0.9228987,0,0,0,4.553689,0,0,0,6.000012,100,0.161078,1.015189,0.9923255,0,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,0.8368179,0.8368179,0,0,0,0.8368179,149.0937,0.3667819,0,1.247643,0.880861,0.8368179,0,0,0,4.553689,0,0,0,6.000012,100,0.161078,0.9204997,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.3401887,0.3401887,0,0,0,0.3401887,415.476,1.055309,0,1.413402,0.3580934,0.3401887,0,0,0,4.553689,0,0,0,6.000012,100,0.161078,0.3742075,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.3729853,0.3729853,0,0,0,0.3729853,287.7814,0.6807661,0,1.073382,0.3926161,0.3729853,0,0,0,4.553689,0,0,0,6.000012,100,0.161078,0.4102838,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.16705,0.16705,0,0,0,0.16705,637.2518,0.8886871,0,1.064529,0.1758422,0.16705,0,0,0,4.553689,0,0,0,6.000012,100,0.161078,0.183755,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.161078,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,0.8844888,0.8844888,0,0,0,0.8844888,29.44166,0,1.110223E-16,0.2604082,0.9310408,0.8844888,0,0,0,4.553689,0,0.6706327,-0.6706327,5.293103,88.21821,0.161078,0.9729376,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.3880034,0.3880034,0,0,0,0.3880034,0,0,5.551115E-17,0,0.4084247,0.3880034,0,0,0.7451474,3.883056,0,0.4084247,-0.4084247,4.862586,81.04293,0.161078,0.4268038,0,0,3.883056
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,0.9253138,0.9253138,0,0,0,0.9253138,0,0,1.110223E-16,0,0.9740145,0.9253138,0,0,1.198953,3.474632,0,0.9740145,-0.9740145,3.835884,63.93127,0.161078,1.017845,0,0,3.474632
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.6717877,0.6717877,0,0,0,0.6717877,0,0,0,0,0.707145,0.6717877,0,0,2.281191,2.500617,0,0.707145,-0.707145,3.090488,51.50803,0.161078,0.7389665,0,0,2.500617
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.196972,0.196972,0,0,0,0.196972,0,0,2.775558E-17,0,0.207339,0.196972,0,0,3.066908,1.793472,0,0.207339,-0.207339,2.871933,47.86546,0.161078,0.2166692,0,0,1.793472
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.02037559,0.02037559,0,0,0,0.02037559,0,0,3.469447E-18,0,0.02144799,0.02037559,0,0,3.297284,1.586133,0,0.02144799,-0.02144799,2.849325,47.48866,0.161078,0.02241315,0,0,1.586133
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.0680581,0.0680581,0,0,0,0.0680581,0,0,1.387779E-17,0,0.07164011,0.0680581,0,0,3.321115,1.564685,0,0.07164011,-0.07164011,2.77381,46.23008,0.161078,0.07486392,0,0,1.564685
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.1595628,0.1595628,0,0,0,0.1595628,0,0,2.775558E-17,0,0.1679609,0.1595628,0,0,3.400715,1.493045,0,0.1679609,-0.1679609,2.596764,43.27931,0.161078,0.1755191,0,0,1.493045
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.09539954,0.09539954,0,0,0,0.09539954,0,0,0,0,0.1004206,0.09539954,0,0,3.587339,1.325084,0,0.1004206,-0.1004206,2.490911,41.5151,0.161078,0.1049395,0,0,1.325084
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.02270699,0.02270699,0,0,0,0.02270699,0,0,3.469447E-18,0,0.0239021,0.02270699,0,0,3.698917,1.224664,0,0.0239021,-0.0239021,2.465716,41.09519,0.161078,0.02497769,0,0,1.224664
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.725475,1.200762,0,0,0,2.465716,41.09519,0.161078,0,0,0,1.200762
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.2114054,0.2114054,0,0,0,0.2114054,0,0,2.775558E-17,0,0.222532,0.2114054,0,0,3.725475,1.200762,0,0.222532,-0.222532,2.231147,37.18571,0.161078,0.232546,0,0,1.200762
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.175735,0.175735,0,0,0,0.175735,0,0,2.775558E-17,0,0.1849842,0.175735,0,0,3.972733,0.9782295,0,0.1849842,-0.1849842,2.036156,33.93587,0.161078,0.1933085,0,0,0.9782295
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,4.178271,0.7932453,0.1466941,0,0.1466941,2.175323,36.2553,0.1610594,0,0.1173553,0,0.9399394
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.7499723,0.7499723,0,0,0,0.7499723,74.58303,0,0,0.5593522,0.7894446,0.7499723,0,0,4.031577,0.92527,0,0.2300925,-0.2300925,1.932784,32.213,0.1610594,0.8249696,0.4474817,0,1.484622
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,0.9369947,0.9369947,1.7,0,0.5202,0.9369947,107.2882,0,0,1.005285,0,0,0.7630053,0.724855,4.287235,0.6951776,1.73014,0,1.73014,3.574139,59.56886,0.1611443,1.030694,0.8042281,1.7,1.700463
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.6956767,0.6956767,1.7,0,0.5202,0.6956767,182.5638,0,0,1.270054,0,0,1.004323,0.954107,2.557095,2.252304,2.224161,0,2.224161,5.684163,94.73586,0.1611666,0.7652444,1.016043,1.7,3.522357
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.1366658,0.1366658,0,0,0,0.1366658,1185.733,1.143699,0,1.620492,0.1438587,0.1366658,0,0,0.3329342,4.254048,0.3329342,0,0.3329342,6.000012,100,0.1611245,0.1503323,1.296393,0,5.87454
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,1.497657,1.497657,0.425,0,0.172125,1.497657,124.9024,0.7414966,0,1.870609,1.129113,1.072657,0,0,0,4.553689,0,0,0,6.000012,100,0.1611245,1.647423,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.4916007,0.4916007,0,0,0,0.4916007,375.9354,1.330627,0,1.848101,0.5174745,0.4916007,0,0,0,4.553689,0,0,0,6.000012,100,0.1611245,0.5407608,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.4782475,0.4782475,0,0,0,0.4782475,356.3278,1.20071,0,1.704129,0.5034184,0.4782475,0,0,0,4.553689,0,0,0,6.000012,100,0.1611245,0.5260722,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,0.7895173,0.7895173,0,0,0,0.7895173,169.4295,0.5066044,0,1.337675,0.8310708,0.7895173,0,0,0,4.553689,0,0,0,6.000012,100,0.1611245,0.8684691,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.6077233,0.6077233,0,0,0,0.6077233,189.0192,0.509005,0,1.148714,0.6397088,0.6077233,0,0,0,4.553689,0,0,0,6.000012,100,0.1611245,0.6684957,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.013847,1.013847,0,0,0,1.013847,74.0536,0,0,0.7507906,1.067208,1.013847,0,0,0,4.553689,0,0.3164173,-0.3164173,5.666479,94.44112,0.1611245,1.115232,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.0961362,0.0961362,0,0,0,0.0961362,338.773,0,0,0.3256835,0.101196,0.0961362,0,0,0.3515748,4.237272,0.2244875,0,0.2244875,5.879447,97.99058,0.1610961,0.1057498,0.2605468,0,4.562955
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,1.409214,1.409214,1.542991,0,0.4773364,1.409214,0,0,0,0,0,0,0.1337761,0.1270873,0.1270873,4.439311,0.1270873,0,0.1270873,6.000012,100,0.1611119,1.550136,0,1.7,4.439311
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.727014,0.727014,0,0,0,0.727014,0,0,1.110223E-16,0,0.7652779,0.727014,0,0,0,4.553689,0,0.7652779,-0.7652779,5.193338,86.55547,0.1611119,0.7997154,0,0,4.553689
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.6331409,0.6331409,0,0,0,0.6331409,0,0,0,0,0.6664641,0.6331409,0,0,0.8503088,3.788411,0,0.6664641,-0.6664641,4.490823,74.84691,0.1611119,0.6964551,0,0,3.788411
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.6665385,0.6665385,0,0,0,0.6665385,0,0,1.110223E-16,0,0.7016195,0.6665385,0,0,1.590824,3.121947,0,0.7016195,-0.7016195,3.751251,62.52073,0.1611119,0.7331924,0,0,3.121947
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.1472424,0.1472424,0,0,0,0.1472424,0,0,2.775558E-17,0,0.154992,0.1472424,0,0,2.370402,2.420327,0,0.154992,-0.154992,3.587876,59.79781,0.1611119,0.1619666,0,0,2.420327
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542615,2.265335,0,0,0,3.587876,59.79781,0.1611119,0,0,0,2.265335
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.175821,0.175821,0,0,0,0.175821,0,0,2.775558E-17,0,0.1850748,0.175821,0,0,2.542615,2.265335,0,0.1850748,-0.1850748,3.39279,56.54638,0.1611119,0.1934031,0,0,2.265335
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.05575791,0.05575791,0,0,0,0.05575791,0,0,6.938894E-18,0,0.05869254,0.05575791,0,0,2.748254,2.080261,0,0.05869254,-0.05869254,3.330922,55.51526,0.1611119,0.0613337,0,0,2.080261
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.2629492,0.2629492,0,0,0,0.2629492,0,0,5.551115E-17,0,0.2767887,0.2629492,0,0,2.813468,2.021568,0,0.2767887,-0.2767887,3.039161,50.65259,0.1611119,0.2892442,0,0,2.021568
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1367806,0.1367806,0,0,0,0.1367806,0,0,2.775558E-17,0,0.1439796,0.1367806,0,0,3.121011,1.744779,0,0.1439796,-0.1439796,2.887393,48.12313,0.1611119,0.1504587,0,0,1.744779
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.1687521,0.1687521,0,0,0,0.1687521,0,0,0,0,0.1776339,0.1687521,0,0,3.280988,1.6008,0,0.1776339,-0.1776339,2.700151,45.00243,0.1611119,0.1856274,0,0,1.6008
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.198371,0.198371,0,0,0,0.198371,0,0,2.775558E-17,0,0.2088116,0.198371,0,0,3.478359,1.423166,0,0.2088116,-0.2088116,2.480044,41.33399,0.1611119,0.2182081,0,0,1.423166
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.2324384,0.2324384,0,0,0,0.2324384,8.170307,0,0,0.01899093,0.244672,0.2324384,0,0,3.710372,1.214354,0,0.2256811,-0.2256811,2.242156,37.36919,0.1611119,0.2556822,0.01519274,0,1.233345
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,3.961128,0.9886733,0.2261366,0,0.2261366,2.456688,40.94471,0.1610833,0,0.1809093,0,1.21481
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.255956,1.255956,1.7,0,0.5202,1.255956,44.72916,0,0,0.5617786,0,0,0.4440441,0.4218419,3.734992,1.192196,0.9836205,0,0.9836205,3.389832,56.49709,0.1611915,1.381552,0.4494229,1.7,1.753975
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.054261,1.054261,1.7,0,0.5202,1.054261,95.92397,0,0,1.011289,0,0,0.6457389,0.613452,2.751371,2.077455,1.624741,0,1.624741,4.931197,82.18645,0.1612892,1.159687,0.8090312,1.7,3.088744
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0.3997276,0,1.526358,0,0,0,0,1.12663,3.539721,1.12663,0,1.12663,6.000012,100,0.1611472,0,1.221086,0,5.06608
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.03606478,0.03606478,0,0,0,0.03606478,4721.362,1.664786,0,1.702749,0.03796293,0.03606478,0,0,0,4.553689,0,0,0,6.000012,100,0.1611472,0.03967126,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.226224,1.226224,0,0,0,1.226224,106.0631,0.009809165,0,1.300571,1.290762,1.226224,0,0,0,4.553689,0,0,0,6.000012,100,0.1611472,1.348846,1.040457,0,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.1670353,0.1670353,0,0,0,0.1670353,1101.029,1.663281,0,1.839108,0.1758267,0.1670353,0,0,0,4.553689,0,0,0,6.000012,100,0.1611472,0.1837389,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.1689075,0.1689075,0,0,0,0.1689075,766.9565,1.11765,0,1.295447,0.1777973,0.1689075,0,0,0,4.553689,0,0,0,6.000012,100,0.1611472,0.1857982,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,0.9300572,0.9300572,0,0,0,0.9300572,65.52699,0,0,0.6094385,0.9790075,0.9300572,0,0,0,4.553689,0,0.369569,-0.369569,5.610452,93.50735,0.1611472,1.023063,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.018606,1.018606,0,0,0,1.018606,20.0645,0,0,0.2043782,1.072217,1.018606,0,0,0.4106323,4.18412,0,0.8678388,-0.8678388,4.69567,78.261,0.1611472,1.120467,0.1635025,0,4.388498
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0,0,0.1343416,0,0,0,0,1.374898,3.316281,0.1343416,0,0.1343416,4.823117,80.38512,0.1611303,0,0.1074733,0,3.450623
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.5691782,0.5691782,0,0,0,0.5691782,0,0,0,0,0.599135,0.5691782,0,0,1.240556,3.437189,0,0.599135,-0.599135,4.191574,69.85942,0.1611303,0.6260961,0,0,3.437189
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.02998312,0.02998312,0,0,0,0.02998312,0,0,6.938894E-18,0,0.03156118,0.02998312,0,0,1.906262,2.838053,0,0.03156118,-0.03156118,4.158305,69.30495,0.1611303,0.03298143,0,0,2.838053
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.4804044,0.4804044,0,0,0,0.4804044,0,0,5.551115E-17,0,0.5056888,0.4804044,0,0,1.941329,2.806492,0,0.5056888,-0.5056888,3.625262,60.42092,0.1611303,0.5284449,0,0,2.806492
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.5420789,0.5420789,0,0,0,0.5420789,0,0,1.110223E-16,0,0.5706093,0.5420789,0,0,2.503206,2.300803,0,0.5706093,-0.5706093,3.023787,50.39635,0.1611303,0.5962867,0,0,2.300803
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.2212985,0.2212985,0,0,0,0.2212985,0,0,0,0,0.2329458,0.2212985,0,0,3.137216,1.730194,0,0.2329458,-0.2329458,2.778241,46.30392,0.1611303,0.2434284,0,0,1.730194
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.2275692,0.2275692,0,0,0,0.2275692,0,0,2.775558E-17,0,0.2395465,0.2275692,0,0,3.396045,1.497248,0,0.2395465,-0.2395465,2.525737,42.09553,0.1611303,0.2503261,0,0,1.497248
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.1442441,0.1442441,0,0,0,0.1442441,0,0,2.775558E-17,0,0.1518359,0.1442441,0,0,3.662208,1.257702,0,0.1518359,-0.1518359,2.365687,39.42805,0.1611303,0.1586686,0,0,1.257702
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.830914,1.105866,0,0,0,2.365687,39.42805,0.1611303,0,0,0,1.105866
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.003267805,0.003267805,0,0,0,0.003267805,0,0,4.336809E-19,0,0.003439795,0.003267805,0,0,3.830914,1.105866,0,0.003439795,-0.003439795,2.362062,39.36761,0.1611303,0.003594585,0,0,1.105866
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1116824,0.1116824,0,0,0,0.1116824,0,0,0,0,0.1175604,0.1116824,0,0,3.834736,1.102426,0,0.1175604,-0.1175604,2.238142,37.30229,0.1611303,0.1228506,0,0,1.102426
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.965359,0.9848657,0,0,0,2.238142,37.30229,0.1611303,0,0,0,0.9848657
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.965359,0.9848657,0,0,0,2.238142,37.30229,0.1611303,0,0,0,0.9848657
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.0384517,0.0384517,0,0,0,0.0384517,456.3001,0,0,0.1754552,0.04047547,0.0384517,0,0,3.965359,0.9848657,0.1349797,0,0.1349797,2.366195,39.4365,0.1611133,0.04229687,0.1403641,0,1.160321
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,3.830379,1.106347,0.3937723,0,0.3937723,2.73976,45.66258,0.1610637,0,0.3150178,0,1.50012
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.5075854,0.5075854,0,0,0,0.5075854,134.5315,0,0,0.6828625,0.5343004,0.5075854,0,0,3.436607,1.460743,0.1485621,0,0.1485621,2.880699,48.01155,0.161045,0.5583439,0.54629,0,2.143605
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.1667497,0.1667497,0,0,0,0.1667497,616.0853,0,0,1.02732,0.175526,0.1667497,0,0,3.288045,1.594448,0.8517943,0,0.8517943,3.688781,61.47957,0.1609379,0.1834247,0.8218562,0,2.621769
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.1701909,0.1701909,0,0,0,0.1701909,740.993,0,0,1.261103,0.1791484,0.1701909,0,0,2.436251,2.361063,1.081955,0,1.081955,4.715214,78.58674,0.1608021,0.18721,1.008882,0,3.622166
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.1786138,0.1786138,0,0,0,0.1786138,824.45,0,0,1.472581,0.1880145,0.1786138,0,0,1.354296,3.334822,1.284567,0,1.284567,5.933861,98.89748,0.1606412,0.1964752,1.178065,0,4.807404
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.5859342,0.5859342,0,0,0,0.5859342,227.8094,0.6483113,0,1.334813,0.6167729,0.5859342,0,0,0.06972924,4.490932,0.06972924,0,0.06972924,6.000012,100,0.1606324,0.6445277,1.067851,0,5.825746
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1606324,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.020801,1.020801,0,0,0,1.020801,95.37371,0,0,0.9735754,1.074527,1.020801,0,0,0,4.553689,0,0.1009515,-0.1009515,5.8936,98.22646,0.1606324,1.122881,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.7041413,0,0.8163097,0,0,0,0,0.1121683,4.452737,0.1121683,0,0.1121683,6.000012,100,0.1606184,0,0.6530477,0,5.269047
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.6350024,0.6350024,0,0,0,0.6350024,67.23376,0,0,0.426936,0.6684235,0.6350024,0,0,0,4.553689,0,0.2414875,-0.2414875,5.745462,95.75751,0.1606184,0.6985026,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.5741621,0.5741621,0,0,0,0.5741621,40.95831,0,0,0.2351671,0.6043812,0.5741621,0,0,0.2683195,4.312201,0,0.3692141,-0.3692141,5.356276,89.27109,0.1606184,0.6315783,0.1881337,0,4.547369
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.3578301,0.3578301,0,0,0,0.3578301,0,0,5.551115E-17,0,0.3766633,0.3578301,0,0,0.6785573,3.942987,0,0.3766633,-0.3766633,4.959238,82.6538,0.1606184,0.3936132,0,0,3.942987
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.097072,3.566324,0,0,0,4.959238,82.6538,0.1606184,0,0,0,3.566324
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.097072,3.566324,0,0,0,4.959238,82.6538,0.1606184,0,0,0,3.566324
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.097072,3.566324,0,0,0,4.959238,82.6538,0.1606184,0,0,0,3.566324
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.0519568,0.0519568,0,0,0,0.0519568,0,0,0,0,0.05469137,0.0519568,0,0,1.097072,3.566324,0,0.05469137,-0.05469137,4.901588,81.69298,0.1606184,0.05715248,0,0,3.566324
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.1716171,0.1716171,0,0,0,0.1716171,0,0,0,0,0.1806496,0.1716171,0,0,1.15784,3.511633,0,0.1806496,-0.1806496,4.711167,78.51929,0.1606184,0.1887788,0,0,3.511633
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.287418,0.287418,0,0,0,0.287418,0,0,5.551115E-17,0,0.3025452,0.287418,0,0,1.358562,3.330983,0,0.3025452,-0.3025452,4.392256,73.20412,0.1606184,0.3161598,0,0,3.330983
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.04573019,0.04573019,0,0,0,0.04573019,0,0,6.938894E-18,0,0.04813704,0.04573019,0,0,1.694723,3.028438,0,0.04813704,-0.04813704,4.341515,72.35844,0.1606184,0.05030321,0,0,3.028438
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.420745,0.420745,0,0,0,0.420745,0,0,5.551115E-17,0,0.4428895,0.420745,0,0,1.748209,2.980301,0,0.4428895,-0.4428895,3.874669,64.57768,0.1606184,0.4628195,0,0,2.980301
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.1654914,0.1654914,0,0,0,0.1654914,0,0,0,0,0.1742015,0.1654914,0,0,2.240309,2.537411,0,0.1742015,-0.1742015,3.691044,61.51728,0.1606184,0.1820405,0,0,2.537411
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.1950796,0.1950796,0,0,0,0.1950796,0,0,2.775558E-17,0,0.2053469,0.1950796,0,0,2.433866,2.36321,0,0.2053469,-0.2053469,3.47459,57.90971,0.1606184,0.2145875,0,0,2.36321
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.2056972,0.2056972,0,0,0,0.2056972,0,0,2.775558E-17,0,0.2165234,0.2056972,0,0,2.662029,2.157863,0,0.2165234,-0.2165234,3.246354,54.10579,0.1606184,0.226267,0,0,2.157863
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.2929097,0.2929097,0,0,0,0.2929097,0.06682052,0,5.551115E-17,0.0001957238,0.308326,0.2929097,0,0,2.902611,1.941339,0,0.3081302,-0.3081302,2.921556,48.6925,0.1606184,0.3222006,0.000156579,0,1.941535
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.7065339,0.7065339,0,0,0,0.7065339,8.876569,0,1.110223E-16,0.06271597,0.7437199,0.7065339,0,0,3.244977,1.633209,0,0.6810039,-0.6810039,2.203715,36.72851,0.1606184,0.7771873,0.05017277,0,1.695925
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.2916011,0.2916011,0,0,0,0.2916011,43.40907,0,0,0.1265813,0.3069485,0.2916011,0,0,4.001648,0.9522053,0,0.1803672,-0.1803672,2.013591,33.55979,0.1606184,0.3207612,0.1012651,0,1.078787
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.3885603,0.3885603,0,0,0,0.3885603,128.9206,0,0,0.5009342,0.4090109,0.3885603,0,0,4.202056,0.7718381,0.09192333,0,0.09192333,2.100797,35.01322,0.1606069,0.4274164,0.4007474,0,1.272772
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.6636221,0.6636221,0,0,0,0.6636221,138.9157,0,0,0.9218751,0.6985496,0.6636221,0,0,4.110133,0.8545691,0.2233256,0,0.2233256,2.312663,38.5443,0.160579,0.7299843,0.7375001,0,1.776444
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,3.886808,1.055562,0.739759,0,0.739759,3.01446,50.24089,0.1604865,0,0.5918072,0,1.795321
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.275448,0.275448,0,0,0,0.275448,254.7279,0,0,0.701643,0.2899453,0.275448,0,0,3.147048,1.721345,0.4116977,0,0.4116977,3.40503,56.75039,0.1604351,0.3029928,0.5613144,0,2.422988
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,0.7642702,0.7642702,0,0,0,0.7642702,60.94207,0,0,0.4657621,0.804495,0.7642702,0,0,2.735351,2.091873,0,0.3387329,-0.3387329,3.047975,50.79947,0.1604351,0.8406973,0.3726097,0,2.557635
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.3604159,0.3604159,0,0,0,0.3604159,198.2285,0,0,0.7144471,0.3793851,0.3604159,0,0,3.111721,1.75314,0.3350619,0,0.3350619,3.365842,56.09726,0.1603933,0.3964575,0.5715576,0,2.467587
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,0.9282159,0.9282159,0,0,0,0.9282159,40.80828,1.110223E-16,0,0.378789,0.9770693,0.9282159,0,0,2.776659,2.054696,0,0.5982803,-0.5982803,2.735199,45.58656,0.1603933,1.021037,0.3030312,0,2.433485
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.05884933,0.05884933,0,0,0,0.05884933,112.0612,0,0,0.06594729,0.06194666,0.05884933,0,0,3.441415,1.456416,0.004000631,0,0.004000631,2.738995,45.64982,0.1603927,0.06473427,0.05275784,0,1.522363
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.5227642,0.5227642,0,0,0,0.5227642,12.40304,0,0,0.06483864,0.5502781,0.5227642,0,0,3.437414,1.460016,0,0.4854395,-0.4854395,2.227297,37.12154,0.1603927,0.5750406,0.05187091,0,1.524855
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.562685,0.562685,0,0,0,0.562685,0,0,1.110223E-16,0,0.5922999,0.562685,0,0,3.976791,0.9745768,0,0.5922999,-0.5922999,1.602958,26.71591,0.1603927,0.6189535,0,0,0.9745768
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.3291558,0.3291558,0,0,0,0.3291558,0,0,5.551115E-17,0,0.3464798,0.3291558,0,0,4.634902,0.3822768,0,0.3464798,-0.3464798,1.237736,20.62889,0.1603927,0.3620714,0,0,0.3822768
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,0.8902391,0.8902391,1.7,0,0.5202,0.8902391,0,0,0,0,0,0,0.8097609,0.7692729,5.01988,0.03579706,0.7692729,0,0.7692729,1.967532,32.79214,0.1604878,0.9792629,0,1.7,0.03579706
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,1.568295,1.568295,1.7,0,0.5202,1.568295,0,0,0,0,0,0,0.1317054,0.1251201,4.250607,0.7281427,0.1251201,0,0.1251201,2.086231,34.77046,0.1605032,1.725124,0,1.7,0.7281427
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.3710616,0.3710616,1.7,0,0.5202,0.3710616,0,0,0,0,0,0,1.328938,1.262491,4.125487,0.8407508,1.262491,0,1.262491,3.283936,54.73216,0.1606462,0.4081678,0,1.7,0.8407508
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.01837009,0.01837009,1.471002,0,0.4576834,0.01837009,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.862995,1.976993,1.38,0,1.38,4.593119,76.55183,0.1607204,0.0202071,0,1.7,1.976993
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.4133036,0.4133036,1.7,0,0.5202,0.4133036,0,0,0,0,0,0,1.286696,1.222362,1.482995,3.218993,1.222362,0,1.222362,5.752753,95.87903,0.1608679,0.4546339,0,1.7,3.218993
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.05668203,0.05668203,0,0,0,0.05668203,0,0,6.938894E-18,0,0.05966529,0.05668203,0,0,0.2606337,4.319118,0,0.05966529,-0.05966529,5.68986,94.83082,0.1608679,0.06235023,0,0,4.319118
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.4169962,0.4169962,0,0,0,0.4169962,0,0,5.551115E-17,0,0.4389434,0.4169962,0,0,0.3269285,4.259453,0,0.4389434,-0.4389434,5.227173,87.11938,0.1608679,0.4586958,0,0,4.259453
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.04582078,0.04582078,0,0,0,0.04582078,0,0,6.938894E-18,0,0.0482324,0.04582078,0,0,0.8146433,3.82051,0,0.0482324,-0.0482324,5.176332,86.27203,0.1608679,0.05040286,0,0,3.82051
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.07843749,0.07843749,0,0,0,0.07843749,0,0,0,0,0.08256578,0.07843749,0,0,0.8682349,3.772278,0,0.08256578,-0.08256578,5.0893,84.8215,0.1608679,0.08628124,0,0,3.772278
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9599746,3.689712,0,0,0,5.0893,84.8215,0.1608679,0,0,0,3.689712
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.265574,0.265574,0,0,0,0.265574,7.72862,0,5.551115E-17,0.02052521,0.2795516,0.265574,0,0,0.9599746,3.689712,0,0.2590264,-0.2590264,4.816262,80.27087,0.1608679,0.2921314,0.01642017,0,3.710237
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.209889,1.209889,0,0,0,1.209889,15.51527,2.220446E-16,0,0.1877175,1.273567,1.209889,0,0,1.247782,3.430685,0,1.08585,-1.08585,3.671676,61.19448,0.1608679,1.330878,0.150174,0,3.618403
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.5058678,0.5058678,0,0,0,0.5058678,108.8538,0,0,0.5506563,0.5324924,0.5058678,0,0,2.454281,2.344836,0.01816386,0,0.01816386,3.688908,61.48168,0.1608656,0.5564545,0.440525,0,2.895492
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.05988804,0.05988804,0,0,0,0.05988804,1796.625,0,0,1.075964,0.06304005,0.05988804,0,0,2.436118,2.361183,1.012924,0,1.012924,4.649852,77.49738,0.1607394,0.06587685,0.8607711,0,3.437147
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.024163,1.024163,0,0,0,1.024163,100.5088,0,0,1.029374,1.078066,1.024163,0,0,1.423194,3.272815,0,0.04869234,-0.04869234,4.598526,76.64194,0.1607394,1.126579,0.8234991,0,4.302188
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.4725459,0.4725459,0,0,0,0.4725459,262.0182,0,0,1.238156,0.4974167,0.4725459,0,0,1.477296,3.224122,0.7407396,0,0.7407396,5.301253,88.35403,0.1606473,0.5198005,0.9905251,0,4.462278
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.4686877,0.4686877,0,0,0,0.4686877,267.1703,0.02228208,0,1.252194,0.4933554,0.4686877,0,0,0.7365568,3.890788,0.7365568,0,0.7365568,6.000012,100,0.1605557,0.5155565,1.001755,0,5.142982
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.026068,1.026068,0,0,0,1.026068,83.05378,0,0,0.8521882,1.080072,1.026068,0,0,0,4.553689,0,0.2278833,-0.2278833,5.759802,95.99651,0.1605557,1.128675,0.6817505,0,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,0.7723611,0.7723611,0,0,0,0.7723611,71.26197,0,1.110223E-16,0.5503997,0.8130117,0.7723611,0,0,0.2532037,4.325806,0,0.262612,-0.262612,5.482985,91.3829,0.1605557,0.8495972,0.4403198,0,4.876205
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.7023962,0.7023962,0,0,0,0.7023962,98.59184,0,1.110223E-16,0.6925053,0.7393644,0.7023962,0,0,0.5449948,4.063194,0,0.04685912,-0.04685912,5.433591,90.55966,0.1605557,0.7726358,0.5540043,0,4.755699
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.2967025,0.2967025,0,0,0,0.2967025,79.59966,0,0,0.2361742,0.3123184,0.2967025,0,0,0.5970604,4.016335,0,0.07614426,-0.07614426,5.353328,89.22195,0.1605557,0.3263727,0.1889393,0,4.252509
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.1482351,0.1482351,0,0,0,0.1482351,43.64809,0,0,0.0647018,0.156037,0.1482351,0,0,0.6816652,3.94019,0,0.09133518,-0.09133518,5.257052,87.61736,0.1605557,0.1630586,0.05176144,0,4.004892
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7831487,3.848855,0,0,0,5.257052,87.61736,0.1605557,0,0,0,3.848855
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7831487,3.848855,0,0,0,5.257052,87.61736,0.1605557,0,0,0,3.848855
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.3393968,0.3393968,0,0,0,0.3393968,0,0,0,0,0.3572598,0.3393968,0,0,0.7831487,3.848855,0,0.3572598,-0.3572598,4.880467,81.34096,0.1605557,0.3733365,0,0,3.848855
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.060273,1.060273,0,0,0,1.060273,0,0,0,0,1.116076,1.060273,0,0,1.180104,3.491595,0,1.116076,-1.116076,3.704019,61.73353,0.1605557,1.1663,0,0,3.491595
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.2467497,0.2467497,0,0,0,0.2467497,0,0,0,0,0.2597365,0.2467497,0,0,2.420189,2.375519,0,0.2597365,-0.2597365,3.430233,57.17043,0.1605557,0.2714246,0,0,2.375519
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.708785,2.115782,0,0,0,3.430233,57.17043,0.1605557,0,0,0,2.115782
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.2283216,0.2283216,0,0,0,0.2283216,0,0,2.775558E-17,0,0.2403385,0.2283216,0,0,2.708785,2.115782,0,0.2403385,-0.2403385,3.176894,52.94812,0.1605557,0.2511537,0,0,2.115782
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.1626067,0.1626067,0,0,0,0.1626067,0,0,0,0,0.1711649,0.1626067,0,0,2.975828,1.875444,0,0.1711649,-0.1711649,2.99647,49.94107,0.1605557,0.1788674,0,0,1.875444
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.09864153,0.09864153,0,0,0,0.09864153,0,0,0,0,0.1038332,0.09864153,0,0,3.166011,1.704279,0,0.1038332,-0.1038332,2.88702,48.11691,0.1605557,0.1085057,0,0,1.704279
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.03297193,0.03297193,0,0,0,0.03297193,0,0,6.938894E-18,0,0.0347073,0.03297193,0,0,3.281381,1.600446,0,0.0347073,-0.0347073,2.850436,47.50716,0.1605557,0.03626912,0,0,1.600446
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.10377,0.10377,0,0,0,0.10377,0,0,1.387779E-17,0,0.1092316,0.10377,0,0,3.319945,1.565738,0,0.1092316,-0.1092316,2.735296,45.58817,0.1605557,0.114147,0,0,1.565738
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.09195381,0.09195381,0,0,0,0.09195381,0,0,1.387779E-17,0,0.09679348,0.09195381,0,0,3.441314,1.456507,0,0.09679348,-0.09679348,2.633266,43.88768,0.1605557,0.1011492,0,0,1.456507
