Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1252655,0.1252655,0,0,0,0.1252655,13.02669,0,0,0.01631795,0.1318584,0.1252655,0,0,3.548862,1.359713,0,0.1155405,-0.1155405,2.511476,41.85785,0.1605557,0.137792,0.01305436,0,1.376031
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,0.8838912,0.8838912,0,0,0,0.8838912,7.110067,0,1.110223E-16,0.06284525,0.9304118,0.8838912,0,0,3.67724,1.244173,0,0.8675665,-0.8675665,1.59698,26.61629,0.1605557,0.9722803,0.0502762,0,1.307018
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,0,0,0,0,0,0,0,0.5132099,0,0,0,0,4.641203,0.3766065,0.5132099,0,0.5132099,2.083854,34.73083,0.160492,0,0.4105679,0,0.8898163
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.5049714,0.5049714,0,0,0,0.5049714,87.42062,0,0,0.4414491,0.5315488,0.5049714,0,0,4.127993,0.8384953,0,0.09009969,-0.09009969,1.988881,33.14795,0.160492,0.5554685,0.3531593,0,1.279944
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,0.8675674,0.8675674,1.7,0,0.5202,0.8675674,56.84152,0,0,0.4931385,0,0,0.8324326,0.790811,4.228104,0.7483957,1.283949,0,1.283949,3.206942,53.44893,0.1606316,0.9543241,0.3945108,1.7,1.241534
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,1.452632,0,0.4526684,0,0,0,0,0.2068376,0,0,1.452632,1.38,2.944154,1.90395,1.586838,0,1.586838,4.712348,78.53899,0.1606755,0,0.1654701,1.7,2.110788
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.5320203,0.5320203,1.297076,0,0.4102017,0.5320203,103.7545,0,0,0.5519951,0,0,0.7650554,0.7268026,1.357317,3.332104,1.278798,0,1.278798,5.925522,98.75851,0.160721,0.5852224,0.4415961,1.7,3.884099
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,1.831172,1.831172,1.304858,0,0.4123263,1.831172,34.54252,2.914335E-16,0,0.6325328,0.554014,0.5263133,0,0,0.07851885,4.483022,0.07851885,0,0.07851885,6.000012,100,0.1607287,2.014289,0.5060263,1.7,5.115555
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.026572,1.026572,0,0,0,1.026572,28.56944,0,2.220446E-16,0.2932859,1.080602,1.026572,0,0,0,4.553689,0,0.7873163,-0.7873163,5.170108,86.16829,0.1607287,1.129229,0.2346287,0,4.846975
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,0.9973454,0.9973454,0,0,0,0.9973454,18.89922,0,1.110223E-16,0.1884905,1.049837,0.9973454,0,0,0.8747959,3.766373,0,0.8613468,-0.8613468,4.262168,71.036,0.1607287,1.09708,0.1507924,0,3.954863
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.156447,1.156447,0,0,0,1.156447,22.17899,0,0,0.2564883,1.217313,1.156447,0,0,1.831848,2.905026,0,0.9608243,-0.9608243,3.249371,54.15607,0.1607287,1.272092,0.2051906,0,3.161514
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,0.7984299,0.7984299,0,0,0,0.7984299,8.797511,0,0,0.07024196,0.8404525,0.7984299,0,0,2.89943,1.944202,0,0.7702106,-0.7702106,2.437498,40.62488,0.1607287,0.8782729,0.05619357,0,2.014444
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.06452976,0.06452976,0,0,0,0.06452976,0,0,0,0,0.06792606,0.06452976,0,0,3.75522,1.173991,0,0.06792606,-0.06792606,2.365897,39.43154,0.1607287,0.07098274,0,0,1.173991
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.6696221,0.6696221,0,0,0,0.6696221,0,0,0,0,0.7048653,0.6696221,0,0,3.830693,1.106065,0,0.7048653,-0.7048653,1.622904,27.04835,0.1607287,0.7365842,0,0,1.106065
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.613877,0.4011997,0,0,0,1.622904,27.04835,0.1607287,0,0,0,0.4011997
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.550665,0.550665,1.7,0,0.5202,0.550665,0,0,0,0,0,0,1.149335,1.091868,4.613877,0.4011997,1.091868,0,1.091868,2.658741,44.31226,0.160862,0.6057315,0,1.7,0.4011997
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1190697,0.1190697,1.571701,0,0.4851744,0.1190697,0,0,0,0,0,0,1.452632,1.38,3.522009,1.383881,1.38,0,1.38,3.967924,66.13194,0.1609588,0.1309767,0,1.7,1.383881
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.1384857,0.1384857,1.591117,0,0.490475,0.1384857,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.142009,2.625881,1.38,0,1.38,5.277107,87.95161,0.16106,0.1523343,0,1.7,2.625881
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.1644789,0.1644789,0,0,0,0.1644789,0,0,2.775558E-17,0,0.1731357,0.1644789,0,0,0.7620087,3.867881,0,0.1731357,-0.1731357,5.094606,84.90993,0.16106,0.1809268,0,0,3.867881
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.2105931,0.2105931,0,0,0,0.2105931,0,0,2.775558E-17,0,0.2216769,0.2105931,0,0,0.9543817,3.694746,0,0.2216769,-0.2216769,4.860938,81.01547,0.16106,0.2316524,0,0,3.694746
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.06499919,0.06499919,0,0,0,0.06499919,0,0,1.387779E-17,0,0.0684202,0.06499919,0,0,1.200689,3.473068,0,0.0684202,-0.0684202,4.788817,79.81345,0.16106,0.07149912,0,0,3.473068
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.2179164,0.2179164,0,0,0,0.2179164,0,0,2.775558E-17,0,0.2293856,0.2179164,0,0,1.276712,3.404648,0,0.2293856,-0.2293856,4.547023,75.78357,0.16106,0.239708,0,0,3.404648
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.3039349,0.3039349,0,0,0,0.3039349,0,0,5.551115E-17,0,0.3199315,0.3039349,0,0,1.531585,3.175263,0,0.3199315,-0.3199315,4.209786,70.16296,0.16106,0.3343284,0,0,3.175263
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.887064,2.855331,0,0,0,4.209786,70.16296,0.16106,0,0,0,2.855331
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.03975336,0.03975336,0,0,0,0.03975336,671.075,0,0,0.2667748,0.04184563,0.03975336,0,0,1.887064,2.855331,0.2249292,0,0.2249292,4.423172,73.71939,0.1610321,0.04372869,0.2134199,0,3.122106
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,1.648036,1.648036,1.7,0,0.5202,1.648036,33.67728,0,0,0.5550139,0,0,0.05196349,0.04936532,1.662135,3.057767,0.6043792,0,0.6043792,4.996537,83.27544,0.1610923,1.81284,0.4440111,1.7,3.612781
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,0.8677076,0.8677076,0,0,0,0.8677076,111.2378,0,0,0.9652187,0.9133763,0.8677076,0,0,1.057756,3.601709,0.05184234,0,0.05184234,5.045719,84.09515,0.1610859,0.9544783,0.772175,0,4.566927
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,0.9803483,0.9803483,0,0,0,0.9803483,158.4179,0,0,1.553047,1.031946,0.9803483,0,0,1.005913,3.648367,0.5211018,0,0.5211018,5.54008,92.33447,0.1610215,1.078383,1.242438,0,5.201414
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.356833,1.356833,0.425,0,0.172125,1.356833,129.7571,0.2948986,0,1.760587,0.9808765,0.9318327,0,0,0.4848115,4.117359,0.4848115,0,0.4848115,6.000012,100,0.1609616,1.492516,1.408469,1.7,5.877945
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609616,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.6339065,0.6339065,0,0,0,0.6339065,250.6147,0.9213927,0,1.588663,0.6672699,0.6339065,0,0,0,4.553689,0,0,0,6.000012,100,0.1609616,0.6972971,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.04315399,0.04315399,0,0,0,0.04315399,3420.637,1.430716,0,1.476142,0.04542525,0.04315399,0,0,0,4.553689,0,0,0,6.000012,100,0.1609616,0.04746939,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.4190052,0.4190052,0,0,0,0.4190052,335.5557,0.9649379,0,1.405996,0.4410581,0.4190052,0,0,0,4.553689,0,0,0,6.000012,100,0.1609616,0.4609058,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609616,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.1488139,0.1488139,0,0,0,0.1488139,451.6268,0.5154371,0,0.6720833,0.1566462,0.1488139,0,0,0,4.553689,0,0,0,6.000012,100,0.1609616,0.1636952,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.6274319,0.6274319,0,0,0,0.6274319,52.4507,0,1.110223E-16,0.3290924,0.6604546,0.6274319,0,0,0,4.553689,0,0.3313622,-0.3313622,5.650725,94.17857,0.1609616,0.6901751,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,1.490784,1.490784,1.7,0,0.5202,1.490784,0,0,0,0,0,0,0.209216,0.1987552,0.3681802,4.222327,0.1987552,0,0.1987552,5.839281,97.32116,0.1609857,1.639862,0,1.7,4.222327
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,1.584792,1.584792,1.7,0,0.5202,1.584792,0,0,0,0,0,0,0.1152079,0.1094475,0.1694251,4.401206,0.1094475,0,0.1094475,5.943112,99.05167,0.160999,1.743271,0,1.7,4.401206
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.7544078,0.7544078,0,0,0,0.7544078,0,0,0,0,0.7941135,0.7544078,0,0,0.05997754,4.499709,0,0.7941135,-0.7941135,5.106043,85.10055,0.160999,0.8298486,0,0,4.499709
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.14723,1.14723,0,0,0,1.14723,0,0,0,0,1.207611,1.14723,0,0,0.9423259,3.705596,0,1.207611,-1.207611,3.83311,63.88504,0.160999,1.261953,0,0,3.705596
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1019336,0.1019336,0,0,0,0.1019336,0,0,0,0,0.1072985,0.1019336,0,0,2.284116,2.497985,0,0.1072985,-0.1072985,3.720007,62,0.160999,0.1121269,0,0,2.497985
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.2889404,0.2889404,0,0,0,0.2889404,0,0,0,0,0.3041478,0.2889404,0,0,2.403336,2.390687,0,0.3041478,-0.3041478,3.399407,56.65668,0.160999,0.3178344,0,0,2.390687
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.05412039,0.05412039,0,0,0,0.05412039,0,0,0,0,0.05696883,0.05412039,0,0,2.741278,2.086539,0,0.05696883,-0.05696883,3.339357,55.65584,0.160999,0.05953243,0,0,2.086539
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.2078576,0.2078576,0,0,0,0.2078576,0,0,2.775558E-17,0,0.2187974,0.2078576,0,0,2.804577,2.02957,0,0.2187974,-0.2187974,3.108724,51.81197,0.160999,0.2286433,0,0,2.02957
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.07627436,0.07627436,0,0,0,0.07627436,0,0,1.387779E-17,0,0.0802888,0.07627436,0,0,3.047685,1.810772,0,0.0802888,-0.0802888,3.024092,50.40144,0.160999,0.08390179,0,0,1.810772
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.3583458,0.3583458,0,0,0,0.3583458,0,0,5.551115E-17,0,0.3772061,0.3583458,0,0,3.136895,1.730484,0,0.3772061,-0.3772061,2.626482,43.77462,0.160999,0.3941804,0,0,1.730484
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.1971038,0.1971038,0,0,0,0.1971038,0,0,2.775558E-17,0,0.2074776,0.1971038,0,0,3.556013,1.353278,0,0.2074776,-0.2074776,2.407782,40.12961,0.160999,0.2168141,0,0,1.353278
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.1757562,0.1757562,0,0,0,0.1757562,0,0,0,0,0.1850065,0.1757562,0,0,3.786543,1.1458,0,0.1850065,-0.1850065,2.212768,36.87938,0.160999,0.1933318,0,0,1.1458
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1000041,0.1000041,0,0,0,0.1000041,75.0914,0,1.387779E-17,0.07509445,0.1052674,0.1000041,0,0,3.992106,0.9607933,0,0.03017298,-0.03017298,2.180962,36.3493,0.160999,0.1100045,0.06007556,0,1.035888
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.6429728,0.6429728,0,0,0,0.6429728,66.59066,0,1.110223E-16,0.4281598,0.6768135,0.6429728,0,0,4.025632,0.9306204,0,0.2486536,-0.2486536,1.918858,31.98091,0.160999,0.7072701,0.3425279,0,1.35878
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,4.301914,0.6819667,0.913065,0,0.913065,2.785068,46.41771,0.1608863,0,0.7304519,0,1.595032
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.1824861,0.1824861,0,0,0,0.1824861,720.1141,0,0,1.314108,0.1920906,0.1824861,0,0,3.388849,1.503725,1.122017,0,1.122017,3.849507,64.15832,0.160748,0.2007347,1.051286,0,2.817833
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.6564055,0.6564055,0,0,0,0.6564055,266.3289,0,0,1.748198,0.6909531,0.6564055,0,0,2.266831,2.513541,1.057245,0,1.057245,4.852497,80.87479,0.1606179,0.7220461,1.398558,0,4.261738
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.08265594,0.08265594,0,0,0,0.08265594,1853.572,0.2354943,0,1.532088,0.08700625,0.08265594,0,0,1.209587,3.465061,1.209587,0,1.209587,6.000012,100,0.1604694,0.09092154,1.22567,0,4.997148
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.07296988,0.07296988,0,0,0,0.07296988,1839.291,1.265318,0,1.342129,0.0768104,0.07296988,0,0,0,4.553689,0,0,0,6.000012,100,0.1604694,0.08026687,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.7034427,0.7034427,0,0,0,0.7034427,218.1958,0.7944162,0,1.534882,0.740466,0.7034427,0,0,0,4.553689,0,0,0,6.000012,100,0.1604694,0.773787,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.356096,1.356096,0.425,0,0.172125,1.356096,129.059,0.7700629,0,1.750164,0.980101,0.931096,0,0,0,4.553689,0,0,0,6.000012,100,0.1604694,1.491706,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.038971,1.038971,0,0,0,1.038971,133.3299,0.2916049,0,1.385258,1.093653,1.038971,0,0,0,4.553689,0,0,0,6.000012,100,0.1604694,1.142868,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,0.838273,0.838273,0,0,0,0.838273,93.48033,0,0,0.7836204,0.8823927,0.838273,0,0,0,4.553689,0,0.09877225,-0.09877225,5.895897,98.26476,0.1604694,0.9221004,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,0.8510708,0.8510708,0,0,0,0.8510708,39.85658,0,1.110223E-16,0.3392077,0.895864,0.8510708,0,0,0.1097469,4.454916,0,0.5566562,-0.5566562,5.30913,88.48532,0.1604694,0.9361778,0.2713662,0,4.794125
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.3119716,0.3119716,0,0,0,0.3119716,0,0,5.551115E-17,0,0.3283911,0.3119716,0,0,0.7282538,3.89826,0,0.3283911,-0.3283911,4.962975,82.71609,0.1604694,0.3431687,0,0,3.89826
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,0.8960139,0.8960139,0,0,0,0.8960139,0,0,1.110223E-16,0,0.9431725,0.8960139,0,0,1.093133,3.569869,0,0.9431725,-0.9431725,3.968784,66.14626,0.1604694,0.9856153,0,0,3.569869
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,0.8633078,0.8633078,0,0,0,0.8633078,0,0,0,0,0.908745,0.8633078,0,0,2.141102,2.626697,0,0.908745,-0.908745,3.010883,50.18127,0.1604694,0.9496385,0,0,2.626697
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,1.559774,1.559774,1.7,0,0.5202,1.559774,0,0,0,0,0,0,0.1402258,0.1332145,3.150819,1.717952,0.1332145,0,0.1332145,3.137261,52.28758,0.1604856,1.715752,0,1.7,1.717952
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.0592671,0.0592671,1.511899,0,0.4688483,0.0592671,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.017605,1.837845,1.38,0,1.38,4.446444,74.10725,0.1605682,0.06519381,0,1.7,1.837845
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.07034535,0.07034535,1.522977,0,0.4718727,0.07034535,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.637605,3.079845,1.38,0,1.38,5.755627,95.92693,0.1606533,0.07737988,0,1.7,3.079845
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.06467279,0.06467279,0,0,0,0.06467279,0,0,0,0,0.06807662,0.06467279,0,0,0.2576045,4.321845,0,0.06807662,-0.06807662,5.683868,94.73094,0.1606533,0.07114007,0,0,4.321845
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.3602541,0.3602541,0,0,0,0.3602541,0,0,0,0,0.3792149,0.3602541,0,0,0.3332452,4.253768,0,0.3792149,-0.3792149,5.28414,88.06882,0.1606533,0.3962795,0,0,4.253768
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.0819497,0.0819497,0,0,0,0.0819497,0,0,0,0,0.08626284,0.0819497,0,0,0.7545951,3.874553,0,0.08626284,-0.08626284,5.193211,86.55334,0.1606533,0.09014467,0,0,3.874553
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.02890751,0.02890751,0,0,0,0.02890751,0,0,3.469447E-18,0,0.03042896,0.02890751,0,0,0.8504426,3.788291,0,0.03042896,-0.03042896,5.161136,86.01877,0.1606533,0.03179827,0,0,3.788291
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8842526,3.757862,0,0,0,5.161136,86.01877,0.1606533,0,0,0,3.757862
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.05569893,0.05569893,0,0,0,0.05569893,0,0,6.938894E-18,0,0.05863045,0.05569893,0,0,0.8842526,3.757862,0,0.05863045,-0.05863045,5.099334,84.98874,0.1606533,0.06126883,0,0,3.757862
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.08655112,0.08655112,0,0,0,0.08655112,319.383,0,0,0.2764296,0.09110644,0.08655112,0,0,0.9493976,3.699231,0.1853231,0,0.1853231,5.275147,87.91895,0.1606306,0.09520623,0.2211436,0,3.975661
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,0.7640744,3.866022,0.5108711,0,0.5108711,5.759802,95.99651,0.160568,0,0.4086968,0,4.376893
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.8299814,0,1.083185,0,0,0,0,0.2532035,4.325806,0.2532035,0,0.2532035,6.000012,100,0.160537,0,0.8665478,0,5.408991
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.1911461,0.1911461,0,0,0,0.1911461,777.2465,1.28447,0,1.485676,0.2012064,0.1911461,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,0.2102607,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.2693004,0.2693004,0,0,0,0.2693004,703.4509,1.610922,0,1.894397,0.2834741,0.2693004,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,0.2962305,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,1.585904,1.585904,0.425,0,0.172125,1.585904,123.0431,0.7293414,0,1.951346,1.222004,1.160904,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,1.744494,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.07102944,0.07102944,0,0,0,0.07102944,2868.663,1.962828,0,2.037596,0.07476783,0.07102944,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,0.07813238,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,1.484038,1.484038,0.425,0,0.172125,1.484038,110.994,0.5324169,0,1.647193,1.114776,1.059038,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,1.632441,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.08035967,0.08035967,0,0,0,0.08035967,1687.426,1.271421,0,1.35601,0.08458912,0.08035967,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,0.08839563,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,0.8423486,0.8423486,0,0,0,0.8423486,107.8778,0.02202481,0,0.9087075,0.8866827,0.8423486,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,0.9265834,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.2282974,0.2282974,0,0,0,0.2282974,158.1034,0.120633,0,0.3609461,0.2403131,0.2282974,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,0.2511272,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160537,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.5855104,0.5855104,0,0,0,0.5855104,0,0,1.110223E-16,0,0.6163267,0.5855104,0,0,0,4.553689,0,0.6163267,-0.6163267,5.350347,89.17226,0.160537,0.6440614,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.042802,1.042802,0,0,0,1.042802,0,0,2.220446E-16,0,1.097687,1.042802,0,0,0.6848075,3.937362,0,1.097687,-1.097687,4.193283,69.88792,0.160537,1.147082,0,0,3.937362
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.05617183,0.05617183,0,0,0,0.05617183,0,0,6.938894E-18,0,0.05912824,0.05617183,0,0,1.904459,2.839676,0,0.05912824,-0.05912824,4.130957,68.84914,0.160537,0.06178902,0,0,2.839676
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.1592766,0.1592766,0,0,0,0.1592766,0,0,2.775558E-17,0,0.1676596,0.1592766,0,0,1.970157,2.780547,0,0.1676596,-0.1676596,3.954228,65.90366,0.160537,0.1752043,0,0,2.780547
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156446,2.612888,0,0,0,3.954228,65.90366,0.160537,0,0,0,2.612888
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.1626499,0.1626499,0,0,0,0.1626499,0,0,2.775558E-17,0,0.1712105,0.1626499,0,0,2.156446,2.612888,0,0.1712105,-0.1712105,3.773756,62.89581,0.160537,0.1789149,0,0,2.612888
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1064951,0.1064951,0,0,0,0.1064951,0,0,1.387779E-17,0,0.1121001,0.1064951,0,0,2.34668,2.441677,0,0.1121001,-0.1121001,3.655592,60.92642,0.160537,0.1171446,0,0,2.441677
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.4757409,0.4757409,0,0,0,0.4757409,0,0,5.551115E-17,0,0.5007799,0.4757409,0,0,2.471235,2.329577,0,0.5007799,-0.5007799,3.127724,52.12863,0.160537,0.523315,0,0,2.329577
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.5034178,0.5034178,0,0,0,0.5034178,0,0,0,0,0.5299135,0.5034178,0,0,3.027657,1.828797,0,0.5299135,-0.5299135,2.569146,42.81902,0.160537,0.5537596,0,0,1.828797
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.07691704,0.07691704,0,0,0,0.07691704,0,0,0,0,0.0809653,0.07691704,0,0,3.61645,1.298884,0,0.0809653,-0.0809653,2.483801,41.3966,0.160537,0.08460874,0,0,1.298884
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.1906319,0.1906319,0,0,0,0.1906319,125.8012,0,0,0.2398172,0.2006652,0.1906319,0,0,3.706412,1.217919,0.039152,0,0.039152,2.520944,42.01565,0.1605322,0.2096951,0.1918537,0,1.457736
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,0.8439636,0.8439636,0,0,0,0.8439636,51.19422,0,0,0.4320606,0.8883827,0.8439636,0,0,3.66726,1.253155,0,0.4563221,-0.4563221,2.039938,33.9989,0.1605322,0.9283599,0.3456484,0,1.685216
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,4.174284,0.7968332,0.7426465,0,0.7426465,2.744475,45.74115,0.1604413,0,0.5941172,0,1.53948
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.6735808,0.6735808,0,0,0,0.6735808,191.2241,0,0,1.288049,0.7090324,0.6735808,0,0,3.431638,1.465215,0.5790163,0,0.5790163,3.293778,54.89618,0.1603706,0.7409388,1.030439,0,2.753263
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.06905641,0.06905641,0,0,0,0.06905641,2362.332,0,0,1.631342,0.07269096,0.06905641,0,0,2.852622,1.98633,1.558651,0,1.558651,4.772444,79.54057,0.1601804,0.07596206,1.305073,0,3.617671
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.03428921,0.03428921,0,0,0,0.03428921,3793.75,0,0,1.300847,0.03609391,0.03428921,0,0,1.293971,3.389115,1.264753,0,1.264753,5.972293,99.53802,0.1600265,0.03771813,1.040677,0,4.689962
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.03742271,0.03742271,0,0,0,0.03742271,5302.688,1.915799,0,1.98441,0.03939232,0.03742271,0,0,0.02921789,4.527393,0.02921789,0,0.02921789,6.000012,100,0.1600229,0.04116498,1.587528,0,6.511802
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1600229,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.115924,1.115924,0,0,0,1.115924,148.3611,0.4809403,0,1.655597,1.174657,1.115924,0,0,0,4.553689,0,0,0,6.000012,100,0.1600229,1.227516,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.204694,1.204694,0,0,0,1.204694,104.47,0,0,1.258543,1.268099,1.204694,0,0,0,4.553689,0,0.009555351,-0.009555351,5.98994,99.83213,0.1600229,1.325163,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.2908258,0.2908258,0,0,0,0.2908258,275.5793,0.4847064,0,0.801456,0.3061324,0.2908258,0,0,0.01061706,4.544134,0.01061706,0,0.01061706,6.000012,100,0.1600216,0.3199084,0.6411648,0,5.34559
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.142033,1.142033,0,0,0,1.142033,15.80574,0,0,0.1805068,1.20214,1.142033,0,0,0,4.553689,0,1.021634,-1.021634,4.923116,82.05177,0.1600216,1.256237,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,0.7833625,0.7833625,0,0,0,0.7833625,0,0,0,0,0.8245921,0.7833625,0,0,1.135148,3.532055,0,0.8245921,-0.8245921,4.053919,67.56519,0.1600216,0.8616988,0,0,3.532055
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.014101,1.014101,0,0,0,1.014101,0,0,2.220446E-16,0,1.067474,1.014101,0,0,2.051362,2.707463,0,1.067474,-1.067474,2.928703,48.81161,0.1600216,1.115511,0,0,2.707463
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.7233509,0.7233509,0,0,0,0.7233509,0,0,1.110223E-16,0,0.761422,0.7233509,0,0,3.237444,1.639989,0,0.761422,-0.761422,2.126093,35.43482,0.1600216,0.7956859,0,0,1.639989
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,1.571218,1.571218,1.7,0,0.5202,1.571218,0,0,0,0,0,0,0.128782,0.1223429,4.083469,0.878567,0.1223429,0,0.1223429,2.242158,37.36922,0.1600364,1.72834,0,1.7,0.878567
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.09413657,0.09413657,1.546768,0,0.4783677,0.09413657,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.961126,0.9886756,1.38,0,1.38,3.551341,59.1889,0.1601271,0.1035502,0,1.7,0.9886756
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.00974761,0.00974761,1.462379,0,0.4553295,0.00974761,0,0,0,0,0,0,1.452632,1.38,2.581126,2.230676,1.38,0,1.38,4.860524,81.00857,0.1601981,0.01072237,0,1.7,2.230676
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.2271529,0.2271529,0,0,0,0.2271529,0,0,2.775558E-17,0,0.2391083,0.2271529,0,0,1.201126,3.472676,0,0.2391083,-0.2391083,4.608481,76.80788,0.1601981,0.2498681,0,0,3.472676
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.1441476,0.1441476,0,0,0,0.1441476,0,0,2.775558E-17,0,0.1517343,0.1441476,0,0,1.466802,3.233567,0,0.1517343,-0.1517343,4.44854,74.14218,0.1601981,0.1585624,0,0,3.233567
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.1568012,0.1568012,0,0,0,0.1568012,0,0,2.775558E-17,0,0.1650539,0.1568012,0,0,1.635396,3.081833,0,0.1650539,-0.1650539,4.274558,71.24249,0.1601981,0.1724813,0,0,3.081833
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.183575,0.183575,0,0,0,0.183575,0,0,0,0,0.1932368,0.183575,0,0,1.818789,2.916779,0,0.1932368,-0.1932368,4.070868,67.84766,0.1601981,0.2019325,0,0,2.916779
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.2553805,0.2553805,0,0,0,0.2553805,0,0,5.551115E-17,0,0.2688216,0.2553805,0,0,2.033496,2.723542,0,0.2688216,-0.2688216,3.787505,63.12496,0.1601981,0.2809185,0,0,2.723542
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.332187,2.454721,0,0,0,3.787505,63.12496,0.1601981,0,0,0,2.454721
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.03298202,0.03298202,0,0,0,0.03298202,800.5413,0,0,0.2640347,0.03471791,0.03298202,0,0,2.332187,2.454721,0.2293168,0,0.2293168,4.005054,66.75077,0.1601703,0.03628022,0.2112277,0,2.718755
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.5439739,0.5439739,0,0,0,0.5439739,74.52645,0,1.110223E-16,0.4054044,0.5726041,0.5439739,0,0,2.10287,2.661106,0,0.1671997,-0.1671997,3.82881,63.81338,0.1601703,0.5983713,0.3243235,0,3.06651
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.000463,1.000463,0,0,0,1.000463,40.18474,0,2.220446E-16,0.4020333,1.053118,1.000463,0,0,2.288648,2.493906,0,0.6510851,-0.6510851,3.142506,52.375,0.1601703,1.100509,0.3216267,0,2.895939
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.1812667,0.1812667,0,0,0,0.1812667,388.1754,0,0,0.703633,0.1908071,0.1812667,0,0,3.012075,1.842821,0.5128259,0,0.5128259,3.629016,60.48347,0.160108,0.1993934,0.5629064,0,2.546454
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.0382048,0.0382048,0,0,0,0.0382048,3082.521,0,0,1.177671,0.04021558,0.0382048,0,0,2.49925,2.304364,1.137456,0,1.137456,4.708101,78.46819,0.1599701,0.04202528,0.942137,0,3.482035
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.5577756,0.5577756,0,0,0,0.5577756,140.5573,0,0,0.7839945,0.5871323,0.5577756,0,0,1.361794,3.328074,0.1968623,0,0.1968623,4.894861,81.58085,0.1599463,0.6135532,0.6271956,0,4.112069
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.4076,0.4076,0,0,0,0.4076,313.9298,0,0,1.279578,0.4290527,0.4076,0,0,1.164932,3.50525,0.8505254,0,0.8505254,5.70174,95.02881,0.1598433,0.4483601,1.023662,0,4.784829
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.049319,1.049319,0,0,0,1.049319,119.7819,0,0,1.256894,1.104546,1.049319,0,0,0.3144064,4.270723,0.1523478,0,0.1523478,5.84627,97.43764,0.1598249,1.154251,1.005515,0,5.527617
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.07297542,0.07297542,0,0,0,0.07297542,2181.146,1.352826,0,1.591701,0.07681623,0.07297542,0,0,0.1620586,4.407836,0.1620586,0,0.1620586,6.000012,100,0.1598053,0.08027296,1.273361,0,5.999537
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.7536589,0.7536589,0,0,0,0.7536589,115.0456,0.07372623,0,0.8670514,0.7933251,0.7536589,0,0,0,4.553689,0,0,0,6.000012,100,0.1598053,0.8290248,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1379979,0.1379979,0,0,0,0.1379979,385.2432,0.3863665,0,0.5316274,0.1452609,0.1379979,0,0,0,4.553689,0,0,0,6.000012,100,0.1598053,0.1517977,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1598053,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.404127,1.404127,1.404127,0,0.4394267,1.404127,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1598053,1.54454,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.29613,1.29613,1.29613,0,0.4099436,1.29613,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1598053,1.425743,0,1.7,4.553689
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.111093,1.111093,0,0,0,1.111093,0,0,0,0,1.169572,1.111093,0,0,0,4.553689,0,1.169572,-1.169572,4.767175,79.45276,0.1598053,1.222203,0,0,4.553689
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.1350856,0.1350856,0,0,0,0.1350856,0,0,2.775558E-17,0,0.1421954,0.1350856,0,0,1.299524,3.384117,0,0.1421954,-0.1421954,4.617288,76.95464,0.1598053,0.1485942,0,0,3.384117
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1047148,0.1047148,0,0,0,0.1047148,0,0,1.387779E-17,0,0.1102261,0.1047148,0,0,1.457519,3.241921,0,0.1102261,-0.1102261,4.501099,75.01817,0.1598053,0.1151863,0,0,3.241921
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579993,3.131696,0,0,0,4.501099,75.01817,0.1598053,0,0,0,3.131696
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.09589764,0.09589764,0,0,0,0.09589764,0,0,1.387779E-17,0,0.1009449,0.09589764,0,0,1.579993,3.131696,0,0.1009449,-0.1009449,4.394694,73.24475,0.1598053,0.1054874,0,0,3.131696
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.1704753,0.1704753,0,0,0,0.1704753,0,0,0,0,0.1794477,0.1704753,0,0,1.692154,3.030751,0,0.1794477,-0.1794477,4.20554,70.09219,0.1598053,0.1875228,0,0,3.030751
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.89154,2.851303,0,0,0,4.20554,70.09219,0.1598053,0,0,0,2.851303
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.89154,2.851303,0,0,0,4.20554,70.09219,0.1598053,0,0,0,2.851303
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.08891387,0.08891387,0,0,0,0.08891387,0,0,0,0,0.09359355,0.08891387,0,0,1.89154,2.851303,0,0.09359355,-0.09359355,4.106883,68.44791,0.1598053,0.09780526,0,0,2.851303
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.3395799,0.3395799,0,0,0,0.3395799,0,0,5.551115E-17,0,0.3574525,0.3395799,0,0,1.995533,2.757709,0,0.3574525,-0.3574525,3.730095,62.16813,0.1598053,0.3735379,0,0,2.757709
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.2108746,0.2108746,0,0,0,0.2108746,106.0133,0,0,0.2235551,0.2219733,0.2108746,0,0,2.392702,2.400257,0.001581877,0,0.001581877,3.731596,62.19314,0.1598051,0.2319621,0.1788441,0,2.623812
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.6341624,0.6341624,0,0,0,0.6341624,54.64208,0,0,0.3465196,0.6675394,0.6341624,0,0,2.39112,2.40168,0,0.3210198,-0.3210198,3.393211,56.55341,0.1598051,0.6975787,0.2772156,0,2.7482
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,0.8539083,0.8539083,0,0,0,0.8539083,72.69285,0,0,0.6207302,0.8988509,0.8539083,0,0,2.747809,2.080661,0,0.2781206,-0.2781206,3.100046,51.66734,0.1598051,0.9392991,0.4965842,0,2.701391
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.7240644,0.7240644,0,0,0,0.7240644,112.302,0,0,0.8131388,0.762173,0.7240644,0,0,3.056832,1.80254,0.0509658,0,0.0509658,3.148397,52.47318,0.159799,0.7964708,0.6505111,0,2.615679
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,1.72678,1.72678,1.7,0,0.5202,1.72678,91.52529,0,0,1.580441,0.02818994,0.02678044,0,0,3.005866,1.848409,1.552251,0,1.552251,4.620991,77.01637,0.1599038,1.899459,1.264353,1.7,3.42885
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.397846,1.397846,1.039394,0,0.3398546,1.397846,130.9825,0,0,1.830934,0.3773182,0.3584523,0,0,1.453615,3.245435,1.453615,0,1.453615,6.000012,100,0.159869,1.537631,1.464747,1.7,5.076369
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.35038,1.35038,0.425,0,0.172125,1.35038,147.7522,1.021132,0,1.995216,0.974084,0.9253798,0,0,0,4.553689,0,0,0,6.000012,100,0.159869,1.485418,1.596173,1.7,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.573604,0.573604,0,0,0,0.573604,336.3115,1.325303,0,1.929096,0.6037937,0.573604,0,0,0,4.553689,0,0,0,6.000012,100,0.159869,0.6309645,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1249493,0.1249493,0,0,0,0.1249493,879.7943,0.967771,0,1.099297,0.1315255,0.1249493,0,0,0,4.553689,0,0,0,6.000012,100,0.159869,0.1374442,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.134742,1.134742,0,0,0,1.134742,89.70508,0,0,1.017921,1.194465,1.134742,0,0,0,4.553689,0,0.1765441,-0.1765441,5.813918,96.89845,0.159869,1.248216,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.432678,0.432678,0,0,0,0.432678,165.8019,0.06577786,0,0.7173885,0.4554505,0.432678,0,0,0.1961601,4.377145,0.1961601,0,0.1961601,6.000012,100,0.1598453,0.4759458,0.5739108,0,5.094533
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,0.9194326,0.9194326,0,0,0,0.9194326,27.07122,0,0,0.2489016,0.9678237,0.9194326,0,0,0,4.553689,0,0.7189221,-0.7189221,5.242201,87.36985,0.1598453,1.011376,0.1991213,0,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,1.412685,1.412685,1.7,0,0.5202,1.412685,0,0,0,0,0,0,0.2873148,0.2729491,0.7988024,3.834767,0.2729491,0,0.2729491,5.501144,91.68555,0.1598782,1.553954,0,1.7,3.834767
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.3103741,0.3103741,0,0,0,0.3103741,0,0,5.551115E-17,0,0.3267095,0.3103741,0,0,0.5258533,4.080421,0,0.3267095,-0.3267095,5.156762,85.94585,0.1598782,0.3414115,0,0,4.080421
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,0.9565245,0.9565245,0,0,0,0.9565245,0,0,1.110223E-16,0,1.006868,0.9565245,0,0,0.8888639,3.753711,0,1.006868,-1.006868,4.09543,68.25703,0.1598782,1.052177,0,0,3.753711
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.4572683,0.4572683,0,0,0,0.4572683,0,0,5.551115E-17,0,0.481335,0.4572683,0,0,2.007606,2.746844,0,0.481335,-0.481335,3.588058,59.80085,0.1598782,0.5029951,0,0,2.746844
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.233356,0.233356,0,0,0,0.233356,0,0,2.775558E-17,0,0.245638,0.233356,0,0,2.542423,2.265508,0,0.245638,-0.245638,3.329133,55.48544,0.1598782,0.2566917,0,0,2.265508
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.08214217,0.08214217,0,0,0,0.08214217,0,0,1.387779E-17,0,0.08646544,0.08214217,0,0,2.815354,2.019871,0,0.08646544,-0.08646544,3.23799,53.9664,0.1598782,0.09035639,0,0,2.019871
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.1615147,0.1615147,0,0,0,0.1615147,0,0,0,0,0.1700154,0.1615147,0,0,2.911427,1.933405,0,0.1700154,-0.1700154,3.058778,50.97954,0.1598782,0.1776661,0,0,1.933405
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.119245,0.119245,0,0,0,0.119245,0,0,2.775558E-17,0,0.1255211,0.119245,0,0,3.100332,1.76339,0,0.1255211,-0.1255211,2.926467,48.77436,0.1598782,0.1311695,0,0,1.76339
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.2398,1.637869,0,0,0,2.926467,48.77436,0.1598782,0,0,0,1.637869
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1134697,0.1134697,0,0,0,0.1134697,0,0,1.387779E-17,0,0.1194418,0.1134697,0,0,3.2398,1.637869,0,0.1194418,-0.1194418,2.800565,46.67599,0.1598782,0.1248167,0,0,1.637869
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.372514,1.518427,0,0,0,2.800565,46.67599,0.1598782,0,0,0,1.518427
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.08902493,0.08902493,0,0,0,0.08902493,0,0,0,0,0.09371046,0.08902493,0,0,3.372514,1.518427,0,0.09371046,-0.09371046,2.701785,45.02966,0.1598782,0.09792743,0,0,1.518427
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1070726,0.1070726,0,0,0,0.1070726,33.95964,0,1.387779E-17,0.03636146,0.112708,0.1070726,0,0,3.476636,1.424716,0,0.07634649,-0.07634649,2.621309,43.6884,0.1598782,0.1177798,0.02908917,0,1.461078
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.2882034,0.2882034,0,0,0,0.2882034,83.21234,0,0,0.2398208,0.3033721,0.2882034,0,0,3.561466,1.34837,0,0.06355122,-0.06355122,2.55432,42.57192,0.1598782,0.3170238,0.1918567,0,1.588191
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,0.9296746,0.9296746,0,0,0,0.9296746,49.3789,0,1.110223E-16,0.4590631,0.9786049,0.9296746,0,0,3.632078,1.284819,0,0.5195417,-0.5195417,2.006675,33.44452,0.1598782,1.022642,0.3672505,0,1.743882
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.5585672,0.5585672,0,0,0,0.5585672,159.6896,0,0,0.8919736,0.5879655,0.5585672,0,0,4.209347,0.7652768,0.304008,0,0.304008,2.295082,38.2513,0.1598415,0.614424,0.7135788,0,1.65725
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.5585946,0.5585946,0,0,0,0.5585946,283.6442,0,0,1.584422,0.5879944,0.5585946,0,0,3.905339,1.038884,0.9964271,0,0.9964271,3.240376,54.00616,0.1597215,0.6144541,1.267537,0,2.623306
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.2510101,0.2510101,0,0,0,0.2510101,776.8301,0,0,1.949922,0.2642211,0.2510101,0,0,2.908912,1.935668,1.685701,0,1.685701,4.839572,80.65938,0.1595188,0.2761111,1.559937,0,3.88559
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.1808763,0.1808763,0,0,0,0.1808763,731.9994,0,0,1.324013,0.1903961,0.1808763,0,0,1.223211,3.452799,1.133617,0,1.133617,5.915016,98.5834,0.1593828,0.1989639,1.059211,0,4.776813
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.5009318,0.5009318,0,0,0,0.5009318,197.6924,0.3734138,0,0.9903041,0.5272967,0.5009318,0,0,0.08959364,4.473055,0.08959364,0,0.08959364,6.000012,100,0.159372,0.551025,0.7922432,0,5.463359
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.159372,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,0.9841075,0.9841075,0,0,0,0.9841075,98.91994,0,1.110223E-16,0.9734786,1.035903,0.9841075,0,0,0,4.553689,0,0.06242409,-0.06242409,5.934211,98.90332,0.159372,1.082518,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.177387,1.177387,0,0,0,1.177387,47.33166,0,0,0.5572766,1.239354,1.177387,0,0,0.0693601,4.491265,0,0.6820777,-0.6820777,5.215238,86.92046,0.159372,1.295125,0.4458213,0,5.048542
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.2803496,0.2803496,0,0,0,0.2803496,51.14083,0,0,0.1433731,0.2951048,0.2803496,0,0,0.8272242,3.809187,0,0.1517317,-0.1517317,5.055299,84.25481,0.159372,0.3083845,0.1146985,0,3.95256
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.655798,0.655798,0,0,0,0.655798,0,0,0,0,0.6903137,0.655798,0,0,0.995815,3.657455,0,0.6903137,-0.6903137,4.327644,72.12727,0.159372,0.7213778,0,0,3.657455
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,0.7907273,0.7907273,0,0,0,0.7907273,0,0,0,0,0.8323445,0.7907273,0,0,1.76283,2.967142,0,0.8323445,-0.8323445,3.450276,57.50449,0.159372,0.8698,0,0,2.967142
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,1.62341,1.62341,1.7,0,0.5202,1.62341,0,0,0,0,0,0,0.07659035,0.07276083,2.687658,2.134797,0.07276083,0,0.07276083,3.519303,58.65494,0.1593808,1.785751,0,1.7,2.134797
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,0.9051096,0.9051096,1.7,0,0.5202,0.9051096,0,0,0,0,0,0,0.7948904,0.7551459,2.614897,2.200282,0.7551459,0,0.7551459,4.235697,70.59482,0.1594716,0.9956205,0,1.7,2.200282
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.2497762,0.2497762,1.7,0,0.5202,0.2497762,0,-2.220446E-16,0,0,0,0,1.450224,1.377713,1.859751,2.879913,1.377713,0,1.377713,5.54271,92.37832,0.159597,0.2747538,0,1.7,2.879913
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.06346787,0.06346787,0,0,0,0.06346787,0,0,0,0,0.06680828,0.06346787,0,0,0.4820382,4.119854,0,0.06680828,-0.06680828,5.472288,91.20462,0.159597,0.06981466,0,0,4.119854
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5562696,4.053046,0,0,0,5.472288,91.20462,0.159597,0,0,0,4.053046
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5562696,4.053046,0,0,0,5.472288,91.20462,0.159597,0,0,0,4.053046
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1057328,0.1057328,0,0,0,0.1057328,0,0,1.387779E-17,0,0.1112977,0.1057328,0,0,0.5562696,4.053046,0,0.1112977,-0.1112977,5.35497,89.24933,0.159597,0.1163061,0,0,4.053046
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1018283,0.1018283,0,0,0,0.1018283,0,0,1.387779E-17,0,0.1071877,0.1018283,0,0,0.6799337,3.941749,0,0.1071877,-0.1071877,5.241984,87.36623,0.159597,0.1120111,0,0,3.941749
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1048158,0.1048158,0,0,0,0.1048158,0,0,0,0,0.1103324,0.1048158,0,0,0.7990312,3.834561,0,0.1103324,-0.1103324,5.125684,85.42789,0.159597,0.1152973,0,0,3.834561
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.1650893,0.1650893,0,0,0,0.1650893,0,0,2.775558E-17,0,0.1737782,0.1650893,0,0,0.9216228,3.724228,0,0.1737782,-0.1737782,4.942505,82.37493,0.159597,0.1815983,0,0,3.724228
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.11471,3.55045,0.04979978,0,0.04979978,4.98975,83.16233,0.159591,0,0.03983982,0,3.60025
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.2909244,0.2909244,0,0,0,0.2909244,75.3409,0,0,0.2191851,0.3062362,0.2909244,0,0,1.06491,3.59527,0,0.08705113,-0.08705113,4.89799,81.633,0.159591,0.3200168,0.1753481,0,3.814455
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.2549608,0.2549608,0,0,0,0.2549608,223.8358,0,0,0.5706937,0.2683798,0.2549608,0,0,1.161633,3.508219,0.3023138,0,0.3023138,5.18479,86.41299,0.1595548,0.2804569,0.4565549,0,4.078913
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.6383961,0.6383961,0,0,0,0.6383961,52.9252,0,1.110223E-16,0.3378724,0.6719959,0.6383961,0,0,0.8593195,3.780301,0,0.3341235,-0.3341235,4.832593,80.54305,0.1595548,0.7022358,0.2702979,0,4.118174
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.2149776,0.2149776,0,0,0,0.2149776,118.2669,0,0,0.2542473,0.2262922,0.2149776,0,0,1.230568,3.446178,0.02795511,0,0.02795511,4.859113,80.98506,0.1595514,0.2364753,0.2033978,0,3.700425
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,1.619708,1.619708,1.7,0,0.5202,1.619708,14.0072,0,0,0.2268758,0,0,0.08029206,0.07627746,1.202613,3.471338,0.3031532,0,0.3031532,5.14671,85.77832,0.1595825,1.781679,0.1815006,1.7,3.698213
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.29986,0.29986,0,0,0,0.29986,139.6938,0,0,0.4188859,0.3156421,0.29986,0,0,0.8994595,3.744175,0.1032438,0,0.1032438,5.244655,87.41075,0.1595701,0.329846,0.3351087,0,4.163061
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.7288204,0.7288204,0,0,0,0.7288204,111.7484,0,0,0.8144453,0.7671794,0.7288204,0,0,0.7962158,3.837095,0.04726588,0,0.04726588,5.289496,88.15809,0.1595645,0.8017025,0.6515563,0,4.65154
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.1575918,0.1575918,0,0,0,0.1575918,198.8585,0,0,0.3133847,0.1658861,0.1575918,0,0,0.7489499,3.879634,0.1474986,0,0.1474986,5.429425,90.49024,0.1595468,0.173351,0.2507078,0,4.193019
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1218046,0.1218046,0,0,0,0.1218046,41.38015,0,1.387779E-17,0.05040294,0.1282154,0.1218046,0,0,0.6014513,4.012383,0,0.07781247,-0.07781247,5.347404,89.12321,0.1595468,0.1339851,0.04032236,0,4.062786
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,0.9697133,0.9697133,0,0,0,0.9697133,2.104514,0,1.110223E-16,0.02040776,1.020751,0.9697133,0,0,0.6879096,3.93457,0,1.000343,-1.000343,4.292949,71.54901,0.1595468,1.066685,0.01632621,0,3.954978
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,1.799402,2.934227,0.06730751,0,0.06730751,4.356803,72.61324,0.1595387,0,0.05384601,0,3.001535
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,2.617593,2.617593,1.7,0,0.5202,2.617593,0,0,0,0,0.965887,0.9175926,0,0,1.732094,2.994804,0,0.965887,-0.965887,3.338669,55.64437,0.1595387,2.879352,0,1.7,2.994804
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.09915894,0.09915894,1.55179,0,0.4797388,0.09915894,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.805302,2.028917,1.38,0,1.38,4.647851,77.46404,0.1596299,0.1090748,0,1.7,2.028917
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.01949903,0.01949903,1.472131,0,0.4579917,0.01949903,0,0,0,0,0,0,1.452632,1.38,1.425302,3.270917,1.38,0,1.38,5.957035,99.28371,0.1597028,0.02144893,0,1.7,3.270917
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.4660192,0.4660192,0,0,0,0.4660192,0,0,5.551115E-17,0,0.4905465,0.4660192,0,0,0.0453022,4.512917,0,0.4905465,-0.4905465,5.439953,90.6657,0.1597028,0.5126211,0,0,4.512917
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.3199643,0.3199643,0,0,0,0.3199643,0,0,5.551115E-17,0,0.3368045,0.3199643,0,0,0.5903539,4.02237,0,0.3368045,-0.3368045,5.08493,84.74866,0.1597028,0.3519607,0,0,4.02237
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.4229966,0.4229966,0,0,0,0.4229966,0,0,5.551115E-17,0,0.4452596,0.4229966,0,0,0.9645811,3.685566,0,0.4452596,-0.4452596,4.615585,76.92627,0.1597028,0.4652963,0,0,3.685566
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.459314,3.240306,0,0,0,4.615585,76.92627,0.1597028,0,0,0,3.240306
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.178383,0.178383,0,0,0,0.178383,0,0,0,0,0.1877716,0.178383,0,0,1.459314,3.240306,0,0.1877716,-0.1877716,4.417656,73.62746,0.1597028,0.1962213,0,0,3.240306
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.07521535,0.07521535,0,0,0,0.07521535,0,0,0,0,0.07917405,0.07521535,0,0,1.667949,3.052535,0,0.07917405,-0.07917405,4.3342,72.23652,0.1597028,0.08273688,0,0,3.052535
