Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.001860342,0.001860342,0,0,0,0.001860342,0,0,2.168404E-19,0,0.001958255,0.001860342,0,0,1.75592,2.973361,0,0.001958255,-0.001958255,4.332136,72.20212,0.1597028,0.002046376,0,0,2.973361
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1342717,0.1342717,0,0,0,0.1342717,0,0,0,0,0.1413387,0.1342717,0,0,1.758096,2.971402,0,0.1413387,-0.1413387,4.183152,69.71906,0.1597028,0.1476989,0,0,2.971402
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.08149165,0.08149165,0,0,0,0.08149165,0,0,1.387779E-17,0,0.08578068,0.08149165,0,0,1.915139,2.830064,0,0.08578068,-0.08578068,4.092731,68.21204,0.1597028,0.08964081,0,0,2.830064
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.2540117,0.2540117,0,0,0,0.2540117,35.15169,0,5.551115E-17,0.08928941,0.2673807,0.2540117,0,0,2.010451,2.744283,0,0.1780913,-0.1780913,3.905006,65.08331,0.1597028,0.2794129,0.07143153,0,2.833573
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.7323692,0.7323692,0,0,0,0.7323692,40.0793,0,1.110223E-16,0.2935284,0.770915,0.7323692,0,0,2.20833,2.566192,0,0.4773866,-0.4773866,3.401796,56.6965,0.1597028,0.8056062,0.2348228,0,2.85972
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0,0,0.7225238,0,0,0,0,2.73876,2.088805,0.7225238,0,0.7225238,4.087243,68.12057,0.1596164,0,0.578019,0,2.811329
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.091325,1.091325,0,0,0,1.091325,69.58034,0,2.220446E-16,0.7593478,1.148763,1.091325,0,0,2.016236,2.739077,0,0.3894156,-0.3894156,3.676763,61.27925,0.1596164,1.200458,0.6074782,0,3.498424
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.2334699,0.2334699,0,0,0,0.2334699,461.2511,0,0,1.076882,0.2457578,0.2334699,0,0,2.44892,2.349661,0.8311245,0,0.8311245,4.465237,74.42046,0.1595172,0.2568169,0.8615059,0,3.426543
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,1.453452,1.453452,1.7,0,0.5202,1.453452,87.06054,0,0,1.265384,0,0,0.2465475,0.2342201,1.617795,3.097673,1.499604,0,1.499604,5.887886,98.13123,0.1596274,1.598798,1.012307,1.7,4.363057
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.11025,1.11025,0,0,0,1.11025,91.57492,0,0,1.016711,1.168685,1.11025,0,0,0.1181916,4.447317,0,0.1519737,-0.1519737,5.727691,95.46133,0.1596274,1.221275,0.8133687,0,5.464027
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.3257277,0.3257277,0,0,0,0.3257277,243.0748,0.1618392,0,0.7917617,0.3428712,0.3257277,0,0,0.2870513,4.295343,0.2870513,0,0.2870513,6.000012,100,0.1595932,0.3583004,0.6334094,0,5.087104
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.5486546,0.5486546,0,0,0,0.5486546,67.73544,0,0,0.3716335,0.5775311,0.5486546,0,0,0,4.553689,0,0.2058976,-0.2058976,5.782977,96.38276,0.1595932,0.60352,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.371771,1.371771,1.27461,0,0.4040684,1.371771,24.13308,0,0,0.3310506,0.1022755,0.09716175,0,0,0.2287751,4.347791,0.2287751,0,0.2287751,6.000012,100,0.1596152,1.508948,0.2648405,1.7,4.678842
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.3918036,0.3918036,0,0,0,0.3918036,97.10958,0,0,0.3804788,0.4124249,0.3918036,0,0,0,4.553689,0,0.03194602,-0.03194602,5.966338,99.43877,0.1596152,0.430984,0.3043831,0,4.934168
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.057245,1.057245,0,0,0,1.057245,15.59811,0,0,0.1649103,1.11289,1.057245,0,0,0.03549558,4.521743,0,0.9479795,-0.9479795,4.96708,82.7845,0.1596152,1.16297,0.1319282,0,4.686653
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.4679839,0.4679839,0,0,0,0.4679839,0,0,0,0,0.4926146,0.4679839,0,0,1.088806,3.573764,0,0.4926146,-0.4926146,4.447818,74.13016,0.1596152,0.5147823,0,0,3.573764
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.039972,1.039972,0,0,0,1.039972,0,0,0,0,1.094708,1.039972,0,0,1.636156,3.081149,0,1.094708,-1.094708,3.293895,54.89814,0.1596152,1.14397,0,0,3.081149
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.852498,1.986441,0,0,0,3.293895,54.89814,0.1596152,0,0,0,1.986441
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.852498,1.986441,0,0,0,3.293895,54.89814,0.1596152,0,0,0,1.986441
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01338121,0.01338121,0,0,0,0.01338121,0,0,1.734723E-18,0,0.01408549,0.01338121,0,0,2.852498,1.986441,0,0.01408549,-0.01408549,3.279048,54.65068,0.1596152,0.01471933,0,0,1.986441
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.1599243,0.1599243,0,0,0,0.1599243,0,0,2.775558E-17,0,0.1683414,0.1599243,0,0,2.868148,1.972355,0,0.1683414,-0.1683414,3.1016,51.69323,0.1596152,0.1759167,0,0,1.972355
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.09318686,0.09318686,0,0,0,0.09318686,0,0,1.387779E-17,0,0.09809142,0.09318686,0,0,3.055194,1.804014,0,0.09809142,-0.09809142,2.998203,49.96995,0.1596152,0.1025055,0,0,1.804014
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164185,1.705923,0,0,0,2.998203,49.96995,0.1596152,0,0,0,1.705923
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164185,1.705923,0,0,0,2.998203,49.96995,0.1596152,0,0,0,1.705923
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.2110247,0.2110247,0,0,0,0.2110247,0,0,2.775558E-17,0,0.2221313,0.2110247,0,0,3.164185,1.705923,0,0.2221313,-0.2221313,2.764056,46.0675,0.1596152,0.2321272,0,0,1.705923
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.410997,1.483791,0,0,0,2.764056,46.0675,0.1596152,0,0,0,1.483791
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.03837302,0.03837302,0,0,0,0.03837302,0,0,0,0,0.04039265,0.03837302,0,0,3.410997,1.483791,0,0.04039265,-0.04039265,2.721478,45.35788,0.1596152,0.04221032,0,0,1.483791
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.213303,0.213303,0,0,0,0.213303,82.23924,0,0,0.1754187,0.2245295,0.213303,0,0,3.455878,1.443399,0,0.0491107,-0.0491107,2.669711,44.49509,0.1596152,0.2346333,0.140335,0,1.618818
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.6232961,0.6232961,0,0,0,0.6232961,71.8148,0,0,0.4476189,0.6561012,0.6232961,0,0,3.510445,1.394288,0,0.2084823,-0.2084823,2.449951,40.83244,0.1596152,0.6856258,0.3580951,0,1.841907
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.1816478,0.1816478,0,0,0,0.1816478,511.0543,0,0,0.9283189,0.1912082,0.1816478,0,0,3.742092,1.185806,0.7371106,0,0.7371106,3.149236,52.48716,0.1595274,0.1998126,0.742655,0,2.114125
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,0.9503795,0.9503795,0,0,0,0.9503795,133.7761,0,0,1.271381,1.000399,0.9503795,0,0,3.004982,1.849205,0.2709813,0,0.2709813,3.406312,56.77174,0.1594951,1.045417,1.017105,0,3.120586
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.2296176,0.2296176,0,0,0,0.2296176,732.9738,0,0,1.683037,0.2417027,0.2296176,0,0,2.734,2.093089,1.441334,0,1.441334,4.773681,79.56119,0.1593238,0.2525793,1.346429,0,3.776125
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.5576562,0.5576562,0,0,0,0.5576562,377.7993,0.2271482,0,2.106821,0.5870066,0.5576562,0,0,1.292666,3.390289,1.292666,0,1.292666,6.000012,100,0.1591704,0.6134219,1.685457,0,5.49711
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,0.9280114,0.9280114,0,0,0,0.9280114,233.9782,1.19449,0,2.171344,0.976854,0.9280114,0,0,0,4.553689,0,0,0,6.000012,100,0.1591704,1.020813,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,0.8709506,0.8709506,0,0,0,0.8709506,219.6847,0.9965549,0,1.913345,0.9167901,0.8709506,0,0,0,4.553689,0,0,0,6.000012,100,0.1591704,0.9580457,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1591704,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.6627901,0.6627901,0,0,0,0.6627901,199.838,0.626833,0,1.324507,0.6976739,0.6627901,0,0,0,4.553689,0,0,0,6.000012,100,0.1591704,0.7290692,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.148494,1.148494,0,0,0,1.148494,66.73174,0,0,0.7664104,1.208941,1.148494,0,0,0,4.553689,0,0.4425312,-0.4425312,5.533543,92.22553,0.1591704,1.263344,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.7497221,0.7497221,0,0,0,0.7497221,49.61546,0,1.110223E-16,0.371978,0.7891812,0.7497221,0,0,0.4917013,4.111158,0,0.4172032,-0.4172032,5.093772,84.89604,0.1591704,0.8246943,0.2975824,0,4.483136
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,2.772454,2.772454,1.7,0,0.5202,2.772454,0,0,0,0,1.128899,1.072453,0,0,0.9552603,3.693955,0,1.128899,-1.128899,3.903809,65.06335,0.1591704,3.049699,0,1.7,3.693955
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,0.8809986,0.8809986,1.7,0,0.5202,0.8809986,0,0,0,0,0,0,0.8190014,0.7780514,2.209592,2.565056,0.7780514,0,0.7780514,4.641933,77.3654,0.1592631,0.9690984,0,1.7,2.565056
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,2.056906,2.056906,1.7,0,0.5202,2.056906,0,0,0,0,0.3756911,0.3569065,0,0,1.431541,3.265302,0,0.3756911,-0.3756911,4.24592,70.7652,0.1592631,2.262597,0,1.7,3.265302
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.277274,0.277274,1.7,0,0.5202,0.277274,0,0,0,0,0,0,1.422726,1.35159,1.848975,2.889611,1.35159,0,1.35159,5.528151,92.13566,0.1593906,0.3050014,0,1.7,2.889611
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.1887951,0.1887951,0,0,0,0.1887951,0,0,2.775558E-17,0,0.1987317,0.1887951,0,0,0.4973854,4.106042,0,0.1987317,-0.1987317,5.318669,88.64431,0.1593906,0.2076747,0,0,4.106042
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.07736776,0.07736776,0,0,0,0.07736776,0,0,1.387779E-17,0,0.08143975,0.07736776,0,0,0.7181985,3.90731,0,0.08143975,-0.08143975,5.232824,87.21356,0.1593906,0.08510453,0,0,3.90731
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.2635351,0.2635351,0,0,0,0.2635351,0,0,0,0,0.2774054,0.2635351,0,0,0.8086871,3.825871,0,0.2774054,-0.2774054,4.940413,82.34006,0.1593906,0.2898886,0,0,3.825871
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.1535037,0.1535037,0,0,0,0.1535037,0,0,0,0,0.1615829,0.1535037,0,0,1.116915,3.548465,0,0.1615829,-0.1615829,4.77009,79.50134,0.1593906,0.1688541,0,0,3.548465
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1068969,0.1068969,0,0,0,0.1068969,0,0,1.387779E-17,0,0.1125231,0.1068969,0,0,1.296452,3.386882,0,0.1125231,-0.1125231,4.65148,77.52451,0.1593906,0.1175866,0,0,3.386882
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.03756068,0.03756068,0,0,0,0.03756068,0,0,6.938894E-18,0,0.03953755,0.03756068,0,0,1.421477,3.274359,0,0.03953755,-0.03953755,4.609804,76.82991,0.1593906,0.04131674,0,0,3.274359
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.244736,0.244736,0,0,0,0.244736,0,0,2.775558E-17,0,0.2576168,0.244736,0,0,1.465408,3.234822,0,0.2576168,-0.2576168,4.338252,72.30405,0.1593906,0.2692096,0,0,3.234822
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.05838567,0.05838567,0,0,0,0.05838567,0,0,6.938894E-18,0,0.0614586,0.05838567,0,0,1.751649,2.977205,0,0.0614586,-0.0614586,4.273469,71.22433,0.1593906,0.06422424,0,0,2.977205
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.2112354,0.2112354,0,0,0,0.2112354,0,0,0,0,0.2223531,0.2112354,0,0,1.819936,2.915746,0,0.2223531,-0.2223531,4.039088,67.318,0.1593906,0.232359,0,0,2.915746
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,2.066995,2.693393,0.5357756,0,0.5357756,4.547369,75.78934,0.1593272,0,0.4286205,0,3.229169
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,0.9959452,0.9959452,0,0,0,0.9959452,110.4783,0,0,1.100303,1.048363,0.9959452,0,0,1.53122,3.175591,0.05193965,0,0.05193965,4.596644,76.61057,0.159321,1.09554,0.8802424,0,4.275894
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.090439,1.090439,0,0,0,1.090439,123.7329,0,0,1.349232,1.147831,1.090439,0,0,1.47928,3.222337,0.2014011,0,0.2014011,4.78771,79.795,0.1592972,1.199483,1.079386,0,4.571569
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,0.9440244,0.9440244,0,0,0,0.9440244,171.5413,0,0,1.619391,0.9937099,0.9440244,0,0,1.277879,3.403598,0.6256815,0,0.6256815,5.381283,89.68787,0.1592232,1.038427,1.295513,0,5.022989
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.1765198,0.1765198,0,0,0,0.1765198,1124.416,1.146809,0,1.984817,0.1858103,0.1765198,0,0,0.6521975,3.966711,0.6521975,0,0.6521975,6.000012,100,0.1591461,0.1941718,1.587854,0,5.951528
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.6703304,0.6703304,0,0,0,0.6703304,251.2563,0.9786362,0,1.684247,0.7056109,0.6703304,0,0,0,4.553689,0,0,0,6.000012,100,0.1591461,0.7373635,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1591461,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.3632326,0.3632326,0,0,0,0.3632326,413.0406,1.117948,0,1.500298,0.3823501,0.3632326,0,0,0,4.553689,0,0,0,6.000012,100,0.1591461,0.3995559,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.5418246,0.5418246,0,0,0,0.5418246,237.4815,0.7163914,0,1.286733,0.5703416,0.5418246,0,0,0,4.553689,0,0,0,6.000012,100,0.1591461,0.596007,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,0.8042939,0.8042939,0,0,0,0.8042939,87.79641,0,0,0.7061412,0.8466251,0.8042939,0,0,0,4.553689,0,0.140484,-0.140484,5.851929,97.53195,0.1591461,0.8847233,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.7269613,0.7269613,0,0,0,0.7269613,38.43616,0,0,0.279416,0.7652224,0.7269613,0,0,0.1560933,4.413205,0,0.4858063,-0.4858063,5.339844,88.99722,0.1591461,0.7996573,0.2235328,0,4.692621
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.3094441,0.3094441,0,0,0,0.3094441,0,0,5.551115E-17,0,0.3257306,0.3094441,0,0,0.6958781,3.927399,0,0.3257306,-0.3257306,4.996494,83.27473,0.1591461,0.3403884,0,0,3.927399
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.08181609,0.08181609,0,0,0,0.08181609,0,0,0,0,0.0861222,0.08181609,0,0,1.057801,3.601668,0,0.0861222,-0.0861222,4.905713,81.76172,0.1591461,0.08999769,0,0,3.601668
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,0.9452245,0.9452245,0,0,0,0.9452245,0,0,1.110223E-16,0,0.9949731,0.9452245,0,0,1.153492,3.515546,0,0.9949731,-0.9949731,3.856919,64.28186,0.1591461,1.039747,0,0,3.515546
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.078907,1.078907,0,0,0,1.078907,0,0,0,0,1.135691,1.078907,0,0,2.259018,2.520573,0,1.135691,-1.135691,2.659796,44.32984,0.1591461,1.186797,0,0,2.520573
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.1682552,0.1682552,0,0,0,0.1682552,0,0,0,0,0.1771107,0.1682552,0,0,3.520897,1.384882,0,0.1771107,-0.1771107,2.473105,41.21833,0.1591461,0.1850807,0,0,1.384882
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1177891,0.1177891,0,0,0,0.1177891,0,0,0,0,0.1239886,0.1177891,0,0,3.717687,1.207771,0,0.1239886,-0.1239886,2.342409,39.04008,0.1591461,0.129568,0,0,1.207771
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1301153,0.1301153,0,0,0,0.1301153,0,0,0,0,0.1369635,0.1301153,0,0,3.855452,1.083782,0,0.1369635,-0.1369635,2.198037,36.63388,0.1591461,0.1431268,0,0,1.083782
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.1529259,0.1529259,0,0,0,0.1529259,0,0,0,0,0.1609746,0.1529259,0,0,4.007633,0.946819,0,0.1609746,-0.1609746,2.028355,33.80585,0.1591461,0.1682184,0,0,0.946819
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.0673992,0.0673992,0,0,0,0.0673992,0,0,0,0,0.07094654,0.0673992,0,0,4.186494,0.7858444,0,0.07094654,-0.07094654,1.953571,32.55945,0.1591461,0.07413913,0,0,0.7858444
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.265324,0.7148979,0,0,0,1.953571,32.55945,0.1591461,0,0,0,0.7148979
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.265324,0.7148979,0,0,0,1.953571,32.55945,0.1591461,0,0,0,0.7148979
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1142564,0.1142564,0,0,0,0.1142564,0,0,1.387779E-17,0,0.1202699,0.1142564,0,0,4.265324,0.7148979,0,0.1202699,-0.1202699,1.826795,30.44653,0.1591461,0.125682,0,0,0.7148979
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.0846654,0.0846654,0,0,0,0.0846654,0,0,1.387779E-17,0,0.08912148,0.0846654,0,0,4.398957,0.594628,0,0.08912148,-0.08912148,1.732853,28.88083,0.1591461,0.09313194,0,0,0.594628
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,4.497981,0.5055065,0.2507402,0,0.2507402,1.970726,32.84537,0.1591165,0,0.2005922,0,0.7562467
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.2842802,0.2842802,0,0,0,0.2842802,192.1762,0,0,0.5463188,0.2992423,0.2842802,0,0,4.24724,0.7311727,0.2470765,0,0.2470765,2.205123,36.75198,0.1590873,0.3127082,0.437055,0,1.277491
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.359314,1.359314,1.7,0,0.5202,1.359314,32.5609,0,0,0.4426048,0,0,0.3406864,0.3236521,4.000164,0.9535416,0.7662568,0,0.7662568,2.932059,48.86754,0.1591681,1.495245,0.3540838,1.7,1.396146
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,1.528492,1.528492,1.7,0,0.5202,1.528492,34.34327,0,0,0.5249342,0,0,0.1715078,0.1629324,3.233907,1.643173,0.6878666,0,0.6878666,3.584626,59.74365,0.1592377,1.681341,0.4199474,1.7,2.168107
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.01467241,0.01467241,1.467304,0,0.456674,0.01467241,7310.207,2.220446E-16,0,1.072583,0,0,1.452632,1.38,2.54604,2.262253,2.452583,0,2.452583,5.911351,98.52232,0.1591826,0.01613965,0.8580666,1.7,3.334836
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,1.916554,1.916554,0.5365538,0,0.2025792,1.916554,87.26294,0.1263526,0,1.672441,1.452632,1.38,0,0,0.09345707,4.469578,0.09345707,0,0.09345707,6.000012,100,0.1591716,2.108209,1.337953,1.7,6.142019
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.7156337,0.7156337,0,0,0,0.7156337,233.162,0.9152876,0,1.668586,0.7532986,0.7156337,0,0,0,4.553689,0,0,0,6.000012,100,0.1591716,0.7871971,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.4940811,0.4940811,0,0,0,0.4940811,244.4887,0.687887,0,1.207972,0.5200853,0.4940811,0,0,0,4.553689,0,0,0,6.000012,100,0.1591716,0.5434892,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.3865015,0.3865015,0,0,0,0.3865015,244.8314,0.5394332,0,0.9462769,0.4068437,0.3865015,0,0,0,4.553689,0,0,0,6.000012,100,0.1591716,0.4251516,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.106772,1.106772,0,0,0,1.106772,70.437,0,0,0.7795771,1.165023,1.106772,0,0,0,4.553689,0,0.3854461,-0.3854461,5.593716,93.22842,0.1591716,1.217449,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0,0,0.2079805,0,0,0,0,0.4282734,4.168243,0.2079805,0,0.2079805,5.791024,96.51687,0.1591471,0,0.1663844,0,4.376224
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.2273393,0.2273393,0,0,0,0.2273393,0,0,2.775558E-17,0,0.2393045,0.2273393,0,0,0.2202929,4.355425,0,0.2393045,-0.2393045,5.538775,92.31273,0.1591471,0.2500732,0,0,4.355425
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.5297651,0.5297651,0,0,0,0.5297651,0,0,1.110223E-16,0,0.5576475,0.5297651,0,0,0.4861868,4.116121,0,0.5576475,-0.5576475,4.950963,82.51588,0.1591471,0.5827416,0,0,4.116121
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.4561493,0.4561493,0,0,0,0.4561493,0,0,5.551115E-17,0,0.4801572,0.4561493,0,0,1.105795,3.558473,0,0.4801572,-0.4801572,4.444832,74.08039,0.1591471,0.5017643,0,0,3.558473
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,0.9682735,0.9682735,0,0,0,0.9682735,0,0,1.110223E-16,0,1.019235,0.9682735,0,0,1.639303,3.078316,0,1.019235,-1.019235,3.370464,56.17429,0.1591471,1.065101,0,0,3.078316
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1290257,0.1290257,0,0,0,0.1290257,0,0,2.775558E-17,0,0.1358165,0.1290257,0,0,2.771787,2.059081,0,0.1358165,-0.1358165,3.227301,53.78824,0.1591471,0.1419283,0,0,2.059081
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.08554316,0.08554316,0,0,0,0.08554316,0,0,0,0,0.09004543,0.08554316,0,0,2.922694,1.923264,0,0.09004543,-0.09004543,3.132385,52.20631,0.1591471,0.09409747,0,0,1.923264
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.002682966,0.002682966,0,0,0,0.002682966,0,0,0,0,0.002824175,0.002682966,0,0,3.022744,1.833219,0,0.002824175,-0.002824175,3.129408,52.15669,0.1591471,0.002951263,0,0,1.833219
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.1619616,0.1619616,0,0,0,0.1619616,0,0,0,0,0.1704859,0.1619616,0,0,3.025882,1.830395,0,0.1704859,-0.1704859,2.9497,49.16157,0.1591471,0.1781577,0,0,1.830395
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.09082645,0.09082645,0,0,0,0.09082645,0,0,1.387779E-17,0,0.09560679,0.09082645,0,0,3.215311,1.659909,0,0.09560679,-0.09560679,2.848922,47.48193,0.1591471,0.0999091,0,0,1.659909
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.321541,1.564302,0,0,0,2.848922,47.48193,0.1591471,0,0,0,1.564302
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.321541,1.564302,0,0,0,2.848922,47.48193,0.1591471,0,0,0,1.564302
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.03548484,0.03548484,0,0,0,0.03548484,0,0,6.938894E-18,0,0.03735246,0.03548484,0,0,3.321541,1.564302,0,0.03735246,-0.03735246,2.809549,46.82572,0.1591471,0.03903332,0,0,1.564302
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.1469076,0.1469076,0,0,0,0.1469076,0,0,0,0,0.1546396,0.1469076,0,0,3.363044,1.52695,0,0.1546396,-0.1546396,2.646544,44.10898,0.1591471,0.1615984,0,0,1.52695
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.3761984,0.3761984,0,0,0,0.3761984,142.8985,0,0,0.5375817,0.3959982,0.3761984,0,0,3.534865,1.37231,0.1415834,0,0.1415834,2.780862,46.34761,0.1591305,0.4138182,0.4300654,0,1.909892
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,0.9805142,0.9805142,0,0,0,0.9805142,103.8904,2.220446E-16,0,1.01866,1.03212,0.9805142,0,0,3.393282,1.499735,0,0.01346051,-0.01346051,2.766673,46.11113,0.1591305,1.078566,0.8149278,0,2.518395
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,0,0,1.328893,0,0,0,0,3.408238,1.486275,1.328893,0,1.328893,4.027372,67.12273,0.1589742,0,1.063114,0,2.815167
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,0,0,1.736155,0,0,0,0,2.079345,2.682278,1.736155,0,1.736155,5.674433,94.57369,0.1587705,0,1.388924,0,4.418433
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,0.8418667,0.8418667,0,0,0,0.8418667,244.3322,0.827585,0,2.056951,0.8861755,0.8418667,0,0,0.3431906,4.244817,0.3431906,0,0.3431906,6.000012,100,0.1587303,0.9260533,1.645561,0,6.301768
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587303,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.7390029,0.7390029,0,0,0,0.7390029,279.1436,1.284982,0,2.06288,0.7778978,0.7390029,0,0,0,4.553689,0,0,0,6.000012,100,0.1587303,0.8129032,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.121721,1.121721,0,0,0,1.121721,157.7519,0.5887767,0,1.769535,1.180759,1.121721,0,0,0,4.553689,0,0,0,6.000012,100,0.1587303,1.233893,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587303,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.110862,1.110862,0,0,0,1.110862,76.86179,0,0,0.8538283,1.169328,1.110862,0,0,0,4.553689,0,0.3154999,-0.3154999,5.667446,94.45724,0.1587303,1.221948,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.1396206,0.1396206,0,0,0,0.1396206,211.3944,0,0,0.2951501,0.146969,0.1396206,0,0,0.3505555,4.238189,0.1481811,0,0.1481811,5.808023,96.80019,0.158713,0.1535826,0.2361201,0,4.533339
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.229953,1.229953,0,0,0,1.229953,0,0,0,0,1.294688,1.229953,0,0,0.2023744,4.371552,0,1.294688,-1.294688,4.443302,74.05489,0.158713,1.352949,0,0,4.371552
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,1.498952,1.498952,1.7,0,0.5202,1.498952,0,0,0,0,0,0,0.2010485,0.1909961,1.640916,3.076864,0.1909961,0,0.1909961,4.624497,77.0748,0.1587356,1.648847,0,1.7,3.076864
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.152929,1.152929,1.7,0,0.5202,1.152929,0,0,0,0,0,0,0.5470712,0.5197176,1.44992,3.248761,0.5197176,0,0.5197176,5.117544,85.29224,0.1587971,1.268222,0,1.7,3.248761
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9302025,3.716507,0,0,0,5.117544,85.29224,0.1587971,0,0,0,3.716507
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.2320787,0.2320787,0,0,0,0.2320787,0,0,2.775558E-17,0,0.2442933,0.2320787,0,0,0.9302025,3.716507,0,0.2442933,-0.2442933,4.860036,81.00045,0.1587971,0.2552865,0,0,3.716507
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.06159333,0.06159333,0,0,0,0.06159333,0,0,0,0,0.06483509,0.06159333,0,0,1.20164,3.472213,0,0.06483509,-0.06483509,4.791695,79.86141,0.1587971,0.06775267,0,0,3.472213
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.273679,3.407378,0,0,0,4.791695,79.86141,0.1587971,0,0,0,3.407378
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.1472772,0.1472772,0,0,0,0.1472772,0,0,2.775558E-17,0,0.1550286,0.1472772,0,0,1.273679,3.407378,0,0.1550286,-0.1550286,4.62828,77.13784,0.1587971,0.1620049,0,0,3.407378
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.06973863,0.06973863,0,0,0,0.06973863,0,0,1.387779E-17,0,0.07340909,0.06973863,0,0,1.445933,3.25235,0,0.07340909,-0.07340909,4.5509,75.84818,0.1587971,0.0767125,0,0,3.25235
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.07182018,0.07182018,0,0,0,0.07182018,0,0,0,0,0.07560019,0.07182018,0,0,1.527498,3.178941,0,0.07560019,-0.07560019,4.47121,74.52002,0.1587971,0.0790022,0,0,3.178941
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.06202663,0.06202663,0,0,0,0.06202663,0,0,6.938894E-18,0,0.0652912,0.06202663,0,0,1.611498,3.10334,0,0.0652912,-0.0652912,4.402387,73.37298,0.1587971,0.0682293,0,0,3.10334
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684044,3.038049,0,0,0,4.402387,73.37298,0.1587971,0,0,0,3.038049
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.2378699,0.2378699,0,0,0,0.2378699,0,0,5.551115E-17,0,0.2503893,0.2378699,0,0,1.684044,3.038049,0,0.2503893,-0.2503893,4.138454,68.97409,0.1587971,0.2616569,0,0,3.038049
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,1.962255,2.78766,0.5243461,0,0.5243461,4.635892,77.26472,0.1587358,0,0.4194768,0,3.312006
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.103705,1.103705,0,0,0,1.103705,95.29104,0,0,1.051732,1.161795,1.103705,0,0,1.437909,3.259571,0,0.1100627,-0.1100627,4.519876,75.33112,0.1587358,1.214075,0.8413856,0,4.311303
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,0.8239178,0.8239178,0,0,0,0.8239178,181.0167,0,0,1.491429,0.8672819,0.8239178,0,0,1.5602,3.149508,0.6241468,0,0.6241468,5.111993,85.19972,0.1586628,0.9063095,1.193143,0,4.640937
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.117175,0.117175,0,0,0,0.117175,1325.392,0.4936327,0,1.553028,0.1233421,0.117175,0,0,0.9360536,3.711241,0.9360536,0,0.9360536,6.000012,100,0.1585534,0.1288925,1.242423,0,5.264269
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,0.7648521,0.7648521,0,0,0,0.7648521,273.8392,1.289357,0,2.094465,0.8051075,0.7648521,0,0,0,4.553689,0,0,0,6.000012,100,0.1585534,0.8413373,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.6769532,0.6769532,0,0,0,0.6769532,319.3373,1.449181,0,2.161764,0.7125823,0.6769532,0,0,0,4.553689,0,0,0,6.000012,100,0.1585534,0.7446485,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.150286,1.150286,0,0,0,1.150286,179.0379,0.8486204,0,2.059448,1.210828,1.150286,0,0,0,4.553689,0,0,0,6.000012,100,0.1585534,1.265315,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.232669,0.232669,0,0,0,0.232669,771.059,1.549101,0,1.794015,0.2449148,0.232669,0,0,0,4.553689,0,0,0,6.000012,100,0.1585534,0.2559359,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.6273564,0.6273564,0,0,0,0.6273564,206.9904,0.6381921,0,1.298567,0.6603751,0.6273564,0,0,0,4.553689,0,0,0,6.000012,100,0.1585534,0.690092,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,0.7898165,0.7898165,0,0,0,0.7898165,105.0853,0,0,0.8299807,0.8313858,0.7898165,0,0,0,4.553689,0,0.001405021,-0.001405021,5.998531,99.97532,0.1585534,0.8687981,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.1997655,0.1997655,0,0,0,0.1997655,159.6123,0.1070096,0,0.3188503,0.2102795,0.1997655,0,0,0.001561135,4.552284,0.001561135,0,0.001561135,6.000012,100,0.1585533,0.2197421,0.2550803,0,4.871134
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1585533,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.6958295,0.6958295,0,0,0,0.6958295,0,0,0,0,0.7324521,0.6958295,0,0,0,4.553689,0,0.7324521,-0.7324521,5.22794,87.13216,0.1585533,0.7654124,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.5367943,0.5367943,0,0,0,0.5367943,0,0,0,0,0.5650466,0.5367943,0,0,0.8138356,3.821237,0,0.5650466,-0.5650466,4.632328,77.20531,0.1585533,0.5904737,0,0,3.821237
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.441665,3.25619,0,0,0,4.632328,77.20531,0.1585533,0,0,0,3.25619
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.1874341,0.1874341,0,0,0,0.1874341,0,0,0,0,0.1972991,0.1874341,0,0,1.441665,3.25619,0,0.1972991,-0.1972991,4.424357,73.73913,0.1585533,0.2061775,0,0,3.25619
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.03754148,0.03754148,0,0,0,0.03754148,0,0,6.938894E-18,0,0.03951735,0.03754148,0,0,1.660886,3.058891,0,0.03951735,-0.03951735,4.382702,73.04488,0.1585533,0.04129563,0,0,3.058891
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.107396,0.107396,0,0,0,0.107396,0,0,1.387779E-17,0,0.1130484,0.107396,0,0,1.704795,3.019374,0,0.1130484,-0.1130484,4.263538,71.05883,0.1585533,0.1181356,0,0,3.019374
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.830404,2.906325,0,0,0,4.263538,71.05883,0.1585533,0,0,0,2.906325
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.47488,0.47488,0,0,0,0.47488,0,0,5.551115E-17,0,0.4998737,0.47488,0,0,1.830404,2.906325,0,0.4998737,-0.4998737,3.736625,62.27696,0.1585533,0.522368,0,0,2.906325
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.2475133,0.2475133,0,0,0,0.2475133,0,0,2.775558E-17,0,0.2605403,0.2475133,0,0,2.385819,2.406452,0,0.2605403,-0.2605403,3.461992,57.69975,0.1585533,0.2722646,0,0,2.406452
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1069257,0.1069257,0,0,0,0.1069257,0,0,1.387779E-17,0,0.1125534,0.1069257,0,0,2.675308,2.145911,0,0.1125534,-0.1125534,3.34335,55.72239,0.1585533,0.1176182,0,0,2.145911
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.1922395,0.1922395,0,0,0,0.1922395,0,0,0,0,0.2023574,0.1922395,0,0,2.800368,2.033358,0,0.2023574,-0.2023574,3.130047,52.16734,0.1585533,0.2114635,0,0,2.033358
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.007802608,0.007802608,0,0,0,0.007802608,0,0,1.734723E-18,0,0.008213271,0.007802608,0,0,3.025209,1.831001,0,0.008213271,-0.008213271,3.121389,52.02305,0.1585533,0.008582869,0,0,1.831001
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,1.573964,1.573964,1.7,0,0.5202,1.573964,35.48993,0,0,0.5585987,0,0,0.1260358,0.119734,3.034335,1.822787,0.6783327,0,0.6783327,3.764912,62.74841,0.1586207,1.731361,0.446879,1.7,2.381386
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.121754,1.121754,1.7,0,0.5202,1.121754,95.99094,0,0,1.076783,0,0,0.5782455,0.5493333,2.356002,2.433287,1.626116,0,1.626116,5.307581,88.4595,0.1587154,1.23393,0.8614262,1.7,3.51007
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.3355999,0.3355999,0,0,0,0.3355999,400.4317,0.260699,0,1.343848,0.353263,0.3355999,0,0,0.7298864,3.896791,0.7298864,0,0.7298864,6.000012,100,0.1586303,0.3691598,1.075079,0,5.24064
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.534875,0.534875,0,0,0,0.534875,305.7949,1.072594,0,1.635621,0.5630264,0.534875,0,0,0,4.553689,0,0,0,6.000012,100,0.1586303,0.5883626,1.308497,0,6.18931
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.0701874,0.0701874,0,0,0,0.0701874,2516.295,1.692241,0,1.766122,0.07388148,0.0701874,0,0,0,4.553689,0,0,0,6.000012,100,0.1586303,0.07720615,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.3798041,0.3798041,0,0,0,0.3798041,484.6483,1.44092,0,1.840714,0.3997938,0.3798041,0,0,0,4.553689,0,0,0,6.000012,100,0.1586303,0.4177845,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1586303,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.2859136,0.2859136,0,0,0,0.2859136,531.2858,1.218057,0,1.519019,0.3009617,0.2859136,0,0,0,4.553689,0,0,0,6.000012,100,0.1586303,0.314505,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1586303,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.6514802,0.6514802,0,0,0,0.6514802,128.9139,0.1540798,0,0.8398483,0.6857686,0.6514802,0,0,0,4.553689,0,0,0,6.000012,100,0.1586303,0.7166282,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.343838,1.343838,0.9912257,0,0.3267046,1.343838,27.62019,0,0,0.3711704,0.3711704,0.3526119,0,0,0,4.553689,0,0,0,6.000012,100,0.1586303,1.478221,0.2969364,1.7,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.227316,1.227316,0,0,0,1.227316,0,0,2.220446E-16,0,1.291911,1.227316,0,0,0,4.553689,0,1.291911,-1.291911,4.638218,77.30347,0.1586303,1.350047,0,0,4.553689
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,0.8150501,0.8150501,0,0,0,0.8150501,0,0,0,0,0.8579475,0.8150501,0,0,1.435457,3.261777,0,0.8579475,-0.8579475,3.733862,62.2309,0.1586303,0.8965551,0,0,3.261777
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.2883456,0.2883456,0,0,0,0.2883456,0,0,0,0,0.3035217,0.2883456,0,0,2.388732,2.40383,0,0.3035217,-0.3035217,3.413922,56.89858,0.1586303,0.3171802,0,0,2.40383
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.6967959,0.6967959,0,0,0,0.6967959,0,0,0,0,0.7334694,0.6967959,0,0,2.725978,2.100308,0,0.7334694,-0.7334694,2.640777,44.01286,0.1586303,0.7664756,0,0,2.100308
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1173518,0.1173518,0,0,0,0.1173518,0,0,1.387779E-17,0,0.1235283,0.1173518,0,0,3.540945,1.366839,0,0.1235283,-0.1235283,2.510567,41.8427,0.1586303,0.129087,0,0,1.366839
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.678198,1.243311,0,0,0,2.510567,41.8427,0.1586303,0,0,0,1.243311
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.678198,1.243311,0,0,0,2.510567,41.8427,0.1586303,0,0,0,1.243311
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1080514,0.1080514,0,0,0,0.1080514,0,0,1.387779E-17,0,0.1137383,0.1080514,0,0,3.678198,1.243311,0,0.1137383,-0.1137383,2.390676,39.84452,0.1586303,0.1188565,0,0,1.243311
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.2463698,0.2463698,0,0,0,0.2463698,0,0,2.775558E-17,0,0.2593367,0.2463698,0,0,3.804574,1.129572,0,0.2593367,-0.2593367,2.117311,35.28845,0.1586303,0.2710068,0,0,1.129572
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.1770608,0.1770608,0,0,0,0.1770608,0,0,0,0,0.1863797,0.1770608,0,0,4.092726,0.8702357,0,0.1863797,-0.1863797,1.92085,32.0141,0.1586303,0.1947668,0,0,0.8702357
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.1788012,0.1788012,0,0,0,0.1788012,0,0,2.775558E-17,0,0.1882118,0.1788012,0,0,4.299814,0.683856,0,0.1882118,-0.1882118,1.722457,28.70756,0.1586303,0.1966814,0,0,0.683856
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.2496307,0.2496307,0,0,0,0.2496307,0,0,2.775558E-17,0,0.2627691,0.2496307,0,0,4.508939,0.4956441,0,0.2627691,-0.2627691,1.445474,24.09119,0.1586303,0.2745937,0,0,0.4956441
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.800904,0.232875,0,0,0,1.445474,24.09119,0.1586303,0,0,0,0.232875
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.332704,1.332704,1.7,0,0.5202,1.332704,34.22128,0,0,0.4560683,0,0,0.3672962,0.3489314,4.800904,0.232875,0.8049996,0,0.8049996,2.209164,36.81932,0.1587148,1.465974,0.3648546,1.7,0.6889433
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,0.7765319,0.7765319,1.7,0,0.5202,0.7765319,97.86087,0,0,0.759921,0,0,0.9234681,0.8772947,3.995905,0.9573747,1.637216,0,1.637216,3.762363,62.70592,0.1588078,0.8541852,0.6079367,1.7,1.717296
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.3396109,0.3396109,1.7,0,0.5202,0.3396109,275.1526,0,0,0.9344482,0,0,1.360389,1.29237,2.358689,2.430869,2.226818,0,2.226818,5.874908,97.91494,0.1588321,0.373572,0.7475586,1.7,3.365317
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,1.039762,0,1.171633,0,0,0,0,0.1318713,4.435005,0.1318713,0,0.1318713,6.000012,100,0.1588167,0,0.9373065,0,5.606638
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.194199,1.194199,0,0,0,1.194199,146.616,0.4938349,0,1.750887,1.257052,1.194199,0,0,0,4.553689,0,0,0,6.000012,100,0.1588167,1.313619,1.400709,0,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.4996277,0.4996277,0,0,0,0.4996277,356.7836,1.256666,0,1.78259,0.5259239,0.4996277,0,0,0,4.553689,0,0,0,6.000012,100,0.1588167,0.5495905,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.6112829,0.6112829,0,0,0,0.6112829,234.6146,0.7907032,0,1.434159,0.6434557,0.6112829,0,0,0,4.553689,0,0,0,6.000012,100,0.1588167,0.6724112,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.07692937,0.07692937,0,0,0,0.07692937,1590.384,1.142494,0,1.223473,0.08097828,0.07692937,0,0,0,4.553689,0,0,0,6.000012,100,0.1588167,0.08462231,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.31612,1.31612,0.425,0,0.172125,1.31612,81.65403,0.136644,0,1.074665,0.9380208,0.8911198,0,0,0,4.553689,0,0,0,6.000012,100,0.1588167,1.447732,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1588167,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.5803115,0.5803115,0,0,0,0.5803115,50.32011,0,0,0.2920134,0.6108543,0.5803115,0,0,0,4.553689,0,0.3188409,-0.3188409,5.663924,94.39854,0.1588167,0.6383427,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.1908102,0.1908102,0,0,0,0.1908102,0,0,2.775558E-17,0,0.2008528,0.1908102,0,0,0.3542677,4.234848,0,0.2008528,-0.2008528,5.452207,90.86993,0.1588167,0.2098912,0,0,4.234848
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.5161172,0.5161172,0,0,0,0.5161172,0,0,0,0,0.5432813,0.5161172,0,0,0.5774375,4.033995,0,0.5432813,-0.5432813,4.879538,81.32547,0.1588167,0.5677289,0,0,4.033995
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.181083,3.490714,0,0,0,4.879538,81.32547,0.1588167,0,0,0,3.490714
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.181083,3.490714,0,0,0,4.879538,81.32547,0.1588167,0,0,0,3.490714
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.1600902,0.1600902,0,0,0,0.1600902,0,0,2.775558E-17,0,0.168516,0.1600902,0,0,1.181083,3.490714,0,0.168516,-0.168516,4.701907,78.36495,0.1588167,0.1760992,0,0,3.490714
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.368323,3.322198,0,0,0,4.701907,78.36495,0.1588167,0,0,0,3.322198
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.0477275,0.0477275,0,0,0,0.0477275,0,0,6.938894E-18,0,0.05023947,0.0477275,0,0,1.368323,3.322198,0,0.05023947,-0.05023947,4.64895,77.48234,0.1588167,0.05250025,0,0,3.322198
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.2498001,0.2498001,0,0,0,0.2498001,0,0,0,0,0.2629474,0.2498001,0,0,1.424145,3.271959,0,0.2629474,-0.2629474,4.371778,72.86283,0.1588167,0.2747801,0,0,3.271959
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.2387478,0.2387478,0,0,0,0.2387478,0,0,0,0,0.2513134,0.2387478,0,0,1.716309,3.009011,0,0.2513134,-0.2513134,4.106871,68.44772,0.1588167,0.2626225,0,0,3.009011
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.1623472,0.1623472,0,0,0,0.1623472,0,0,2.775558E-17,0,0.1708917,0.1623472,0,0,1.995546,2.757698,0,0.1708917,-0.1708917,3.926735,65.44546,0.1588167,0.1785819,0,0,2.757698
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.1664653,0.1664653,0,0,0,0.1664653,0,0,2.775558E-17,0,0.1752266,0.1664653,0,0,2.185426,2.586806,0,0.1752266,-0.1752266,3.74203,62.36705,0.1588167,0.1831118,0,0,2.586806
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380122,2.411579,0,0,0,3.74203,62.36705,0.1588167,0,0,0,2.411579
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.07807344,0.07807344,0,0,0,0.07807344,0,0,0,0,0.08218257,0.07807344,0,0,2.380122,2.411579,0,0.08218257,-0.08218257,3.655402,60.92325,0.1588167,0.08588079,0,0,2.411579
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,1.480432,1.480432,1.7,0,0.5202,1.480432,30.52301,0,0,0.4518724,0,0,0.219568,0.2085896,2.471436,2.329397,0.660462,0,0.660462,4.281971,71.36605,0.158884,1.628475,0.3614979,1.7,2.781269
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.4354421,0.4354421,1.43422,0,0.4476419,0.4354421,174.4501,0,0,0.759629,0,0,0.9987775,0.9488387,1.810974,2.923813,1.708468,0,1.708468,5.902766,98.37924,0.1589093,0.4789863,0.6077032,1.7,3.683442
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,0.8835758,0.8835758,0,0,0,0.8835758,151.139,0.3028415,0,1.335427,0.9300798,0.8835758,0,0,0.1025061,4.461433,0.1025061,0,0.1025061,6.000012,100,0.1588974,0.9719334,1.068342,0,5.796861
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.3134963,0.3134963,0,0,0,0.3134963,531.4113,1.335959,0,1.665955,0.3299961,0.3134963,0,0,0,4.553689,0,0,0,6.000012,100,0.1588974,0.344846,1.332764,0,6.219644
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.4291802,0.4291802,0,0,0,0.4291802,405.485,1.288492,0,1.740261,0.4517686,0.4291802,0,0,0,4.553689,0,0,0,6.000012,100,0.1588974,0.4720982,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,1.477073,1.477073,0.425,0,0.172125,1.477073,113.343,0.566713,0,1.674159,1.107445,1.052073,0,0,0,4.553689,0,0,0,6.000012,100,0.1588974,1.624781,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1588974,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,0.848524,0.848524,0,0,0,0.848524,147.8429,0.3612995,0,1.254483,0.8931831,0.848524,0,0,0,4.553689,0,0,0,6.000012,100,0.1588974,0.9333764,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1112839,0.1112839,0,0,0,0.1112839,954.0251,0.9445353,0,1.061676,0.1171409,0.1112839,0,0,0,4.553689,0,0,0,6.000012,100,0.1588974,0.1224123,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.2799308,0.2799308,0,0,0,0.2799308,229.648,0.3481914,0,0.6428553,0.294664,0.2799308,0,0,0,4.553689,0,0,0,6.000012,100,0.1588974,0.3079239,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.1500846,0.1500846,0,0,0,0.1500846,147.571,0.0634975,0,0.2214813,0.1579838,0.1500846,0,0,0,4.553689,0,0,0,6.000012,100,0.1588974,0.1650931,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,0.7897267,0.7897267,0,0,0,0.7897267,0,0,0,0,0.8312912,0.7897267,0,0,0,4.553689,0,0.8312912,-0.8312912,5.123754,85.39573,0.1588974,0.8686993,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.064416,1.064416,0,0,0,1.064416,0,0,2.220446E-16,0,1.120438,1.064416,0,0,0.9236569,3.722398,0,1.120438,-1.120438,3.942709,65.71169,0.1588974,1.170857,0,0,3.722398
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.08697648,0.08697648,0,0,0,0.08697648,0,0,1.387779E-17,0,0.09155419,0.08697648,0,0,2.168587,2.60196,0,0.09155419,-0.09155419,3.846203,64.10325,0.1588974,0.09567412,0,0,2.60196
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1128618,0.1128618,0,0,0,0.1128618,0,0,1.387779E-17,0,0.1188019,0.1128618,0,0,2.270314,2.510406,0,0.1188019,-0.1188019,3.720974,62.01612,0.1588974,0.124148,0,0,2.510406
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.1946196,0.1946196,0,0,0,0.1946196,0,0,2.775558E-17,0,0.2048628,0.1946196,0,0,2.402316,2.391604,0,0.2048628,-0.2048628,3.50503,58.41705,0.1588974,0.2140816,0,0,2.391604
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.629942,2.186741,0,0,0,3.50503,58.41705,0.1588974,0,0,0,2.186741
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.629942,2.186741,0,0,0,3.50503,58.41705,0.1588974,0,0,0,2.186741
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1309655,0.1309655,0,0,0,0.1309655,0,0,0,0,0.1378585,0.1309655,0,0,2.629942,2.186741,0,0.1378585,-0.1378585,3.359715,55.99513,0.1588974,0.1440621,0,0,2.186741
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.03319634,0.03319634,0,0,0,0.03319634,0,0,0,0,0.03494352,0.03319634,0,0,2.783118,2.048883,0,0.03494352,-0.03494352,3.322881,55.38124,0.1588974,0.03651598,0,0,2.048883
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.08586957,0.08586957,0,0,0,0.08586957,0,0,1.387779E-17,0,0.09038901,0.08586957,0,0,2.821944,2.013939,0,0.09038901,-0.09038901,3.227602,53.79327,0.1588974,0.09445652,0,0,2.013939
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1101205,0.1101205,0,0,0,0.1101205,0,0,0,0,0.1159163,0.1101205,0,0,2.922376,1.92355,0,0.1159163,-0.1159163,3.105416,51.75683,0.1588974,0.1211325,0,0,1.92355
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051172,1.807634,0,0,0,3.105416,51.75683,0.1588974,0,0,0,1.807634
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.05602462,0.05602462,0,0,0,0.05602462,0,0,6.938894E-18,0,0.05897328,0.05602462,0,0,3.051172,1.807634,0,0.05897328,-0.05897328,3.043253,50.72078,0.1588974,0.06162708,0,0,1.807634
