Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,3.116698,1.748661,0.3444591,0,0.3444591,3.370035,56.16714,0.1588574,0,0.2755673,0,2.09312
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.1645033,0.1645033,0,0,0,0.1645033,164.2831,0,0,0.2702511,0.1731614,0.1645033,0,0,2.772239,2.058674,0.09708972,0,0.09708972,3.462143,57.70226,0.1588462,0.1809536,0.2162009,0,2.328925
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,0.7722874,0.7722874,0,0,0,0.7722874,89.00346,0,0,0.6873625,0.8129341,0.7722874,0,0,2.675149,2.146055,0,0.1255716,-0.1255716,3.329779,55.4962,0.1588462,0.8495161,0.54989,0,2.833417
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.086311,1.086311,0,0,0,1.086311,71.90529,0,0,0.7811151,1.143485,1.086311,0,0,2.814673,2.020483,0,0.3623702,-0.3623702,2.947807,49.13002,0.1588462,1.194942,0.6248921,0,2.801598
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,1.414066,1.414066,1.7,0,0.5202,1.414066,15.08358,0,0,0.2132918,0,0,0.2859338,0.2716371,3.217307,1.658113,0.4849288,0,0.4849288,3.407851,56.7974,0.1588981,1.555473,0.1706334,1.7,1.871405
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,1.699493,1.699493,1.7,0,0.5202,1.699493,67.73235,0,0,1.151107,0,0,0.0005066677,0.0004813343,2.732378,2.094549,1.151588,0,1.151588,4.500343,75.00557,0.1590068,1.869443,0.9208854,1.7,3.245656
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,0.861921,0.861921,1.7,0,0.5202,0.861921,73.73964,0,0,0.6355774,0,0,0.838079,0.7961751,1.58079,3.130978,1.431752,0,1.431752,5.858623,97.64352,0.1591227,0.9481131,0.508462,1.7,3.766556
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,0.8586054,0.8586054,0,0,0,0.8586054,65.56788,0,0,0.5629693,0.9037951,0.8586054,0,0,0.1490371,4.419556,0,0.3408258,-0.3408258,5.499361,91.65583,0.1591227,0.9444659,0.4503755,0,4.982525
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.36965,1.36965,1.7,0,0.5202,1.36965,11.87011,0,0,0.1625789,0,0,0.3303501,0.3138326,0.5277325,4.07873,0.4764115,0,0.4764115,5.951324,99.18855,0.1591746,1.506615,0.1300631,1.7,4.241309
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0.1098163,0,0.1611372,0,0,0,0,0.05132097,4.5075,0.05132097,0,0.05132097,6.000012,100,0.1591687,0,0.1289098,0,4.668637
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.2487672,0.2487672,0,0,0,0.2487672,14.04424,0,2.775558E-17,0.03493745,0.2618602,0.2487672,0,0,0,4.553689,0,0.2269227,-0.2269227,5.760815,96.01338,0.1591687,0.2736439,0.02794996,0,4.588626
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.5339251,0.5339251,0,0,0,0.5339251,0,0,0,0,0.5620264,0.5339251,0,0,0.2521363,4.326766,0,0.5620264,-0.5620264,5.168386,86.1396,0.1591687,0.5873176,0,0,4.326766
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.4225158,0.4225158,0,0,0,0.4225158,0,0,0,0,0.4447535,0.4225158,0,0,0.8766101,3.76474,0,0.4447535,-0.4447535,4.699575,78.3261,0.1591687,0.4647674,0,0,3.76474
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.370781,3.319986,0,0,0,4.699575,78.3261,0.1591687,0,0,0,3.319986
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,1.72436,1.72436,1.7,0,0.5202,1.72436,0,0,0,0,0.0256416,0.02435952,0,0,1.370781,3.319986,0,0.0256416,-0.0256416,4.672547,77.87563,0.1591687,1.896796,0,1.7,3.319986
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.399271,3.294345,1.38,0,1.38,5.98173,99.6953,0.1592357,0,0,1.7,3.294345
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1194876,0.1194876,0,0,0,0.1194876,0,0,0,0,0.1257765,0.1194876,0,0,0.0192713,4.536345,0,0.1257765,-0.1257765,5.84915,97.48563,0.1592357,0.1314364,0,0,4.536345
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.3472444,0.3472444,0,0,0,0.3472444,0,0,5.551115E-17,0,0.3655205,0.3472444,0,0,0.1590229,4.410568,0,0.3655205,-0.3655205,5.463857,91.0641,0.1592357,0.3819689,0,0,4.410568
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.06193471,0.06193471,0,0,0,0.06193471,0,0,1.387779E-17,0,0.06519443,0.06193471,0,0,0.5651568,4.045048,0,0.06519443,-0.06519443,5.395136,89.91875,0.1592357,0.06812818,0,0,4.045048
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6375951,3.979853,0,0,0,5.395136,89.91875,0.1592357,0,0,0,3.979853
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.01856748,0.01856748,0,0,0,0.01856748,0,0,0,0,0.01954472,0.01856748,0,0,0.6375951,3.979853,0,0.01954472,-0.01954472,5.374534,89.57539,0.1592357,0.02042423,0,0,3.979853
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6593114,3.960309,0,0,0,5.374534,89.57539,0.1592357,0,0,0,3.960309
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.3769362,0.3769362,0,0,0,0.3769362,0,0,0,0,0.3967749,0.3769362,0,0,0.6593114,3.960309,0,0.3967749,-0.3967749,4.956297,82.60478,0.1592357,0.4146298,0,0,3.960309
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1340767,0.1340767,0,0,0,0.1340767,0,0,2.775558E-17,0,0.1411334,0.1340767,0,0,1.100172,3.563534,0,0.1411334,-0.1411334,4.807529,80.12533,0.1592357,0.1474844,0,0,3.563534
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.201875,1.201875,0,0,0,1.201875,21.28617,0,2.220446E-16,0.2558331,1.265131,1.201875,0,0,1.256987,3.4224,0,1.009298,-1.009298,3.743635,62.3938,0.1592357,1.322062,0.2046665,0,3.678233
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,0,0,0,0,0,0,0,0.4714743,0,0,0,0,2.37843,2.413102,0.4714743,0,0.4714743,4.190915,69.84845,0.159181,0,0.3771794,0,2.884576
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.7209476,0.7209476,0,0,0,0.7209476,116.6563,0,0,0.8410311,0.7588922,0.7209476,0,0,1.906955,2.837429,0.08213894,0,0.08213894,4.268839,71.14717,0.1591715,0.7930424,0.6728249,0,3.67846
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,1.824817,2.911354,1.253666,0,1.253666,5.458171,90.96934,0.1590265,0,1.002933,0,4.16502
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,0.7621747,0,1.333325,0,0,0,0,0.5711502,4.039654,0.5711502,0,0.5711502,6.000012,100,0.1589605,0,1.06666,0,5.372979
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1589605,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1340584,0.1340584,0,0,0,0.1340584,1062.765,1.283612,0,1.424726,0.1411141,0.1340584,0,0,0,4.553689,0,0,0,6.000012,100,0.1589605,0.1474642,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.173446,1.173446,0,0,0,1.173446,125.6376,0.2390832,0,1.474289,1.235206,1.173446,0,0,0,4.553689,0,0,0,6.000012,100,0.1589605,1.290791,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.5206836,0.5206836,0,0,0,0.5206836,218.4595,0.589395,0,1.137483,0.548088,0.5206836,0,0,0,4.553689,0,0,0,6.000012,100,0.1589605,0.5727519,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.6490915,0.6490915,0,0,0,0.6490915,78.5715,0,0,0.5100008,0.6832542,0.6490915,0,0,0,4.553689,0,0.1732533,-0.1732533,5.817387,96.95625,0.1589605,0.7140006,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.352229,1.352229,1.311557,0,0.414155,1.352229,17.40214,0,0,0.2353168,0.0428131,0.04067245,0,0,0.1925037,4.380435,0.1925037,0,0.1925037,6.000012,100,0.1589786,1.487452,0.1882534,1.7,4.615752
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,1.611744,1.611744,1.611744,0,0.4961061,1.611744,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1589786,1.772918,0,1.7,4.553689
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.3894429,0.3894429,0,0,0,0.3894429,0,0,5.551115E-17,0,0.4099399,0.3894429,0,0,0,4.553689,0,0.4099399,-0.4099399,5.567897,92.7981,0.1589786,0.4283871,0,0,4.553689
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.4765806,0.4765806,0,0,0,0.4765806,0,0,0,0,0.5016637,0.4765806,0,0,0.4554887,4.143749,0,0.5016637,-0.5016637,5.039097,83.98479,0.1589786,0.5242386,0,0,4.143749
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.4088058,0.4088058,0,0,0,0.4088058,0,0,5.551115E-17,0,0.4303219,0.4088058,0,0,1.012893,3.642085,0,0.4303219,-0.4303219,4.585498,76.42482,0.1589786,0.4496863,0,0,3.642085
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.08675723,0.08675723,0,0,0,0.08675723,0,0,0,0,0.0913234,0.08675723,0,0,1.491028,3.211763,0,0.0913234,-0.0913234,4.489235,74.82043,0.1589786,0.09543295,0,0,3.211763
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.1976733,0.1976733,0,0,0,0.1976733,0,0,0,0,0.2080771,0.1976733,0,0,1.592499,3.12044,0,0.2080771,-0.2080771,4.269903,71.1649,0.1589786,0.2174406,0,0,3.12044
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.3390575,0.3390575,0,0,0,0.3390575,0,0,5.551115E-17,0,0.3569026,0.3390575,0,0,1.823696,2.912363,0,0.3569026,-0.3569026,3.893694,64.89478,0.1589786,0.3729632,0,0,2.912363
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.1639748,0.1639748,0,0,0,0.1639748,0,0,2.775558E-17,0,0.1726051,0.1639748,0,0,2.220254,2.55546,0,0.1726051,-0.1726051,3.711752,61.86242,0.1589786,0.1803723,0,0,2.55546
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.142622,0.142622,0,0,0,0.142622,0,0,0,0,0.1501285,0.142622,0,0,2.412037,2.382855,0,0.1501285,-0.1501285,3.553503,59.22493,0.1589786,0.1568842,0,0,2.382855
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.08736183,0.08736183,0,0,0,0.08736183,0,0,1.387779E-17,0,0.09195982,0.08736183,0,0,2.578847,2.232727,0,0.09195982,-0.09195982,3.456569,57.60937,0.1589786,0.09609801,0,0,2.232727
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.681024,2.140767,0,0,0,3.456569,57.60937,0.1589786,0,0,0,2.140767
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.04212143,0.04212143,0,0,0,0.04212143,0,0,0,0,0.04433835,0.04212143,0,0,2.681024,2.140767,0,0.04433835,-0.04433835,3.409832,56.83042,0.1589786,0.04633358,0,0,2.140767
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.04657938,0.04657938,0,0,0,0.04657938,0,0,0,0,0.04903093,0.04657938,0,0,2.730289,2.096429,0,0.04903093,-0.04903093,3.358149,55.96904,0.1589786,0.05123732,0,0,2.096429
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,2.784768,2.047398,0.2223621,0,0.2223621,3.5691,59.48489,0.1589529,0,0.1778897,0,2.26976
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.7576618,0.7576618,0,0,0,0.7576618,44.52326,0,0,0.3373358,0.7975388,0.7576618,0,0,2.562406,2.247524,0,0.460203,-0.460203,3.084004,51.39996,0.1589529,0.833428,0.2698686,0,2.584859
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.7431412,0.7431412,0,0,0,0.7431412,61.21692,0,0,0.4549281,0.7822539,0.7431412,0,0,3.073743,1.787321,0,0.3273258,-0.3273258,2.738972,45.64944,0.1589529,0.8174554,0.3639425,0,2.242249
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.5362127,0.5362127,0,0,0,0.5362127,41.62476,0,0,0.2231973,0.5644345,0.5362127,0,0,3.437438,1.459995,0,0.3412372,-0.3412372,2.379277,39.65453,0.1589529,0.589834,0.1785578,0,1.683192
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,3.81659,1.118758,0.9732128,0,0.9732128,3.302547,55.04234,0.1588406,0,0.7785702,0,2.09197
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,0.8346435,0.8346435,0,0,0,0.8346435,77.87548,0,0,0.6499826,0.8785721,0.8346435,0,0,2.843378,1.994649,0,0.2285895,-0.2285895,3.061593,51.02644,0.1588406,0.9181079,0.5199861,0,2.644632
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.129613,1.129613,0,0,0,1.129613,44.12468,0,2.220446E-16,0.4984379,1.189066,1.129613,0,0,3.097366,1.76606,0,0.6906279,-0.6906279,2.333607,38.89337,0.1588406,1.242574,0.3987503,0,2.264498
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0,0,0.9430344,0,0,0,0,3.86473,1.075432,0.9430344,0,0.9430344,3.228248,53.80402,0.158732,0,0.7544275,0,2.018466
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,1.500757,1.500757,1.7,0,0.5202,1.500757,50.0015,0,0,0.7504009,0,0,0.1992431,0.1892809,2.921696,1.924163,0.9396818,0,0.9396818,4.119708,68.66167,0.1588244,1.650833,0.6003207,1.7,2.674563
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.233419,1.233419,1.7,0,0.5202,1.233419,29.93586,0,0,0.3692345,0,0,0.4665811,0.443252,1.982014,2.769876,0.8124866,0,0.8124866,4.890501,81.50818,0.1589105,1.356761,0.2953876,1.7,3.139111
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.686644,0.686644,0,0,0,0.686644,12.6156,0,1.110223E-16,0.08662429,0.7227831,0.686644,0,0,1.169528,3.501114,0,0.6361588,-0.6361588,4.219931,70.33203,0.1589105,0.7553083,0.06929943,0,3.587739
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,0.957061,0.957061,0,0,0,0.957061,0,0,2.220446E-16,0,1.007433,0.957061,0,0,1.876371,2.864955,0,1.007433,-1.007433,3.158003,52.63328,0.1589105,1.052767,0,0,2.864955
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.99574,1.857523,0,0,0,3.158003,52.63328,0.1589105,0,0,0,1.857523
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.5040715,0.5040715,0,0,0,0.5040715,0,0,1.110223E-16,0,0.5306016,0.5040715,0,0,2.99574,1.857523,0,0.5306016,-0.5306016,2.5987,43.31158,0.1589105,0.5544786,0,0,1.857523
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.7016199,0.7016199,0,0,0,0.7016199,0,0,1.110223E-16,0,0.7385473,0.7016199,0,0,3.585298,1.326921,0,0.7385473,-0.7385473,1.820203,30.33665,0.1589105,0.7717819,0,0,1.326921
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.0635361,0.0635361,0,0,0,0.0635361,0,0,0,0,0.0668801,0.0635361,0,0,4.405906,0.5883738,0,0.0668801,-0.0668801,1.749705,29.16169,0.1589105,0.06988971,0,0,0.5883738
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.216652,0.216652,0,0,0,0.216652,0,0,2.775558E-17,0,0.2280547,0.216652,0,0,4.480217,0.5214937,0,0.2280547,-0.2280547,1.509314,25.15519,0.1589105,0.2383172,0,0,0.5214937
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.733611,0.293439,0,0,0,1.509314,25.15519,0.1589105,0,0,0,0.293439
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1257407,0.1257407,0,0,0,0.1257407,0,0,0,0,0.1323586,0.1257407,0,0,4.733611,0.293439,0,0.1323586,-0.1323586,1.369796,22.82989,0.1589105,0.1383148,0,0,0.293439
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.03584055,0.03584055,0,0,0,0.03584055,0,0,6.938894E-18,0,0.0377269,0.03584055,0,0,4.880676,0.1610803,0,0.0377269,-0.0377269,1.330028,22.1671,0.1589105,0.03942461,0,0,0.1610803
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.157061,0.157061,1.609693,0,0.4955461,0.157061,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.922595,0.1233535,1.38,0,1.38,2.639211,43.98677,0.1590119,0.1727671,0,1.7,0.1233535
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.1525913,0.1525913,1.605223,0,0.4943258,0.1525913,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.542595,1.365353,1.38,0,1.38,3.948394,65.80644,0.1591121,0.1678505,0,1.7,1.365353
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.04398425,0.04398425,1.496616,0,0.4646761,0.04398425,0,0,0,0,0,0,1.452632,1.38,2.162595,2.607353,1.38,0,1.38,5.257577,87.62611,0.1591882,0.04838267,0,1.7,2.607353
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.2074834,0.2074834,0,0,0,0.2074834,0,0,2.775558E-17,0,0.2184035,0.2074834,0,0,0.782595,3.849354,0,0.2184035,-0.2184035,5.027359,83.78916,0.1591882,0.2282317,0,0,3.849354
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01189291,0.01189291,0,0,0,0.01189291,1816.038,0,0,0.2159798,0.01251885,0.01189291,0,0,1.025266,3.63095,0.2034609,0,0.2034609,5.22038,87.00616,0.1591648,0.0130822,0.1727838,0,3.84693
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.4028745,0.4028745,0,0,0,0.4028745,113.9847,0,0,0.4592152,0.4240784,0.4028745,0,0,0.8218046,3.814065,0.03513676,0,0.03513676,5.253713,87.56171,0.1591608,0.4431619,0.3673721,0,4.27328
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.6672096,0.6672096,0,0,0,0.6672096,59.6785,0,1.110223E-16,0.3981807,0.7023259,0.6672096,0,0,0.7866679,3.845688,0,0.3041452,-0.3041452,4.933116,82.21844,0.1591608,0.7339305,0.3185445,0,4.243868
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.04983451,0.04983451,0,0,0,0.04983451,1443.814,0,0,0.7195176,0.05245738,0.04983451,0,0,1.124607,3.541543,0.6670603,0,0.6670603,5.565945,92.76556,0.1590842,0.05481796,0.5756141,0,4.26106
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.4921022,0.4921022,0,0,0,0.4921022,223.1193,0.122426,0,1.097975,0.5180023,0.4921022,0,0,0.4575467,4.141897,0.4575467,0,0.4575467,6.000012,100,0.1590317,0.5413125,0.8783801,0,5.239872
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.029452,1.029452,0,0,0,1.029452,140.9693,0.3675773,0,1.451211,1.083634,1.029452,0,0,0,4.553689,0,0,0,6.000012,100,0.1590317,1.132397,1.160969,0,6.0049
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,0.9931877,0.9931877,0,0,0,0.9931877,122.5659,0.1718491,0,1.21731,1.045461,0.9931877,0,0,0,4.553689,0,0,0,6.000012,100,0.1590317,1.092506,0.9738478,0,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.7454585,0.7454585,0,0,0,0.7454585,118.3092,0.09725319,0,0.8819464,0.7846932,0.7454585,0,0,0,4.553689,0,0,0,6.000012,100,0.1590317,0.8200044,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.4308354,0.4308354,0,0,0,0.4308354,214.4994,0.4706285,0,0.9241394,0.4535109,0.4308354,0,0,0,4.553689,0,0,0,6.000012,100,0.1590317,0.4739189,0.7393115,0,5.477829
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1590317,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1590317,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.041023,1.041023,0,0,0,1.041023,0,0,2.220446E-16,0,1.095813,1.041023,0,0,0,4.553689,0,1.095813,-1.095813,4.844923,80.74856,0.1590317,1.145125,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.5485205,0.5485205,0,0,0,0.5485205,0,0,1.110223E-16,0,0.57739,0.5485205,0,0,1.21757,3.457876,0,0.57739,-0.57739,4.236301,70.60487,0.1590317,0.6033725,0,0,3.457876
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,0.8941001,0.8941001,0,0,0,0.8941001,0,0,1.110223E-16,0,0.9411581,0.8941001,0,0,1.859115,2.880486,0,0.9411581,-0.9411581,3.244233,54.07045,0.1590317,0.9835101,0,0,2.880486
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.5434517,0.5434517,0,0,0,0.5434517,0,0,1.110223E-16,0,0.5720544,0.5434517,0,0,2.904846,1.939328,0,0.5720544,-0.5720544,2.641235,44.02049,0.1590317,0.5977969,0,0,1.939328
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.1378931,0.1378931,0,0,0,0.1378931,0,0,2.775558E-17,0,0.1451506,0.1378931,0,0,3.540462,1.367273,0,0.1451506,-0.1451506,2.488233,41.47046,0.1590317,0.1516824,0,0,1.367273
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.05294609,0.05294609,0,0,0,0.05294609,0,0,6.938894E-18,0,0.05573273,0.05294609,0,0,3.701741,1.222123,0,0.05573273,-0.05573273,2.429485,40.49134,0.1590317,0.0582407,0,0,1.222123
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.343915,0.343915,0,0,0,0.343915,0,0,0,0,0.3620158,0.343915,0,0,3.763666,1.16639,0,0.3620158,-0.3620158,2.047887,34.13139,0.1590317,0.3783064,0,0,1.16639
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.1518308,0.1518308,0,0,0,0.1518308,0,0,0,0,0.1598219,0.1518308,0,0,4.165905,0.8043741,0,0.1598219,-0.1598219,1.87942,31.3236,0.1590317,0.1670139,0,0,0.8043741
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.1499713,0.1499713,0,0,0,0.1499713,0,0,2.775558E-17,0,0.1578645,0.1499713,0,0,4.343485,0.6445522,0,0.1578645,-0.1578645,1.713016,28.55021,0.1590317,0.1649684,0,0,0.6445522
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.2034266,0.2034266,0,0,0,0.2034266,0,0,2.775558E-17,0,0.2141333,0.2034266,0,0,4.51889,0.4866876,0,0.2141333,-0.2141333,1.4873,24.78828,0.1590317,0.2237693,0,0,0.4866876
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.3614711,0.3614711,1.7,0,0.5202,0.3614711,0,0,0,0,0,0,1.338529,1.271603,4.756816,0.2725543,1.271603,0,1.271603,2.693648,44.89404,0.1591647,0.3976181,0,1.7,0.2725543
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.2095756,0.2095756,1.662207,0,0.5098826,0.2095756,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.485214,1.416997,1.38,0,1.38,4.002831,66.71371,0.1592767,0.2305331,0,1.7,1.416997
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.105214,2.658997,1.38,0,1.38,5.312014,88.53339,0.1593429,0,0,1.7,2.658997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.241774,1.241774,0,0,0,1.241774,43.06052,0,0,0.5347143,1.307131,1.241774,0,0,0.7252137,3.900997,0,0.7724162,-0.7724162,4.497816,74.96345,0.1593429,1.365951,0.4277714,0,4.435711
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,1.532174,1.532174,1.7,0,0.5202,1.532174,68.07922,0,0,1.043092,0,0,0.1678263,0.159435,1.583454,3.12858,1.202527,0,1.202527,5.638633,93.97703,0.1594578,1.685391,0.8344736,1.7,4.171672
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.009327,1.009327,0,0,0,1.009327,142.783,0,0,1.441147,1.062449,1.009327,0,0,0.380927,4.210855,0.3786978,0,0.3786978,5.997897,99.96475,0.1594144,1.110259,1.152918,0,5.652001
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.657841,0.657841,0,0,0,0.657841,239.1163,0.878312,0,1.573005,0.6924642,0.657841,0,0,0.00222914,4.551683,0.00222914,0,0.00222914,6.000012,100,0.1594141,0.7236251,1.258404,0,6.124688
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,0.955945,0.955945,0,0,0,0.955945,140.7903,0.3396196,0,1.345878,1.006258,0.955945,0,0,0,4.553689,0,0,0,6.000012,100,0.1594141,1.05154,1.076702,0,5.899567
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.26338,1.26338,0.425,0,0.172125,1.26338,108.745,0.4913568,0,1.373862,0.8825048,0.8383795,0,0,0,4.553689,0,0,0,6.000012,100,0.1594141,1.389717,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.2674296,0.2674296,0,0,0,0.2674296,548.852,1.186288,0,1.467793,0.2815049,0.2674296,0,0,0,4.553689,0,0,0,6.000012,100,0.1594141,0.2941726,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,0.9964476,0.9964476,0,0,0,0.9964476,106.5116,0.01244048,0,1.061333,1.048892,0.9964476,0,0,0,4.553689,0,0,0,6.000012,100,0.1594141,1.096092,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1594141,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.3720396,0.3720396,0,0,0,0.3720396,154.4833,0.1831186,0,0.5747393,0.3916207,0.3720396,0,0,0,4.553689,0,0,0,6.000012,100,0.1594141,0.4092436,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,0.9378717,0.9378717,0,0,0,0.9378717,35.22026,0,1.110223E-16,0.3303208,0.9872334,0.9378717,0,0,0,4.553689,0,0.6569126,-0.6569126,5.307565,88.45924,0.1594141,1.031659,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,0.8383816,0.8383816,0,0,0,0.8383816,0,0,1.110223E-16,0,0.882507,0.8383816,0,0,0.7299029,3.896776,0,0.882507,-0.882507,4.377321,72.95521,0.1594141,0.9222198,0,0,3.896776
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,0.8583977,0.8583977,0,0,0,0.8583977,0,0,1.110223E-16,0,0.9035766,0.8583977,0,0,1.710466,3.014269,0,0.9035766,-0.9035766,3.424868,57.08102,0.1594141,0.9442375,0,0,3.014269
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.5601825,0.5601825,0,0,0,0.5601825,0,0,1.110223E-16,0,0.5896657,0.5601825,0,0,2.71444,2.110693,0,0.5896657,-0.5896657,2.803306,46.72167,0.1594141,0.6162007,0,0,2.110693
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,0.8550619,0.8550619,0,0,0,0.8550619,0,0,1.110223E-16,0,0.9000652,0.8550619,0,0,3.369624,1.521027,0,0.9000652,-0.9000652,1.854554,30.90917,0.1594141,0.9405681,0,0,1.521027
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.2996236,0.2996236,0,0,0,0.2996236,0,0,0,0,0.3153933,0.2996236,0,0,4.369697,0.6209619,0,0.3153933,-0.3153933,1.5221,25.36828,0.1594141,0.329586,0,0,0.6209619
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.2239238,0.2239238,0,0,0,0.2239238,0,0,2.775558E-17,0,0.2357093,0.2239238,0,0,4.720134,0.3055687,0,0.2357093,-0.2357093,1.273641,21.2273,0.1594141,0.2463162,0,0,0.3055687
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.982033,0.06985935,0,0,0,1.273641,21.2273,0.1594141,0,0,0,0.06985935
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.3784887,0.3784887,1.7,0,0.5202,0.3784887,0,0,0,0,0,0,1.321511,1.255436,4.982033,0.06985935,1.255436,0,1.255436,2.464652,41.07744,0.1595481,0.4163376,0,1.7,0.06985935
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.726597,1.199751,1.38,0,1.38,3.773834,62.89711,0.1596137,0,0,1.7,1.199751
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.1852552,0.1852552,1.637887,0,0.5032431,0.1852552,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.346597,2.441751,1.38,0,1.38,5.083017,84.71679,0.1597195,0.2037807,0,1.7,2.441751
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.2505295,0.2505295,0,0,0,0.2505295,0,0,0,0,0.2637153,0.2505295,0,0,0.9665971,3.683752,0,0.2637153,-0.2637153,4.805037,80.08379,0.1597195,0.2755824,0,0,3.683752
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1112794,0.1112794,0,0,0,0.1112794,0,0,1.387779E-17,0,0.1171362,0.1112794,0,0,1.259614,3.420036,0,0.1171362,-0.1171362,4.681565,78.02592,0.1597195,0.1224073,0,0,3.420036
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.389766,3.3029,0,0,0,4.681565,78.02592,0.1597195,0,0,0,3.3029
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.182918,1.182918,0,0,0,1.182918,40.69332,0,2.220446E-16,0.4813685,1.245176,1.182918,0,0,1.389766,3.3029,0,0.763808,-0.763808,3.876441,64.60721,0.1597195,1.301209,0.3850948,0,3.784269
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,2.121603,2.121603,1.7,0,0.5202,2.121603,51.59577,0,0,1.094658,0.4437927,0.4216031,0,0,2.238441,2.539092,0.6508648,0,0.6508648,4.493905,74.89827,0.1597794,2.333763,0.875726,1.7,3.633749
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.4646,0.4646,0.6039461,0,0.2209773,0.4646,310.1369,0,0,1.440896,0,0,0.1393461,0.1323788,1.587576,3.12487,1.573275,0,1.573275,5.986444,99.77388,0.1596384,0.5110601,1.152717,1.7,4.565766
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.562496,0.562496,0,0,0,0.562496,279.1309,0.9636978,0,1.5701,0.592101,0.562496,0,0,0.01430131,4.540818,0.01430131,0,0.01430131,6.000012,100,0.1596368,0.6187456,1.25608,0,6.110918
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.2969189,0.2969189,0,0,0,0.2969189,630.4694,1.559437,0,1.871983,0.3125463,0.2969189,0,0,0,4.553689,0,0,0,6.000012,100,0.1596368,0.3266108,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,1.430575,1.430575,0.425,0,0.172125,1.430575,142.9664,0.9867417,0,2.045241,1.0585,1.005575,0,0,0,4.553689,0,0,0,6.000012,100,0.1596368,1.573632,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.3784651,0.3784651,0,0,0,0.3784651,524.91,1.588217,0,1.986601,0.3983844,0.3784651,0,0,0,4.553689,0,0,0,6.000012,100,0.1596368,0.4163117,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.3838511,0.3838511,0,0,0,0.3838511,440.9399,1.288499,0,1.692553,0.4040538,0.3838511,0,0,0,4.553689,0,0,0,6.000012,100,0.1596368,0.4222362,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.7151818,0.7151818,0,0,0,0.7151818,184.2064,0.5645875,0,1.31741,0.7528229,0.7151818,0,0,0,4.553689,0,0,0,6.000012,100,0.1596368,0.7867,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.4279801,0.4279801,0,0,0,0.4279801,189.5194,0.3605998,0,0.8111052,0.4505054,0.4279801,0,0,0,4.553689,0,0,0,6.000012,100,0.1596368,0.4707781,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.6840982,0.6840982,0,0,0,0.6840982,45.70177,0,0,0.312645,0.7201034,0.6840982,0,0,0,4.553689,0,0.4074584,-0.4074584,5.570513,92.8417,0.1596368,0.752508,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.1627854,0.1627854,0,0,0,0.1627854,0,0,2.775558E-17,0,0.171353,0.1627854,0,0,0.4527315,4.146231,0,0.171353,-0.171353,5.389891,89.83134,0.1596368,0.1790639,0,0,4.146231
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.669972,0.669972,0,0,0,0.669972,0,0,1.110223E-16,0,0.7052337,0.669972,0,0,0.6431237,3.974878,0,0.7052337,-0.7052337,4.64651,77.44167,0.1596368,0.7369692,0,0,3.974878
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.3796242,0.3796242,0,0,0,0.3796242,0,0,0,0,0.3996045,0.3796242,0,0,1.426717,3.269644,0,0.3996045,-0.3996045,4.22529,70.42135,0.1596368,0.4175867,0,0,3.269644
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.255947,1.255947,1.7,0,0.5202,1.255947,0,0,0,0,0,0,0.4440525,0.4218499,1.870722,2.870039,0.4218499,0,0.4218499,4.625492,77.09137,0.1596849,1.381542,0,1.7,2.870039
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.2914422,0.2914422,1.7,0,0.5202,0.2914422,0,0,0,0,0,0,1.408558,1.33813,1.448872,3.249704,1.33813,0,1.33813,5.894953,98.24902,0.1598086,0.3205864,0,1.7,3.249704
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.158068,0.158068,0,0,0,0.158068,0,0,0,0,0.1663873,0.158068,0,0,0.1107418,4.454021,0,0.1663873,-0.1663873,5.719565,95.3259,0.1598086,0.1738748,0,0,4.454021
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.2749999,0.2749999,0,0,0,0.2749999,0,0,0,0,0.2894736,0.2749999,0,0,0.2956166,4.287634,0,0.2894736,-0.2894736,5.414433,90.24038,0.1598086,0.3024999,0,0,4.287634
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.3040319,0.3040319,0,0,0,0.3040319,0,0,5.551115E-17,0,0.3200336,0.3040319,0,0,0.6172539,3.99816,0,0.3200336,-0.3200336,5.077088,84.61797,0.1598086,0.3344351,0,0,3.99816
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9728468,3.678127,0,0,0,5.077088,84.61797,0.1598086,0,0,0,3.678127
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.3124654,0.3124654,0,0,0,0.3124654,0,0,5.551115E-17,0,0.3289109,0.3124654,0,0,0.9728468,3.678127,0,0.3289109,-0.3289109,4.730386,78.83961,0.1598086,0.3437119,0,0,3.678127
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.338303,3.349216,0,0,0,4.730386,78.83961,0.1598086,0,0,0,3.349216
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1039446,0.1039446,0,0,0,0.1039446,0,0,1.387779E-17,0,0.1094154,0.1039446,0,0,1.338303,3.349216,0,0.1094154,-0.1094154,4.615052,76.91738,0.1598086,0.114339,0,0,3.349216
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1031903,0.1031903,0,0,0,0.1031903,0,0,0,0,0.1086214,0.1031903,0,0,1.459876,3.2398,0,0.1086214,-0.1086214,4.500555,75.0091,0.1598086,0.1135093,0,0,3.2398
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.05225437,0.05225437,0,0,0,0.05225437,1164.48,0,0,0.6084917,0.0550046,0.05225437,0,0,1.580567,3.131179,0.5534871,0,0.5534871,5.025639,83.76048,0.1597454,0.0574798,0.4867933,0,3.739671
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.172241,1.172241,0,0,0,1.172241,97.43021,0,0,1.142117,1.233938,1.172241,0,0,1.027079,3.629318,0,0.09182108,-0.09182108,4.928851,82.14735,0.1597454,1.289465,0.9136933,0,4.771434
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,0.9866086,0.9866086,0,0,0,0.9866086,155.9872,0,0,1.538983,1.038535,0.9866086,0,0,1.129103,3.537496,0.500448,0,0.500448,5.403618,90.06011,0.1596884,1.085269,1.231187,0,5.07648
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,0.7680231,0.7680231,0,0,0,0.7680231,245.4002,0.4476297,0,1.88473,0.8084454,0.7680231,0,0,0.6286548,3.9879,0.6286548,0,0.6286548,6.000012,100,0.1596167,0.8448254,1.507784,0,5.87263
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.1904467,0.1904467,0,0,0,0.1904467,1056.843,1.812252,0,2.012722,0.2004702,0.1904467,0,0,0,4.553689,0,0,0,6.000012,100,0.1596167,0.2094913,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,0.8523268,0.8523268,0,0,0,0.8523268,224.8602,1.019358,0,1.916544,0.897186,0.8523268,0,0,0,4.553689,0,0,0,6.000012,100,0.1596167,0.9375594,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.23542,1.23542,0,0,0,1.23542,142.0849,0.4549028,0,1.755344,1.300442,1.23542,0,0,0,4.553689,0,0,0,6.000012,100,0.1596167,1.358961,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596167,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.002255,1.002255,0,0,0,1.002255,112.7784,0.07532149,0,1.130327,1.055005,1.002255,0,0,0,4.553689,0,0,0,6.000012,100,0.1596167,1.10248,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,0.853629,0.853629,0,0,0,0.853629,68.23543,0,1.110223E-16,0.5824774,0.8985568,0.853629,0,0,0,4.553689,0,0.3160794,-0.3160794,5.666835,94.44706,0.1596167,0.9389919,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.017208,1.017208,0,0,0,1.017208,25.50715,0,0,0.2594608,1.070745,1.017208,0,0,0.3511994,4.237609,0,0.8112844,-0.8112844,4.811666,80.19427,0.1596167,1.118929,0.2075686,0,4.49707
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,2.688646,2.688646,1.7,0,0.5202,2.688646,0,0,0,0,1.04068,0.9886461,0,0,1.252626,3.426325,0,1.04068,-1.04068,3.714693,61.91143,0.1596167,2.957511,0,1.7,3.426325
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.2305686,0.2305686,1.6832,0,0.5156137,0.2305686,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.408938,2.385645,1.38,0,1.38,5.023876,83.73109,0.1597318,0.2536255,0,1.7,2.385645
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.6198148,0.6198148,0,0,0,0.6198148,0,0,1.110223E-16,0,0.6524366,0.6198148,0,0,1.028938,3.627645,0,0.6524366,-0.6524366,4.336147,72.26897,0.1597318,0.6817963,0,0,3.627645
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.4477847,0.4477847,0,0,0,0.4477847,0,0,5.551115E-17,0,0.4713523,0.4477847,0,0,1.753867,2.975208,0,0.4713523,-0.4713523,3.839298,63.98818,0.1597318,0.4925631,0,0,2.975208
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.1496875,0.1496875,0,0,0,0.1496875,0,0,2.775558E-17,0,0.1575658,0.1496875,0,0,2.277592,2.503856,0,0.1575658,-0.1575658,3.673209,61.22004,0.1597318,0.1646563,0,0,2.503856
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1169046,0.1169046,0,0,0,0.1169046,0,0,1.387779E-17,0,0.1230575,0.1169046,0,0,2.452665,2.34629,0,0.1230575,-0.1230575,3.543495,59.05814,0.1597318,0.1285951,0,0,2.34629
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.127637,0.127637,0,0,0,0.127637,0,0,2.775558E-17,0,0.1343548,0.127637,0,0,2.589396,2.223233,0,0.1343548,-0.1343548,3.401873,56.69777,0.1597318,0.1404007,0,0,2.223233
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.2721374,0.2721374,0,0,0,0.2721374,0,0,0,0,0.2864605,0.2721374,0,0,2.738679,2.088878,0,0.2864605,-0.2864605,3.099917,51.66518,0.1597318,0.2993512,0,0,2.088878
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.12667,0.12667,0,0,0,0.12667,0,0,0,0,0.1333368,0.12667,0,0,3.056968,1.802418,0,0.1333368,-0.1333368,2.959368,49.3227,0.1597318,0.139337,0,0,1.802418
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.07549487,0.07549487,0,0,0,0.07549487,0,0,0,0,0.07946829,0.07549487,0,0,3.20512,1.669081,0,0.07946829,-0.07946829,2.875601,47.92659,0.1597318,0.08304436,0,0,1.669081
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.293418,1.589612,0,0,0,2.875601,47.92659,0.1597318,0,0,0,1.589612
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.1816943,0.1816943,0,0,0,0.1816943,0,0,2.775558E-17,0,0.1912571,0.1816943,0,0,3.293418,1.589612,0,0.1912571,-0.1912571,2.673998,44.56655,0.1597318,0.1998637,0,0,1.589612
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.1955932,0.1955932,0,0,0,0.1955932,0,0,2.775558E-17,0,0.2058876,0.1955932,0,0,3.505926,1.398355,0,0.2058876,-0.2058876,2.456974,40.94948,0.1597318,0.2151526,0,0,1.398355
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.4640225,0.4640225,0,0,0,0.4640225,99.08597,0,0,0.4597812,0.4884448,0.4640225,0,0,3.73469,1.192468,0,0.02866355,-0.02866355,2.42676,40.44592,0.1597318,0.5104248,0.367825,0,1.652249
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,0.9482417,0.9482417,0,0,0,0.9482417,79.86063,0,0,0.7572718,0.9981491,0.9482417,0,0,3.766539,1.163804,0,0.2408773,-0.2408773,2.172853,36.21414,0.1597318,1.043066,0.6058174,0,1.921076
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.2404249,0.2404249,0,0,0,0.2404249,469.853,0,0,1.129644,0.2530788,0.2404249,0,0,4.03418,0.9229268,0.8765648,0,0.8765648,3.004435,50.07382,0.159632,0.2644674,0.9037149,0,2.05257
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,0.9418293,0.9418293,0,0,0,0.9418293,174.6417,0,0,1.644827,0.9913993,0.9418293,0,0,3.157615,1.711835,0.6534278,0,0.6534278,3.624331,60.4054,0.1595577,1.036012,1.315862,0,3.356662
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.2210154,0.2210154,0,0,0,0.2210154,776.933,0,0,1.717142,0.2326478,0.2210154,0,0,2.504188,2.29992,1.484494,0,1.484494,5.032646,83.87726,0.1593892,0.2431169,1.373713,0,4.017062
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,0.9960579,0.9960579,0,0,0,0.9960579,162.6039,0,0,1.619629,1.048482,0.9960579,0,0,1.019694,3.635965,0.571147,0,0.571147,5.574483,92.90787,0.1593245,1.095664,1.295703,0,5.255594
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.411933,0,1.86048,0,0,0,0,0.4485468,4.149997,0.4485468,0,0.4485468,6.000012,100,0.1592737,0,1.488384,0,6.010477
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.2553418,0.2553418,0,0,0,0.2553418,644.9802,1.378123,0,1.646904,0.2687808,0.2553418,0,0,0,4.553689,0,0,0,6.000012,100,0.1592737,0.280876,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.6982562,0.6982562,0,0,0,0.6982562,178.9805,0.514736,0,1.249743,0.7350065,0.6982562,0,0,0,4.553689,0,0,0,6.000012,100,0.1592737,0.7680818,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1592737,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.35574,0.35574,0,0,0,0.35574,93.79826,5.551115E-17,0,0.3336779,0.3744631,0.35574,0,0,0,4.553689,0,0.04078522,-0.04078522,5.957021,99.28348,0.1592737,0.391314,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.076552,1.076552,0,0,0,1.076552,0,0,0,0,1.133213,1.076552,0,0,0.04531691,4.512904,0,1.133213,-1.133213,4.762509,79.37499,0.1592737,1.184208,0,0,4.512904
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,1.532009,1.532009,1.7,0,0.5202,1.532009,0,0,0,0,0,0,0.1679913,0.1595917,1.304443,3.379691,0.1595917,0,0.1595917,4.913911,81.89835,0.1592919,1.68521,0,1.7,3.379691
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.3439957,0.3439957,0,0,0,0.3439957,0,0,5.551115E-17,0,0.3621007,0.3439957,0,0,1.144851,3.523323,0,0.3621007,-0.3621007,4.532224,75.53691,0.1592919,0.3783952,0,0,3.523323
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547185,3.161222,0,0,0,4.532224,75.53691,0.1592919,0,0,0,3.161222
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.1759759,0.1759759,0,0,0,0.1759759,0,0,2.775558E-17,0,0.1852378,0.1759759,0,0,1.547185,3.161222,0,0.1852378,-0.1852378,4.336966,72.28262,0.1592919,0.1935735,0,0,3.161222
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.2155776,0.2155776,0,0,0,0.2155776,0,0,0,0,0.2269238,0.2155776,0,0,1.753005,2.975985,0,0.2269238,-0.2269238,4.097767,68.29598,0.1592919,0.2371354,0,0,2.975985
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.1891439,0.1891439,0,0,0,0.1891439,0,0,2.775558E-17,0,0.1990989,0.1891439,0,0,2.005142,2.749061,0,0.1990989,-0.1990989,3.887898,64.79818,0.1592919,0.2080583,0,0,2.749061
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.3172433,0.3172433,0,0,0,0.3172433,0,0,5.551115E-17,0,0.3339404,0.3172433,0,0,2.226363,2.549962,0,0.3339404,-0.3339404,3.535894,58.93145,0.1592919,0.3489677,0,0,2.549962
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.597408,2.216022,0,0,0,3.535894,58.93145,0.1592919,0,0,0,2.216022
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.1888692,0.1888692,0,0,0,0.1888692,0,0,2.775558E-17,0,0.1988097,0.1888692,0,0,2.597408,2.216022,0,0.1988097,-0.1988097,3.326331,55.43873,0.1592919,0.2077561,0,0,2.216022
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.05384883,0.05384883,0,0,0,0.05384883,0,0,6.938894E-18,0,0.05668297,0.05384883,0,0,2.818308,2.017212,0,0.05668297,-0.05668297,3.266582,54.44292,0.1592919,0.05923371,0,0,2.017212
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.04438651,0.04438651,0,0,0,0.04438651,0,0,6.938894E-18,0,0.04672265,0.04438651,0,0,2.881289,1.960529,0,0.04672265,-0.04672265,3.217331,53.62209,0.1592919,0.04882517,0,0,1.960529
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.2132184,0.2132184,0,0,0,0.2132184,0,0,2.775558E-17,0,0.2244404,0.2132184,0,0,2.933203,1.913806,0,0.2244404,-0.2244404,2.980751,49.67908,0.1592919,0.2345402,0,0,1.913806
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,0.9734169,0.9734169,0,0,0,0.9734169,40.3753,0,1.110223E-16,0.39302,1.024649,0.9734169,0,0,3.182581,1.689366,0,0.6316293,-0.6316293,2.314955,38.5825,0.1592919,1.070759,0.314416,0,2.082386
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.5033294,0.5033294,0,0,0,0.5033294,142.5791,0,0,0.7176424,0.5298204,0.5033294,0,0,3.884392,1.057737,0.187822,0,0.187822,2.493138,41.55222,0.1592706,0.5536624,0.574114,0,1.775379
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.4438502,0.4438502,0,0,0,0.4438502,296.2916,0,0,1.315091,0.4672107,0.4438502,0,0,3.696569,1.226776,0.8478801,0,0.8478801,3.297508,54.95836,0.1591747,0.4882352,1.052073,0,2.541867
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.5777433,0.5777433,0,0,0,0.5777433,182.2043,0,0,1.052673,0.6081508,0.5777433,0,0,2.848689,1.989869,0.4445222,0,0.4445222,3.719219,61.98686,0.1591244,0.6355177,0.8421385,0,3.042542
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1379924,0.1379924,0,0,0,0.1379924,1143.084,0,0,1.577369,0.1452551,0.1379924,0,0,2.404167,2.389939,1.432113,0,1.432113,5.077841,84.63052,0.1589628,0.1517916,1.261895,0,3.967307
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,0.9587731,0.9587731,0,0,0,0.9587731,159.5636,0,0,1.529853,1.009235,0.9587731,0,0,0.9720536,3.678841,0.520618,0,0.520618,5.571743,92.86219,0.1589041,1.05465,1.223882,0,5.208694
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.6166681,0.6166681,0,0,0,0.6166681,282.6933,0.6427197,0,1.74328,0.6491243,0.6166681,0,0,0.4514356,4.147397,0.4514356,0,0.4514356,6.000012,100,0.1588533,0.678335,1.394624,0,5.890676
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.4975798,0.4975798,0,0,0,0.4975798,305.9879,0.9987656,0,1.522534,0.5237682,0.4975798,0,0,0,4.553689,0,0,0,6.000012,100,0.1588533,0.5473378,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,0.8804215,0.8804215,0,0,0,0.8804215,150.232,0.3959155,0,1.322675,0.9267595,0.8804215,0,0,0,4.553689,0,0,0,6.000012,100,0.1588533,0.9684637,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.4948088,0.4948088,0,0,0,0.4948088,181.0292,0.374897,0,0.8957484,0.5208514,0.4948088,0,0,0,4.553689,0,0,0,6.000012,100,0.1588533,0.5442897,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.3081003,0.3081003,0,0,0,0.3081003,88.91987,0,0,0.2739624,0.3243161,0.3081003,0,0,0,4.553689,0,0.05035374,-0.05035374,5.946935,99.11538,0.1588533,0.3389103,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.4482114,0.4482114,0,0,0,0.4482114,0,0,5.551115E-17,0,0.4718014,0.4482114,0,0,0.05594859,4.503335,0,0.4718014,-0.4718014,5.449612,90.82669,0.1588533,0.4930325,0,0,4.503335
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,1.664492,1.664492,1.7,0,0.5202,1.664492,0,0,0,0,0,0,0.03550807,0.03373266,0.5801724,4.031534,0.03373266,0,0.03373266,5.481614,91.36005,0.1588571,1.830941,0,1.7,4.031534
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.281907,1.281907,1.7,0,0.5202,1.281907,0,0,0,0,0,0,0.4180931,0.3971884,0.5464398,4.061893,0.3971884,0,0.3971884,5.85842,97.64014,0.1589023,1.410098,0,1.7,4.061893
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.3188753,0.3188753,0,0,0,0.3188753,0,0,5.551115E-17,0,0.3356582,0.3188753,0,0,0.1492513,4.419363,0,0.3356582,-0.3356582,5.504605,91.74323,0.1589023,0.3507628,0,0,4.419363
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.1392629,0.1392629,0,0,0,0.1392629,0,0,2.775558E-17,0,0.1465925,0.1392629,0,0,0.5222049,4.083704,0,0.1465925,-0.1465925,5.350083,89.16787,0.1589023,0.1531892,0,0,4.083704
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.2103904,0.2103904,0,0,0,0.2103904,0,0,2.775558E-17,0,0.2214636,0.2103904,0,0,0.6850855,3.937112,0,0.2214636,-0.2214636,5.11664,85.27716,0.1589023,0.2314294,0,0,3.937112
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.3053205,0.3053205,0,0,0,0.3053205,0,0,0,0,0.32139,0.3053205,0,0,0.9311561,3.715648,0,0.32139,-0.32139,4.777865,79.63092,0.1589023,0.3358526,0,0,3.715648
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.06289382,0.06289382,0,0,0,0.06289382,0,0,1.387779E-17,0,0.06620402,0.06289382,0,0,1.288256,3.394258,0,0.06620402,-0.06620402,4.70808,78.46784,0.1589023,0.0691832,0,0,3.394258
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361816,3.328054,0,0,0,4.70808,78.46784,0.1589023,0,0,0,3.328054
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.3246256,0.3246256,0,0,0,0.3246256,0,0,5.551115E-17,0,0.3417112,0.3246256,0,0,1.361816,3.328054,0,0.3417112,-0.3417112,4.347885,72.4646,0.1589023,0.3570882,0,0,3.328054
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.2177662,0.2177662,0,0,0,0.2177662,0,0,2.775558E-17,0,0.2292276,0.2177662,0,0,1.741495,2.986343,0,0.2292276,-0.2292276,4.106257,68.43748,0.1589023,0.2395429,0,0,2.986343
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.1550833,0.1550833,0,0,0,0.1550833,0,0,2.775558E-17,0,0.1632456,0.1550833,0,0,1.996193,2.757116,0,0.1632456,-0.1632456,3.934181,65.56956,0.1589023,0.1705916,0,0,2.757116
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.3119489,0.3119489,0,0,0,0.3119489,0,0,5.551115E-17,0,0.3283673,0.3119489,0,0,2.177577,2.59387,0,0.3283673,-0.3283673,3.588052,59.80075,0.1589023,0.3431438,0,0,2.59387
