Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.119335,1.119335,0,0,0,1.119335,6.77607,0,2.220446E-16,0.07584693,1.178247,1.119335,0,0,2.542429,2.265503,0,1.102401,-1.102401,2.42602,40.43358,0.1589023,1.231269,0.06067754,0,2.34135
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.6119488,0.6119488,0,0,0,0.6119488,55.85963,0,0,0.3418324,0.6441567,0.6119488,0,0,3.767318,1.163102,0,0.3023243,-0.3023243,2.107342,35.1223,0.1589023,0.6731437,0.2734659,0,1.504935
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,0,0,0,0,0,0,0.6154496,0,0,0,0,4.103234,0.8607779,0.6154496,0,0.6154496,2.691209,44.85339,0.158833,0,0.4923597,0,1.476228
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.153751,1.153751,0,0,0,1.153751,63.57006,0,0,0.7334403,1.214475,1.153751,0,0,3.487785,1.414683,0,0.4810346,-0.4810346,2.184154,36.40249,0.158833,1.269126,0.5867523,0,2.148123
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,0.7929428,0.7929428,0,0,0,0.7929428,138.547,0,0,1.098598,0.8346766,0.7929428,0,0,4.022268,0.933648,0.2639214,0,0.2639214,2.434532,40.57545,0.1588033,0.872237,0.8788784,0,2.032246
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0,0,0.9132987,0,0,0,0,3.758346,1.171177,0.9132987,0,0.9132987,3.300963,55.01594,0.1587007,0,0.730639,0,2.084476
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.5343872,0.5343872,0,0,0,0.5343872,182.3613,0,0,0.9745156,0.5625128,0.5343872,0,0,2.845047,1.993146,0.4120028,0,0.4120028,3.691823,61.53026,0.1586544,0.5878258,0.7796125,0,2.967662
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,0.9334849,0.9334849,0,0,0,0.9334849,121.4725,0,0,1.133928,0.9826156,0.9334849,0,0,2.433045,2.363949,0.1513121,0,0.1513121,3.83537,63.92271,0.1586374,1.026833,0.9071422,0,3.497876
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,0.8406891,0.8406891,0,0,0,0.8406891,92.74095,0,1.110223E-16,0.7796631,0.8849359,0.8406891,0,0,2.281733,2.500129,0,0.1052728,-0.1052728,3.724403,62.07326,0.1586374,0.9247581,0.6237305,0,3.279793
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.007078,1.007078,0,0,0,1.007078,55.27462,0,0,0.5566588,1.060083,1.007078,0,0,2.398702,2.394857,0,0.5034238,-0.5034238,3.193748,53.22902,0.1586374,1.107786,0.445327,0,2.951515
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,1.67501,1.67501,1.7,0,0.5202,1.67501,12.43551,0,0,0.2082961,0,0,0.02498971,0.02374022,2.958062,1.891433,0.2320363,0,0.2320363,3.413877,56.89783,0.1586592,1.842511,0.1666369,1.7,2.099729
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,1.604277,1.604277,1.7,0,0.5202,1.604277,0,1.387779E-17,0,0,0,0,0.09572295,0.0909368,2.726026,2.100266,0.0909368,0,0.0909368,3.500147,58.33567,0.1586696,1.764705,0,1.7,2.100266
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,2.194017,2.194017,1.7,0,0.5202,2.194017,0,0,0,0,0.5200176,0.4940167,0,0,2.635089,2.182109,0,0.5200176,-0.5200176,2.952,49.19991,0.1586696,2.413418,0,1.7,2.182109
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.5634132,0.5634132,1.7,0,0.5202,0.5634132,0,0,0,0,0,0,1.136587,1.079757,3.212886,1.662091,1.079757,0,1.079757,3.976348,66.27234,0.1587921,0.6197546,0,1.7,1.662091
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.7051227,0.7051227,1.7,0,0.5202,0.7051227,0,0,0,0,0,0,0.9948773,0.9451334,2.133129,2.633873,0.9451334,0,0.9451334,4.872981,81.21618,0.1588993,0.7756349,0,1.7,2.633873
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.2411266,0.2411266,0,0,0,0.2411266,0,0,5.551115E-17,0,0.2538175,0.2411266,0,0,1.187996,3.484493,0,0.2538175,-0.2538175,4.605433,76.75707,0.1588993,0.2652393,0,0,3.484493
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.0872672,0.0872672,0,0,0,0.0872672,0,0,1.387779E-17,0,0.09186021,0.0872672,0,0,1.470015,3.230675,0,0.09186021,-0.09186021,4.508604,75.14325,0.1588993,0.09599392,0,0,3.230675
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.06925093,0.06925093,0,0,0,0.06925093,0,0,1.387779E-17,0,0.07289571,0.06925093,0,0,1.572082,3.138815,0,0.07289571,-0.07289571,4.431766,73.86261,0.1588993,0.07617602,0,0,3.138815
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.653077,3.06592,0,0,0,4.431766,73.86261,0.1588993,0,0,0,3.06592
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.08342119,0.08342119,0,0,0,0.08342119,0,0,0,0,0.08781177,0.08342119,0,0,1.653077,3.06592,0,0.08781177,-0.08781177,4.339204,72.31992,0.1588993,0.0917633,0,0,3.06592
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.750646,2.978108,0,0,0,4.339204,72.31992,0.1588993,0,0,0,2.978108
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.07664506,0.07664506,0,0,0,0.07664506,0,0,0,0,0.08067901,0.07664506,0,0,1.750646,2.978108,0,0.08067901,-0.08067901,4.25416,70.90253,0.1588993,0.08430956,0,0,2.978108
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.840289,2.897429,0,0,0,4.25416,70.90253,0.1588993,0,0,0,2.897429
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.2104505,0.2104505,0,0,0,0.2104505,0,0,2.775558E-17,0,0.2215268,0.2104505,0,0,1.840289,2.897429,0,0.2215268,-0.2215268,4.020651,67.01071,0.1588993,0.2314955,0,0,2.897429
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,0.804063,0.804063,0,0,0,0.804063,35.10749,0,0,0.2822863,0.846382,0.804063,0,0,2.08643,2.675902,0,0.5640957,-0.5640957,3.426042,57.10058,0.1588993,0.8844692,0.2258291,0,2.958188
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.6706266,0.6706266,0,0,0,0.6706266,127.6868,0,0,0.8563015,0.7059227,0.6706266,0,0,2.713203,2.111806,0.1503789,0,0.1503789,3.568703,59.47827,0.1588824,0.7376893,0.6850412,0,2.968108
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.3598315,0.3598315,0,0,0,0.3598315,382.4729,0,0,1.376258,0.3787699,0.3598315,0,0,2.562824,2.247147,0.9974877,0,0.9974877,4.515003,75.24991,0.1587706,0.3958146,1.101006,0,3.623405
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.4577546,0.4577546,0,0,0,0.4577546,337.308,0,0,1.544043,0.4818469,0.4577546,0,0,1.565336,3.144886,1.062196,0,1.062196,5.522691,92.04467,0.1586516,0.50353,1.235234,0,4.688929
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.057163,0,1.560304,0,0,0,0,0.5031404,4.100863,0.5031404,0,0.5031404,6.000012,100,0.1585954,0,1.248243,0,5.661167
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.017086,1.017086,0,0,0,1.017086,129.947,0.2510555,0,1.321672,1.070617,1.017086,0,0,0,4.553689,0,0,0,6.000012,100,0.1585954,1.118794,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1585954,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.7185128,0.7185128,0,0,0,0.7185128,212.5505,0.770873,0,1.527202,0.7563293,0.7185128,0,0,0,4.553689,0,0,0,6.000012,100,0.1585954,0.7903641,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.00401646,0.00401646,0,0,0,0.00401646,29034.42,1.161928,0,1.166156,0.004227852,0.00401646,0,0,0,4.553689,0,0,0,6.000012,100,0.1585954,0.004418106,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.4321804,0.4321804,0,0,0,0.4321804,121.5387,0.07033961,0,0.5252663,0.4549268,0.4321804,0,0,0,4.553689,0,0,0,6.000012,100,0.1585954,0.4753985,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.2417382,0,0.2417382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1585954,0,0.1933905,0,4.795427
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.3189013,0.3189013,0,0,0,0.3189013,0,0,5.551115E-17,0,0.3356856,0.3189013,0,0,0,4.553689,0,0.3356856,-0.3356856,5.646168,94.10262,0.1585954,0.3507915,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.372984,4.218003,0,0,0,5.646168,94.10262,0.1585954,0,0,0,4.218003
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.5226117,0.5226117,0,0,0,0.5226117,0,0,1.110223E-16,0,0.5501176,0.5226117,0,0,0.372984,4.218003,0,0.5501176,-0.5501176,5.066293,84.43806,0.1585954,0.5748729,0,0,4.218003
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,0.7778841,0.7778841,0,0,0,0.7778841,0,0,1.110223E-16,0,0.8188254,0.7778841,0,0,0.9842258,3.667886,0,0.8188254,-0.8188254,4.203176,70.05279,0.1585954,0.8556725,0,0,3.667886
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1211165,0.1211165,0,0,0,0.1211165,0,0,1.387779E-17,0,0.1274911,0.1211165,0,0,1.894032,2.84906,0,0.1274911,-0.1274911,4.068788,67.813,0.1585954,0.1332282,0,0,2.84906
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.07184041,0.07184041,0,0,0,0.07184041,0,0,1.387779E-17,0,0.07562148,0.07184041,0,0,2.035689,2.721569,0,0.07562148,-0.07562148,3.989076,66.48447,0.1585954,0.07902444,0,0,2.721569
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.07823246,0.07823246,0,0,0,0.07823246,0,0,1.387779E-17,0,0.08234996,0.07823246,0,0,2.119712,2.645948,0,0.08234996,-0.08234996,3.902272,65.03773,0.1585954,0.0860557,0,0,2.645948
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.05937962,0.05937962,0,0,0,0.05937962,0,0,6.938894E-18,0,0.06250487,0.05937962,0,0,2.211212,2.563598,0,0.06250487,-0.06250487,3.836386,63.93964,0.1585954,0.06531759,0,0,2.563598
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.3013161,0.3013161,0,0,0,0.3013161,0,0,5.551115E-17,0,0.3171748,0.3013161,0,0,2.280662,2.501093,0,0.3171748,-0.3171748,3.502054,58.36745,0.1585954,0.3314477,0,0,2.501093
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.2461244,0.2461244,0,0,0,0.2461244,0,0,5.551115E-17,0,0.2590783,0.2461244,0,0,2.633079,2.183918,0,0.2590783,-0.2590783,3.228962,53.81592,0.1585954,0.2707368,0,0,2.183918
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.920943,1.92484,0,0,0,3.228962,53.81592,0.1585954,0,0,0,1.92484
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.920943,1.92484,0,0,0,3.228962,53.81592,0.1585954,0,0,0,1.92484
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.05957524,0.05957524,0,0,0,0.05957524,0,0,6.938894E-18,0,0.06271078,0.05957524,0,0,2.920943,1.92484,0,0.06271078,-0.06271078,3.162859,52.71421,0.1585954,0.06553276,0,0,1.92484
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,2.202644,2.202644,1.7,0,0.5202,2.202644,6.867648,0,0,0.1512698,0.5290987,0.5026438,0,0,2.990622,1.862129,0,0.377829,-0.377829,2.764592,46.07644,0.1585954,2.422908,0.1210159,1.7,2.013399
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0.4543562,0,0,1.452632,1.38,3.410432,1.4843,1.834356,0,1.834356,4.504815,75.0801,0.15861,0,0.3634849,1.7,1.938656
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01183216,0.01183216,1.198808,0,0.3833745,0.01183216,3790.089,0,0,0.4484493,0,0,1.186975,1.127627,1.576076,3.135221,1.576076,0,1.576076,6.000012,100,0.1585993,0.01301537,0.3587594,1.7,3.58367
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.020877,1.020877,0,0,0,1.020877,56.86226,0,0,0.5804937,1.074607,1.020877,0,0,0,4.553689,0,0.4941135,-0.4941135,5.479171,91.31933,0.1585993,1.122965,0.4643949,0,5.134182
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.1878736,0.1878736,0,0,0,0.1878736,627.9902,0.4330508,0,1.179827,0.1977616,0.1878736,0,0,0.549015,4.059576,0.549015,0,0.549015,6.000012,100,0.1585381,0.2066609,0.9438619,0,5.239403
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.435938,0.435938,0,0,0,0.435938,252.0925,0.6400847,0,1.098967,0.4588821,0.435938,0,0,0,4.553689,0,0,0,6.000012,100,0.1585381,0.4795318,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.5636213,0.5636213,0,0,0,0.5636213,291.2107,1.04804,0,1.641325,0.5932856,0.5636213,0,0,0,4.553689,0,0,0,6.000012,100,0.1585381,0.6199835,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1585381,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.2048619,0.2048619,0,0,0,0.2048619,608.0181,1.029953,0,1.245597,0.2156441,0.2048619,0,0,0,4.553689,0,0,0,6.000012,100,0.1585381,0.2253481,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.438842,0.438842,0,0,0,0.438842,186.8871,0.3582002,0,0.8201392,0.461939,0.438842,0,0,0,4.553689,0,0,0,6.000012,100,0.1585381,0.4827262,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1585381,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.3409222,0.3409222,0,0,0,0.3409222,0,0,5.551115E-17,0,0.3588655,0.3409222,0,0,0,4.553689,0,0.3588655,-0.3588655,5.621735,93.69539,0.1585381,0.3750145,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.334689,1.334689,1.7,0,0.5202,1.334689,0,0,0,0,0,0,0.3653109,0.3470454,0.3987394,4.194823,0.3470454,0,0.3470454,5.950971,99.18265,0.1585773,1.468158,0,1.7,4.194823
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05169405,4.507164,0,0,0,5.950971,99.18265,0.1585773,0,0,0,4.507164
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.5576872,0.5576872,0,0,0,0.5576872,0,0,1.110223E-16,0,0.5870392,0.5576872,0,0,0.05169405,4.507164,0,0.5870392,-0.5870392,5.332177,88.86944,0.1585773,0.613456,0,0,4.507164
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.1330555,0.1330555,0,0,0,0.1330555,0,0,2.775558E-17,0,0.1400585,0.1330555,0,0,0.7039598,3.920125,0,0.1400585,-0.1400585,5.184543,86.40887,0.1585773,0.1463611,0,0,3.920125
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8595803,3.780067,0,0,0,5.184543,86.40887,0.1585773,0,0,0,3.780067
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.2629762,0.2629762,0,0,0,0.2629762,0,0,5.551115E-17,0,0.2768171,0.2629762,0,0,0.8595803,3.780067,0,0.2768171,-0.2768171,4.892752,81.5457,0.1585773,0.2892738,0,0,3.780067
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.2699251,0.2699251,0,0,0,0.2699251,0,0,5.551115E-17,0,0.2841317,0.2699251,0,0,1.167155,3.50325,0,0.2841317,-0.2841317,4.593251,76.55402,0.1585773,0.2969176,0,0,3.50325
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.2543579,0.2543579,0,0,0,0.2543579,0,0,0,0,0.2677452,0.2543579,0,0,1.482857,3.219118,0,0.2677452,-0.2677452,4.311022,71.85023,0.1585773,0.2797937,0,0,3.219118
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.780351,2.951373,0,0,0,4.311022,71.85023,0.1585773,0,0,0,2.951373
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.780351,2.951373,0,0,0,4.311022,71.85023,0.1585773,0,0,0,2.951373
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.4393436,0.4393436,0,0,0,0.4393436,0,0,5.551115E-17,0,0.462467,0.4393436,0,0,1.780351,2.951373,0,0.462467,-0.462467,3.823539,63.72553,0.1585773,0.483278,0,0,2.951373
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.07022797,0.07022797,0,0,0,0.07022797,0,0,0,0,0.07392417,0.07022797,0,0,2.294204,2.488906,0,0.07392417,-0.07392417,3.745616,62.42682,0.1585773,0.07725076,0,0,2.488906
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,2.376342,2.414982,0.5023813,0,0.5023813,4.222217,70.37015,0.1585213,0,0.401905,0,2.917363
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.08513017,0.08513017,0,0,0,0.08513017,982.4797,0,0,0.8363866,0.0896107,0.08513017,0,0,1.87396,2.867125,0.7467759,0,0.7467759,4.930671,82.17769,0.1584382,0.09364319,0.6691093,0,3.703511
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.2096229,0.2096229,0,0,0,0.2096229,731.1552,0.1848286,0,1.532669,0.2206557,0.2096229,0,0,1.127184,3.539223,1.127184,0,1.127184,6.000012,100,0.1583129,0.2305852,1.226135,0,5.071892
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.168551,1.168551,0,0,0,1.168551,142.6215,0.4365509,0,1.666604,1.230053,1.168551,0,0,0,4.553689,0,0,0,6.000012,100,0.1583129,1.285406,1.333283,0,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1583129,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.3121988,0.3121988,0,0,0,0.3121988,320.8023,0.6729107,0,1.001541,0.3286303,0.3121988,0,0,0,4.553689,0,0,0,6.000012,100,0.1583129,0.3434187,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.5920585,0.5920585,0,0,0,0.5920585,185.6446,0.4759051,0,1.099125,0.6232194,0.5920585,0,0,0,4.553689,0,0,0,6.000012,100,0.1583129,0.6512643,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.2641698,0.2641698,0,0,0,0.2641698,446.1957,0.9006408,0,1.178714,0.2780735,0.2641698,0,0,0,4.553689,0,0,0,6.000012,100,0.1583129,0.2905868,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,1.658099,1.658099,0.8680664,0,0.2930821,1.658099,50.15462,1.110223E-16,0,0.8316133,0.8316133,0.7900326,0,0,0,4.553689,0,0,0,6.000012,100,0.1583129,1.823909,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.1491383,0.1491383,0,0,0,0.1491383,244.6022,0.207808,0,0.3647957,0.1569877,0.1491383,0,0,0,4.553689,0,0,0,6.000012,100,0.1583129,0.1640522,0.2918366,0,4.918485
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.5848515,0.5848515,0,0,0,0.5848515,49.19589,0,0,0.2877229,0.6156331,0.5848515,0,0,0,4.553689,0,0.3279102,-0.3279102,5.654364,94.23922,0.1583129,0.6433367,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.077366,1.077366,0,0,0,1.077366,0,0,2.220446E-16,0,1.13407,1.077366,0,0,0.3643447,4.225779,0,1.13407,-1.13407,4.45895,74.31568,0.1583129,1.185103,0,0,4.225779
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.6829827,0.6829827,0,0,0,0.6829827,0,0,1.110223E-16,0,0.7189292,0.6829827,0,0,1.624422,3.091709,0,0.7189292,-0.7189292,3.701132,61.68541,0.1583129,0.751281,0,0,3.091709
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.2299732,0.2299732,0,0,0,0.2299732,0,0,2.775558E-17,0,0.2420771,0.2299732,0,0,2.423233,2.37278,0,0.2420771,-0.2420771,3.44596,57.43255,0.1583129,0.2529706,0,0,2.37278
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.6465716,0.6465716,0,0,0,0.6465716,0,0,1.110223E-16,0,0.6806017,0.6465716,0,0,2.692207,2.130702,0,0.6806017,-0.6806017,2.728543,45.47562,0.1583129,0.7112287,0,0,2.130702
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.1816268,0.1816268,0,0,0,0.1816268,0,0,2.775558E-17,0,0.1911861,0.1816268,0,0,3.448431,1.450101,0,0.1911861,-0.1911861,2.527015,42.11684,0.1583129,0.1997894,0,0,1.450101
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.1821468,0.1821468,0,0,0,0.1821468,0,0,0,0,0.1917335,0.1821468,0,0,3.66086,1.258915,0,0.1917335,-0.1917335,2.32491,38.74843,0.1583129,0.2003615,0,0,1.258915
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.873897,1.067181,0,0,0,2.32491,38.74843,0.1583129,0,0,0,1.067181
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.3182084,0.3182084,0,0,0,0.3182084,0,0,5.551115E-17,0,0.3349562,0.3182084,0,0,3.873897,1.067181,0,0.3349562,-0.3349562,1.971835,32.86386,0.1583129,0.3500293,0,0,1.067181
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.03209632,0.03209632,0,0,0,0.03209632,0,0,6.938894E-18,0,0.0337856,0.03209632,0,0,4.246071,0.7322252,0,0.0337856,-0.0337856,1.936222,32.27031,0.1583129,0.03530595,0,0,0.7322252
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.02056084,0.02056084,0,0,0,0.02056084,0,0,3.469447E-18,0,0.02164299,0.02056084,0,0,4.28361,0.6984395,0,0.02164299,-0.02164299,1.913409,31.89008,0.1583129,0.02261692,0,0,0.6984395
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.302012,0.302012,0,0,0,0.302012,0,0,5.551115E-17,0,0.3179073,0.302012,0,0,4.307658,0.6767966,0,0.3179073,-0.3179073,1.578305,26.30503,0.1583129,0.3322132,0,0,0.6767966
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.03071268,0.03071268,0,0,0,0.03071268,0,0,3.469447E-18,0,0.03232914,0.03071268,0,0,4.660889,0.3588893,0,0.03232914,-0.03232914,1.544227,25.73706,0.1583129,0.03378395,0,0,0.3588893
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.69681,0.3265601,0,0,0,1.544227,25.73706,0.1583129,0,0,0,0.3265601
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,0.8716729,0.8716729,1.7,0,0.5202,0.8716729,28.68429,0,0,0.2500332,0,0,0.8283271,0.7869107,4.69681,0.3265601,1.036944,0,1.036944,2.527958,42.13255,0.1584245,0.9588402,0.2000265,1.7,0.5765933
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,0.7924991,0.7924991,1.7,0,0.5202,0.7924991,32.18047,0,0,0.2550299,0,0,0.9075009,0.8621258,3.659866,1.25981,1.117156,0,1.117156,3.587785,59.7963,0.1585448,0.871749,0.2040239,1.7,1.51484
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0.3110218,0,0,1.452632,1.38,2.54271,2.26525,1.691022,0,1.691022,5.192029,86.53365,0.1585753,0,0.2488174,1.7,2.576272
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.7091257,0.7091257,0,0,0,0.7091257,56.44757,0,0,0.4002843,0.7464481,0.7091257,0,0,0.8516884,3.787169,0,0.3461638,-0.3461638,4.827141,80.45219,0.1585753,0.7800382,0.3202274,0,4.187454
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,0.9957397,0.9957397,0,0,0,0.9957397,102.4239,0,0,1.019876,1.048147,0.9957397,0,0,1.236315,3.441005,0,0.02827155,-0.02827155,4.79734,79.95551,0.1585753,1.095314,0.8159004,0,4.460881
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.1813725,0.1813725,0,0,0,0.1813725,594.5081,0,0,1.078274,0.1909184,0.1813725,0,0,1.267728,3.412734,0.8873559,0,0.8873559,5.63916,93.98581,0.1584769,0.1995098,0.8626195,0,4.491008
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,1.568285,1.568285,1.142804,0,0.3680855,1.568285,52.81224,0,0,0.8282462,0.4478744,0.4254807,0,0,0.3803718,4.211354,0.3803718,0,0.3803718,6.000012,100,0.1585114,1.725113,0.6625969,1.7,5.0396
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,0.9705065,0.9705065,0,0,0,0.9705065,158.0511,0.5123108,0,1.533897,1.021586,0.9705065,0,0,0,4.553689,0,0,0,6.000012,100,0.1585114,1.067557,1.227117,0,6.087585
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.6980461,0.6980461,0,0,0,0.6980461,89.80567,0,0,0.626885,0.7347853,0.6980461,0,0,0,4.553689,0,0.1079004,-0.1079004,5.886275,98.10439,0.1585114,0.7678507,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.48013,0.48013,0,0,0,0.48013,115.1744,0,0,0.5529869,0.5054001,0.48013,0,0,0.1198893,4.445788,0.0475869,0,0.0475869,5.93142,98.8568,0.1585062,0.528143,0.4423895,0,4.998775
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.5436082,0.5436082,0,0,0,0.5436082,39.35178,0,0,0.2139195,0.5722191,0.5436082,0,0,0.07230239,4.488617,0,0.3582996,-0.3582996,5.553739,92.56213,0.1585062,0.597969,0.1711356,0,4.702536
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.382268,1.382268,1.7,0,0.5202,1.382268,0,0,0,0,0,0,0.3177322,0.3018456,0.4704131,4.130317,0.3018456,0,0.3018456,5.840095,97.33472,0.1585401,1.520495,0,1.7,4.130317
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.359335,0.359335,0,0,0,0.359335,0,0,5.551115E-17,0,0.3782474,0.359335,0,0,0.1685674,4.401978,0,0.3782474,-0.3782474,5.441387,90.68961,0.1585401,0.3952685,0,0,4.401978
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.319589,1.319589,1.7,0,0.5202,1.319589,0,5.551115E-17,0,0,0,0,0.3804111,0.3613906,0.5888423,4.023731,0.3613906,0,0.3613906,5.784232,96.40368,0.1585807,1.451548,0,1.7,4.023731
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.05947716,0.05947716,0,0,0,0.05947716,0,0,6.938894E-18,0,0.06260754,0.05947716,0,0,0.2274517,4.348982,0,0.06260754,-0.06260754,5.718238,95.30378,0.1585807,0.06542487,0,0,4.348982
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.08004185,0.08004185,0,0,0,0.08004185,0,0,0,0,0.08425458,0.08004185,0,0,0.2970156,4.286375,0,0.08425458,-0.08425458,5.629426,93.82358,0.1585807,0.08804604,0,0,4.286375
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3906318,4.20212,0,0,0,5.629426,93.82358,0.1585807,0,0,0,4.20212
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.01588837,0.01588837,0,0,0,0.01588837,0,0,3.469447E-18,0,0.0167246,0.01588837,0,0,0.3906318,4.20212,0,0.0167246,-0.0167246,5.611797,93.52976,0.1585807,0.0174772,0,0,4.20212
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.2128999,0.2128999,0,0,0,0.2128999,0,0,0,0,0.2241052,0.2128999,0,0,0.4092147,4.185396,0,0.2241052,-0.2241052,5.375569,89.59264,0.1585807,0.2341899,0,0,4.185396
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.08092657,0.08092657,0,0,0,0.08092657,0,0,1.387779E-17,0,0.08518587,0.08092657,0,0,0.6582205,3.961291,0,0.08518587,-0.08518587,5.285776,88.09608,0.1585807,0.08901923,0,0,3.961291
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.129296,0.129296,0,0,0,0.129296,0,0,2.775558E-17,0,0.1361011,0.129296,0,0,0.7528715,3.876105,0,0.1361011,-0.1361011,5.142312,85.70503,0.1585807,0.1422257,0,0,3.876105
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.1849639,0.1849639,0,0,0,0.1849639,0,0,2.775558E-17,0,0.1946989,0.1849639,0,0,0.9040949,3.740004,0,0.1946989,-0.1946989,4.937082,82.28453,0.1585807,0.2034603,0,0,3.740004
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1320949,0.1320949,0,0,0,0.1320949,0,0,0,0,0.1390473,0.1320949,0,0,1.120427,3.545305,0,0.1390473,-0.1390473,4.790513,79.84172,0.1585807,0.1453044,0,0,3.545305
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.274924,3.406257,0,0,0,4.790513,79.84172,0.1585807,0,0,0,3.406257
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.7166256,0.7166256,0,0,0,0.7166256,59.27311,0,0,0.4247663,0.7543428,0.7166256,0,0,1.274924,3.406257,0,0.3295765,-0.3295765,4.443109,74.05167,0.1585807,0.7882882,0.339813,0,3.831024
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,2.347335,2.347335,1.7,0,0.5202,2.347335,35.19376,0,0,0.8261153,0.6814048,0.6473345,0,0,1.64112,3.076681,0.1447105,0,0.1447105,4.580393,76.33974,0.1585938,2.582068,0.6608922,1.7,3.902796
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,0.970105,0.970105,1.025032,0,0.3359336,0.970105,148.2924,0,0,1.438592,0,0,0.05492651,0.05218018,1.49641,3.20692,1.490772,0,1.490772,5.994664,99.91087,0.1585558,1.067116,1.150874,1.7,4.645513
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1404627,0.1404627,0,0,0,0.1404627,1183.058,1.508263,0,1.661755,0.1478555,0.1404627,0,0,0.005637194,4.548615,0.005637194,0,0.005637194,6.000012,100,0.1585552,0.154509,1.329404,0,6.210371
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.3833133,0.3833133,0,0,0,0.3833133,455.437,1.342263,0,1.745751,0.4034877,0.3833133,0,0,0,4.553689,0,0,0,6.000012,100,0.1585552,0.4216446,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.4368586,0.4368586,0,0,0,0.4368586,377.5416,1.189472,0,1.649323,0.4598511,0.4368586,0,0,0,4.553689,0,0,0,6.000012,100,0.1585552,0.4805444,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.4657735,0.4657735,0,0,0,0.4657735,379.1364,1.275629,0,1.765917,0.4902879,0.4657735,0,0,0,4.553689,0,0,0,6.000012,100,0.1585552,0.5123508,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1585552,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.4996761,0.4996761,0,0,0,0.4996761,237.9677,0.6630931,0,1.189068,0.5259749,0.4996761,0,0,0,4.553689,0,0,0,6.000012,100,0.1585552,0.5496437,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1585552,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.2332895,0.2332895,0,0,0,0.2332895,98.2249,0,0,0.2291484,0.2455679,0.2332895,0,0,0,4.553689,0,0.01641952,-0.01641952,5.982704,99.71154,0.1585552,0.2566184,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.5273713,0.5273713,0,0,0,0.5273713,0,0,0,0,0.5551277,0.5273713,0,0,0.01824391,4.53727,0,0.5551277,-0.5551277,5.397548,89.95896,0.1585552,0.5801085,0,0,4.53727
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6350525,3.982142,0,0,0,5.397548,89.95896,0.1585552,0,0,0,3.982142
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6350525,3.982142,0,0,0,5.397548,89.95896,0.1585552,0,0,0,3.982142
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.218765,1.218765,0,0,0,1.218765,0,0,2.220446E-16,0,1.282911,1.218765,0,0,0.6350525,3.982142,0,1.282911,-1.282911,4.045242,67.42056,0.1585552,1.340642,0,0,3.982142
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1248235,0.1248235,0,0,0,0.1248235,0,0,1.387779E-17,0,0.1313932,0.1248235,0,0,2.060509,2.699231,0,0.1313932,-0.1313932,3.906741,65.11222,0.1585552,0.1373059,0,0,2.699231
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.206501,2.567838,0,0,0,3.906741,65.11222,0.1585552,0,0,0,2.567838
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.262295,0.262295,0,0,0,0.262295,0,0,0,0,0.2761,0.262295,0,0,2.206501,2.567838,0,0.2761,-0.2761,3.615706,60.26165,0.1585552,0.2885245,0,0,2.567838
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.3272567,0.3272567,0,0,0,0.3272567,0,0,0,0,0.3444808,0.3272567,0,0,2.513279,2.291738,0,0.3444808,-0.3444808,3.252591,54.20975,0.1585552,0.3599824,0,0,2.291738
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.03755555,0.03755555,0,0,0,0.03755555,0,0,0,0,0.03953215,0.03755555,0,0,2.896035,1.947257,0,0.03953215,-0.03953215,3.210921,53.51524,0.1585552,0.0413111,0,0,1.947257
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.02834649,0.02834649,0,0,0,0.02834649,0,0,3.469447E-18,0,0.02983841,0.02834649,0,0,2.93996,1.907725,0,0.02983841,-0.02983841,3.179468,52.99104,0.1585552,0.03118114,0,0,1.907725
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.06392233,0.06392233,0,0,0,0.06392233,0,0,1.387779E-17,0,0.06728666,0.06392233,0,0,2.973114,1.877886,0,0.06728666,-0.06728666,3.108542,51.80893,0.1585552,0.07031456,0,0,1.877886
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1069586,0.1069586,0,0,0,0.1069586,0,0,1.387779E-17,0,0.112588,0.1069586,0,0,3.047877,1.8106,0,0.112588,-0.112588,2.989864,49.83097,0.1585552,0.1176545,0,0,1.8106
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.0583352,0.0583352,0,0,0,0.0583352,0,0,6.938894E-18,0,0.06140548,0.0583352,0,0,3.172975,1.698012,0,0.06140548,-0.06140548,2.925137,48.75219,0.1585552,0.06416872,0,0,1.698012
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.191368,1.191368,0,0,0,1.191368,21.77289,0,0,0.2593953,1.254072,1.191368,0,0,3.241203,1.636606,0,0.9946767,-0.9946767,1.876656,31.27753,0.1585552,1.310505,0.2075163,0,1.896002
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,0.8867015,0.8867015,1.7,0,0.5202,0.8867015,41.66365,0,0,0.3694322,0,0,0.8132985,0.7726336,4.346399,0.6419296,1.142066,0,1.142066,2.960114,49.33514,0.1586752,0.9753716,0.2955458,1.7,1.011362
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.670789,0.670789,1.7,0,0.5202,0.670789,95.25386,0,0,0.6389524,0,0,1.029211,0.9777505,3.204334,1.669789,1.616703,0,1.616703,4.493854,74.89741,0.1587659,0.7378679,0.5111619,1.7,2.308741
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.143227,1.143227,1.381171,0,0.4331596,1.143227,116.964,0,0,1.337163,0,0,0.2379439,0.2260467,1.587631,3.124821,1.56321,0,1.56321,5.976845,99.61388,0.158795,1.257549,1.069731,1.7,4.461985
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.3035948,0.3035948,0,0,0,0.3035948,505.1654,1.189662,0,1.533656,0.3195734,0.3035948,0,0,0.02442056,4.531711,0.02442056,0,0.02442056,6.000012,100,0.1587923,0.3339542,1.226925,0,6.065366
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.06839171,0.06839171,0,0,0,0.06839171,2115.448,1.3748,0,1.446791,0.07199127,0.06839171,0,0,0,4.553689,0,0,0,6.000012,100,0.1587923,0.07523087,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,0.8281053,0.8281053,0,0,0,0.8281053,206.4178,0.8376666,0,1.709356,0.8716898,0.8281053,0,0,0,4.553689,0,0,0,6.000012,100,0.1587923,0.9109158,1.367485,0,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.07423526,0.07423526,0,0,0,0.07423526,1949.144,1.36881,0,1.446952,0.07814237,0.07423526,0,0,0,4.553689,0,0,0,6.000012,100,0.1587923,0.08165879,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.3007718,0.3007718,0,0,0,0.3007718,265.4212,0.4817103,0,0.7983122,0.3166019,0.3007718,0,0,0,4.553689,0,0,0,6.000012,100,0.1587923,0.330849,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587923,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.6578494,0.6578494,0,0,0,0.6578494,38.37106,0,1.110223E-16,0.2524237,0.692473,0.6578494,0,0,0,4.553689,0,0.4400493,-0.4400493,5.53616,92.26913,0.1587923,0.7236343,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4889436,4.11364,0,0,0,5.53616,92.26913,0.1587923,0,0,0,4.11364
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,1.449448,1.449448,1.7,0,0.5202,1.449448,0,0,0,0,0,0,0.2505516,0.238024,0.4889436,4.11364,0.238024,0,0.238024,5.761969,96.03262,0.1588189,1.594393,0,1.7,4.11364
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.219048,1.219048,0,0,0,1.219048,0,0,2.220446E-16,0,1.283208,1.219048,0,0,0.2509196,4.327861,0,1.283208,-1.283208,4.409349,73.489,0.1588189,1.340952,0,0,4.327861
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.035516,1.035516,0,0,0,1.035516,0,0,0,0,1.090017,1.035516,0,0,1.676706,3.044653,0,1.090017,-1.090017,3.26037,54.33939,0.1588189,1.139068,0,0,3.044653
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.1551232,0.1551232,0,0,0,0.1551232,0,0,2.775558E-17,0,0.1632875,0.1551232,0,0,2.887836,1.954636,0,0.1632875,-0.1632875,3.08825,51.47072,0.1588189,0.1706355,0,0,1.954636
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.05873045,0.05873045,0,0,0,0.05873045,0,0,0,0,0.06182152,0.05873045,0,0,3.069267,1.791349,0,0.06182152,-0.06182152,3.023084,50.38463,0.1588189,0.06460349,0,0,1.791349
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.2417358,0.2417358,0,0,0,0.2417358,0,0,5.551115E-17,0,0.2544587,0.2417358,0,0,3.137958,1.729527,0,0.2544587,-0.2544587,2.754861,45.91426,0.1588189,0.2659094,0,0,1.729527
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.42069,1.475068,0,0,0,2.754861,45.91426,0.1588189,0,0,0,1.475068
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.1519881,0.1519881,0,0,0,0.1519881,0,0,0,0,0.1599875,0.1519881,0,0,3.42069,1.475068,0,0.1599875,-0.1599875,2.586219,43.10357,0.1588189,0.1671869,0,0,1.475068
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.3402733,0.3402733,0,0,0,0.3402733,0,0,5.551115E-17,0,0.3581824,0.3402733,0,0,3.598453,1.315081,0,0.3581824,-0.3581824,2.208662,36.81096,0.1588189,0.3743006,0,0,1.315081
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.996434,0.9568985,0,0,0,2.208662,36.81096,0.1588189,0,0,0,0.9568985
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.07830277,0.07830277,0,0,0,0.07830277,0,0,0,0,0.08242397,0.07830277,0,0,3.996434,0.9568985,0,0.08242397,-0.08242397,2.121779,35.36292,0.1588189,0.08613305,0,0,0.9568985
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.2180348,0.2180348,0,0,0,0.2180348,0,0,2.775558E-17,0,0.2295104,0.2180348,0,0,4.088016,0.8744745,0,0.2295104,-0.2295104,1.879854,31.33084,0.1588189,0.2398383,0,0,0.8744745
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,4.343028,0.6449642,0.07781946,0,0.07781946,1.95368,32.56128,0.1588103,0,0.06225557,0,0.7227836
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.5731926,0.5731926,0,0,0,0.5731926,72.36797,0,0,0.4148078,0.6033606,0.5731926,0,0,4.265208,0.7150016,0,0.1885528,-0.1885528,1.754928,29.24874,0.1588103,0.6305118,0.3318463,0,1.129809
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.049156,1.049156,1.7,0,0.5202,1.049156,66.2906,0,0,0.6954921,0,0,0.6508436,0.6183015,4.474711,0.5264489,1.313794,0,1.313794,3.001302,50.0216,0.1589341,1.154072,0.5563937,1.7,1.221941
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0.6221583,0,0,1.452632,1.38,3.160918,1.708863,2.002158,0,2.002158,4.900716,81.67844,0.1589296,0,0.4977266,1.7,2.331021
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.1558153,0.1558153,0,0,0,0.1558153,552.8315,0,0,0.8613962,0.1640161,0.1558153,0,0,1.158759,3.510806,0.6973801,0,0.6973801,5.562309,92.70497,0.1588527,0.1713969,0.689117,0,4.372202
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.2771038,0,0.7384831,0,0,0,0,0.4613793,4.138448,0.4613793,0,0.4613793,6.000012,100,0.1588018,0,0.5907865,0,4.876931
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1588018,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.346883,1.346883,0.9705627,0,0.3210636,1.346883,29.41061,5.551115E-17,0,0.3961265,0.3961265,0.3763202,0,0,0,4.553689,0,0,0,6.000012,100,0.1588018,1.481571,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.5080749,0.5080749,0,0,0,0.5080749,139.6049,0.1744816,0,0.7092972,0.5348157,0.5080749,0,0,0,4.553689,0,0,0,6.000012,100,0.1588018,0.5588824,0.5674378,0,5.262986
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.5299312,0.5299312,0,0,0,0.5299312,89.28577,0,0,0.4731531,0.5578223,0.5299312,0,0,0,4.553689,0,0.08466918,-0.08466918,5.910763,98.51252,0.1588018,0.5829243,0.3785225,0,5.026842
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,0.9309234,0.9309234,0,0,0,0.9309234,14.28505,0,1.110223E-16,0.1329829,0.9799194,0.9309234,0,0,0.09407686,4.46902,0,0.8469365,-0.8469365,5.018013,83.63339,0.1588018,1.024016,0.1063863,0,4.602003
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.2456909,0.2456909,0,0,0,0.2456909,0,0,0,0,0.258622,0.2456909,0,0,1.035117,3.622083,0,0.258622,-0.258622,4.745402,79.08987,0.1588018,0.27026,0,0,3.622083
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.2168418,0.2168418,0,0,0,0.2168418,0,0,2.775558E-17,0,0.2282545,0.2168418,0,0,1.322475,3.363461,0,0.2282545,-0.2282545,4.5048,75.07986,0.1588018,0.238526,0,0,3.363461
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.421156,0.421156,0,0,0,0.421156,0,0,5.551115E-17,0,0.4433221,0.421156,0,0,1.576091,3.135207,0,0.4433221,-0.4433221,4.037498,67.2915,0.1588018,0.4632716,0,0,3.135207
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.232545,1.232545,0,0,0,1.232545,0,0,0,0,1.297416,1.232545,0,0,2.068671,2.691885,0,1.297416,-1.297416,2.669901,44.49827,0.1588018,1.3558,0,0,2.691885
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.1904131,0.1904131,0,0,0,0.1904131,0,0,2.775558E-17,0,0.2004349,0.1904131,0,0,3.510245,1.394469,0,0.2004349,-0.2004349,2.458624,40.97699,0.1588018,0.2094545,0,0,1.394469
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.03888653,0.03888653,0,0,0,0.03888653,0,0,6.938894E-18,0,0.04093319,0.03888653,0,0,3.73295,1.194034,0,0.04093319,-0.04093319,2.415477,40.25787,0.1588018,0.04277518,0,0,1.194034
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.778432,1.1531,0,0,0,2.415477,40.25787,0.1588018,0,0,0,1.1531
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.778432,1.1531,0,0,0,2.415477,40.25787,0.1588018,0,0,0,1.1531
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0003000659,0.0003000659,0,0,0,0.0003000659,0,0,0,0,0.0003158589,0.0003000659,0,0,3.778432,1.1531,0,0.0003158589,-0.0003158589,2.415144,40.25232,0.1588018,0.0003300725,0,0,1.1531
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.778783,1.152785,0,0,0,2.415144,40.25232,0.1588018,0,0,0,1.152785
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.2784166,0.2784166,0,0,0,0.2784166,0,0,0,0,0.2930701,0.2784166,0,0,3.778783,1.152785,0,0.2930701,-0.2930701,2.106221,35.10361,0.1588018,0.3062583,0,0,1.152785
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.0944897,0.0944897,0,0,0,0.0944897,0,0,1.387779E-17,0,0.09946284,0.0944897,0,0,4.104416,0.8597146,0,0.09946284,-0.09946284,2.001378,33.35624,0.1588018,0.1039387,0,0,0.8597146
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.08938819,0.08938819,0,0,0,0.08938819,0,0,1.387779E-17,0,0.09409283,0.08938819,0,0,4.21493,0.7602517,0,0.09409283,-0.09409283,1.902196,31.7032,0.1588018,0.09832701,0,0,0.7602517
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.6741896,0.6741896,1.7,0,0.5202,0.6741896,6.593648,0,0,0.04445369,0,0,1.02581,0.9745199,4.319478,0.6661589,1.018974,0,1.018974,2.868879,47.81455,0.1589142,0.7416086,0.03556295,1.7,0.7106126
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.106537,1.106537,1.7,0,0.5202,1.106537,23.84234,0,0,0.2638242,0,0,0.5934634,0.5637903,3.300504,1.583235,0.8276145,0,0.8276145,3.654023,60.90026,0.1590005,1.21719,0.2110593,1.7,1.847059
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,0.8251547,0.8251547,1.7,0,0.5202,0.8251547,19.79722,0,0,0.1633577,0,0,0.8748453,0.831103,2.47289,2.328088,0.9944608,0,0.9944608,4.597451,76.62403,0.1591073,0.9076702,0.1306862,1.7,2.491446
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.6356332,0.6356332,1.286639,0,0.4073524,0.6356332,124.7827,0,0,0.7931601,0,0,0.6510055,0.6184552,1.478429,3.223103,1.411615,0,1.411615,5.936627,98.94358,0.1591327,0.6991965,0.6345281,1.7,4.016263
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,1.128012,0,1.194826,0,0,0,0,0.06681372,4.493556,0.06681372,0,0.06681372,6.000012,100,0.1591253,0,0.9558609,0,5.688383
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,0.8045915,0.8045915,0,0,0,0.8045915,80.56462,0,0,0.6482161,0.8469384,0.8045915,0,0,0,4.553689,0,0.1987223,-0.1987223,5.79054,96.50881,0.1591253,0.8850507,0.5185729,0,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,0.8629721,0.8629721,0,0,0,0.8629721,61.35409,0,0,0.5294687,0.9083917,0.8629721,0,0,0.2208026,4.354967,0,0.378923,-0.378923,5.39112,89.85182,0.1591253,0.9492694,0.423575,0,4.884435
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.573865,0.573865,0,0,0,0.573865,43.95565,0,0,0.2522461,0.6040684,0.573865,0,0,0.6418282,3.976043,0,0.3518223,-0.3518223,5.020267,83.67095,0.1591253,0.6312515,0.2017969,0,4.22829
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,0.9918994,0.9918994,0,0,0,0.9918994,42.28071,0,1.110223E-16,0.4193821,1.044105,0.9918994,0,0,1.032742,3.624221,0,0.6247225,-0.6247225,4.361752,72.69572,0.1591253,1.091089,0.3355057,0,4.043603
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,1.726878,2.999499,0.5827562,0,0.5827562,4.914603,81.90988,0.1590613,0,0.4662049,0,3.582255
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.3024379,0.3024379,0,0,0,0.3024379,101.5838,0,0,0.3072278,0.3183557,0.3024379,0,0,1.144122,3.523979,0,0.01112788,-0.01112788,4.902873,81.71439,0.1590613,0.3326817,0.2457823,0,3.831207
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.6298383,0.6298383,0,0,0,0.6298383,0,0,0,0,0.6629876,0.6298383,0,0,1.156486,3.512851,0,0.6629876,-0.6629876,4.204022,70.0669,0.1590613,0.6928221,0,0,3.512851
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,0.8224812,0.8224812,0,0,0,0.8224812,0,0,1.110223E-16,0,0.8657697,0.8224812,0,0,1.893139,2.849864,0,0.8657697,-0.8657697,3.291421,54.85691,0.1590613,0.9047294,0,0,2.849864
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.017808,1.017808,0,0,0,1.017808,0,0,2.220446E-16,0,1.071377,1.017808,0,0,2.855105,1.984094,0,1.071377,-1.071377,2.162091,36.03477,0.1590613,1.119589,0,0,1.984094
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.6601355,0.6601355,0,0,0,0.6601355,0,0,1.110223E-16,0,0.6948795,0.6601355,0,0,4.045524,0.9127173,0,0.6948795,-0.6948795,1.429624,23.82701,0.1590613,0.7261491,0,0,0.9127173
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.2502344,0.2502344,1.7,0,0.5202,0.2502344,0,-2.220446E-16,0,0,0,0,1.449766,1.377277,4.817612,0.2178378,1.377277,0,1.377277,2.736224,45.60364,0.159177,0.2752578,0,1.7,0.2178378
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.2240612,0.2240612,1.676693,0,0.5138371,0.2240612,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.440335,1.457387,1.38,0,1.38,4.045406,67.42331,0.1592874,0.2464673,0,1.7,1.457387
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.03495664,0.03495664,1.487588,0,0.4622116,0.03495664,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.060335,2.699387,1.38,0,1.38,5.354589,89.24298,0.1593581,0.0384523,0,1.7,2.699387
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.2721323,0.2721323,0,0,0,0.2721323,0,0,0,0,0.2864551,0.2721323,0,0,0.680335,3.941387,0,0.2864551,-0.2864551,5.052639,84.21049,0.1593581,0.2993456,0,0,3.941387
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.101422,0.101422,0,0,0,0.101422,0,0,1.387779E-17,0,0.10676,0.101422,0,0,0.9986184,3.654932,0,0.10676,-0.10676,4.940104,82.33491,0.1593581,0.1115642,0,0,3.654932
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.1543745,0.1543745,0,0,0,0.1543745,0,0,2.775558E-17,0,0.1624995,0.1543745,0,0,1.117241,3.548172,0,0.1624995,-0.1624995,4.768815,79.48009,0.1593581,0.169812,0,0,3.548172
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.06383101,0.06383101,0,0,0,0.06383101,0,0,0,0,0.06719054,0.06383101,0,0,1.297796,3.385673,0,0.06719054,-0.06719054,4.69799,78.29967,0.1593581,0.07021411,0,0,3.385673
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.01468157,0.01468157,0,0,0,0.01468157,0,0,1.734723E-18,0,0.01545429,0.01468157,0,0,1.372452,3.318482,0,0.01545429,-0.01545429,4.6817,78.02817,0.1593581,0.01614973,0,0,3.318482
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.238959,0.238959,0,0,0,0.238959,0,0,0,0,0.2515358,0.238959,0,0,1.389623,3.303028,0,0.2515358,-0.2515358,4.416558,73.60915,0.1593581,0.2628549,0,0,3.303028
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.7097067,0.7097067,0,0,0,0.7097067,44.87406,1.110223E-16,0,0.3184742,0.7470597,0.7097067,0,0,1.669107,3.051492,0,0.4285855,-0.4285855,3.964789,66.07968,0.1593581,0.7806774,0.2547794,0,3.369967
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.168654,1.168654,0,0,0,1.168654,66.00048,0,0,0.7713171,1.230162,1.168654,0,0,2.145314,2.622907,0,0.4588448,-0.4588448,3.481124,58.01862,0.1593581,1.285519,0.6170536,0,3.394224
