Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,1.804212,1.804212,1.7,0,0.5202,1.804212,55.96329,0,0,1.009696,0.1096968,0.1042119,0,0,2.655141,2.164062,0.8999997,0,0.8999997,4.334939,72.24883,0.1594379,1.984633,0.8077572,1.7,3.173759
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.347252,0.347252,0.4415905,0,0.1766542,0.347252,479.6286,0,0,1.66552,0,0,0.09433854,0.08962162,1.755141,2.974062,1.755141,0,1.755141,6.000012,100,0.1592489,0.3819772,1.332416,1.7,4.639582
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.1866688,0.1866688,0,0,0,0.1866688,982.4938,1.637516,0,1.83401,0.1964935,0.1866688,0,0,0,4.553689,0,0,0,6.000012,100,0.1592489,0.2053357,1.467208,0,6.387699
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1592489,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.6464477,0.6464477,0,0,0,0.6464477,279.8834,1.128829,0,1.8093,0.6804712,0.6464477,0,0,0,4.553689,0,0,0,6.000012,100,0.1592489,0.7110924,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.5727639,0.5727639,0,0,0,0.5727639,300.2827,1.117001,0,1.719911,0.6029094,0.5727639,0,0,0,4.553689,0,0,0,6.000012,100,0.1592489,0.6300403,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.6927184,0.6927184,0,0,0,0.6927184,168.5696,0.4385357,0,1.167713,0.7291773,0.6927184,0,0,0,4.553689,0,0,0,6.000012,100,0.1592489,0.7619903,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.3649085,0.3649085,0,0,0,0.3649085,207.1388,0.3717528,0,0.755867,0.3841142,0.3649085,0,0,0,4.553689,0,0,0,6.000012,100,0.1592489,0.4013993,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,1.533011,1.533011,1.230918,0,0.3921406,1.533011,20.74302,0,0,0.3179927,0.3179927,0.3020931,0,0,0,4.553689,0,0,0,6.000012,100,0.1592489,1.686312,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.239745,1.239745,0,0,0,1.239745,0,0,0,0,1.304995,1.239745,0,0,0,4.553689,0,1.304995,-1.304995,4.624426,77.07362,0.1592489,1.36372,0,0,4.553689
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.4809614,0.4809614,0,0,0,0.4809614,0,0,5.551115E-17,0,0.5062751,0.4809614,0,0,1.449995,3.248694,0,0.5062751,-0.5062751,4.090765,68.17929,0.1592489,0.5290575,0,0,3.248694
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.160306,1.160306,0,0,0,1.160306,0,0,0,0,1.221375,1.160306,0,0,2.012522,2.742419,0,1.221375,-1.221375,2.803323,46.72196,0.1592489,1.276337,0,0,2.742419
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,1.603231,1.603231,1.7,0,0.5202,1.603231,0,0,0,0,0,0,0.09676898,0.09193052,3.369606,1.521044,0.09193052,0,0.09193052,2.890536,48.17551,0.159259,1.763554,0,1.7,1.521044
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.294076,0.294076,1.7,0,0.5202,0.294076,0,0,0,0,0,0,1.405924,1.335628,3.277675,1.603781,1.335628,0,1.335628,4.157624,69.29359,0.1593786,0.3234836,0,1.7,1.603781
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.1323591,0.1323591,1.584991,0,0.4888025,0.1323591,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.942048,2.805846,1.38,0,1.38,5.466807,91.11327,0.1594692,0.145595,0,1.7,2.805846
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.2534145,0.2534145,0,0,0,0.2534145,0,0,5.551115E-17,0,0.2667521,0.2534145,0,0,0.5620476,4.047846,0,0.2667521,-0.2667521,5.185626,86.42692,0.1594692,0.2787559,0,0,4.047846
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.2402623,0.2402623,0,0,0,0.2402623,0,0,5.551115E-17,0,0.2529077,0.2402623,0,0,0.8584388,3.781094,0,0.2529077,-0.2529077,4.919037,81.98379,0.1594692,0.2642886,0,0,3.781094
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.2003325,0.2003325,0,0,0,0.2003325,0,0,2.775558E-17,0,0.2108764,0.2003325,0,0,1.139447,3.528186,0,0.2108764,-0.2108764,4.696754,78.27908,0.1594692,0.2203658,0,0,3.528186
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.1710377,0.1710377,0,0,0,0.1710377,0,0,0,0,0.1800397,0.1710377,0,0,1.373754,3.31731,0,0.1800397,-0.1800397,4.506976,75.11611,0.1594692,0.1881414,0,0,3.31731
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.3110211,0.3110211,0,0,0,0.3110211,0,0,0,0,0.3273907,0.3110211,0,0,1.573799,3.13727,0,0.3273907,-0.3273907,4.161876,69.36446,0.1594692,0.3421232,0,0,3.13727
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.3036297,0.3036297,0,0,0,0.3036297,0,0,0,0,0.3196102,0.3036297,0,0,1.937566,2.80988,0,0.3196102,-0.3196102,3.824977,63.74949,0.1594692,0.3339926,0,0,2.80988
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.2149899,0.2149899,0,0,0,0.2149899,0,0,2.775558E-17,0,0.2263051,0.2149899,0,0,2.292688,2.490269,0,0.2263051,-0.2263051,3.58643,59.77372,0.1594692,0.2364889,0,0,2.490269
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.064575,1.064575,0,0,0,1.064575,45.69284,0,0,0.4864346,1.120605,1.064575,0,0,2.544138,2.263964,0,0.6341707,-0.6341707,2.917956,48.6325,0.1594692,1.171033,0.3891477,0,2.750399
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.5294906,0.5294906,0,0,0,0.5294906,168.1562,0,0,0.8903715,0.5573586,0.5294906,0,0,3.248773,1.629794,0.333013,0,0.333013,3.23388,53.89788,0.1594327,0.5824397,0.7122972,0,2.520165
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,2.050458,2.050458,1.7,0,0.5202,2.050458,57.14455,0,0,1.171725,0.3689027,0.3504576,0,0,2.91576,1.929505,0.802822,0,0.802822,3.995503,66.59159,0.1595036,2.255503,0.9373798,1.7,3.10123
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.303502,1.303502,1.7,0,0.5202,1.303502,113.7867,0,0,1.483212,0,0,0.396498,0.3766731,2.112938,2.652045,1.859885,0,1.859885,5.759945,95.99889,0.1595653,1.433852,1.186569,1.7,4.135257
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.126124,1.126124,0,0,0,1.126124,161.8525,0.384213,0,1.82266,1.185394,1.126124,0,0,0.253053,4.325941,0.253053,0,0.253053,6.000012,100,0.1595377,1.238737,1.458128,0,6.148602
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.6197826,0.6197826,0,0,0,0.6197826,245.7023,0.8704171,0,1.52282,0.6524028,0.6197826,0,0,0,4.553689,0,0,0,6.000012,100,0.1595377,0.6817608,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595377,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.60015,0.60015,0,0,0,0.60015,258.1379,0.9174777,0,1.549214,0.6317368,0.60015,0,0,0,4.553689,0,0,0,6.000012,100,0.1595377,0.660165,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,1.453082,1.453082,0.425,0,0.172125,1.453082,79.99751,0.08023796,0,1.162429,1.082191,1.028082,0,0,0,4.553689,0,0,0,6.000012,100,0.1595377,1.59839,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595377,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.5930324,0.5930324,0,0,0,0.5930324,33.47958,0,0,0.1985447,0.6242446,0.5930324,0,0,0,4.553689,0,0.4256999,-0.4256999,5.551285,92.52123,0.1595377,0.6523356,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.0193542,0.0193542,0,0,0,0.0193542,0,0,0,0,0.02037284,0.0193542,0,0,0.4729998,4.127989,0,0.02037284,-0.02037284,5.52981,92.16331,0.1595377,0.02128962,0,0,4.127989
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.6845165,0.6845165,0,0,0,0.6845165,0,0,0,0,0.7205436,0.6845165,0,0,0.4956363,4.107616,0,0.7205436,-0.7205436,4.77029,79.50468,0.1595377,0.7529681,0,0,4.107616
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,1.695334,1.695334,1.7,0,0.5202,1.695334,0,0,0,0,0,0,0.004666009,0.004432709,1.29624,3.387073,0.004432709,0,0.004432709,4.774496,79.57477,0.1595382,1.864867,0,1.7,3.387073
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.25498,0.25498,1.614778,0,0.4969343,0.25498,0,0,0,0,0,0,1.359798,1.291808,1.291808,3.391062,1.291808,0,1.291808,6.000012,100,0.1596441,0.280478,0,1.7,3.391062
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.05520063,0.05520063,0,0,0,0.05520063,0,0,6.938894E-18,0,0.05810593,0.05520063,0,0,0,4.553689,0,0.05810593,-0.05810593,5.938763,98.97919,0.1596441,0.06072069,0,0,4.553689
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.1884002,0.1884002,0,0,0,0.1884002,0,0,0,0,0.198316,0.1884002,0,0,0.06456214,4.495583,0,0.198316,-0.198316,5.72972,95.49513,0.1596441,0.2072403,0,0,4.495583
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.09036595,0.09036595,0,0,0,0.09036595,0,0,1.387779E-17,0,0.09512205,0.09036595,0,0,0.2849133,4.297267,0,0.09512205,-0.09512205,5.629452,93.82401,0.1596441,0.09940254,0,0,4.297267
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.09614217,0.09614217,0,0,0,0.09614217,0,0,1.387779E-17,0,0.1012023,0.09614217,0,0,0.3906045,4.202145,0,0.1012023,-0.1012023,5.522776,92.04607,0.1596441,0.1057564,0,0,4.202145
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5030515,4.100943,0,0,0,5.522776,92.04607,0.1596441,0,0,0,4.100943
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5030515,4.100943,0,0,0,5.522776,92.04607,0.1596441,0,0,0,4.100943
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.08869759,0.08869759,0,0,0,0.08869759,0,0,0,0,0.09336589,0.08869759,0,0,0.5030515,4.100943,0,0.09336589,-0.09336589,5.424359,90.40581,0.1596441,0.09756735,0,0,4.100943
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.0267483,0.0267483,0,0,0,0.0267483,0,0,3.469447E-18,0,0.02815611,0.0267483,0,0,0.6067913,4.007577,0,0.02815611,-0.02815611,5.39468,89.91116,0.1596441,0.02942313,0,0,4.007577
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6380759,3.979421,0,0,0,5.39468,89.91116,0.1596441,0,0,0,3.979421
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,0.6380759,3.979421,0.4641044,0,0.4641044,5.834968,97.24928,0.1595934,0,0.3712835,0,4.443525
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.3330428,0.3330428,0,0,0,0.3330428,272.1354,0.3817845,0,0.9063274,0.3505714,0.3330428,0,0,0.1739715,4.397115,0.1739715,0,0.1739715,6.000012,100,0.1595744,0.3663471,0.725062,0,5.303442
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.015337,1.015337,0,0,0,1.015337,133.0138,0.2817625,0,1.350538,1.068776,1.015337,0,0,0,4.553689,0,0,0,6.000012,100,0.1595744,1.11687,1.08043,0,5.904227
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.3875307,0.3875307,0,0,0,0.3875307,390.2876,1.104557,0,1.512484,0.407927,0.3875307,0,0,0,4.553689,0,0,0,6.000012,100,0.1595744,0.4262838,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595744,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.07297228,0.07297228,0,0,0,0.07297228,2603.653,1.823132,0,1.899945,0.07681293,0.07297228,0,0,0,4.553689,0,0,0,6.000012,100,0.1595744,0.08026952,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.6557176,0.6557176,0,0,0,0.6557176,253.6299,0.9728666,0,1.663096,0.6902291,0.6557176,0,0,0,4.553689,0,0,0,6.000012,100,0.1595744,0.7212893,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595744,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,0.8047054,0.8047054,0,0,0,0.8047054,147.4579,0.339543,0,1.186601,0.8470583,0.8047054,0,0,0,4.553689,0,0,0,6.000012,100,0.1595744,0.8851759,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.042271,1.042271,0,0,0,1.042271,80.22633,0,0,0.8361758,1.097127,1.042271,0,0,0,4.553689,0,0.2609517,-0.2609517,5.724945,95.41556,0.1595744,1.146498,0.6689407,0,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.3830089,0.3830089,0,0,0,0.3830089,84.856,0,5.551115E-17,0.325006,0.4031672,0.3830089,0,0,0.2899463,4.292737,0,0.07816125,-0.07816125,5.642556,94.0424,0.1595744,0.4213098,0.2600048,0,4.617743
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,0.8627764,0.8627764,0,0,0,0.8627764,0,0,0,0,0.9081857,0.8627764,0,0,0.3767922,4.214576,0,0.9081857,-0.9081857,4.685244,78.08724,0.1595744,0.9490541,0,0,4.214576
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,0.9043212,0.9043212,0,0,0,0.9043212,0,0,1.110223E-16,0,0.9519171,0.9043212,0,0,1.385887,3.30639,0,0.9519171,-0.9519171,3.681835,61.3638,0.1595744,0.9947533,0,0,3.30639
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1190241,0.1190241,0,0,0,0.1190241,0,0,1.387779E-17,0,0.1252885,0.1190241,0,0,2.443573,2.354473,0,0.1252885,-0.1252885,3.549769,59.16271,0.1595744,0.1309265,0,0,2.354473
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.394811,0.394811,0,0,0,0.394811,0,0,5.551115E-17,0,0.4155905,0.394811,0,0,2.582783,2.229185,0,0.4155905,-0.4155905,3.111699,51.86154,0.1595744,0.4342921,0,0,2.229185
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.1353715,0.1353715,0,0,0,0.1353715,0,0,2.775558E-17,0,0.1424963,0.1353715,0,0,3.04455,1.813594,0,0.1424963,-0.1424963,2.961494,49.35814,0.1595744,0.1489086,0,0,1.813594
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.188509,0.188509,0,0,0,0.188509,0,0,2.775558E-17,0,0.1984306,0.188509,0,0,3.202879,1.671098,0,0.1984306,-0.1984306,2.75233,45.87208,0.1595744,0.2073599,0,0,1.671098
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1305245,0.1305245,0,0,0,0.1305245,0,0,0,0,0.1373942,0.1305245,0,0,3.423357,1.472667,0,0.1373942,-0.1373942,2.607504,43.45831,0.1595744,0.1435769,0,0,1.472667
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.576017,1.335273,0,0,0,2.607504,43.45831,0.1595744,0,0,0,1.335273
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.1382178,0.1382178,0,0,0,0.1382178,0,0,2.775558E-17,0,0.1454925,0.1382178,0,0,3.576017,1.335273,0,0.1454925,-0.1454925,2.454141,40.90228,0.1595744,0.1520396,0,0,1.335273
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.167409,0.167409,0,0,0,0.167409,0,0,2.775558E-17,0,0.17622,0.167409,0,0,3.737676,1.189781,0,0.17622,-0.17622,2.268389,37.80641,0.1595744,0.1841499,0,0,1.189781
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.1926284,0.1926284,0,0,0,0.1926284,0,0,2.775558E-17,0,0.2027668,0.1926284,0,0,3.933476,1.013561,0,0.2027668,-0.2027668,2.054654,34.24417,0.1595744,0.2118913,0,0,1.013561
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1322944,0.1322944,0,0,0,0.1322944,0,0,0,0,0.1392573,0.1322944,0,0,4.158772,0.8107939,0,0.1392573,-0.1392573,1.907864,31.79767,0.1595744,0.1455239,0,0,0.8107939
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.09826189,0.09826189,0,0,0,0.09826189,0,0,1.387779E-17,0,0.1034336,0.09826189,0,0,4.313503,0.6715366,0,0.1034336,-0.1034336,1.798836,29.98053,0.1595744,0.1080881,0,0,0.6715366
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,2.252641,2.252641,1.7,0,0.5202,2.252641,19.15272,0,0,0.431442,0.5817278,0.5526414,0,0,4.428429,0.5681031,0,0.1502858,-0.1502858,1.64042,27.34029,0.1595744,2.477906,0.3451536,1.7,0.999545
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,1.414693,1.414693,1.7,0,0.5202,1.414693,54.095,0,0,0.7652783,0,0,0.2853067,0.2710413,4.595413,0.4178173,1.03632,0,1.03632,2.62356,43.72591,0.1596713,1.556163,0.6122227,1.7,1.183096
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.6716766,0.6716766,1.7,0,0.5202,0.6716766,171.272,0,0,1.150394,0,0,1.028323,0.9769072,3.559093,1.350505,2.127301,0,2.127301,4.641695,77.36143,0.1597034,0.7388443,0.9203153,1.7,2.500899
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0.425,0,0.172125,0,0,0.4652864,0,1.472078,0,0,0,0,1.431792,3.265076,1.431792,0,1.431792,6.000012,100,0.1595475,0,1.177663,1.7,4.737154
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,1.79371,1.79371,0.425,0,0.172125,1.79371,90.9163,0.1900274,0,1.630774,1.440747,1.36871,0,0,0,4.553689,0,0,0,6.000012,100,0.1595475,1.973081,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.4543589,0.4543589,0,0,0,0.4543589,405.9227,1.366073,0,1.844346,0.4782725,0.4543589,0,0,0,4.553689,0,0,0,6.000012,100,0.1595475,0.4997948,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,0.8976414,0.8976414,0,0,0,0.8976414,203.6708,0.883348,0,1.828234,0.9448857,0.8976414,0,0,0,4.553689,0,0,0,6.000012,100,0.1595475,0.9874056,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,0.9867146,0.9867146,0,0,0,0.9867146,152.1586,0.4627244,0,1.501371,1.038647,0.9867146,0,0,0,4.553689,0,0,0,6.000012,100,0.1595475,1.085386,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,1.604332,1.604332,0.4477451,0,0.1783344,1.604332,75.88577,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.1595475,1.764765,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.5866891,0.5866891,0,0,0,0.5866891,122.6946,0.1022684,0,0.719836,0.6175675,0.5866891,0,0,0,4.553689,0,0,0,6.000012,100,0.1595475,0.645358,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.2282083,0,0.2282083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595475,0,0.1825666,0,4.781897
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595475,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.6386604,0.6386604,0,0,0,0.6386604,0,0,1.110223E-16,0,0.6722742,0.6386604,0,0,0,4.553689,0,0.6722742,-0.6722742,5.291373,88.18937,0.1595475,0.7025265,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7469712,3.881415,0,0,0,5.291373,88.18937,0.1595475,0,0,0,3.881415
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7469712,3.881415,0,0,0,5.291373,88.18937,0.1595475,0,0,0,3.881415
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.1428893,0.1428893,0,0,0,0.1428893,0,0,2.775558E-17,0,0.1504098,0.1428893,0,0,0.7469712,3.881415,0,0.1504098,-0.1504098,5.132827,85.54694,0.1595475,0.1571782,0,0,3.881415
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.1894098,0.1894098,0,0,0,0.1894098,0,0,2.775558E-17,0,0.1993788,0.1894098,0,0,0.9140933,3.731005,0,0.1993788,-0.1993788,4.922663,82.04423,0.1595475,0.2083508,0,0,3.731005
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.3057639,0.3057639,0,0,0,0.3057639,0,0,5.551115E-17,0,0.3218568,0.3057639,0,0,1.135625,3.531626,0,0.3218568,-0.3218568,4.583396,76.38979,0.1595475,0.3363403,0,0,3.531626
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1143116,0.1143116,0,0,0,0.1143116,0,0,1.387779E-17,0,0.120328,0.1143116,0,0,1.493244,3.209769,0,0.120328,-0.120328,4.45656,74.27585,0.1595475,0.1257428,0,0,3.209769
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.626942,3.089442,0,0,0,4.45656,74.27585,0.1595475,0,0,0,3.089442
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.06691848,0.06691848,0,0,0,0.06691848,0,0,0,0,0.07044051,0.06691848,0,0,1.626942,3.089442,0,0.07044051,-0.07044051,4.382309,73.03834,0.1595475,0.07361033,0,0,3.089442
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.705209,3.019001,0,0,0,4.382309,73.03834,0.1595475,0,0,0,3.019001
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.1582966,0.1582966,0,0,0,0.1582966,0,0,0,0,0.166628,0.1582966,0,0,1.705209,3.019001,0,0.166628,-0.166628,4.206667,70.11098,0.1595475,0.1741262,0,0,3.019001
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1193664,0.1193664,0,0,0,0.1193664,0,0,1.387779E-17,0,0.1256489,0.1193664,0,0,1.890351,2.852373,0,0.1256489,-0.1256489,4.074222,67.90356,0.1595475,0.1313031,0,0,2.852373
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.321103,1.321103,1.7,0,0.5202,1.321103,28.56744,5.551115E-17,0,0.3774054,0,0,0.3788969,0.3599521,2.029961,2.726724,0.7373574,0,0.7373574,4.773741,79.56219,0.1596198,1.453213,0.3019243,1.7,3.10413
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.5260453,0.5260453,0.9047487,0,0.3030964,0.5260453,169.9413,0,0,0.8939682,0,0,0.3787034,0.3597683,1.292603,3.390346,1.253736,0,1.253736,5.96314,99.38546,0.1595826,0.5786498,0.7151746,1.7,4.284314
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.4014843,0.4014843,0,0,0,0.4014843,259.7463,0.5813587,0,1.042841,0.4226151,0.4014843,0,0,0.03886693,4.518709,0.03886693,0,0.03886693,6.000012,100,0.1595784,0.4416327,0.8342725,0,5.561549
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.3803447,0.3803447,0,0,0,0.3803447,360.4037,0.9704133,0,1.370776,0.4003628,0.3803447,0,0,0,4.553689,0,0,0,6.000012,100,0.1595784,0.4183792,1.096621,0,5.924465
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.1524807,0.1524807,0,0,0,0.1524807,1108.558,1.52983,0,1.690336,0.160506,0.1524807,0,0,0,4.553689,0,0,0,6.000012,100,0.1595784,0.1677288,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595784,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.2480478,0.2480478,0,0,0,0.2480478,751.1696,1.602157,0,1.86326,0.261103,0.2480478,0,0,0,4.553689,0,0,0,6.000012,100,0.1595784,0.2728526,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.4779017,0.4779017,0,0,0,0.4779017,327.0963,1.060145,0,1.563199,0.5030544,0.4779017,0,0,0,4.553689,0,0,0,6.000012,100,0.1595784,0.5256919,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,2.040163,2.040163,0.9075102,0,0.3038503,2.040163,58.43974,0,0,1.192266,1.192266,1.132652,0,0,0,4.553689,0,0,0,6.000012,100,0.1595784,2.244179,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.191573,1.191573,0,0,0,1.191573,68.21843,0,0,0.8128724,1.254287,1.191573,0,0,0,4.553689,0,0.441415,-0.441415,5.53472,92.24515,0.1595784,1.31073,0.6502979,0,5.366561
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0,0,0.3455024,0,0,0,0,0.4904611,4.112274,0.3455024,0,0.3455024,5.862492,97.70801,0.1595408,0,0.2764019,0,4.457777
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,1.956912,1.956912,1.7,0,0.5202,1.956912,0,0,0,0,0.2704333,0.2569116,0,0,0.1449587,4.423226,0,0.2704333,-0.2704333,5.57743,92.95699,0.1595408,2.152603,0,1.7,4.423226
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.6896988,0.6896988,0,0,0,0.6896988,0,0,1.110223E-16,0,0.7259988,0.6896988,0,0,0.4454401,4.152793,0,0.7259988,-0.7259988,4.81216,80.20251,0.1595408,0.7586687,0,0,4.152793
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.3251357,0.3251357,0,0,0,0.3251357,0,0,5.551115E-17,0,0.3422481,0.3251357,0,0,1.252105,3.426794,0,0.3422481,-0.3422481,4.451399,74.18984,0.1595408,0.3576493,0,0,3.426794
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,1.664872,1.664872,1.7,0,0.5202,1.664872,0,0,0,0,0,0,0.03512805,0.03337165,1.632381,3.084546,0.03337165,0,0.03337165,4.483058,74.71749,0.1595445,1.831359,0,1.7,3.084546
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.2894758,0.2894758,1.7,0,0.5202,0.2894758,0,0,0,0,0,0,1.410524,1.339998,1.599009,3.11458,1.339998,0,1.339998,5.754292,95.90468,0.1596621,0.3184234,0,1.7,3.11458
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.07328022,0.07328022,0,0,0,0.07328022,0,0,1.387779E-17,0,0.07713708,0.07328022,0,0,0.2590114,4.320579,0,0.07713708,-0.07713708,5.672983,94.54952,0.1596621,0.08060824,0,0,4.320579
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.086461,0.086461,0,0,0,0.086461,0,0,1.387779E-17,0,0.09101158,0.086461,0,0,0.3447193,4.243442,0,0.09101158,-0.09101158,5.577048,92.95061,0.1596621,0.09510709,0,0,4.243442
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.3926896,0.3926896,0,0,0,0.3926896,0,0,5.551115E-17,0,0.4133575,0.3926896,0,0,0.4458433,4.15243,0,0.4133575,-0.4133575,5.141331,85.68867,0.1596621,0.4319585,0,0,4.15243
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.06757013,0.06757013,0,0,0,0.06757013,0,0,0,0,0.07112645,0.06757013,0,0,0.9051294,3.739073,0,0.07112645,-0.07112645,5.066357,84.43912,0.1596621,0.07432714,0,0,3.739073
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1002099,0.1002099,0,0,0,0.1002099,0,0,1.387779E-17,0,0.1054841,0.1002099,0,0,0.9841588,3.667946,0,0.1054841,-0.1054841,4.955167,82.58595,0.1596621,0.1102309,0,0,3.667946
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.1326116,0.1326116,0,0,0,0.1326116,0,0,2.775558E-17,0,0.1395911,0.1326116,0,0,1.101363,3.562462,0,0.1395911,-0.1395911,4.808025,80.13359,0.1596621,0.1458727,0,0,3.562462
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.2397564,0.2397564,0,0,0,0.2397564,0,0,5.551115E-17,0,0.2523751,0.2397564,0,0,1.256465,3.422871,0,0.2523751,-0.2523751,4.541998,75.69982,0.1596621,0.263732,0,0,3.422871
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.05090189,0.05090189,0,0,0,0.05090189,0,0,0,0,0.05358094,0.05090189,0,0,1.536881,3.170496,0,0.05358094,-0.05358094,4.485519,74.7585,0.1596621,0.05599208,0,0,3.170496
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.190243,1.190243,0,0,0,1.190243,35.60592,0,2.220446E-16,0.4237969,1.252887,1.190243,0,0,1.596416,3.116915,0,0.8290904,-0.8290904,3.611581,60.1929,0.1596621,1.309267,0.3390375,0,3.540712
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.5268826,0.5268826,0,0,0,0.5268826,172.846,0,0,0.9106953,0.5546132,0.5268826,0,0,2.517627,2.287824,0.3560821,0,0.3560821,3.94939,65.82304,0.1596235,0.5795708,0.7285562,0,3.19852
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,0,0,1.381439,0,0,0,0,2.161545,2.608298,1.381439,0,1.381439,5.259938,87.66546,0.1594736,0,1.105151,0,3.989737
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.5916619,0.5916619,0,0,0,0.5916619,268.8868,0.1879921,0,1.590901,0.6228021,0.5916619,0,0,0.7801067,3.851593,0.7801067,0,0.7801067,6.000012,100,0.1593892,0.6508281,1.272721,0,5.442494
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593892,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.5197822,0.5197822,0,0,0,0.5197822,389.1547,1.475618,0,2.022757,0.5471391,0.5197822,0,0,0,4.553689,0,0,0,6.000012,100,0.1593892,0.5717604,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.7058388,0.7058388,0,0,0,0.7058388,244.8297,0.9851146,0,1.728103,0.7429882,0.7058388,0,0,0,4.553689,0,0,0,6.000012,100,0.1593892,0.7764227,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.7106127,0.7106127,0,0,0,0.7106127,201.436,0.6834164,0,1.43143,0.7480134,0.7106127,0,0,0,4.553689,0,0,0,6.000012,100,0.1593892,0.781674,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,0.9245068,0.9245068,0,0,0,0.9245068,131.0519,0.2384187,0,1.211584,0.9731651,0.9245068,0,0,0,4.553689,0,0,0,6.000012,100,0.1593892,1.016958,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.056756,1.056756,0,0,0,1.056756,81.44949,0,0,0.8607228,1.112375,1.056756,0,0,0,4.553689,0,0.2516524,-0.2516524,5.734747,95.57893,0.1593892,1.162432,0.6885782,0,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.074777,1.074777,0,0,0,1.074777,39.10184,0,0,0.4202574,1.131344,1.074777,0,0,0.2796138,4.302037,0,0.7110863,-0.7110863,4.985196,83.08644,0.1593892,1.182254,0.3362059,0,4.722294
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06971,3.59095,0,0,0,4.985196,83.08644,0.1593892,0,0,0,3.59095
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.6944554,0.6944554,0,0,0,0.6944554,0,0,0,0,0.7310057,0.6944554,0,0,1.06971,3.59095,0,0.7310057,-0.7310057,4.214649,70.244,0.1593892,0.7639009,0,0,3.59095
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1304297,0.1304297,0,0,0,0.1304297,0,0,2.775558E-17,0,0.1372944,0.1304297,0,0,1.881938,2.859945,0,0.1372944,-0.1372944,4.069928,67.83199,0.1593892,0.1434727,0,0,2.859945
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,2.235034,2.235034,1.7,0,0.5202,2.235034,0,0,0,0,0.563194,0.5350343,0,0,2.034487,2.72265,0,0.563194,-0.563194,3.476269,57.9377,0.1593892,2.458538,0,1.7,2.72265
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01165316,0.01165316,1.464285,0,0.4558497,0.01165316,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.660259,2.159456,1.38,0,1.38,4.785452,79.75737,0.1594538,0.01281847,0,1.7,2.159456
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.08930916,0.08930916,1.43695,0,0.4483873,0.08930916,0,0,0,0,0,0,1.347641,1.280259,1.280259,3.401456,1.280259,0,1.280259,6.000012,100,0.1595235,0.09824007,0,1.7,3.401456
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595235,0,0,0,4.553689
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.2806787,0.2806787,0,0,0,0.2806787,0,0,5.551115E-17,0,0.2954513,0.2806787,0,0,0,4.553689,0,0.2954513,-0.2954513,5.688579,94.80946,0.1595235,0.3087466,0,0,4.553689
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.2745239,0.2745239,0,0,0,0.2745239,0,0,0,0,0.2889725,0.2745239,0,0,0.3282792,4.258238,0,0.2889725,-0.2889725,5.383975,89.73274,0.1595235,0.3019762,0,0,4.258238
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6493598,3.969265,0,0,0,5.383975,89.73274,0.1595235,0,0,0,3.969265
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1043494,0.1043494,0,0,0,0.1043494,0,0,0,0,0.1098415,0.1043494,0,0,0.6493598,3.969265,0,0.1098415,-0.1098415,5.268192,87.80302,0.1595235,0.1147843,0,0,3.969265
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.01444567,0.01444567,0,0,0,0.01444567,0,0,1.734723E-18,0,0.01520597,0.01444567,0,0,0.7714058,3.859424,0,0.01520597,-0.01520597,5.252164,87.53589,0.1595235,0.01589024,0,0,3.859424
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.2208512,0.2208512,0,0,0,0.2208512,0,0,2.775558E-17,0,0.2324749,0.2208512,0,0,0.7883013,3.844218,0,0.2324749,-0.2324749,5.007113,83.45173,0.1595235,0.2429363,0,0,3.844218
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.4657844,0.4657844,0,0,0,0.4657844,88.46172,0,0,0.4120409,0.4902993,0.4657844,0,0,1.046607,3.611743,0,0.07825847,-0.07825847,4.924622,82.07687,0.1595235,0.5123628,0.3296327,0,4.023784
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,1.133561,3.533484,0.8348834,0,0.8348834,5.716662,95.2775,0.1594333,0,0.6679067,0,4.368368
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.4202139,0.4202139,0,0,0,0.4202139,329.5399,0.643765,0,1.384773,0.4423304,0.4202139,0,0,0.2986773,4.284879,0.2986773,0,0.2986773,6.000012,100,0.159401,0.4622353,1.107818,0,5.669652
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,1.424246,1.424246,0.425,0,0.172125,1.424246,120.8347,0.6691452,0,1.720983,1.051838,0.9992462,0,0,0,4.553689,0,0,0,6.000012,100,0.159401,1.566671,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.5652907,0.5652907,0,0,0,0.5652907,339.3418,1.323225,0,1.918267,0.5950428,0.5652907,0,0,0,4.553689,0,0,0,6.000012,100,0.159401,0.6218197,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,0.8642998,0.8642998,0,0,0,0.8642998,228.9521,1.069044,0,1.978833,0.9097892,0.8642998,0,0,0,4.553689,0,0,0,6.000012,100,0.159401,0.9507297,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.3890257,0.3890257,0,0,0,0.3890257,486.0093,1.4812,0,1.890701,0.4095007,0.3890257,0,0,0,4.553689,0,0,0,6.000012,100,0.159401,0.4279282,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.159401,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,0.8941224,0.8941224,0,0,0,0.8941224,152.0231,0.4180915,0,1.359273,0.9411815,0.8941224,0,0,0,4.553689,0,0,0,6.000012,100,0.159401,0.9835346,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.5852585,0.5852585,0,0,0,0.5852585,151.6943,0.2717422,0,0.8878039,0.6160616,0.5852585,0,0,0,4.553689,0,0,0,6.000012,100,0.159401,0.6437844,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,0.9805493,0.9805493,0,0,0,0.9805493,36.72769,0,0,0.3601331,1.032157,0.9805493,0,0,0,4.553689,0,0.6720241,-0.6720241,5.291636,88.19376,0.159401,1.078604,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7466934,3.881665,0,0,0,5.291636,88.19376,0.159401,0,0,0,3.881665
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.6216137,0.6216137,0,0,0,0.6216137,0,0,0,0,0.6543302,0.6216137,0,0,0.7466934,3.881665,0,0.6543302,-0.6543302,4.601912,76.69838,0.159401,0.683775,0,0,3.881665
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.3303804,0.3303804,0,0,0,0.3303804,0,0,5.551115E-17,0,0.3477688,0.3303804,0,0,1.473727,3.227335,0,0.3477688,-0.3477688,4.235332,70.58871,0.159401,0.3634184,0,0,3.227335
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.5541827,0.5541827,0,0,0,0.5541827,0,0,0,0,0.5833502,0.5541827,0,0,1.860137,2.879566,0,0.5833502,-0.5833502,3.620426,60.34032,0.159401,0.609601,0,0,2.879566
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.2463945,0.2463945,0,0,0,0.2463945,0,0,2.775558E-17,0,0.2593627,0.2463945,0,0,2.508304,2.296216,0,0.2593627,-0.2593627,3.347034,55.78379,0.159401,0.271034,0,0,2.296216
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.1554949,0.1554949,0,0,0,0.1554949,0,0,2.775558E-17,0,0.1636789,0.1554949,0,0,2.796484,2.036853,0,0.1636789,-0.1636789,3.174501,52.90825,0.159401,0.1710444,0,0,2.036853
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.09838795,0.09838795,0,0,0,0.09838795,0,0,1.387779E-17,0,0.1035663,0.09838795,0,0,2.97835,1.873174,0,0.1035663,-0.1035663,3.065333,51.08878,0.159401,0.1082267,0,0,1.873174
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093423,1.769608,0,0,0,3.065333,51.08878,0.159401,0,0,0,1.769608
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093423,1.769608,0,0,0,3.065333,51.08878,0.159401,0,0,0,1.769608
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.1510112,0.1510112,0,0,0,0.1510112,0,0,2.775558E-17,0,0.1589591,0.1510112,0,0,3.093423,1.769608,0,0.1589591,-0.1589591,2.897775,48.29616,0.159401,0.1661123,0,0,1.769608
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.07600413,0.07600413,0,0,0,0.07600413,0,0,1.387779E-17,0,0.08000434,0.07600413,0,0,3.270045,1.610649,0,0.08000434,-0.08000434,2.813443,46.89063,0.159401,0.08360454,0,0,1.610649
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.1896363,0.1896363,0,0,0,0.1896363,0,0,2.775558E-17,0,0.1996171,0.1896363,0,0,3.358938,1.530644,0,0.1996171,-0.1996171,2.603028,43.38372,0.159401,0.2085999,0,0,1.530644
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.1993589,0.1993589,0,0,0,0.1993589,0,0,2.775558E-17,0,0.2098514,0.1993589,0,0,3.580735,1.331027,0,0.2098514,-0.2098514,2.381825,39.69701,0.159401,0.2192948,0,0,1.331027
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.7428058,0.7428058,0,0,0,0.7428058,42.83154,0,0,0.3181552,0.7819008,0.7428058,0,0,3.813903,1.121176,0,0.4637457,-0.4637457,1.892995,31.54985,0.159401,0.8170864,0.2545241,0,1.439331
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.387486,0.387486,0,0,0,0.387486,192.006,0,0,0.7439964,0.4078799,0.387486,0,0,4.329176,0.6574302,0.3361165,0,0.3361165,2.211863,36.86431,0.1593647,0.4262345,0.5951971,0,1.401427
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.021701,1.021701,1.7,0,0.5202,1.021701,105.1399,0,0,1.074216,0,0,0.6782988,0.6443838,3.99306,0.9599351,1.7186,0,1.7186,3.842269,64.0377,0.1594411,1.123871,0.8593726,1.7,2.034151
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.4303927,0.4303927,1.493577,0,0.4638464,0.4303927,268.4338,0,0,1.155319,0,0,1.063184,1.010025,2.27446,2.506675,2.165344,0,2.165344,5.896495,98.27473,0.1594268,0.4734319,0.9242555,1.7,3.661994
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.3537857,0.3537857,0,0,0,0.3537857,322.9209,0.6609257,0,1.142448,0.372406,0.3537857,0,0,0.1091162,4.455484,0.1091162,0,0.1091162,6.000012,100,0.1594151,0.3891642,0.9139584,0,5.597932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1594151,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,0.7962415,0.7962415,0,0,0,0.7962415,178.5799,0.583778,0,1.421927,0.838149,0.7962415,0,0,0,4.553689,0,0,0,6.000012,100,0.1594151,0.8758657,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.5383728,0.5383728,0,0,0,0.5383728,191.9195,0.4665341,0,1.033242,0.5667081,0.5383728,0,0,0,4.553689,0,0,0,6.000012,100,0.1594151,0.59221,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,1.624399,1.624399,0.9221726,0,0.3078531,1.624399,45.50518,1.110223E-16,0,0.7391859,0.7391859,0.7022266,0,0,0,4.553689,0,0,0,6.000012,100,0.1594151,1.786839,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.233541,1.233541,0,0,0,1.233541,37.0295,0,2.220446E-16,0.4567739,1.298464,1.233541,0,0,0,4.553689,0,0.8416899,-0.8416899,5.112793,85.21304,0.1594151,1.356895,0.3654191,0,5.010463
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.9352111,3.711999,0.322222,0,0.322222,5.418479,90.30781,0.1593804,0,0.2577776,0,4.034221
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.3697827,0.3697827,0,0,0,0.3697827,0,0,5.551115E-17,0,0.3892449,0.3697827,0,0,0.6129891,4.001999,0,0.3892449,-0.3892449,5.008179,83.46949,0.1593804,0.4067609,0,0,4.001999
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.3092446,0.3092446,0,0,0,0.3092446,0,0,5.551115E-17,0,0.3255206,0.3092446,0,0,1.045483,3.612754,0,0.3255206,-0.3255206,4.665051,77.75069,0.1593804,0.340169,0,0,3.612754
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.041421,1.041421,0,0,0,1.041421,0,0,2.220446E-16,0,1.096232,1.041421,0,0,1.407173,3.287233,0,1.096232,-1.096232,3.50952,58.49189,0.1593804,1.145563,0,0,3.287233
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.3287354,0.3287354,0,0,0,0.3287354,0,0,5.551115E-17,0,0.3460373,0.3287354,0,0,2.625209,2.191001,0,0.3460373,-0.3460373,3.144765,52.41264,0.1593804,0.361609,0,0,2.191001
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.03999859,0.03999859,0,0,0,0.03999859,0,0,0,0,0.04210378,0.03999859,0,0,3.009695,1.844964,0,0.04210378,-0.04210378,3.100384,51.67295,0.1593804,0.04399845,0,0,1.844964
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.09768279,0.09768279,0,0,0,0.09768279,0,0,1.387779E-17,0,0.102824,0.09768279,0,0,3.056477,1.80286,0,0.102824,-0.102824,2.991997,49.86652,0.1593804,0.1074511,0,0,1.80286
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.3108152,0.3108152,0,0,0,0.3108152,0,0,0,0,0.3271739,0.3108152,0,0,3.170726,1.700036,0,0.3271739,-0.3271739,2.647126,44.11868,0.1593804,0.3418968,0,0,1.700036
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.534252,1.372862,0,0,0,2.647126,44.11868,0.1593804,0,0,0,1.372862
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.2875552,0.2875552,0,0,0,0.2875552,0,0,5.551115E-17,0,0.3026897,0.2875552,0,0,3.534252,1.372862,0,0.3026897,-0.3026897,2.328063,38.80097,0.1593804,0.3163107,0,0,1.372862
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1320212,0.1320212,0,0,0,0.1320212,0,0,0,0,0.1389697,0.1320212,0,0,3.870574,1.070172,0,0.1389697,-0.1389697,2.181576,36.35953,0.1593804,0.1452234,0,0,1.070172
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.024985,0.9312024,0,0,0,2.181576,36.35953,0.1593804,0,0,0,0.9312024
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.4059881,0.4059881,0,0,0,0.4059881,0,0,5.551115E-17,0,0.4273559,0.4059881,0,0,4.024985,0.9312024,0,0.4273559,-0.4273559,1.731103,28.85166,0.1593804,0.4465869,0,0,0.9312024
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.4050965,0.4050965,0,0,0,0.4050965,0,0,5.551115E-17,0,0.4264173,0.4050965,0,0,4.499825,0.5038465,0,0.4264173,-0.4264173,1.28162,21.36029,0.1593804,0.4456061,0,0,0.5038465
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.973622,0.07742915,0.388098,0,0.388098,1.649802,27.49664,0.1593386,0,0.3104784,0,0.4655271
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,1.419043,1.419043,1.7,0,0.5202,1.419043,60.67136,0,0,0.8609529,0,0,0.2809565,0.2669087,4.585524,0.4267173,1.127862,0,1.127862,2.719785,45.32967,0.1594422,1.560948,0.6887624,1.7,1.28767
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.3731568,0.3731568,1.7,0,0.5202,0.3731568,330.2443,0,0,1.232329,0,0,1.326843,1.260501,3.457662,1.441793,2.49283,0,2.49283,5.084692,84.74469,0.159435,0.4104725,0.9858631,1.7,2.674122
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.2790484,0.2790484,0,0,0,0.2790484,510.3827,0.1656471,0,1.424215,0.2937351,0.2790484,0,0,0.9648324,3.68534,0.9648324,0,0.9648324,6.000012,100,0.1593315,0.3069532,1.139372,0,5.109554
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.5848106,0.5848106,0,0,0,0.5848106,320.4908,1.258674,0,1.874264,0.6155901,0.5848106,0,0,0,4.553689,0,0,0,6.000012,100,0.1593315,0.6432917,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.238069,1.238069,0,0,0,1.238069,151.0809,0.5672553,0,1.870485,1.30323,1.238069,0,0,0,4.553689,0,0,0,6.000012,100,0.1593315,1.361876,1.496388,0,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593315,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.300294,1.300294,0.425,0,0.172125,1.300294,102.753,0.4147296,0,1.336091,0.9213618,0.8752937,0,0,0,4.553689,0,0,0,6.000012,100,0.1593315,1.430323,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.5287741,0.5287741,0,0,0,0.5287741,253.5659,0.7841865,0,1.340791,0.5566044,0.5287741,0,0,0,4.553689,0,0,0,6.000012,100,0.1593315,0.5816516,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.7351467,0.7351467,0,0,0,0.7351467,93.13386,0,0,0.6846704,0.7738386,0.7351467,0,0,0,4.553689,0,0.08916815,-0.08916815,5.906021,98.43348,0.1593315,0.8086613,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,0.9702031,0.9702031,0,0,0,0.9702031,23.61827,0,2.220446E-16,0.2291452,1.021266,0.9702031,0,0,0.09907573,4.464521,0,0.7921212,-0.7921212,5.071052,84.51736,0.1593315,1.067223,0.1833162,0,4.693666
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,0.9141433,0.9141433,0,0,0,0.9141433,0,0,1.110223E-16,0,0.9622561,0.9141433,0,0,0.9792104,3.6724,0,0.9622561,-0.9622561,4.056745,67.61227,0.1593315,1.005558,0,0,3.6724
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.03068177,0.03068177,0,0,0,0.03068177,0,0,6.938894E-18,0,0.0322966,0.03068177,0,0,2.048384,2.710144,0,0.0322966,-0.0322966,4.022701,67.04488,0.1593315,0.03374995,0,0,2.710144
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.271552,1.271552,1.7,0,0.5202,1.271552,0,0,0,0,0,0,0.4284483,0.4070259,2.084269,2.677847,0.4070259,0,0.4070259,4.40884,73.48051,0.1593753,1.398707,0,1.7,2.677847
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,0.8992856,0.8992856,1.7,0,0.5202,0.8992856,0,0,0,0,0,0,0.8007144,0.7606787,1.677243,3.04417,0.7606787,0,0.7606787,5.130483,85.50787,0.1594571,0.9892141,0,1.7,3.04417
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1044229,0.1044229,0,0,0,0.1044229,0,0,1.387779E-17,0,0.1099189,0.1044229,0,0,0.9165644,3.728781,0,0.1099189,-0.1099189,5.014618,83.5768,0.1594571,0.1148652,0,0,3.728781
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.275749,0.275749,0,0,0,0.275749,0,0,0,0,0.2902621,0.275749,0,0,1.038697,3.618862,0,0.2902621,-0.2902621,4.708655,78.47742,0.1594571,0.3033239,0,0,3.618862
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.2401743,0.2401743,0,0,0,0.2401743,0,0,2.775558E-17,0,0.2528151,0.2401743,0,0,1.36121,3.3286,0,0.2528151,-0.2528151,4.442164,74.03593,0.1594571,0.2641918,0,0,3.3286
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.2179185,0.2179185,0,0,0,0.2179185,0,0,2.775558E-17,0,0.2293879,0.2179185,0,0,1.642116,3.075785,0,0.2293879,-0.2293879,4.200368,70.006,0.1594571,0.2397103,0,0,3.075785
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1085403,0.1085403,0,0,0,0.1085403,0,0,1.387779E-17,0,0.1142529,0.1085403,0,0,1.896991,2.846397,0,0.1142529,-0.1142529,4.079935,67.99878,0.1594571,0.1193943,0,0,2.846397
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.1851013,0.1851013,0,0,0,0.1851013,0,0,0,0,0.1948434,0.1851013,0,0,2.023939,2.732144,0,0.1948434,-0.1948434,3.874552,64.57574,0.1594571,0.2036114,0,0,2.732144
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.1842773,0.1842773,0,0,0,0.1842773,0,0,2.775558E-17,0,0.1939761,0.1842773,0,0,2.240432,2.537301,0,0.1939761,-0.1939761,3.670083,61.16793,0.1594571,0.202705,0,0,2.537301
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.09133052,0.09133052,0,0,0,0.09133052,0,0,0,0,0.09613739,0.09133052,0,0,2.455961,2.343324,0,0.09613739,-0.09613739,3.568746,59.47897,0.1594571,0.1004636,0,0,2.343324
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.56278,2.247187,0,0,0,3.568746,59.47897,0.1594571,0,0,0,2.247187
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.7596291,0.7596291,0,0,0,0.7596291,55.58987,0,0,0.4222768,0.7996096,0.7596291,0,0,2.56278,2.247187,0,0.3773327,-0.3773327,3.171002,52.84993,0.1594571,0.835592,0.3378215,0,2.669464
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,0.950058,0.950058,0,0,0,0.950058,99.14647,0,0,0.941949,1.000061,0.950058,0,0,2.982038,1.869854,0,0.05811213,-0.05811213,3.109746,51.829,0.1594571,1.045064,0.7535592,0,2.811803
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.5145004,0.5145004,0,0,0,0.5145004,249.5773,0,0,1.284076,0.5415794,0.5145004,0,0,3.046607,1.811742,0.7424968,0,0.7424968,3.814141,63.56889,0.1593775,0.5659505,1.027261,0,3.095818
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.03131245,0.03131245,0,0,0,0.03131245,5546.207,0,0,1.736654,0.03296048,0.03131245,0,0,2.304111,2.479989,1.703693,0,1.703693,5.430406,90.50658,0.1591952,0.0344437,1.389323,0,4.216643
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,0.8612474,0.8612474,0,0,0,0.8612474,204.9327,0.2579838,0,1.764978,0.9065762,0.8612474,0,0,0.6004175,4.013313,0.6004175,0,0.6004175,6.000012,100,0.1591311,0.9473721,1.411982,0,5.778291
