Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1591311,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.4911488,0.4911488,0,0,0,0.4911488,375.3662,1.326608,0,1.843607,0.5169988,0.4911488,0,0,0,4.553689,0,0,0,6.000012,100,0.1591311,0.5402637,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.2602568,0.2602568,0,0,0,0.2602568,600.6926,1.289389,0,1.563343,0.2739545,0.2602568,0,0,0,4.553689,0,0,0,6.000012,100,0.1591311,0.2862824,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1591311,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,1.599954,1.599954,0.8284647,0,0.2822709,1.599954,50.75734,0,0,0.8120943,0.8120943,0.7714896,0,0,0,4.553689,0,0,0,6.000012,100,0.1591311,1.75995,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.7168359,0.7168359,0,0,0,0.7168359,51.94102,0,1.110223E-16,0.3723319,0.754564,0.7168359,0,0,0,4.553689,0,0.3822322,-0.3822322,5.597104,93.28488,0.1591311,0.7885194,0.2978655,0,4.926021
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.2678201,0.2678201,0,0,0,0.2678201,0,0,5.551115E-17,0,0.2819158,0.2678201,0,0,0.4247024,4.171457,0,0.2819158,-0.2819158,5.299939,88.33213,0.1591311,0.2946021,0,0,4.171457
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,0.8295627,0.8295627,0,0,0,0.8295627,0,0,0,0,0.8732239,0.8295627,0,0,0.7379422,3.889541,0,0.8732239,-0.8732239,4.37948,72.99118,0.1591311,0.912519,0,0,3.889541
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,0.8517485,0.8517485,0,0,0,0.8517485,0,0,1.110223E-16,0,0.8965774,0.8517485,0,0,1.708191,3.016317,0,0.8965774,-0.8965774,3.434404,57.23996,0.1591311,0.9369234,0,0,3.016317
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.7268953,0.7268953,0,0,0,0.7268953,0,0,1.110223E-16,0,0.765153,0.7268953,0,0,2.704388,2.11974,0,0.765153,-0.765153,2.627862,43.79762,0.1591311,0.7995849,0,0,2.11974
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.1459007,0.1459007,0,0,0,0.1459007,0,0,2.775558E-17,0,0.1535797,0.1459007,0,0,3.554558,1.354587,0,0.1535797,-0.1535797,2.465975,41.0995,0.1591311,0.1604908,0,0,1.354587
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.3629895,0.3629895,0,0,0,0.3629895,0,0,0,0,0.3820942,0.3629895,0,0,3.725202,1.201007,0,0.3820942,-0.3820942,2.063212,34.3868,0.1591311,0.3992884,0,0,1.201007
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.149751,0.8189127,0,0,0,2.063212,34.3868,0.1591311,0,0,0,0.8189127
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.149751,0.8189127,0,0,0,2.063212,34.3868,0.1591311,0,0,0,0.8189127
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.3604203,0.3604203,0,0,0,0.3604203,0,0,5.551115E-17,0,0.3793898,0.3604203,0,0,4.149751,0.8189127,0,0.3793898,-0.3793898,1.6633,27.72162,0.1591311,0.3964623,0,0,0.8189127
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.20994,0.20994,0,0,0,0.20994,0,0,2.775558E-17,0,0.2209894,0.20994,0,0,4.571296,0.439523,0,0.2209894,-0.2209894,1.430357,23.83924,0.1591311,0.2309339,0,0,0.439523
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.1723405,0.1723405,0,0,0,0.1723405,0,0,0,0,0.1814111,0.1723405,0,0,4.816839,0.2185336,0,0.1814111,-0.1814111,1.239133,20.65217,0.1591311,0.1895746,0,0,0.2185336
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.2121474,0.2121474,1.664779,0,0.5105847,0.2121474,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.018407,0.03712246,1.38,0,1.38,2.548316,42.47185,0.159236,0.2333622,0,1.7,0.03712246
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.05619349,0.05619349,1.508825,0,0.4680092,0.05619349,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.638407,1.279122,1.38,0,1.38,3.857499,64.29152,0.159309,0.06181284,0,1.7,1.279122
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.3713704,0.3713704,1.7,0,0.5202,0.3713704,111.0592,0,0,0.4124412,0,0,1.32863,1.262198,2.258407,2.521122,1.674639,0,1.674639,5.446201,90.76984,0.1593893,0.4085074,0.3299529,1.7,2.933564
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.0980008,0.0980008,0,0,0,0.0980008,898.3434,0.1934571,0,0.8803838,0.1031587,0.0980008,0,0,0.583768,4.028298,0.583768,0,0.583768,6.000012,100,0.1593271,0.1078009,0.704307,0,4.908681
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.061863,1.061863,0,0,0,1.061863,124.3201,0.202359,0,1.320109,1.11775,1.061863,0,0,0,4.553689,0,0,0,6.000012,100,0.1593271,1.168049,1.056087,0,5.873798
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.5430542,0.5430542,0,0,0,0.5430542,309.0111,1.106462,0,1.678097,0.5716359,0.5430542,0,0,0,4.553689,0,0,0,6.000012,100,0.1593271,0.5973595,1.342478,0,6.231786
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.6870965,0.6870965,0,0,0,0.6870965,284.4867,1.231438,0,1.954698,0.7232594,0.6870965,0,0,0,4.553689,0,0,0,6.000012,100,0.1593271,0.7558061,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.08281703,0.08281703,0,0,0,0.08281703,2355.058,1.863213,0,1.950389,0.08717582,0.08281703,0,0,0,4.553689,0,0,0,6.000012,100,0.1593271,0.09109873,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.2862155,0.2862155,0,0,0,0.2862155,663.758,1.598499,0,1.899778,0.3012795,0.2862155,0,0,0,4.553689,0,0,0,6.000012,100,0.1593271,0.3148371,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.4328766,0.4328766,0,0,0,0.4328766,401.705,1.283227,0,1.738887,0.4556596,0.4328766,0,0,0,4.553689,0,0,0,6.000012,100,0.1593271,0.4761643,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,1.457518,1.457518,0.425,0,0.172125,1.457518,85.42918,0.1582848,0,1.245145,1.086861,1.032518,0,0,0,4.553689,0,0,0,6.000012,100,0.1593271,1.603269,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.5144055,0.5144055,0,0,0,0.5144055,157.9564,0.2710567,0,0.8125363,0.5414795,0.5144055,0,0,0,4.553689,0,0,0,6.000012,100,0.1593271,0.5658461,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.5164297,0.5164297,0,0,0,0.5164297,72.14946,0,0,0.3726012,0.5436102,0.5164297,0,0,0,4.553689,0,0.171009,-0.171009,5.819753,96.99568,0.1593271,0.5680726,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.07269971,0.07269971,0,0,0,0.07269971,0,0,1.387779E-17,0,0.07652601,0.07269971,0,0,0.19001,4.38268,0,0.07652601,-0.07652601,5.739087,95.65126,0.1593271,0.07996968,0,0,4.38268
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.5978913,0.5978913,0,0,0,0.5978913,0,0,1.110223E-16,0,0.6293593,0.5978913,0,0,0.2750389,4.306154,0,0.6293593,-0.6293593,5.075684,84.59457,0.1593271,0.6576805,0,0,4.306154
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.7479033,0.7479033,0,0,0,0.7479033,0,0,0,0,0.7872667,0.7479033,0,0,0.974327,3.676795,0,0.7872667,-0.7872667,4.245832,70.76373,0.1593271,0.8226936,0,0,3.676795
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.07350811,0.07350811,0,0,0,0.07350811,0,0,1.387779E-17,0,0.07737695,0.07350811,0,0,1.849068,2.889528,0,0.07737695,-0.07737695,4.16427,69.40436,0.1593271,0.08085892,0,0,2.889528
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.3195832,0.3195832,0,0,0,0.3195832,0,0,5.551115E-17,0,0.3364034,0.3195832,0,0,1.935042,2.812151,0,0.3364034,-0.3364034,3.809669,63.49437,0.1593271,0.3515416,0,0,2.812151
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.2370812,0.2370812,0,0,0,0.2370812,0,0,2.775558E-17,0,0.2495592,0.2370812,0,0,2.308824,2.475748,0,0.2495592,-0.2495592,3.546611,59.11007,0.1593271,0.2607893,0,0,2.475748
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.3267869,0.3267869,0,0,0,0.3267869,0,0,5.551115E-17,0,0.3439862,0.3267869,0,0,2.586112,2.226188,0,0.3439862,-0.3439862,3.184018,53.06686,0.1593271,0.3594656,0,0,2.226188
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968318,1.882202,0,0,0,3.184018,53.06686,0.1593271,0,0,0,1.882202
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.2320956,0.2320956,0,0,0,0.2320956,0,0,2.775558E-17,0,0.2443111,0.2320956,0,0,2.968318,1.882202,0,0.2443111,-0.2443111,2.926491,48.77476,0.1593271,0.2553051,0,0,1.882202
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0227867,0.0227867,0,0,0,0.0227867,0,0,3.469447E-18,0,0.023986,0.0227867,0,0,3.239775,1.637891,0,0.023986,-0.023986,2.901208,48.35337,0.1593271,0.02506537,0,0,1.637891
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.03040223,0.03040223,0,0,0,0.03040223,0,0,3.469447E-18,0,0.03200234,0.03040223,0,0,3.266427,1.613905,0,0.03200234,-0.03200234,2.867474,47.79114,0.1593271,0.03344245,0,0,1.613905
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.07548051,0.07548051,0,0,0,0.07548051,0,0,1.387779E-17,0,0.07945318,0.07548051,0,0,3.301985,1.581903,0,0.07945318,-0.07945318,2.783723,46.39529,0.1593271,0.08302857,0,0,1.581903
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1361594,0.1361594,0,0,0,0.1361594,0,0,2.775558E-17,0,0.1433257,0.1361594,0,0,3.390266,1.50245,0,0.1433257,-0.1433257,2.632645,43.87733,0.1593271,0.1497753,0,0,1.50245
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.263107,1.263107,1.7,0,0.5202,1.263107,34.66155,0,0,0.4378125,0,0,0.4368928,0.4150482,3.549517,1.359124,0.8528607,0,0.8528607,3.44174,57.36221,0.1594092,1.389418,0.35025,1.7,1.796936
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.6530563,0.6530563,1.7,0,0.5202,0.6530563,114.5013,0,0,0.7477582,0,0,1.046944,0.9945965,2.696656,2.126698,1.742355,0,1.742355,5.094682,84.9112,0.1594819,0.718362,0.5982065,1.7,2.874457
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,0,0,0,0,0.3656189,0,1.31992,0,0,0,0,0.9543014,3.694818,0.9543014,0,0.9543014,6.000012,100,0.1593804,0,1.055936,0,5.014738
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.370548,1.370548,0.425,0,0.172125,1.370548,119.0638,0.6365129,0,1.631827,0.995314,0.9455483,0,0,0,4.553689,0,0,0,6.000012,100,0.1593804,1.507603,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593804,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.079275,1.079275,0,0,0,1.079275,150.8398,0.4918975,0,1.627977,1.136079,1.079275,0,0,0,4.553689,0,0,0,6.000012,100,0.1593804,1.187203,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593804,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.15508,1.15508,0,0,0,1.15508,111.5175,0.072243,0,1.288117,1.215874,1.15508,0,0,0,4.553689,0,0,0,6.000012,100,0.1593804,1.270588,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.09729047,0.09729047,0,0,0,0.09729047,971.3721,0.8426415,0,0.9450526,0.102411,0.09729047,0,0,0,4.553689,0,0,0,6.000012,100,0.1593804,0.1070195,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593804,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593804,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,0.8096468,0.8096468,0,0,0,0.8096468,0,0,1.110223E-16,0,0.8522599,0.8096468,0,0,0,4.553689,0,0.8522599,-0.8522599,5.101651,85.02735,0.1593804,0.8906115,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.140846,1.140846,0,0,0,1.140846,0,0,0,0,1.200891,1.140846,0,0,0.9469554,3.701429,0,1.200891,-1.200891,3.835801,63.92989,0.1593804,1.254931,0,0,3.701429
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.053102,1.053102,0,0,0,1.053102,0,0,0,0,1.108529,1.053102,0,0,2.281279,2.500538,0,1.108529,-1.108529,2.667309,44.45507,0.1593804,1.158412,0,0,2.500538
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.44475,0.44475,0,0,0,0.44475,0,0,5.551115E-17,0,0.4681579,0.44475,0,0,3.512977,1.392009,0,0.4681579,-0.4681579,2.173828,36.23038,0.1593804,0.489225,0,0,1.392009
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.03036096,0.03036096,0,0,0,0.03036096,0,0,3.469447E-18,0,0.0319589,0.03036096,0,0,4.033153,0.9238517,0,0.0319589,-0.0319589,2.14014,35.66893,0.1593804,0.03339706,0,0,0.9238517
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.03491434,0.03491434,0,0,0,0.03491434,0,0,0,0,0.03675194,0.03491434,0,0,4.068663,0.8918927,0,0.03675194,-0.03675194,2.1014,35.02326,0.1593804,0.03840577,0,0,0.8918927
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.3393091,0.3393091,0,0,0,0.3393091,0,0,0,0,0.3571675,0.3393091,0,0,4.109498,0.8551408,0,0.3571675,-0.3571675,1.724912,28.74848,0.1593804,0.37324,0,0,0.8551408
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01082056,0.01082056,0,0,0,0.01082056,0,0,1.734723E-18,0,0.01139006,0.01082056,0,0,4.506351,0.4979733,0,0.01139006,-0.01139006,1.712906,28.54838,0.1593804,0.01190262,0,0,0.4979733
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.01409895,0.01409895,0,0,0,0.01409895,0,0,1.734723E-18,0,0.014841,0.01409895,0,0,4.519006,0.4865833,0,0.014841,-0.014841,1.697262,28.28765,0.1593804,0.01550885,0,0,0.4865833
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.1571901,0.1571901,0,0,0,0.1571901,0,0,0,0,0.1654633,0.1571901,0,0,4.535496,0.4717422,0,0.1654633,-0.1654633,1.522849,25.38076,0.1593804,0.1729091,0,0,0.4717422
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.2260904,0.2260904,0,0,0,0.2260904,0,0,2.775558E-17,0,0.2379898,0.2260904,0,0,4.719345,0.306279,0,0.2379898,-0.2379898,1.271985,21.19971,0.1593804,0.2486994,0,0,0.306279
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.1315453,0.1315453,1.584177,0,0.4885803,0.1315453,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.983778,0.06828914,1.38,0,1.38,2.581168,43.01939,0.1594682,0.1446998,0,1.7,0.06828914
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.3497026,0.3497026,1.7,0,0.5202,0.3497026,0,0,0,0,0,0,1.350297,1.282783,3.603778,1.310289,1.282783,0,1.282783,3.798123,63.30192,0.1595895,0.3846728,0,1.7,1.310289
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.5404475,0.5404475,1.7,0,0.5202,0.5404475,36.95946,0,0,0.1997465,0,0,1.159552,1.101575,2.320995,2.464793,1.301321,0,1.301321,5.032665,83.87758,0.1597087,0.5944923,0.1597972,1.7,2.66454
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,1.019674,3.635983,0.4452977,0,0.4452977,5.455111,90.91833,0.1596614,0,0.3562382,0,4.08128
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.6206991,0.6206991,0,0,0,0.6206991,125.0364,0,0,0.7760999,0.6533675,0.6206991,0,0,0.5743759,4.036751,0.1227325,0,0.1227325,5.571546,92.8589,0.1596483,0.682769,0.6208799,0,4.81285
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.7571737,0.7571737,0,0,0,0.7571737,109.8569,0,0,0.831808,0.797025,0.7571737,0,0,0.4516435,4.14721,0.03478299,0,0.03478299,5.604543,93.40887,0.1596446,0.8328911,0.6654463,0,4.979018
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.155024,1.155024,0,0,0,1.155024,94.30281,0,0,1.08922,1.215815,1.155024,0,0,0.4168605,4.178514,0,0.1265946,-0.1265946,5.471101,91.18483,0.1596446,1.270527,0.8713762,0,5.267735
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,1.458556,1.458556,0.8857639,0,0.2979136,1.458556,79.56227,0,0,1.16046,0.6029391,0.5727922,0,0,0.5575212,4.05192,0.5575212,0,0.5575212,6.000012,100,0.1596784,1.604412,0.9283683,1.7,5.21238
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.379463,1.379463,0.425,0,0.172125,1.379463,96.99082,0.3332546,0,1.337952,1.004698,0.9544628,0,0,0,4.553689,0,0,0,6.000012,100,0.1596784,1.517409,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.382031,1.382031,0.5159141,0,0.1969446,1.382031,65.96828,0,0,0.9117024,0.9117024,0.8661173,0,0,0,4.553689,0,0,0,6.000012,100,0.1596784,1.520235,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596784,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,0.8622407,0.8622407,0,0,0,0.8622407,31.20889,0,0,0.2690957,0.9076218,0.8622407,0,0,0,4.553689,0,0.6385261,-0.6385261,5.326946,88.78226,0.1596784,0.9484648,0.2152766,0,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,0.9878195,0.9878195,0,0,0,0.9878195,22.56461,0,2.220446E-16,0.2228976,1.03981,0.9878195,0,0,0.7094734,3.915163,0,0.8169124,-0.8169124,4.465845,74.4306,0.1596784,1.086601,0.1783181,0,4.138061
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.152427,1.152427,0,0,0,1.152427,0,0,2.220446E-16,0,1.213081,1.152427,0,0,1.617154,3.098251,0,1.213081,-1.213081,3.187146,53.11899,0.1596784,1.267669,0,0,3.098251
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,0.9664056,0.9664056,0,0,0,0.9664056,0,0,0,0,1.017269,0.9664056,0,0,2.965021,1.88517,0,1.017269,-1.017269,2.11485,35.24743,0.1596784,1.063046,0,0,1.88517
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.077586,1.077586,1.7,0,0.5202,1.077586,0,0,0,0,0,0,0.6224141,0.5912934,4.09532,0.8679007,0.5912934,0,0.5912934,2.6758,44.59658,0.1597411,1.185344,0,1.7,0.8679007
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1208889,0.1208889,1.57352,0,0.4856711,0.1208889,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.504027,1.400065,1.38,0,1.38,3.984983,66.41625,0.1598261,0.1329778,0,1.7,1.400065
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.124027,2.642065,1.38,0,1.38,5.294166,88.23592,0.1598866,0,0,1.7,2.642065
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.3431867,0.3431867,0,0,0,0.3431867,0,0,0,0,0.3612491,0.3431867,0,0,0.7440269,3.884065,0,0.3612491,-0.3612491,4.913376,81.88943,0.1598866,0.3775054,0,0,3.884065
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.1322248,0.1322248,0,0,0,0.1322248,0,0,2.775558E-17,0,0.139184,0.1322248,0,0,1.145415,3.522815,0,0.139184,-0.139184,4.766663,79.44423,0.1598866,0.1454473,0,0,3.522815
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.006460764,0.006460764,0,0,0,0.006460764,0,0,8.673617E-19,0,0.006800805,0.006460764,0,0,1.300064,3.383631,0,0.006800805,-0.006800805,4.759494,79.32475,0.1598866,0.007106841,0,0,3.383631
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.2675254,0.2675254,0,0,0,0.2675254,0,0,5.551115E-17,0,0.2816057,0.2675254,0,0,1.30762,3.376831,0,0.2816057,-0.2816057,4.462656,74.37745,0.1598866,0.294278,0,0,3.376831
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.620515,3.095225,0,0,0,4.462656,74.37745,0.1598866,0,0,0,3.095225
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.2726849,0.2726849,0,0,0,0.2726849,0,0,0,0,0.2870367,0.2726849,0,0,1.620515,3.095225,0,0.2870367,-0.2870367,4.160093,69.33474,0.1598866,0.2999533,0,0,3.095225
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.02904406,0.02904406,0,0,0,0.02904406,0,0,3.469447E-18,0,0.0305727,0.02904406,0,0,1.939445,2.808188,0,0.0305727,-0.0305727,4.127866,68.79764,0.1598866,0.03194847,0,0,2.808188
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.07850488,0.07850488,0,0,0,0.07850488,0,0,1.387779E-17,0,0.08263671,0.07850488,0,0,1.973415,2.777616,0,0.08263671,-0.08263671,4.04076,67.34586,0.1598866,0.08635537,0,0,2.777616
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.6752397,0.6752397,0,0,0,0.6752397,50.83541,0,0,0.3432609,0.7107786,0.6752397,0,0,2.065233,2.694979,0,0.3675178,-0.3675178,3.653362,60.88924,0.1598866,0.7427636,0.2746087,0,3.03824
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,0.8130465,0.8130465,0,0,0,0.8130465,108.9659,0,0,0.8859437,0.8558385,0.8130465,0,0,2.473586,2.327461,0.03010523,0,0.03010523,3.681922,61.36525,0.1598834,0.8943512,0.708755,0,3.213405
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,0.7903073,0.7903073,0,0,0,0.7903073,169.0824,0,0,1.33627,0.8319024,0.7903073,0,0,2.443481,2.354556,0.5043678,0,0.5043678,4.160408,69.33999,0.1598299,0.8693381,1.069016,0,3.690826
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.4471381,0.4471381,0,0,0,0.4471381,369.0821,0,0,1.650306,0.4706717,0.4471381,0,0,1.939113,2.808487,1.179635,0,1.179635,5.279507,87.99161,0.1597049,0.4918519,1.320245,0,4.458793
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.084237,1.084237,0,0,0,1.084237,168.7508,0,0,1.829659,1.141302,1.084237,0,0,0.7594787,3.870158,0.688357,0,0.688357,5.93254,98.87547,0.1596321,1.192661,1.463727,0,5.699817
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.720772,0,1.791894,0,0,0,0,0.07112172,4.489679,0.07112172,0,0.07112172,6.000012,100,0.1596246,0,1.433515,0,6.281573
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596246,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596246,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.215391,1.215391,0,0,0,1.215391,107.4422,0.0264838,0,1.305843,1.279359,1.215391,0,0,0,4.553689,0,0,0,6.000012,100,0.1596246,1.33693,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.01660597,0.01660597,0,0,0,0.01660597,3725.563,0.601186,0,0.6186661,0.01747997,0.01660597,0,0,0,4.553689,0,0,0,6.000012,100,0.1596246,0.01826657,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.6882629,0.6882629,0,0,0,0.6882629,29.71688,0,1.110223E-16,0.2045302,0.7244872,0.6882629,0,0,0,4.553689,0,0.519957,-0.519957,5.451929,90.8653,0.1596246,0.7570892,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,0.9416514,0.9416514,0,0,0,0.9416514,0,0,1.110223E-16,0,0.991212,0.9416514,0,0,0.57773,4.033732,0,0.991212,-0.991212,4.4071,73.45152,0.1596246,1.035817,0,0,4.033732
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.5065153,0.5065153,0,0,0,0.5065153,0,0,0,0,0.5331739,0.5065153,0,0,1.679077,3.04252,0,0.5331739,-0.5331739,3.845085,64.08463,0.1596246,0.5571668,0,0,3.04252
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.06308088,0.06308088,0,0,0,0.06308088,0,0,1.387779E-17,0,0.06640093,0.06308088,0,0,2.271492,2.509346,0,0.06640093,-0.06640093,3.775093,62.91808,0.1596246,0.06938897,0,0,2.509346
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.6790323,0.6790323,0,0,0,0.6790323,0,0,1.110223E-16,0,0.7147708,0.6790323,0,0,2.345271,2.442945,0,0.7147708,-0.7147708,3.021658,50.36087,0.1596246,0.7469355,0,0,2.442945
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.1984177,0.1984177,0,0,0,0.1984177,0,0,0,0,0.2088607,0.1984177,0,0,3.139461,1.728174,0,0.2088607,-0.2088607,2.801499,46.69156,0.1596246,0.2182595,0,0,1.728174
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.05992357,0.05992357,0,0,0,0.05992357,0,0,6.938894E-18,0,0.06307744,0.05992357,0,0,3.371528,1.519313,0,0.06307744,-0.06307744,2.73501,45.58341,0.1596246,0.06591593,0,0,1.519313
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.441614,1.456236,0,0,0,2.73501,45.58341,0.1596246,0,0,0,1.456236
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1167725,0.1167725,0,0,0,0.1167725,0,0,1.387779E-17,0,0.1229184,0.1167725,0,0,3.441614,1.456236,0,0.1229184,-0.1229184,2.605443,43.42396,0.1596246,0.1284497,0,0,1.456236
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.57819,1.333318,0,0,0,2.605443,43.42396,0.1596246,0,0,0,1.333318
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.3883528,0.3883528,0,0,0,0.3883528,0,0,0,0,0.4087924,0.3883528,0,0,3.57819,1.333318,0,0.4087924,-0.4087924,2.174538,36.24222,0.1596246,0.427188,0,0,1.333318
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.335196,0.335196,0,0,0,0.335196,0,0,0,0,0.3528379,0.335196,0,0,4.032404,0.9245253,0,0.3528379,-0.3528379,1.802614,30.0435,0.1596246,0.3687156,0,0,0.9245253
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.1962842,0.1962842,0,0,0,0.1962842,0,0,2.775558E-17,0,0.206615,0.1962842,0,0,4.424446,0.5716873,0,0.206615,-0.206615,1.584822,26.41365,0.1596246,0.2159127,0,0,0.5716873
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.2797294,0.2797294,0,0,0,0.2797294,0,0,5.551115E-17,0,0.294452,0.2797294,0,0,4.654018,0.3650723,0,0.294452,-0.294452,1.274443,21.24067,0.1596246,0.3077023,0,0,0.3650723
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.6563418,0.6563418,1.7,0,0.5202,0.6563418,51.16792,0,0,0.3358364,0,0,1.043658,0.9914753,4.981187,0.07062037,1.327312,0,1.327312,2.533641,42.22727,0.1597403,0.721976,0.2686691,1.7,0.4064568
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.3776714,0.3776714,1.7,0,0.5202,0.3776714,195.981,0,0,0.7401641,0,0,1.322329,1.256212,3.653876,1.265201,1.996376,0,1.996376,4.42757,73.79269,0.1597852,0.4154385,0.5921313,1.7,2.005365
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.135361,1.135361,1.614609,0,0.4968881,1.135361,101.5561,0,0,1.153028,0,0,0.4792475,0.4552851,1.657499,3.061939,1.608313,0,1.608313,5.95335,99.22231,0.1598537,1.248897,0.9224226,1.7,4.214968
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.3225578,0.3225578,0,0,0,0.3225578,476.1046,1.146992,0,1.535713,0.3395346,0.3225578,0,0,0.04918593,4.509422,0.04918593,0,0.04918593,6.000012,100,0.1598486,0.3548136,1.22857,0,6.045135
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.4495397,0.4495397,0,0,0,0.4495397,400.6507,1.327884,0,1.801084,0.4731997,0.4495397,0,0,0,4.553689,0,0,0,6.000012,100,0.1598486,0.4944937,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.095236,1.095236,0,0,0,1.095236,163.7682,0.6407683,0,1.793648,1.15288,1.095236,0,0,0,4.553689,0,0,0,6.000012,100,0.1598486,1.204759,1.434919,0,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.7488949,0.7488949,0,0,0,0.7488949,212.6519,0.8042291,0,1.59254,0.7883105,0.7488949,0,0,0,4.553689,0,0,0,6.000012,100,0.1598486,0.8237844,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.053402,1.053402,0,0,0,1.053402,138.8087,0.3533694,0,1.462214,1.108845,1.053402,0,0,0,4.553689,0,0,0,6.000012,100,0.1598486,1.158743,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.4868584,0.4868584,0,0,0,0.4868584,200.3503,0.4629398,0,0.9754223,0.5124825,0.4868584,0,0,0,4.553689,0,0,0,6.000012,100,0.1598486,0.5355443,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.5667677,0.5667677,0,0,0,0.5667677,130.8192,0.1448432,0,0.7414408,0.5965976,0.5667677,0,0,0,4.553689,0,0,0,6.000012,100,0.1598486,0.6234444,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.2694213,0.2694213,0,0,0,0.2694213,142.2276,0.09959014,0,0.3831915,0.2836014,0.2694213,0,0,0,4.553689,0,0,0,6.000012,100,0.1598486,0.2963634,0.3065532,0,4.936881
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.327223,1.327223,1.327223,0,0.4184318,1.327223,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1598486,1.459945,0,1.7,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.6790156,0.6790156,0,0,0,0.6790156,0,0,1.110223E-16,0,0.7147533,0.6790156,0,0,0,4.553689,0,0.7147533,-0.7147533,5.246596,87.44309,0.1598486,0.7469172,0,0,4.553689
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.3642076,0.3642076,0,0,0,0.3642076,0,0,5.551115E-17,0,0.3833764,0.3642076,0,0,0.7941703,3.838936,0,0.3833764,-0.3833764,4.842482,80.70786,0.1598486,0.4006283,0,0,3.838936
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.2197628,0.2197628,0,0,0,0.2197628,0,0,2.775558E-17,0,0.2313292,0.2197628,0,0,1.220144,3.455559,0,0.2313292,-0.2313292,4.598639,76.64384,0.1598486,0.241739,0,0,3.455559
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477177,3.22423,0,0,0,4.598639,76.64384,0.1598486,0,0,0,3.22423
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477177,3.22423,0,0,0,4.598639,76.64384,0.1598486,0,0,0,3.22423
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.3121634,0.3121634,0,0,0,0.3121634,0,0,0,0,0.328593,0.3121634,0,0,1.477177,3.22423,0,0.328593,-0.328593,4.252272,70.87106,0.1598486,0.3433797,0,0,3.22423
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.08082063,0.08082063,0,0,0,0.08082063,0,0,0,0,0.08507435,0.08082063,0,0,1.84228,2.895637,0,0.08507435,-0.08507435,4.162596,69.37646,0.1598486,0.0889027,0,0,2.895637
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.09948901,0.09948901,0,0,0,0.09948901,0,0,1.387779E-17,0,0.1047253,0.09948901,0,0,1.936807,2.810563,0,0.1047253,-0.1047253,4.052206,67.53662,0.1598486,0.1094379,0,0,2.810563
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.1572405,0.1572405,0,0,0,0.1572405,0,0,2.775558E-17,0,0.1655163,0.1572405,0,0,2.053168,2.705837,0,0.1655163,-0.1655163,3.877736,64.62881,0.1598486,0.1729645,0,0,2.705837
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.09205403,0.09205403,0,0,0,0.09205403,0,0,1.387779E-17,0,0.09689898,0.09205403,0,0,2.237075,2.540321,0,0.09689898,-0.09689898,3.775595,62.92646,0.1598486,0.1012594,0,0,2.540321
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.2199538,0.2199538,0,0,0,0.2199538,0,0,2.775558E-17,0,0.2315303,0.2199538,0,0,2.344741,2.443422,0,0.2315303,-0.2315303,3.531541,58.8589,0.1598486,0.2419492,0,0,2.443422
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.601997,2.211892,0,0,0,3.531541,58.8589,0.1598486,0,0,0,2.211892
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.026513,1.026513,0,0,0,1.026513,26.76295,0,0,0.2747252,1.08054,1.026513,0,0,2.601997,2.211892,0,0.8058147,-0.8058147,2.682138,44.70221,0.1598486,1.129164,0.2197801,0,2.486617
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0,0,0,0,0,0,0,0.8245763,0,0,0,0,3.497346,1.406077,0.8245763,0,0.8245763,3.4644,57.73988,0.1597616,0,0.659661,0,2.230653
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,1.743104,1.743104,1.7,0,0.5202,1.743104,64.93546,0,0,1.131892,0.04537216,0.04310355,0,0,2.67277,2.148196,1.08652,0,1.08652,4.495163,74.91924,0.1598536,1.917414,0.9055139,1.7,3.280088
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.5407254,0.5407254,0.5648023,0,0.210291,0.5407254,288.6689,3.469447E-18,0,1.560906,0,0,0.0240769,0.02287306,1.58625,3.126064,1.583779,0,1.583779,5.997668,99.96093,0.1597147,0.594798,1.248725,1.7,4.68697
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.0752432,0.0752432,0,0,0,0.0752432,2350.517,1.68693,0,1.768604,0.07920336,0.0752432,0,0,0.002471051,4.551465,0.002471051,0,0.002471051,6.000012,100,0.1597145,0.08276752,1.414883,0,6.320069
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.4901144,0.4901144,0,0,0,0.4901144,404.2426,1.465341,0,1.981251,0.5159099,0.4901144,0,0,0,4.553689,0,0,0,6.000012,100,0.1597145,0.5391258,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.4924163,0.4924163,0,0,0,0.4924163,359.4939,1.251873,0,1.770206,0.5183329,0.4924163,0,0,0,4.553689,0,0,0,6.000012,100,0.1597145,0.5416579,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.117695,1.117695,0,0,0,1.117695,136.3082,0.3469887,0,1.523509,1.176521,1.117695,0,0,0,4.553689,0,0,0,6.000012,100,0.1597145,1.229464,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.2724402,0.2724402,0,0,0,0.2724402,429.2425,0.8826501,0,1.169429,0.2867792,0.2724402,0,0,0,4.553689,0,0,0,6.000012,100,0.1597145,0.2996843,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1597145,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,0.8900208,0.8900208,0,0,0,0.8900208,31.51337,0,1.110223E-16,0.2804755,0.9368641,0.8900208,0,0,0,4.553689,0,0.6563885,-0.6563885,5.308118,88.46845,0.1597145,0.9790229,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,1.465007,1.465007,1.7,0,0.5202,1.465007,0,0,0,0,0,0,0.2349934,0.2232438,0.7293206,3.8973,0.2232438,0,0.2232438,5.519906,91.99824,0.1597379,1.611507,0,1.7,3.8973
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.1621176,0.1621176,0,0,0,0.1621176,0,0,2.775558E-17,0,0.1706502,0.1621176,0,0,0.5060768,4.09822,0,0.1706502,-0.1706502,5.340024,89.00023,0.1597379,0.1783294,0,0,4.09822
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.2358751,0.2358751,0,0,0,0.2358751,0,0,2.775558E-17,0,0.2482896,0.2358751,0,0,0.6956881,3.92757,0,0.2482896,-0.2482896,5.078304,84.63823,0.1597379,0.2594626,0,0,3.92757
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.369645,1.369645,1.7,0,0.5202,1.369645,0,0,0,0,0,0,0.3303547,0.313837,0.9715654,3.67928,0.313837,0,0.313837,5.376036,89.60042,0.1597709,1.50661,0,1.7,3.67928
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.07669602,0.07669602,0,0,0,0.07669602,0,0,1.387779E-17,0,0.08073266,0.07669602,0,0,0.6577284,3.961733,0,0.08073266,-0.08073266,5.290936,88.1821,0.1597709,0.08436563,0,0,3.961733
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.1757142,0.1757142,0,0,0,0.1757142,0,0,2.775558E-17,0,0.1849623,0.1757142,0,0,0.7474314,3.881001,0,0.1849623,-0.1849623,5.095969,84.93265,0.1597709,0.1932856,0,0,3.881001
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1059159,0.1059159,0,0,0,0.1059159,0,0,1.387779E-17,0,0.1114904,0.1059159,0,0,0.9529451,3.696038,0,0.1114904,-0.1114904,4.978448,82.97396,0.1597709,0.1165075,0,0,3.696038
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.1969755,0.1969755,0,0,0,0.1969755,0,0,2.775558E-17,0,0.2073427,0.1969755,0,0,1.076823,3.584548,0,0.2073427,-0.2073427,4.759889,79.33133,0.1597709,0.2166731,0,0,3.584548
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.102917,0.102917,0,0,0,0.102917,0,0,1.387779E-17,0,0.1083336,0.102917,0,0,1.307204,3.377205,0,0.1083336,-0.1083336,4.645696,77.42811,0.1597709,0.1132087,0,0,3.377205
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.09391477,0.09391477,0,0,0,0.09391477,0,0,0,0,0.09885765,0.09391477,0,0,1.427575,3.268872,0,0.09885765,-0.09885765,4.541491,75.69136,0.1597709,0.1033062,0,0,3.268872
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.07136512,0.07136512,0,0,0,0.07136512,0,0,1.387779E-17,0,0.07512118,0.07136512,0,0,1.537417,3.170014,0,0.07512118,-0.07512118,4.462306,74.37161,0.1597709,0.07850163,0,0,3.170014
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.07324295,0.07324295,0,0,0,0.07324295,0,0,0,0,0.07709784,0.07324295,0,0,1.620885,3.094893,0,0.07709784,-0.07709784,4.381038,73.01715,0.1597709,0.08056725,0,0,3.094893
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.706549,3.017795,0,0,0,4.381038,73.01715,0.1597709,0,0,0,3.017795
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,0.9430135,0.9430135,0,0,0,0.9430135,6.610217,0,1.110223E-16,0.06233524,0.9926457,0.9430135,0,0,1.706549,3.017795,0,0.9303105,-0.9303105,3.400404,56.67329,0.1597709,1.037315,0.04986819,0,3.08013
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.6890166,0.6890166,0,0,0,0.6890166,22.27034,0,1.110223E-16,0.1534463,0.7252806,0.6890166,0,0,2.740227,2.087484,0,0.5718343,-0.5718343,2.797638,46.6272,0.1597709,0.7579183,0.1227571,0,2.240931
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1138132,0.1138132,0,0,0,0.1138132,199.6807,0,0,0.227263,0.1198034,0.1138132,0,0,3.375599,1.51565,0.1074596,0,0.1074596,2.899583,48.32629,0.1597596,0.1251945,0.1818104,0,1.742913
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.050396,1.050396,0,0,0,1.050396,36.34245,0,2.220446E-16,0.3817396,1.10568,1.050396,0,0,3.268139,1.612364,0,0.7239403,-0.7239403,2.136483,35.60798,0.1597596,1.155435,0.3053916,0,1.994103
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.3434618,0.3434618,0,0,0,0.3434618,162.3975,0,0,0.5577735,0.3615387,0.3434618,0,0,4.072517,0.8884236,0.1962347,0,0.1962347,2.322648,38.71072,0.159739,0.3778079,0.4462188,0,1.446197
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,3.876282,1.065035,0.3693489,0,0.3693489,2.673043,44.55062,0.1597001,0,0.2954791,0,1.434384
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.7200524,0.7200524,0,0,0,0.7200524,16.35195,0,1.110223E-16,0.1177426,0.7579499,0.7200524,0,0,3.506933,1.397449,0,0.6402072,-0.6402072,1.998205,33.30335,0.1597001,0.7920576,0.0941941,0,1.515191
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,4.218275,0.7572415,0.008674904,0,0.008674904,2.006435,33.44051,0.1596992,0,0.006939923,0,0.7659165
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.204974,1.204974,1.7,0,0.5202,1.204974,9.659048,0,0,0.116389,0,0,0.4950258,0.4702745,4.2096,0.7650489,0.5866635,0,0.5866635,2.562993,42.71646,0.1597584,1.325472,0.09311123,1.7,0.881438
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.528247,0.528247,1.7,0,0.5202,0.528247,1.188556,0,0,0.006278513,0,0,1.171753,1.113165,3.622936,1.293046,1.119444,0,1.119444,3.62499,60.41639,0.1598757,0.5810717,0.005022811,1.7,1.299325
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,1.452632,0,0.4526684,0,0,0,0,0.021357,0,0,1.452632,1.38,2.503493,2.300546,1.401357,0,1.401357,4.954434,82.57374,0.1599333,0,0.0170856,1.7,2.321903
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.102136,3.561767,0,0,0,4.954434,82.57374,0.1599333,0,0,0,3.561767
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.122514,0.122514,0,0,0,0.122514,0,0,0,0,0.1289621,0.122514,0,0,1.102136,3.561767,0,0.1289621,-0.1289621,4.818496,80.30811,0.1599333,0.1347654,0,0,3.561767
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.245427,3.432805,0,0,0,4.818496,80.30811,0.1599333,0,0,0,3.432805
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.4830781,0.4830781,0,0,0,0.4830781,0,0,1.110223E-16,0,0.5085033,0.4830781,0,0,1.245427,3.432805,0,0.5085033,-0.5085033,4.282487,71.37464,0.1599333,0.531386,0,0,3.432805
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.02251123,0.02251123,0,0,0,0.02251123,0,0,0,0,0.02369603,0.02251123,0,0,1.810431,2.924301,0,0.02369603,-0.02369603,4.257509,70.95834,0.1599333,0.02476235,0,0,2.924301
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.05734862,0.05734862,0,0,0,0.05734862,0,0,6.938894E-18,0,0.06036697,0.05734862,0,0,1.836759,2.900605,0,0.06036697,-0.06036697,4.193877,69.8978,0.1599333,0.06308348,0,0,2.900605
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.2588608,0.2588608,0,0,0,0.2588608,0,0,5.551115E-17,0,0.272485,0.2588608,0,0,1.903834,2.840239,0,0.272485,-0.272485,3.906652,65.11074,0.1599333,0.2847469,0,0,2.840239
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.2741659,0.2741659,0,0,0,0.2741659,0,0,0,0,0.2885957,0.2741659,0,0,2.206595,2.567754,0,0.2885957,-0.2885957,3.602446,60.04064,0.1599333,0.3015825,0,0,2.567754
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.3579207,0.3579207,0,0,0,0.3579207,0,0,5.551115E-17,0,0.3767587,0.3579207,0,0,2.527257,2.279158,0,0.3767587,-0.3767587,3.205307,53.42168,0.1599333,0.3937128,0,0,2.279158
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1052655,0.1052655,0,0,0,0.1052655,0,0,1.387779E-17,0,0.1108058,0.1052655,0,0,2.945878,1.902399,0,0.1108058,-0.1108058,3.088508,51.47502,0.1599333,0.1157921,0,0,1.902399
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.1362889,0.1362889,0,0,0,0.1362889,0,0,0,0,0.143462,0.1362889,0,0,3.068995,1.791593,0,0.143462,-0.143462,2.937285,48.95466,0.1599333,0.1499178,0,0,1.791593
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.2306078,0.2306078,0,0,0,0.2306078,0,0,2.775558E-17,0,0.2427451,0.2306078,0,0,3.228397,1.648131,0,0.2427451,-0.2427451,2.68141,44.69007,0.1599333,0.2536686,0,0,1.648131
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.0582812,0.0582812,0,0,0,0.0582812,0,0,6.938894E-18,0,0.06134863,0.0582812,0,0,3.498114,1.405386,0,0.06134863,-0.06134863,2.616742,43.61229,0.1599333,0.06410932,0,0,1.405386
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,3.566279,1.344038,0.3221838,0,0.3221838,2.922393,48.70645,0.1598995,0,0.2577471,0,1.666221
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,0.9068802,0.9068802,0,0,0,0.9068802,53.88826,0,1.110223E-16,0.488702,0.9546107,0.9068802,0,0,3.244096,1.634003,0,0.4659087,-0.4659087,2.431282,40.52129,0.1598995,0.9975682,0.3909616,0,2.122705
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,0,0,0,0,0,0,0.722503,0,0,0,0,3.761772,1.168094,0.722503,0,0.722503,3.116709,51.94504,0.1598237,0,0.5780024,0,1.890597
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.05805131,0.05805131,0,0,0,0.05805131,1859.823,0,0,1.079651,0.06110664,0.05805131,0,0,3.039269,1.818347,1.018545,0,1.018545,4.082985,68.04961,0.1597169,0.06385645,0.8637211,0,2.897998
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,0.9134083,0.9134083,0,0,0,0.9134083,113.1637,0,0,1.033647,0.9614824,0.9134083,0,0,2.020724,2.735037,0.07216421,0,0.07216421,4.151446,69.19063,0.1597093,1.004749,0.8269173,0,3.768684
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.5717697,0.5717697,0,0,0,0.5717697,193.8366,0,0,1.108299,0.6018628,0.5717697,0,0,1.94856,2.799985,0.5064362,0,0.5064362,4.631894,77.19807,0.1596563,0.6289467,0.8866392,0,3.908284
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,0.8833399,0.8833399,0,0,0,0.8833399,131.219,0,0,1.15911,0.9298314,0.8833399,0,0,1.442124,3.255778,0.2292783,0,0.2292783,4.849406,80.82327,0.1596323,0.9716738,0.9272878,0,4.414887
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.125317,1.125317,0,0,0,1.125317,126.3413,0,0,1.421739,1.184544,1.125317,0,0,1.212845,3.462128,0.2371956,0,0.2371956,5.07443,84.57365,0.1596075,1.237848,1.137391,0,4.883867
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,1.983707,1.983707,1.7,0,0.5202,1.983707,59.30174,0,0,1.176373,0.2986385,0.2837065,0,0,0.9756497,3.675604,0.877734,0,0.877734,5.907121,98.45182,0.1596814,2.182077,0.941098,1.7,4.851977
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.3827896,0.3827896,0,0,0,0.3827896,139.8777,0.03458505,0,0.5354371,0.4029364,0.3827896,0,0,0.09791567,4.465565,0.09791567,0,0.09791567,6.000012,100,0.1596711,0.4210685,0.4283497,0,5.001002
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.0207894,0.0207894,0,0,0,0.0207894,1567.429,0.3039754,0,0.325859,0.02188358,0.0207894,0,0,0,4.553689,0,0,0,6.000012,100,0.1596711,0.02286834,0.2606872,0,4.879548
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.2544244,0.2544244,0,0,0,0.2544244,0,0,5.551115E-17,0,0.2678152,0.2544244,0,0,0,4.553689,0,0.2678152,-0.2678152,5.71771,95.29498,0.1596711,0.2798668,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.4703313,0.4703313,0,0,0,0.4703313,0,0,5.551115E-17,0,0.4950856,0.4703313,0,0,0.2975724,4.285874,0,0.4950856,-0.4950856,5.195844,86.59723,0.1596711,0.5173644,0,0,4.285874
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.6082759,0.6082759,0,0,0,0.6082759,0,0,1.110223E-16,0,0.6402905,0.6082759,0,0,0.8476675,3.790788,0,0.6402905,-0.6402905,4.520918,75.3485,0.1596711,0.6691036,0,0,3.790788
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,2.382463,2.382463,1.7,0,0.5202,2.382463,0,0,0,0,0.7183816,0.6824625,0,0,1.559101,3.150498,0,0.7183816,-0.7183816,3.763678,62.72784,0.1596711,2.620709,0,1.7,3.150498
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.1545509,0.1545509,1.607183,0,0.4948608,0.1545509,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.357303,2.432116,1.38,0,1.38,5.072861,84.54751,0.1597616,0.170006,0,1.7,2.432116
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.3382849,0.3382849,0,0,0,0.3382849,0,0,0,0,0.3560894,0.3382849,0,0,0.9773031,3.674116,0,0.3560894,-0.3560894,4.69751,78.29167,0.1597616,0.3721134,0,0,3.674116
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.06901565,0.06901565,0,0,0,0.06901565,0,0,1.387779E-17,0,0.07264806,0.06901565,0,0,1.372958,3.318027,0,0.07264806,-0.07264806,4.620932,77.01537,0.1597616,0.07591721,0,0,3.318027
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.10844,0.10844,0,0,0,0.10844,0,0,1.387779E-17,0,0.1141473,0.10844,0,0,1.453678,3.245379,0,0.1141473,-0.1141473,4.50061,75.01002,0.1597616,0.119284,0,0,3.245379
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.1482951,0.1482951,0,0,0,0.1482951,0,0,2.775558E-17,0,0.1561001,0.1482951,0,0,1.580508,3.131231,0,0.1561001,-0.1561001,4.336066,72.26762,0.1597616,0.1631246,0,0,3.131231
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753953,2.975131,0,0,0,4.336066,72.26762,0.1597616,0,0,0,2.975131
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.2057556,0.2057556,0,0,0,0.2057556,0,0,2.775558E-17,0,0.2165848,0.2057556,0,0,1.753953,2.975131,0,0.2165848,-0.2165848,4.107766,68.46262,0.1597616,0.2263312,0,0,2.975131
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.4675167,0.4675167,0,0,0,0.4675167,0,0,5.551115E-17,0,0.4921228,0.4675167,0,0,1.994603,2.758546,0,0.4921228,-0.4921228,3.589023,59.81692,0.1597616,0.5142683,0,0,2.758546
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.3404697,0.3404697,0,0,0,0.3404697,0,0,5.551115E-17,0,0.3583892,0.3404697,0,0,2.541406,2.266423,0,0.3583892,-0.3583892,3.211247,53.52068,0.1597616,0.3745167,0,0,2.266423
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.4768164,0.4768164,0,0,0,0.4768164,33.92819,0,5.551115E-17,0.1617752,0.5019119,0.4768164,0,0,2.939616,1.908034,0,0.3401368,-0.3401368,2.852711,47.5451,0.1597616,0.524498,0.1294201,0,2.069809
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,0.8280739,0.8280739,0,0,0,0.8280739,34.96632,0,0,0.2895469,0.8716568,0.8280739,0,0,3.317546,1.567898,0,0.5821098,-0.5821098,2.239114,37.31849,0.1597616,0.9108813,0.2316376,0,1.857445
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.1451334,0.1451334,0,0,0,0.1451334,473.1575,0,0,0.6867095,0.152772,0.1451334,0,0,3.964335,0.9857877,0.5339375,0,0.5339375,2.745651,45.76077,0.1597058,0.1596467,0.5493676,0,1.672497
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.4355101,0.4355101,0,0,0,0.4355101,275.9538,0,0,1.201807,0.4584317,0.4355101,0,0,3.430397,1.466331,0.7433751,0,0.7433751,3.450879,57.51453,0.1596282,0.4790612,0.9614455,0,2.668138
