Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,1.417224,1.417224,1.7,0,0.5202,1.417224,93.8415,0,0,1.329944,0,0,0.2827758,0.268637,2.687022,2.135369,1.598581,0,1.598581,4.967427,82.79028,0.1597141,1.558947,1.063956,1.7,3.465313
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0.1476591,0,1.2361,0,0,0,0,1.088441,3.574092,1.088441,0,1.088441,6.000012,100,0.1596006,0,0.9888798,0,4.810192
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.6601185,0.6601185,0,0,0,0.6601185,165.6119,0.398373,0,1.093235,0.6948616,0.6601185,0,0,0,4.553689,0,0,0,6.000012,100,0.1596006,0.7261304,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.4040866,0.4040866,0,0,0,0.4040866,345.7486,0.9717698,0,1.397124,0.4253544,0.4040866,0,0,0,4.553689,0,0,0,6.000012,100,0.1596006,0.4444953,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.4697769,0.4697769,0,0,0,0.4697769,196.7304,0.4296921,0,0.924194,0.494502,0.4697769,0,0,0,4.553689,0,0,0,6.000012,100,0.1596006,0.5167546,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.275069,1.275069,1.024793,0,0.3358684,1.275069,20.66155,1.110223E-16,0,0.2634491,0.2634491,0.2502767,0,0,0,4.553689,0,0,0,6.000012,100,0.1596006,1.402576,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.3987513,0.3987513,0,0,0,0.3987513,28.57425,0,0,0.1139402,0.4197382,0.3987513,0,0,0,4.553689,0,0.305798,-0.305798,5.677672,94.62769,0.1596006,0.4386264,0.09115215,0,4.667629
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,0.9407973,0.9407973,0,0,0,0.9407973,0,0,1.110223E-16,0,0.9903129,0.9407973,0,0,0.3397755,4.247891,0,0.9903129,-0.9903129,4.633791,77.2297,0.1596006,1.034877,0,0,4.247891
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.3404745,0.3404745,0,0,0,0.3404745,0,0,5.551115E-17,0,0.3583943,0.3404745,0,0,1.440123,3.257578,0,0.3583943,-0.3583943,4.256011,70.93336,0.1596006,0.374522,0,0,3.257578
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.838339,2.899184,0,0,0,4.256011,70.93336,0.1596006,0,0,0,2.899184
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.3910976,0.3910976,0,0,0,0.3910976,0,0,5.551115E-17,0,0.4116817,0.3910976,0,0,1.838339,2.899184,0,0.4116817,-0.4116817,3.82206,63.70087,0.1596006,0.4302074,0,0,2.899184
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.03217307,0.03217307,0,0,0,0.03217307,0,0,6.938894E-18,0,0.03386639,0.03217307,0,0,2.295763,2.487502,0,0.03386639,-0.03386639,3.786361,63.1059,0.1596006,0.03539038,0,0,2.487502
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1185116,0.1185116,0,0,0,0.1185116,0,0,1.387779E-17,0,0.124749,0.1185116,0,0,2.333392,2.453636,0,0.124749,-0.124749,3.654865,60.91429,0.1596006,0.1303627,0,0,2.453636
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.07834274,0.07834274,0,0,0,0.07834274,0,0,1.387779E-17,0,0.08246604,0.07834274,0,0,2.472003,2.328887,0,0.08246604,-0.08246604,3.567938,59.46551,0.1596006,0.08617701,0,0,2.328887
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.563632,2.246421,0,0,0,3.567938,59.46551,0.1596006,0,0,0,2.246421
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.007054336,0.007054336,0,0,0,0.007054336,0,0,8.673617E-19,0,0.007425616,0.007054336,0,0,2.563632,2.246421,0,0.007425616,-0.007425616,3.56011,59.33506,0.1596006,0.007759769,0,0,2.246421
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.2225979,0.2225979,0,0,0,0.2225979,0,0,2.775558E-17,0,0.2343135,0.2225979,0,0,2.571882,2.238995,0,0.2343135,-0.2343135,3.313122,55.21859,0.1596006,0.2448576,0,0,2.238995
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1273259,0.1273259,0,0,0,0.1273259,0,0,0,0,0.1340272,0.1273259,0,0,2.832231,2.004682,0,0.1340272,-0.1340272,3.171845,52.86398,0.1596006,0.1400584,0,0,2.004682
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.3659377,0.3659377,0,0,0,0.3659377,0,0,0,0,0.3851976,0.3659377,0,0,2.98115,1.870654,0,0.3851976,-0.3851976,2.765811,46.09676,0.1596006,0.4025315,0,0,1.870654
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.2781585,0.2781585,0,0,0,0.2781585,0,0,0,0,0.2927984,0.2781585,0,0,3.409147,1.485457,0,0.2927984,-0.2927984,2.457175,40.95283,0.1596006,0.3059743,0,0,1.485457
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.221462,1.221462,1.7,0,0.5202,1.221462,16.75548,0,0,0.2046617,0,0,0.4785385,0.4546116,3.734478,1.192658,0.6592733,0,0.6592733,3.082616,51.37683,0.1596652,1.343608,0.1637294,1.7,1.39732
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.12365,1.12365,1.7,0,0.5202,1.12365,47.51315,0,0,0.5338815,0,0,0.57635,0.5475325,3.075205,1.786004,1.081414,0,1.081414,4.108536,68.47546,0.1597669,1.236015,0.4271052,1.7,2.319886
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.5949174,0.5949174,1.310322,0,0.4138179,0.5949174,208.5556,-1.110223E-16,0,1.240734,0,0,0.7154047,0.6796345,1.993791,2.759277,1.920368,0,1.920368,5.930357,98.83908,0.159742,0.6544091,0.9925869,1.7,4.00001
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.06775,1.06775,0,0,0,1.06775,149.8195,0.4023279,0,1.599699,1.123948,1.06775,0,0,0.07342312,4.487608,0.07342312,0,0.07342312,6.000012,100,0.1597344,1.174525,1.279759,0,6.087307
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.042016,1.042016,0,0,0,1.042016,129.3187,0.2506624,0,1.347522,1.096859,1.042016,0,0,0,4.553689,0,0,0,6.000012,100,0.1597344,1.146218,1.078017,0,5.901211
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,0.8131594,0.8131594,0,0,0,0.8131594,166.4571,0.497604,0,1.353561,0.8559573,0.8131594,0,0,0,4.553689,0,0,0,6.000012,100,0.1597344,0.8944754,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,0.8831624,0.8831624,0,0,0,0.8831624,124.7352,0.1719699,0,1.101615,0.9296446,0.8831624,0,0,0,4.553689,0,0,0,6.000012,100,0.1597344,0.9714786,0.8812917,0,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.6829985,0.6829985,0,0,0,0.6829985,141.7899,0.2494772,0,0.968423,0.7189459,0.6829985,0,0,0,4.553689,0,0,0,6.000012,100,0.1597344,0.7512984,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,0.8685207,0.8685207,0,0,0,0.8685207,119.7081,0.1254577,0,1.03969,0.9142323,0.8685207,0,0,0,4.553689,0,0,0,6.000012,100,0.1597344,0.9553728,0.8317519,0,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.239444,1.239444,0,0,0,1.239444,43.66201,0,0,0.5411661,1.304678,1.239444,0,0,0,4.553689,0,0.7635117,-0.7635117,5.1952,86.58649,0.1597344,1.363388,0.4329329,0,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0,0,0.2971964,0,0,0,0,0.8483464,3.790177,0.2971964,0,0.2971964,5.477145,91.28557,0.1597034,0,0.2377571,0,4.087374
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.55115,4.057654,0,0,0,5.477145,91.28557,0.1597034,0,0,0,4.057654
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.686412,0.686412,0,0,0,0.686412,0,0,0,0,0.7225389,0.686412,0,0,0.55115,4.057654,0,0.7225389,-0.7225389,4.715522,78.59188,0.1597034,0.7550532,0,0,4.057654
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,1.599162,1.599162,1.7,0,0.5202,1.599162,0,0,0,0,0,0,0.1008377,0.09579584,1.353971,3.335115,0.09579584,0,0.09579584,4.806402,80.10654,0.1597134,1.759079,0,1.7,3.335115
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.141047,0.141047,0,0,0,0.141047,0,0,0,0,0.1484705,0.141047,0,0,1.258175,3.421331,0,0.1484705,-0.1484705,4.6499,77.49818,0.1597134,0.1551517,0,0,3.421331
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.1729754,0.1729754,0,0,0,0.1729754,0,0,0,0,0.1820794,0.1729754,0,0,1.423142,3.272861,0,0.1820794,-0.1820794,4.457972,74.29939,0.1597134,0.1902729,0,0,3.272861
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.2962583,0.2962583,0,0,0,0.2962583,0,0,0,0,0.3118508,0.2962583,0,0,1.625453,3.090781,0,0.3118508,-0.3118508,4.129252,68.82073,0.1597134,0.3258841,0,0,3.090781
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.2707315,0.2707315,0,0,0,0.2707315,0,0,0,0,0.2849806,0.2707315,0,0,1.971954,2.778931,0,0.2849806,-0.2849806,3.828856,63.81415,0.1597134,0.2978047,0,0,2.778931
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.1351295,0.1351295,0,0,0,0.1351295,0,0,2.775558E-17,0,0.1422416,0.1351295,0,0,2.288599,2.49395,0,0.1422416,-0.1422416,3.678921,61.31522,0.1597134,0.1486424,0,0,2.49395
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.119214,0.119214,0,0,0,0.119214,0,0,1.387779E-17,0,0.1254884,0.119214,0,0,2.446645,2.351708,0,0.1254884,-0.1254884,3.546644,59.11062,0.1597134,0.1311354,0,0,2.351708
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.586076,2.22622,0,0,0,3.546644,59.11062,0.1597134,0,0,0,2.22622
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.03498578,0.03498578,0,0,0,0.03498578,0,0,6.938894E-18,0,0.03682714,0.03498578,0,0,2.586076,2.22622,0,0.03682714,-0.03682714,3.507825,58.46363,0.1597134,0.03848436,0,0,2.22622
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.04181366,0.04181366,0,0,0,0.04181366,0,0,0,0,0.04401437,0.04181366,0,0,2.626996,2.189393,0,0.04401437,-0.04401437,3.46143,57.69038,0.1597134,0.04599502,0,0,2.189393
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.1645347,0.1645347,0,0,0,0.1645347,0,0,2.775558E-17,0,0.1731944,0.1645347,0,0,2.6759,2.145379,0,0.1731944,-0.1731944,3.278867,54.64767,0.1597134,0.1809881,0,0,2.145379
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.452653,0.452653,0,0,0,0.452653,78.82011,0,0,0.3567815,0.4764768,0.452653,0,0,2.868339,1.972184,0,0.1196953,-0.1196953,3.152697,52.54485,0.1597134,0.4979183,0.2854252,0,2.328966
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,1.521717,1.521717,1.7,0,0.5202,1.521717,58.77242,0,0,0.8943501,0,0,0.1782825,0.1693684,3.001333,1.852489,1.063719,0,1.063719,4.161829,69.36368,0.1598057,1.673889,0.7154801,1.7,2.746839
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,1.460653,1.460653,1.7,0,0.5202,1.460653,88.54809,0,0,1.293381,0,0,0.2393466,0.2273792,1.937615,2.809835,1.52076,0,1.52076,5.604548,93.40896,0.1598991,1.606719,1.034705,1.7,4.103216
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.3128999,0.3128999,0,0,0,0.3128999,547.2307,0.9660611,0,1.712284,0.3293683,0.3128999,0,0,0.416855,4.178519,0.416855,0,0.416855,6.000012,100,0.1598558,0.3441899,1.369828,0,5.890804
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.262873,1.262873,0.425,0,0.172125,1.262873,152.9185,1.049195,0,1.931167,0.881972,0.8378734,0,0,0,4.553689,0,0,0,6.000012,100,0.1598558,1.389161,1.544933,1.7,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.679916,0.679916,0,0,0,0.679916,281.313,1.196991,0,1.912692,0.715701,0.679916,0,0,0,4.553689,0,0,0,6.000012,100,0.1598558,0.7479075,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.09100601,0.09100601,0,0,0,0.09100601,1943.726,1.673112,0,1.768908,0.0957958,0.09100601,0,0,0,4.553689,0,0,0,6.000012,100,0.1598558,0.1001066,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1598558,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1598558,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1598558,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.4499667,0.4499667,0,0,0,0.4499667,80.77249,0,0,0.3634494,0.4736492,0.4499667,0,0,0,4.553689,0,0.1101998,-0.1101998,5.883851,98.06399,0.1598558,0.4949634,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.2453276,0.2453276,0,0,0,0.2453276,0,0,5.551115E-17,0,0.2582396,0.2453276,0,0,0.1224443,4.443489,0,0.2582396,-0.2582396,5.611643,93.52719,0.1598558,0.2698603,0,0,4.443489
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.194368,1.194368,0,0,0,1.194368,0,0,2.220446E-16,0,1.257229,1.194368,0,0,0.4093771,4.185249,0,1.257229,-1.257229,4.286407,71.43997,0.1598558,1.313804,0,0,4.185249
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.806298,2.92802,0,0,0,4.286407,71.43997,0.1598558,0,0,0,2.92802
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.3472063,0.3472063,0,0,0,0.3472063,0,0,5.551115E-17,0,0.3654803,0.3472063,0,0,1.806298,2.92802,0,0.3654803,-0.3654803,3.901157,65.01915,0.1598558,0.3819269,0,0,2.92802
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.04710607,0.04710607,0,0,0,0.04710607,0,0,6.938894E-18,0,0.04958534,0.04710607,0,0,2.212388,2.56254,0,0.04958534,-0.04958534,3.848889,64.14803,0.1598558,0.05181668,0,0,2.56254
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.01873597,0.01873597,0,0,0,0.01873597,0,0,0,0,0.01972208,0.01873597,0,0,2.267482,2.512955,0,0.01972208,-0.01972208,3.8281,63.80155,0.1598558,0.02060957,0,0,2.512955
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.289396,2.493233,0,0,0,3.8281,63.80155,0.1598558,0,0,0,2.493233
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.08645143,0.08645143,0,0,0,0.08645143,0,0,1.387779E-17,0,0.09100151,0.08645143,0,0,2.289396,2.493233,0,0.09100151,-0.09100151,3.732177,62.20282,0.1598558,0.09509657,0,0,2.493233
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.390509,2.402231,0,0,0,3.732177,62.20282,0.1598558,0,0,0,2.402231
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.390509,2.402231,0,0,0,3.732177,62.20282,0.1598558,0,0,0,2.402231
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.1427463,0.1427463,0,0,0,0.1427463,0,0,0,0,0.1502592,0.1427463,0,0,2.390509,2.402231,0,0.1502592,-0.1502592,3.573789,59.56304,0.1598558,0.1570209,0,0,2.402231
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.1635465,0.1635465,0,0,0,0.1635465,0,0,0,0,0.1721542,0.1635465,0,0,2.557463,2.251972,0,0.1721542,-0.1721542,3.392323,56.5386,0.1598558,0.1799011,0,0,2.251972
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.1656358,0.1656358,0,0,0,0.1656358,0,0,0,0,0.1743535,0.1656358,0,0,2.748746,2.079818,0,0.1743535,-0.1743535,3.208538,53.47553,0.1598558,0.1821994,0,0,2.079818
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.4094047,0.4094047,0,0,0,0.4094047,106.941,0,0,0.4378216,0.4309523,0.4094047,0,0,2.942472,1.905464,0.00686929,0,0.00686929,3.215055,53.58414,0.1598551,0.4503452,0.3502573,0,2.343286
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.935602,1.911647,0.8690736,0,0.8690736,4.039531,67.32538,0.1597649,0,0.6952589,0,2.78072
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.08955274,0.08955274,0,0,0,0.08955274,1307.374,0,0,1.17079,0.09426604,0.08955274,0,0,2.066529,2.693813,1.076524,0,1.076524,5.060811,84.34667,0.1596533,0.09850802,0.9366317,0,3.864603
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.5312284,0.5312284,0,0,0,0.5312284,250.4397,0,0,1.330407,0.5591878,0.5312284,0,0,0.9900054,3.662684,0.7712193,0,0.7712193,5.792453,96.5407,0.1595734,0.5843512,1.064326,0,4.993091
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.5149187,0.5149187,0,0,0,0.5149187,235.3435,0.4510222,0,1.211828,0.5420197,0.5149187,0,0,0.2187861,4.356781,0.2187861,0,0.2187861,6.000012,100,0.1595508,0.5664107,0.9694624,0,5.56861
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595508,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,0.8929763,0.8929763,0,0,0,0.8929763,143.7386,0.3435764,0,1.283551,0.9399751,0.8929763,0,0,0,4.553689,0,0,0,6.000012,100,0.1595508,0.982274,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.08480714,0.08480714,0,0,0,0.08480714,1999.521,1.606465,0,1.695736,0.08927067,0.08480714,0,0,0,4.553689,0,0,0,6.000012,100,0.1595508,0.09328786,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.6432689,0.6432689,0,0,0,0.6432689,191.917,0.5574175,0,1.234543,0.6771252,0.6432689,0,0,0,4.553689,0,0,0,6.000012,100,0.1595508,0.7075958,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.208224,1.208224,0,0,0,1.208224,75.23816,0,0,0.9090456,1.271815,1.208224,0,0,0,4.553689,0,0.3627693,-0.3627693,5.61762,93.62681,0.1595508,1.329047,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0,0,0.4005549,0,0,0,0,0.403077,4.19092,0.4005549,0,0.4005549,5.997619,99.96012,0.1595093,0,0.3204439,0,4.591475
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.002522119,4.551419,0,0,0,5.997619,99.96012,0.1595093,0,0,0,4.551419
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,1.616853,1.616853,1.619508,0,0.4982256,1.616853,0,2.081668E-17,0,0,0,0,0.002654863,0.002522119,0.002522119,4.551419,0.002522119,0,0.002522119,6.000012,100,0.1595096,1.778538,0,1.7,4.551419
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,1.435573,1.435573,1.435573,0,0.4480114,1.435573,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595096,1.57913,0,1.7,4.553689
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,1.636649,1.636649,1.636649,0,0.5029051,1.636649,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595096,1.800314,0,1.7,4.553689
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1595096,0,0,0,4.553689
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.07176715,0.07176715,0,0,0,0.07176715,0,0,1.387779E-17,0,0.07554437,0.07176715,0,0,0,4.553689,0,0.07554437,-0.07554437,5.920381,98.67282,0.1595096,0.07894386,0,0,4.553689
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1186418,0.1186418,0,0,0,0.1186418,0,0,1.387779E-17,0,0.1248861,0.1186418,0,0,0.08393819,4.478145,0,0.1248861,-0.1248861,5.78874,96.47881,0.1595096,0.130506,0,0,4.478145
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.1461065,0.1461065,0,0,0,0.1461065,0,0,0,0,0.1537964,0.1461065,0,0,0.2227005,4.353259,0,0.1537964,-0.1537964,5.626624,93.77688,0.1595096,0.1607172,0,0,4.353259
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.1675012,0.1675012,0,0,0,0.1675012,0,0,0,0,0.1763171,0.1675012,0,0,0.3935854,4.199462,0,0.1763171,-0.1763171,5.44077,90.67931,0.1595096,0.1842513,0,0,4.199462
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1319077,0.1319077,0,0,0,0.1319077,0,0,0,0,0.1388502,0.1319077,0,0,0.5894932,4.023145,0,0.1388502,-0.1388502,5.294409,88.23997,0.1595096,0.1450984,0,0,4.023145
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.1905086,0.1905086,0,0,0,0.1905086,0,0,0,0,0.2005353,0.1905086,0,0,0.7437713,3.884295,0,0.2005353,-0.2005353,5.083026,84.71693,0.1595096,0.2095594,0,0,3.884295
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.1470865,0.1470865,0,0,0,0.1470865,0,0,2.775558E-17,0,0.1548279,0.1470865,0,0,0.9665883,3.683759,0,0.1548279,-0.1548279,4.919823,81.99689,0.1595096,0.1617952,0,0,3.683759
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.1960966,0.1960966,0,0,0,0.1960966,0,0,2.775558E-17,0,0.2064175,0.1960966,0,0,1.138619,3.528932,0,0.2064175,-0.2064175,4.70224,78.37051,0.1595096,0.2157062,0,0,3.528932
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.4115278,0.4115278,0,0,0,0.4115278,82.18336,0,0,0.3382074,0.4331871,0.4115278,0,0,1.367972,3.322514,0,0.09497976,-0.09497976,4.602122,76.70189,0.1595096,0.4526806,0.2705659,0,3.660722
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.5016138,0.5016138,0,0,0,0.5016138,155.9642,0,0,0.7823381,0.5280145,0.5016138,0,0,1.473505,3.227534,0.2543235,0,0.2543235,4.843395,80.72308,0.1594833,0.5517752,0.6258705,0,4.009872
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.05389494,0.05389494,0,0,0,0.05389494,1918.175,0,0,1.033799,0.05673152,0.05389494,0,0,1.219182,3.456426,0.9770679,0,0.9770679,5.770323,96.17185,0.1593824,0.05928444,0.8270395,0,4.490225
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.5003208,0.5003208,0,0,0,0.5003208,301.5022,0.739711,0,1.508478,0.5266535,0.5003208,0,0,0.2421136,4.335787,0.2421136,0,0.2421136,6.000012,100,0.1593574,0.5503529,1.206782,0,5.844265
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,1.648552,1.648552,0.425,0,0.172125,1.648552,101.4623,0.3847086,0,1.672658,1.287949,1.223552,0,0,0,4.553689,0,0,0,6.000012,100,0.1593574,1.813407,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.2271262,0.2271262,0,0,0,0.2271262,835.0704,1.657583,0,1.896663,0.2390802,0.2271262,0,0,0,4.553689,0,0,0,6.000012,100,0.1593574,0.2498388,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.035373,1.035373,0,0,0,1.035373,161.1858,0.5790076,0,1.668873,1.089866,1.035373,0,0,0,4.553689,0,0,0,6.000012,100,0.1593574,1.13891,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.107744,1.107744,0,0,0,1.107744,153.7154,0.5367271,0,1.702773,1.166046,1.107744,0,0,0,4.553689,0,0,0,6.000012,100,0.1593574,1.218518,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,1.703869,1.703869,0.425,0,0.172125,1.703869,81.54294,0.04320712,0,1.389385,1.346177,1.278869,0,0,0,4.553689,0,0,0,6.000012,100,0.1593574,1.874255,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593574,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593574,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1250942,0.1250942,0,0,0,0.1250942,0,0,2.775558E-17,0,0.1316781,0.1250942,0,0,0,4.553689,0,0.1316781,-0.1316781,5.861211,97.68665,0.1593574,0.1376036,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.7106269,0.7106269,0,0,0,0.7106269,0,0,0,0,0.7480283,0.7106269,0,0,0.146309,4.422011,0,0.7480283,-0.7480283,5.07272,84.54517,0.1593574,0.7816896,0,0,4.422011
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.5551763,0.5551763,0,0,0,0.5551763,0,0,1.110223E-16,0,0.5843961,0.5551763,0,0,0.9774516,3.673983,0,0.5843961,-0.5843961,4.456713,74.2784,0.1593574,0.6106939,0,0,3.673983
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.05353032,0.05353032,0,0,0,0.05353032,0,0,6.938894E-18,0,0.05634771,0.05353032,0,0,1.626781,3.089586,0,0.05634771,-0.05634771,4.397317,73.28847,0.1593574,0.05888336,0,0,3.089586
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.1876286,0.1876286,0,0,0,0.1876286,0,0,2.775558E-17,0,0.1975038,0.1876286,0,0,1.689389,3.033239,0,0.1975038,-0.1975038,4.189129,69.81869,0.1593574,0.2063915,0,0,3.033239
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.04831498,0.04831498,0,0,0,0.04831498,0,0,6.938894E-18,0,0.05085788,0.04831498,0,0,1.908838,2.835735,0,0.05085788,-0.05085788,4.13552,68.9252,0.1593574,0.05314649,0,0,2.835735
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.1817853,0.1817853,0,0,0,0.1817853,0,0,2.775558E-17,0,0.191353,0.1817853,0,0,1.965347,2.784877,0,0.191353,-0.191353,3.933817,65.56348,0.1593574,0.1999638,0,0,2.784877
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.2928928,0.2928928,0,0,0,0.2928928,0,0,5.551115E-17,0,0.3083082,0.2928928,0,0,2.177961,2.593524,0,0.3083082,-0.3083082,3.608831,60.14707,0.1593574,0.322182,0,0,2.593524
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.230144,0.230144,0,0,0,0.230144,0,0,2.775558E-17,0,0.2422568,0.230144,0,0,2.520525,2.285216,0,0.2422568,-0.2422568,3.35347,55.89106,0.1593574,0.2531584,0,0,2.285216
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1088289,0.1088289,0,0,0,0.1088289,0,0,1.387779E-17,0,0.1145567,0.1088289,0,0,2.7897,2.042959,0,0.1145567,-0.1145567,3.232717,53.87851,0.1593574,0.1197118,0,0,2.042959
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.1990672,0.1990672,0,0,0,0.1990672,0,0,2.775558E-17,0,0.2095445,0.1990672,0,0,2.916985,1.928402,0,0.2095445,-0.2095445,3.011838,50.1972,0.1593574,0.218974,0,0,1.928402
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1129551,0.1129551,0,0,0,0.1129551,0,0,1.387779E-17,0,0.1189001,0.1129551,0,0,3.149812,1.718858,0,0.1189001,-0.1189001,2.886506,48.10834,0.1593574,0.1242506,0,0,1.718858
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.1486812,0.1486812,0,0,0,0.1486812,0,0,0,0,0.1565065,0.1486812,0,0,3.281924,1.599958,0,0.1565065,-0.1565065,2.721534,45.3588,0.1593574,0.1635493,0,0,1.599958
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,0.9064621,0.9064621,0,0,0,0.9064621,38.05262,0,0,0.3449325,0.9541706,0.9064621,0,0,3.45582,1.443451,0,0.609238,-0.609238,2.07934,34.65561,0.1593574,0.9971082,0.275946,0,1.788384
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,0.9133959,0.9133959,1.7,0,0.5202,0.9133959,100.4777,0,0,0.9177594,0,0,0.7866041,0.7472739,4.132751,0.8342133,1.665033,0,1.665033,3.65893,60.98204,0.1594359,1.004735,0.7342075,1.7,1.751973
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.6663883,0.6663883,1.697292,0,0.5194608,0.6663883,207.4699,0,0,1.382555,0,0,1.030904,0.9793589,2.467717,2.332743,2.361914,0,2.361914,5.899638,98.3271,0.159442,0.7330271,1.106044,1.7,3.715298
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.5343222,0.5343222,0,0,0,0.5343222,298.5215,0.9268189,0,1.595067,0.5624444,0.5343222,0,0,0.1058033,4.458466,0.1058033,0,0.1058033,6.000012,100,0.1594311,0.5877544,1.276053,0,6.053533
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.0518714,0.0518714,0,0,0,0.0518714,3205.813,1.608299,0,1.6629,0.05460148,0.0518714,0,0,0,4.553689,0,0,0,6.000012,100,0.1594311,0.05705854,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.043148,1.043148,0,0,0,1.043148,176.6568,0.7447413,0,1.842792,1.098051,1.043148,0,0,0,4.553689,0,0,0,6.000012,100,0.1594311,1.147463,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,1.576754,1.576754,0.425,0,0.172125,1.576754,114.347,0.5905982,0,1.802971,1.212373,1.151754,0,0,0,4.553689,0,0,0,6.000012,100,0.1594311,1.73443,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.034322,1.034322,0,0,0,1.034322,153.2058,0.4958812,0,1.584641,1.08876,1.034322,0,0,0,4.553689,0,0,0,6.000012,100,0.1594311,1.137754,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.316975,1.316975,0.425,0,0.172125,1.316975,107.6472,0.4787651,0,1.417687,0.9389216,0.8919755,0,0,0,4.553689,0,0,0,6.000012,100,0.1594311,1.448673,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1594311,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.299662,0.299662,0,0,0,0.299662,142.8186,0.1125395,0,0.4279732,0.3154337,0.299662,0,0,0,4.553689,0,0,0,6.000012,100,0.1594311,0.3296282,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1244829,0.1244829,0,0,0,0.1244829,0,0,1.387779E-17,0,0.1310347,0.1244829,0,0,0,4.553689,0,0.1310347,-0.1310347,5.861889,97.69796,0.1594311,0.1369312,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,0.8428856,0.8428856,0,0,0,0.8428856,0,0,1.110223E-16,0,0.8872479,0.8428856,0,0,0.1455941,4.422654,0,0.8872479,-0.8872479,4.926648,82.11063,0.1594311,0.9271741,0,0,4.422654
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.6578853,0.6578853,0,0,0,0.6578853,0,0,0,0,0.6925108,0.6578853,0,0,1.131425,3.535406,0,0.6925108,-0.6925108,4.196677,69.94448,0.1594311,0.7236738,0,0,3.535406
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.2657124,0.2657124,0,0,0,0.2657124,0,0,0,0,0.2796973,0.2657124,0,0,1.900882,2.842896,0,0.2796973,-0.2796973,3.90185,65.03071,0.1594311,0.2922837,0,0,2.842896
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.09161776,0.09161776,0,0,0,0.09161776,0,0,1.387779E-17,0,0.09643974,0.09161776,0,0,2.211656,2.563198,0,0.09643974,-0.09643974,3.800194,63.33644,0.1594311,0.1007795,0,0,2.563198
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1104586,0.1104586,0,0,0,0.1104586,0,0,1.387779E-17,0,0.1162722,0.1104586,0,0,2.318812,2.466758,0,0.1162722,-0.1162722,3.677632,61.29375,0.1594311,0.1215045,0,0,2.466758
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.2202548,0.2202548,0,0,0,0.2202548,0,0,0,0,0.2318471,0.2202548,0,0,2.448003,2.350486,0,0.2318471,-0.2318471,3.433244,57.22062,0.1594311,0.2422802,0,0,2.350486
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.2481249,0.2481249,0,0,0,0.2481249,0,0,5.551115E-17,0,0.2611841,0.2481249,0,0,2.705611,2.118639,0,0.2611841,-0.2611841,3.157932,52.6321,0.1594311,0.2729374,0,0,2.118639
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.4011814,0.4011814,0,0,0,0.4011814,0,0,5.551115E-17,0,0.4222962,0.4011814,0,0,2.995816,1.857455,0,0.4222962,-0.4222962,2.712793,45.21312,0.1594311,0.4412995,0,0,1.857455
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.3741546,0.3741546,0,0,0,0.3741546,0,0,5.551115E-17,0,0.3938469,0.3741546,0,0,3.465034,1.435159,0,0.3938469,-0.3938469,2.297642,38.29395,0.1594311,0.41157,0,0,1.435159
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.3133438,0.3133438,0,0,0,0.3133438,0,0,5.551115E-17,0,0.3298355,0.3133438,0,0,3.902641,1.041312,0,0.3298355,-0.3298355,1.949964,32.49934,0.1594311,0.3446781,0,0,1.041312
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.1905718,0.1905718,0,0,0,0.1905718,0,0,2.775558E-17,0,0.2006019,0.1905718,0,0,4.269125,0.7114764,0,0.2006019,-0.2006019,1.738511,28.97513,0.1594311,0.209629,0,0,0.7114764
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.1765733,0.1765733,0,0,0,0.1765733,0,0,2.775558E-17,0,0.1858666,0.1765733,0,0,4.492016,0.5108745,0,0.1858666,-0.1858666,1.542591,25.70979,0.1594311,0.1942306,0,0,0.5108745
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,0.8447785,0.8447785,1.7,0,0.5202,0.8447785,50.70731,0,0,0.4283645,0,0,0.8552215,0.8124604,4.698534,0.3250079,1.240825,0,1.240825,2.719741,45.32892,0.1595505,0.9292563,0.3426916,1.7,0.7533723
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,1.542521,1.542521,1.7,0,0.5202,1.542521,54.40372,0,0,0.8391886,0,0,0.1574794,0.1496054,3.45771,1.44175,0.988794,0,0.988794,3.657793,60.9631,0.1596355,1.696773,0.6713509,1.7,2.280939
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,1.448861,1.448861,1.7,0,0.5202,1.448861,64.03468,0,0,0.9277735,0,0,0.2511392,0.2385822,2.468915,2.331665,1.166356,0,1.166356,4.764295,79.40476,0.159737,1.593747,0.7422188,1.7,3.259439
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.216692,1.216692,1.318608,0,0.4160798,1.216692,98.24017,0,0,1.195281,0,0,0.1019153,0.09681951,1.30256,3.381385,1.2921,0,1.2921,5.990089,99.83462,0.1597786,1.338362,0.9562245,1.7,4.576666
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,1.57051,1.57051,0.483791,0,0.1881749,1.57051,73.50317,0,0,1.154375,1.143915,1.086719,0,0,0.01045973,4.544275,0.01045973,0,0.01045973,6.000012,100,0.1597795,1.727561,0.9234998,1.7,5.69865
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.4431744,0.4431744,0,0,0,0.4431744,328.9542,0.9913414,0,1.457841,0.4664994,0.4431744,0,0,0,4.553689,0,0,0,6.000012,100,0.1597795,0.4874918,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,0.8043835,0.8043835,0,0,0,0.8043835,147.1595,0.3370074,0,1.183727,0.8467194,0.8043835,0,0,0,4.553689,0,0,0,6.000012,100,0.1597795,0.8848218,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,0.9642007,0.9642007,0,0,0,0.9642007,131.6388,0.2543145,0,1.269263,1.014948,0.9642007,0,0,0,4.553689,0,0,0,6.000012,100,0.1597795,1.060621,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.6903964,0.6903964,0,0,0,0.6903964,192.5054,0.6023172,0,1.32905,0.726733,0.6903964,0,0,0,4.553689,0,0,0,6.000012,100,0.1597795,0.7594361,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.38246,1.38246,0.5255775,0,0.1995827,1.38246,65.24469,1.110223E-16,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.1597795,1.520706,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,0.9377973,0.9377973,0,0,0,0.9377973,40.97174,0,1.110223E-16,0.3842319,0.9871551,0.9377973,0,0,0,4.553689,0,0.6029232,-0.6029232,5.364475,89.40774,0.1597795,1.031577,0.3073855,0,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.7162834,0.7162834,0,0,0,0.7162834,0,0,0,0,0.7539825,0.7162834,0,0,0.6699146,3.950766,0,0.7539825,-0.7539825,4.569708,76.16164,0.1597795,0.7879117,0,0,3.950766
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,1.909159,1.909159,1.7,0,0.5202,1.909159,0,0,0,0,0.2201672,0.2091588,0,0,1.507673,3.196783,0,0.2201672,-0.2201672,4.337631,72.29371,0.1597795,2.100075,0,1.7,3.196783
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.061632,1.061632,1.7,0,0.5202,1.061632,0,0,0,0,0,0,0.6383677,0.6064493,1.752303,2.976616,0.6064493,0,0.6064493,4.91296,81.88249,0.1598418,1.167796,0,1.7,2.976616
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.384392,1.384392,1.7,0,0.5202,1.384392,0,0,0,0,0,0,0.315608,0.2998276,1.145854,3.52242,0.2998276,0,0.2998276,5.197401,86.62318,0.1598725,1.522831,0,1.7,3.52242
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1046483,0.1046483,0,0,0,0.1046483,0,0,1.387779E-17,0,0.1101561,0.1046483,0,0,0.8460262,3.792265,0,0.1101561,-0.1101561,5.081286,84.68793,0.1598725,0.1151131,0,0,3.792265
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.07627765,0.07627765,0,0,0,0.07627765,0,0,0,0,0.08029227,0.07627765,0,0,0.9684219,3.682109,0,0.08029227,-0.08029227,4.996651,83.27734,0.1598725,0.08390542,0,0,3.682109
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.03213951,0.03213951,0,0,0,0.03213951,0,0,0,0,0.03383107,0.03213951,0,0,1.057636,3.601817,0,0.03383107,-0.03383107,4.96099,82.683,0.1598725,0.03535346,0,0,3.601817
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.2153439,0.2153439,0,0,0,0.2153439,0,0,0,0,0.2266778,0.2153439,0,0,1.095226,3.567986,0,0.2266778,-0.2266778,4.72205,78.70068,0.1598725,0.2368783,0,0,3.567986
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.097473,0.097473,0,0,0,0.097473,0,0,1.387779E-17,0,0.1026032,0.097473,0,0,1.34709,3.341308,0,0.1026032,-0.1026032,4.613897,76.89813,0.1598725,0.1072203,0,0,3.341308
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.01611059,0.01611059,0,0,0,0.01611059,0,0,3.469447E-18,0,0.01695852,0.01611059,0,0,1.461093,3.238705,0,0.01695852,-0.01695852,4.596021,76.6002,0.1598725,0.01772165,0,0,3.238705
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.2611352,0.2611352,0,0,0,0.2611352,0,0,5.551115E-17,0,0.2748792,0.2611352,0,0,1.479936,3.221746,0,0.2748792,-0.2748792,4.306273,71.77108,0.1598725,0.2872488,0,0,3.221746
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1402395,0.1402395,0,0,0,0.1402395,0,0,0,0,0.1476206,0.1402395,0,0,1.785357,2.946867,0,0.1476206,-0.1476206,4.150668,69.17765,0.1598725,0.1542635,0,0,2.946867
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.05036582,0.05036582,0,0,0,0.05036582,0,0,6.938894E-18,0,0.05301665,0.05036582,0,0,1.94938,2.799247,0,0.05301665,-0.05301665,4.094783,68.24625,0.1598725,0.0554024,0,0,2.799247
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.5301109,0.5301109,0,0,0,0.5301109,29.48768,0,0,0.1563174,0.5580115,0.5301109,0,0,2.008288,2.74623,0,0.4016941,-0.4016941,3.67136,61.18922,0.1598725,0.583122,0.1250539,0,2.902547
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.27592,0.27592,0,0,0,0.27592,121.4999,0,0,0.3352426,0.2904421,0.27592,0,0,2.454614,2.344536,0.04480045,0,0.04480045,3.713862,61.89757,0.1598679,0.303512,0.2681941,0,2.679779
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.7240145,0.7240145,0,0,0,0.7240145,116.6949,0,0,0.8448877,0.7621205,0.7240145,0,0,2.409814,2.384856,0.08276728,0,0.08276728,3.792382,63.20623,0.1598594,0.7964159,0.6759102,0,3.229744
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,0.939768,0.939768,0,0,0,0.939768,112.6778,0,0,1.05891,0.9892294,0.939768,0,0,2.327047,2.459347,0.06968013,0,0.06968013,3.858486,64.30797,0.1598522,1.033745,0.8471277,0,3.518256
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0,0,1.283425,0,0,0,0,2.257367,2.522059,1.283425,0,1.283425,5.07605,84.60065,0.1597203,0,1.02674,0,3.805484
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.5362299,0.5362299,0,0,0,0.5362299,293.8052,0.03707687,0,1.575471,0.5644525,0.5362299,0,0,0.9739419,3.677141,0.9739419,0,0.9739419,6.000012,100,0.1596203,0.5898529,1.260377,0,5.252613
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.6946988,0.6946988,0,0,0,0.6946988,191.8912,0.6018042,0,1.333066,0.7312618,0.6946988,0,0,0,4.553689,0,0,0,6.000012,100,0.1596203,0.7641687,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.1545244,0.1545244,0,0,0,0.1545244,645.7883,0.8352432,0,0.9979005,0.1626572,0.1545244,0,0,0,4.553689,0,0,0,6.000012,100,0.1596203,0.1699768,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.123232,1.123232,0,0,0,1.123232,104.5469,0,2.220446E-16,1.174304,1.182349,1.123232,0,0,0,4.553689,0,0.008044839,-0.008044839,5.991532,99.85867,0.1596203,1.235555,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.03657574,0.03657574,0,0,0,0.03657574,1507.51,0.5039436,0,0.5513831,0.03850078,0.03657574,0,0,0.00893871,4.545644,0.00893871,0,0.00893871,6.000012,100,0.1596194,0.04023331,0.4411065,0,5.097027
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1336991,0.1336991,0,0,0,0.1336991,154.44,0.06574892,0,0.2064848,0.1407359,0.1336991,0,0,0,4.553689,0,0,0,6.000012,100,0.1596194,0.147069,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.759289,0.759289,0,0,0,0.759289,0,0,1.110223E-16,0,0.7992516,0.759289,0,0,0,4.553689,0,0.7992516,-0.7992516,5.157527,85.95861,0.1596194,0.8352179,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,0.7697325,0.7697325,0,0,0,0.7697325,0,0,1.110223E-16,0,0.8102448,0.7697325,0,0,0.8880574,3.754437,0,0.8102448,-0.8102448,4.303454,71.72409,0.1596194,0.8467058,0,0,3.754437
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,0.8579462,0.8579462,0,0,0,0.8579462,0,0,1.110223E-16,0,0.9031013,0.8579462,0,0,1.788329,2.944193,0,0.9031013,-0.9031013,3.351501,55.85825,0.1596194,0.9437408,0,0,2.944193
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.305324,0.305324,0,0,0,0.305324,0,0,5.551115E-17,0,0.3213937,0.305324,0,0,2.791775,2.041091,0,0.3213937,-0.3213937,3.012723,50.21195,0.1596194,0.3358564,0,0,2.041091
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.2823353,0.2823353,0,0,0,0.2823353,0,0,5.551115E-17,0,0.297195,0.2823353,0,0,3.148879,1.719698,0,0.297195,-0.297195,2.699452,44.99077,0.1596194,0.3105688,0,0,1.719698
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.07530121,0.07530121,0,0,0,0.07530121,0,0,0,0,0.07926442,0.07530121,0,0,3.479096,1.422503,0,0.07926442,-0.07926442,2.6159,43.59824,0.1596194,0.08283133,0,0,1.422503
