Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.2747453,0.2747453,0,0,0,0.2747453,0,0,5.551115E-17,0,0,0.2892056,0.2747453,0,0,0,4.553689,0,0.2892056,-0.2892056,5.695163,94.91919,0,0.3022198,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.5053813,0.5053813,0,0,0,0.5053813,0,0,1.110223E-16,0,0,0.5319803,0.5053813,0,0,0.3213395,4.264483,0,0.5319803,-0.5319803,5.134406,85.57327,0,0.5559195,0,0,4.264483
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.5104871,0.5104871,0,0,0,0.5104871,0,0,0,0,0,0.5373548,0.5104871,0,0,0.9124288,3.732503,0,0.5373548,-0.5373548,4.567985,76.13292,0,0.5615358,0,0,3.732503
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.4663602,0.4663602,0,0,0,0.4663602,0,0,5.551115E-17,0,0,0.4909055,0.4663602,0,0,1.50949,3.195148,0,0.4909055,-0.4909055,4.050525,67.50861,0,0.5129963,0,0,3.195148
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1571717,0.1571717,0,0,0,0.1571717,0,0,0,0,0,0.1654439,0.1571717,0,0,2.05494,2.704243,0,0.1654439,-0.1654439,3.876131,64.60206,0,0.1728889,0,0,2.704243
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.5815265,0.5815265,0,0,0,0.5815265,20.1644,0,0,0,0.1172613,0.6121331,0.5815265,0,0,2.238767,2.538799,0,0.4948718,-0.4948718,3.354491,55.90807,0,0.6396791,0.09380904,0,2.65606
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.5959197,0.5959197,0,0,0,0.5959197,44.15829,0,1.110223E-16,0,0.263148,0.6272839,0.5959197,0,0,2.788624,2.043927,0,0.3641359,-0.3641359,2.970658,49.51086,0,0.6555117,0.2105184,0,2.307075
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.237115,1.237115,0,0,0,1.237115,41.48112,0,0,0,0.5131692,1.302226,1.237115,0,0,3.19322,1.679791,0,0.7890572,-0.7890572,2.138918,35.64857,0,1.360827,0.4105353,0,2.19296
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.3723819,0.3723819,0,0,0,0.3723819,33.58297,0,5.551115E-17,0,0.1250569,0.3919809,0.3723819,0,0,4.06995,0.8907338,0,0.266924,-0.266924,1.857556,30.9592,0,0.4096201,0.1000455,0,1.015791
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.498537,1.498537,0.8097929,0,0.2771735,1.498537,6.75218,0,2.220446E-16,0,0.1011839,0.7249938,0.6887441,0,0,4.366532,0.6238099,0,0.6238099,-0.6238099,1.200002,20,0,1.648391,0.08094713,1.7,0.7249938
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.300088,1.300088,1.7,0,0.5202,1.300088,42.28053,0,0,0,0.5496841,0,0,0.3999121,0.3799165,5.059654,0,0.9296006,0,0.9296006,2.081899,34.69825,0.3008898,1.430097,0.4397473,1.7,0.5496841
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.9870605,0.9870605,1.7,0,0.5202,0.9870605,49.20331,0,0,0,0.4856665,0,0,0.7129394,0.6772925,4.130054,0.8366405,1.162959,0,1.162959,3.185179,53.0862,0.3038951,1.085767,0.3885331,1.7,1.322307
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.599619,0.599619,1.7,0,0.5202,0.599619,34.30785,0,0,0,0.2057164,0,0,1.100381,1.045362,2.967095,1.883304,1.251078,0,1.251078,4.372056,72.86745,0.305855,0.6595808,0.1645731,1.7,2.08902
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.116576,0,0,1.452632,1.38,1.716017,3.009274,1.496576,0,1.496576,5.791832,96.53035,0.2756869,0,0.0932608,1.7,3.12585
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.8016842,0.8016842,0,0,0,0.8016842,28.67424,0,0,0,0.2298769,0.8438781,0.8016842,0,0,0.2194405,4.356193,0,0.6140012,-0.6140012,5.144619,85.74347,0.2756869,0.8818526,0.1839015,0,4.58607
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,0.9016641,3.742191,0.1209229,0,0.1209229,5.259336,87.65543,0.2689673,0,0.09673832,0,3.863114
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.7165232,0.7165232,0,0,0,0.7165232,0,0,0,0,0,0.754235,0.7165232,0,0,0.7807412,3.851022,0,0.754235,-0.754235,4.464303,74.40489,0.2689673,0.7881756,0,0,3.851022
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.990919,0.990919,0,0,0,0.990919,0,0,0,0,0,1.043073,0.990919,0,0,1.61878,3.096787,0,1.043073,-1.043073,3.364807,56.08001,0.2689673,1.090011,0,0,3.096787
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.382247,1.382247,1.7,0,0.5202,1.382247,0,0,0,0,0,0,0,0.317753,0.3018654,2.77775,2.053714,0.3018654,0,0.3018654,3.651182,60.85291,0.271854,1.520472,0,1.7,2.053714
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.63374,1.63374,1.7,0,0.5202,1.63374,0,0,0,0,0,0,0,0.06625959,0.06294661,2.475884,2.325393,0.06294661,0,0.06294661,3.710898,61.84818,0.2724148,1.797114,0,1.7,2.325393
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02228987,0.02228987,1.474921,0,0.4587536,0.02228987,0,0,0,0,0,0,0,1.452632,1.38,2.412938,2.382045,1.38,0,1.38,5.020082,83.66785,0.2638468,0.02451886,0,1.7,2.382045
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.09245291,0.09245291,0,0,0,0.09245291,0,0,1.387779E-17,0,0,0.09731885,0.09245291,0,0,1.032938,3.624045,0,0.09731885,-0.09731885,4.917498,81.95814,0.2638468,0.1016982,0,0,3.624045
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.2827533,0.2827533,0,0,0,0.2827533,0,0,0,0,0,0.2976351,0.2827533,0,0,1.14107,3.526726,0,0.2976351,-0.2976351,4.603763,76.72923,0.2638468,0.3110287,0,0,3.526726
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1165921,0.1165921,0,0,0,0.1165921,0,0,1.387779E-17,0,0,0.1227285,0.1165921,0,0,1.471775,3.229091,0,0.1227285,-0.1227285,4.474396,74.57312,0.2638468,0.1282513,0,0,3.229091
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.60814,3.106363,0,0,0,4.474396,74.57312,0.2638468,0,0,0,3.106363
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.4111029,0.4111029,0,0,0,0.4111029,0,0,5.551115E-17,0,0,0.4327399,0.4111029,0,0,1.60814,3.106363,0,0.4327399,-0.4327399,4.018248,66.97067,0.2638468,0.4522132,0,0,3.106363
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.088963,2.673623,0,0,0,4.018248,66.97067,0.2638468,0,0,0,2.673623
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.06689824,0.06689824,0,0,0,0.06689824,0,0,0,0,0,0.0704192,0.06689824,0,0,2.088963,2.673623,0,0.0704192,-0.0704192,3.94402,65.73354,0.2638468,0.07358807,0,0,2.673623
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.167206,2.603204,0,0,0,3.94402,65.73354,0.2638468,0,0,0,2.603204
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.3801304,0.3801304,0,0,0,0.3801304,47.13052,0,5.551115E-17,0,0.1791574,0.4001372,0.3801304,0,0,2.167206,2.603204,0,0.2209798,-0.2209798,3.711087,61.85132,0.2638468,0.4181434,0.1433259,0,2.782361
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.2516844,0.2516844,0,0,0,0.2516844,197.0187,0,0,0,0.4958653,0.264931,0.2516844,0,0,2.412739,2.382224,0.2309343,0,0.2309343,3.93017,65.50271,0.2550632,0.2768528,0.3966922,0,2.878089
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.296769,0.296769,0,0,0,0.296769,308.1003,0,0,0,0.9143462,0.3123884,0.296769,0,0,2.181805,2.590065,0.6019577,0,0.6019577,4.501237,75.02047,0.234697,0.3264459,0.7314769,0,3.504411
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0,0,0,1.483901,0,0,0,0,1.579847,3.131826,1.483901,0,1.483901,5.908989,98.48296,0.1960982,0,1.187121,0,4.615728
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.780989,0,0,1.876935,0,0,0,0,0.09594596,4.467338,0.09594596,0,0.09594596,6.000012,100,0.1940349,0,1.501548,0,6.344272
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.805698,0.805698,0,0,0,0.805698,247.2846,1.144264,0,0,1.992367,0.8481032,0.805698,0,0,0,4.553689,0,0,0,6.000012,100,0.1940349,0.8862678,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.464008,1.464008,0.425,0,0.172125,1.464008,124.497,0.7289529,0,0,1.822646,1.093693,1.039008,0,0,0,4.553689,0,0,0,6.000012,100,0.1940349,1.610409,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.414814,1.414814,0.425,0,0.172125,1.414814,127.2755,0.7588015,0,0,1.800711,1.041909,0.9898138,0,0,0,4.553689,0,0,0,6.000012,100,0.1940349,1.556295,1.440569,1.7,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.3751019,0.3751019,0,0,0,0.3751019,341.6119,0.8865486,0,0,1.281393,0.3948441,0.3751019,0,0,0,4.553689,0,0,0,6.000012,100,0.1940349,0.4126121,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.8743471,0.8743471,0,0,0,0.8743471,56.28233,0,0,0,0.4921029,0.9203653,0.8743471,0,0,0,4.553689,0,0.4282624,-0.4282624,5.548584,92.47621,0.1940349,0.9617818,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.229074,1.229074,0,0,0,1.229074,29.87053,0,2.220446E-16,0,0.3671308,1.293762,1.229074,0,0,0.4758472,4.125426,0,0.9266311,-0.9266311,4.571829,76.19699,0.1940349,1.351981,0.2937046,0,4.492558
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.505437,3.198795,0,0,0,4.571829,76.19699,0.1940349,0,0,0,3.198795
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.280724,0.280724,0,0,0,0.280724,0,0,5.551115E-17,0,0,0.2954989,0.280724,0,0,1.505437,3.198795,0,0.2954989,-0.2954989,4.260345,71.00562,0.1940349,0.3087964,0,0,3.198795
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.739228,0.739228,0,0,0,0.739228,0,0,1.110223E-16,0,0,0.7781346,0.739228,0,0,1.833769,2.903296,0,0.7781346,-0.7781346,3.44012,57.33521,0.1940349,0.8131507,0,0,2.903296
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698364,2.125162,0,0,0,3.44012,57.33521,0.1940349,0,0,0,2.125162
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698364,2.125162,0,0,0,3.44012,57.33521,0.1940349,0,0,0,2.125162
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2406768,0.2406768,0,0,0,0.2406768,0,0,2.775558E-17,0,0,0.253344,0.2406768,0,0,2.698364,2.125162,0,0.253344,-0.253344,3.173072,52.88442,0.1940349,0.2647445,0,0,2.125162
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.2935694,0.2935694,0,0,0,0.2935694,0,0,0,0,0,0.3090204,0.2935694,0,0,2.979857,1.871818,0,0.3090204,-0.3090204,2.847336,47.4555,0.1940349,0.3229263,0,0,1.871818
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03131127,0.03131127,0,0,0,0.03131127,0,0,6.938894E-18,0,0,0.03295923,0.03131127,0,0,3.323213,1.562797,0,0.03295923,-0.03295923,2.812593,46.87646,0.1940349,0.0344424,0,0,1.562797
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.07785067,0.07785067,0,0,0,0.07785067,0,0,1.387779E-17,0,0,0.08194807,0.07785067,0,0,3.359834,1.529838,0,0.08194807,-0.08194807,2.726213,45.43679,0.1940349,0.08563573,0,0,1.529838
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.4238207,0.4238207,0,0,0,0.4238207,0,0,5.551115E-17,0,0,0.4461271,0.4238207,0,0,3.450888,1.44789,0,0.4461271,-0.4461271,2.255953,37.59915,0.1940349,0.4662028,0,0,1.44789
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.2936759,0.2936759,0,0,0,0.2936759,0,0,5.551115E-17,0,0,0.3091325,0.2936759,0,0,3.946584,1.001763,0,0.3091325,-0.3091325,1.930099,32.16825,0.1940349,0.3230434,0,0,1.001763
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.4448617,0.4448617,0,0,0,0.4448617,0,0,5.551115E-17,0,0,0.4682754,0.4448617,0,0,4.290065,0.6926305,0,0.4682754,-0.4682754,1.436493,23.94151,0.1940349,0.4893478,0,0,0.6926305
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1722897,0.1722897,0,0,0,0.1722897,0,0,2.775558E-17,0,0,0.1813575,0.1722897,0,0,4.810371,0.2243551,0,0.1813575,-0.1813575,1.245326,20.75539,0.1940349,0.1895186,0,0,0.2243551
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,5.011879,0.04299757,0.3892404,0,0.3892404,1.614592,26.90981,0.1860914,0,0.3113923,0,0.432238
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.8090709,0.8090709,1.7,0,0.5202,0.8090709,99.5938,0,0,0,0.8057845,0,0,0.8909291,0.8463827,4.622639,0.3933139,1.652167,0,1.652167,3.181975,53.03281,0.1931967,0.8899779,0.6446276,1.7,1.199098
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.081397,1.081397,1.7,0,0.5202,1.081397,109.7744,0,0,0,1.187097,0,0,0.618603,0.5876728,2.970472,1.880264,1.77477,0,1.77477,4.86567,81.09434,0.1965883,1.189537,0.9496779,1.7,3.067362
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.7251441,0.7251441,0,0,0,0.7251441,234.2917,0,0,0,1.698952,0.7633096,0.7251441,0,0,1.195701,3.477558,0.9356429,0,0.9356429,5.753299,95.88812,0.1833273,0.7976585,1.359162,0,5.17651
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.070128,2.070128,0.6901285,0,0.2445051,2.070128,97.87446,0.3134368,0,0,2.026127,1.452632,1.38,0,0,0.2600586,4.319636,0.2600586,0,0.2600586,6.000012,100,0.1799534,2.277141,1.620902,1.7,6.345763
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.4434364,0.4434364,0,0,0,0.4434364,480.9128,1.665768,0,0,2.132543,0.4667752,0.4434364,0,0,0,4.553689,0,0,0,6.000012,100,0.1799534,0.4877801,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.7281578,0.7281578,0,0,0,0.7281578,285.2584,1.310649,0,0,2.077131,0.7664819,0.7281578,0,0,0,4.553689,0,0,0,6.000012,100,0.1799534,0.8009735,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.4605717,0.4605717,0,0,0,0.4605717,398.6483,1.351249,0,0,1.836062,0.4848123,0.4605717,0,0,0,4.553689,0,0,0,6.000012,100,0.1799534,0.5066289,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.27503,1.27503,0.425,0,0.172125,1.27503,107.9043,0.4810434,0,0,1.375812,0.8947684,0.8500299,0,0,0,4.553689,0,0,0,6.000012,100,0.1799534,1.402533,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.080277,1.080277,0,0,0,1.080277,85.49111,0,0,0,0.9235412,1.137134,1.080277,0,0,0,4.553689,0,0.213593,-0.213593,5.774865,96.24756,0.1799534,1.188305,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,2.589147,2.589147,1.7,0,0.5202,2.589147,16.24327,1.110223E-16,0,0,0.4205621,0.9359443,0.8891471,0,0,0.2373255,4.340096,0,0.5153823,-0.5153823,5.231605,87.19324,0.1799534,2.848062,0.3364497,1.7,4.760658
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.111203,1.111203,0,0,0,1.111203,0,0,0,0,0,1.169688,1.111203,0,0,0.8099725,3.824714,0,1.169688,-1.169688,3.998645,66.64396,0.1799534,1.222324,0,0,3.824714
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.109626,2.655026,0,0,0,3.998645,66.64396,0.1799534,0,0,0,2.655026
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.091215,1.091215,0,0,0,1.091215,0,0,2.220446E-16,0,0,1.148647,1.091215,0,0,2.109626,2.655026,0,1.148647,-1.148647,2.787865,46.46433,0.1799534,1.200336,0,0,2.655026
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.203532,1.203532,0,0,0,1.203532,0,0,2.220446E-16,0,0,1.266875,1.203532,0,0,3.3859,1.506379,0,1.266875,-1.266875,1.452461,24.20764,0.1799534,1.323885,0,0,1.506379
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.4743972,0.4743972,1.7,0,0.5202,0.4743972,0,0,0,0,0,0,0,1.225603,1.164323,4.793539,0.2395037,1.164323,0,1.164323,2.557035,42.61716,0.190561,0.5218369,0,1.7,0.2395037
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.3089827,0.3089827,1.7,0,0.5202,0.3089827,0,0,0,0,0,0,0,1.391017,1.321466,3.629216,1.287394,1.321466,0,1.321466,3.810688,63.51134,0.1986813,0.339881,0,1.7,1.287394
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1140612,0.1140612,1.566693,0,0.4838071,0.1140612,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.30775,2.476714,1.38,0,1.38,5.119871,85.33102,0.2026895,0.1254673,0,1.7,2.476714
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.4253367,0.4253367,0,0,0,0.4253367,0,0,5.551115E-17,0,0,0.4477229,0.4253367,0,0,0.9277499,3.718714,0,0.4477229,-0.4477229,4.64793,77.46534,0.2026895,0.4678704,0,0,3.718714
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.3677321,0.3677321,0,0,0,0.3677321,0,0,5.551115E-17,0,0,0.3870864,0.3677321,0,0,1.42522,3.270991,0,0.3870864,-0.3870864,4.239905,70.66494,0.2026895,0.4045053,0,0,3.270991
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.07555932,0.07555932,0,0,0,0.07555932,0,0,0,0,0,0.07953613,0.07555932,0,0,1.855316,2.883905,0,0.07953613,-0.07953613,4.156066,69.26763,0.2026895,0.08311525,0,0,2.883905
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.002781986,0.002781986,0,0,0,0.002781986,0,0,4.336809E-19,0,0,0.002928406,0.002781986,0,0,1.943689,2.804368,0,0.002928406,-0.002928406,4.152979,69.21619,0.2026895,0.003060184,0,0,2.804368
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1721603,0.1721603,0,0,0,0.1721603,0,0,2.775558E-17,0,0,0.1812214,0.1721603,0,0,1.946943,2.80144,0,0.1812214,-0.1812214,3.961956,66.03246,0.2026895,0.1893763,0,0,2.80144
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.2919429,0.2919429,0,0,0,0.2919429,0,0,0,0,0,0.3073083,0.2919429,0,0,2.1483,2.620219,0,0.3073083,-0.3073083,3.638024,60.63361,0.2026895,0.3211372,0,0,2.620219
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,2.489754,2.312911,0.1024761,0,0.1024761,3.735241,62.2539,0.2015419,0,0.08198085,0,2.415386
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.01848213,0.01848213,0,0,0,0.01848213,1995.495,0,0,0,0.36881,0.01945487,0.01848213,0,0,2.387278,2.405139,0.3493552,0,0.3493552,4.066669,67.77768,0.1977253,0.02033034,0.295048,0,2.773949
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,2.037923,2.719558,0.7574503,0,0.7574503,4.785249,79.754,0.1899272,0,0.6059603,0,3.477009
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.392541,2.392541,1.7,0,0.5202,2.392541,23.9829,2.220446E-16,0,0,0.5738007,0.7289901,0.6925406,0,0,1.280472,3.401264,0,0.1551894,-0.1551894,4.621665,77.0276,0.1899272,2.631795,0.4590406,1.7,3.975065
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.030202,1.030202,1.7,0,0.5202,1.030202,21.01991,0,0,0,0.2165476,0,0,0.669798,0.6363081,1.452905,3.246074,0.8528557,0,0.8528557,5.430755,90.51241,0.1950918,1.133222,0.1732381,1.7,3.462622
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.2684808,0.2684808,0,0,0,0.2684808,211.9887,0,0,0,0.5691489,0.2826113,0.2684808,0,0,0.6000493,4.013645,0.2865375,0,0.2865375,5.702589,95.04295,0.1923441,0.2953289,0.4553191,0,4.582794
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.8451903,0.8451903,0,0,0,0.8451903,117.8484,0,0,0,0.9960431,0.8896739,0.8451903,0,0,0.3135117,4.271528,0.1063691,0,0.1063691,5.803499,96.72479,0.1913437,0.9297093,0.7968345,0,5.267571
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.142857,1.142857,0,0,0,1.142857,19.25844,0,2.220446E-16,0,0.2200964,1.203007,1.142857,0,0,0.2071426,4.36726,0,0.9829109,-0.9829109,4.76742,79.45685,0.1913437,1.257143,0.1760771,0,4.587357
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.3520023,0.3520023,0,0,0,0.3520023,74.89597,0,5.551115E-17,0,0.2636355,0.3705287,0.3520023,0,0,1.299266,3.38435,0,0.1068932,-0.1068932,4.654745,77.57893,0.1913437,0.3872025,0.2109084,0,3.647985
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,1.418036,3.277457,0.1680343,0,0.1680343,4.814156,80.23578,0.1897844,0,0.1344274,0,3.445491
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.319603,0.319603,0,0,0,0.319603,30.83825,0,0,0,0.09855998,0.3364242,0.319603,0,0,1.250002,3.428687,0,0.2378642,-0.2378642,4.563426,76.05694,0.1897844,0.3515633,0.07884799,0,3.527247
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.417797,1.417797,1.7,0,0.5202,1.417797,0,0,0,0,0,0,0,0.2822025,0.2680924,1.514295,3.190823,0.2680924,0,0.2680924,4.81776,80.29585,0.1914467,1.559577,0,1.7,3.190823
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.8738266,0.8738266,0,0,0,0.8738266,0,0,1.110223E-16,0,0,0.9198174,0.8738266,0,0,1.246203,3.432106,0,0.9198174,-0.9198174,3.848187,64.13633,0.1914467,0.9612092,0,0,3.432106
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.206838,0.206838,0,0,0,0.206838,0,0,2.775558E-17,0,0,0.2177242,0.206838,0,0,2.268222,2.512289,0,0.2177242,-0.2177242,3.618686,60.31131,0.1914467,0.2275217,0,0,2.512289
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.028385,1.028385,0,0,0,1.028385,0,0,0,0,0,1.08251,1.028385,0,0,2.510138,2.294565,0,1.08251,-1.08251,2.47762,41.29358,0.1914467,1.131223,0,0,2.294565
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.2503519,0.2503519,0,0,0,0.2503519,0,0,0,0,0,0.2635283,0.2503519,0,0,3.712927,1.212054,0,0.2635283,-0.2635283,2.199837,36.66387,0.1914467,0.275387,0,0,1.212054
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.25072,0.25072,0,0,0,0.25072,0,0,0,0,0,0.2639157,0.25072,0,0,4.005736,0.9485261,0,0.2639157,-0.2639157,1.921645,32.02735,0.1914467,0.275792,0,0,0.9485261
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.02534215,0.02534215,0,0,0,0.02534215,0,0,3.469447E-18,0,0,0.02667594,0.02534215,0,0,4.298976,0.6846103,0,0.02667594,-0.02667594,1.893526,31.55871,0.1914467,0.02787636,0,0,0.6846103
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.188,0.188,0,0,0,0.188,0,0,2.775558E-17,0,0,0.1978947,0.188,0,0,4.328616,0.6579344,0,0.1978947,-0.1978947,1.684927,28.08206,0.1914467,0.2068,0,0,0.6579344
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1238274,0.1238274,0,0,0,0.1238274,0,0,1.387779E-17,0,0,0.1303447,0.1238274,0,0,4.548499,0.4600396,0,0.1303447,-0.1303447,1.547531,25.79214,0.1914467,0.1362102,0,0,0.4600396
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.4890043,0.4890043,1.7,0,0.5202,0.4890043,0,0,0,0,0,0,0,1.210996,1.150446,4.693326,0.329695,1.150446,0,1.150446,2.63894,43.98225,0.1981209,0.5379047,0,1.7,0.329695
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.07557362,0.07557362,1.528205,0,0.4733,0.07557362,0,0,0,0,0,0,0,1.452632,1.38,3.542881,1.365096,1.38,0,1.38,3.948123,65.80192,0.2007357,0.08313098,0,1.7,1.365096
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.4252504,0.4252504,1.7,0,0.5202,0.4252504,0,0,0,0,0,0,0,1.27475,1.211012,2.162881,2.607096,1.211012,0,1.211012,5.09699,84.94967,0.2065654,0.4677754,0,1.7,2.607096
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.0815083,0.0815083,0,0,0,0.0815083,0,0,1.387779E-17,0,0,0.08579822,0.0815083,0,0,0.9518685,3.697007,0,0.08579822,-0.08579822,5.006551,83.44235,0.2065654,0.08965913,0,0,3.697007
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,1.0472,3.611209,0.1523739,0,0.1523739,5.151105,85.85159,0.2052953,0,0.1218991,0,3.763583
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.7617521,0.7617521,0,0,0,0.7617521,43.55888,0,1.110223E-16,0,0.3318107,0.8018443,0.7617521,0,0,0.894826,3.748346,0,0.4700336,-0.4700336,4.655647,77.59396,0.2052953,0.8379273,0.2654485,0,4.080156
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.7065814,0.7065814,0,0,0,0.7065814,52.15076,0,1.110223E-16,0,0.3684876,0.7437699,0.7065814,0,0,1.417086,3.278312,0,0.3752823,-0.3752823,4.260064,71.00093,0.2052953,0.7772396,0.2947901,0,3.6468
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.490396,0.490396,0,0,0,0.490396,118.8467,0,0,0,0.5828196,0.5162063,0.490396,0,0,1.834066,2.90303,0.06661328,0,0.06661328,4.323259,72.05418,0.2047449,0.5394356,0.4662557,0,3.485849
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.110832,0.110832,0,0,0,0.110832,462.8735,0,0,0,0.5130119,0.1166653,0.110832,0,0,1.767453,2.962982,0.3963467,0,0.3963467,4.699267,78.32095,0.2015304,0.1219152,0.4104095,0,3.475993
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,1.371106,3.319694,0.8270911,0,0.8270911,5.483914,91.39838,0.195137,0,0.6616729,0,4.146785
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.673576,1.673576,1.7,0,0.5202,1.673576,9.524311,0,0,0,0.1593966,0,0,0.02642366,0.02510248,0.5440148,4.064075,0.1844991,0,0.1844991,5.658946,94.31557,0.1958205,1.840934,0.1275173,1.7,4.223472
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0.1629057,0,0,0.5224214,0,0,0,0,0.3595157,4.230125,0.3595157,0,0.3595157,6.000012,100,0.1931754,0,0.4179372,0,4.752546
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.188279,2.188279,1.665376,0,0.5107476,2.188279,25.1533,1.110223E-16,0,0,0.5504245,0.5504245,0.5229032,0,0,0,4.553689,0,0,0,6.000012,100,0.1931754,2.407107,0.4403395,1.7,5.104114
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0.4104405,0,0,0.4104405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931754,0,0.3283524,0,4.964129
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.6315388,0.6315388,0,0,0,0.6315388,25.54326,0,1.110223E-16,0,0.1613156,0.6647777,0.6315388,0,0,0,4.553689,0,0.5034621,-0.5034621,5.469316,91.15509,0.1931754,0.6946927,0.1290525,0,4.715004
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.07132161,0.07132161,0,0,0,0.07132161,0,0,1.387779E-17,0,0,0.07507538,0.07132161,0,0,0.5594023,4.050227,0,0.07507538,-0.07507538,5.39018,89.83615,0.1931754,0.07845377,0,0,4.050227
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.5460747,0.5460747,0,0,0,0.5460747,0,0,0,0,0,0.5748155,0.5460747,0,0,0.6428194,3.975152,0,0.5748155,-0.5748155,4.784271,79.73769,0.1931754,0.6006822,0,0,3.975152
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.4552039,0.4552039,0,0,0,0.4552039,0,0,5.551115E-17,0,0,0.479162,0.4552039,0,0,1.281503,3.400336,0,0.479162,-0.479162,4.27919,71.31969,0.1931754,0.5007243,0,0,3.400336
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.813905,2.921174,0,0,0,4.27919,71.31969,0.1931754,0,0,0,2.921174
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1621042,0.1621042,0,0,0,0.1621042,0,0,2.775558E-17,0,0,0.170636,0.1621042,0,0,1.813905,2.921174,0,0.170636,-0.170636,4.099324,68.32193,0.1931754,0.1783146,0,0,2.921174
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2166577,0.2166577,0,0,0,0.2166577,0,0,2.775558E-17,0,0,0.2280607,0.2166577,0,0,2.003501,2.750538,0,0.2280607,-0.2280607,3.858927,64.31532,0.1931754,0.2383234,0,0,2.750538
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3110011,0.3110011,0,0,0,0.3110011,0,0,0,0,0,0.3273695,0.3110011,0,0,2.256902,2.522477,0,0.3273695,-0.3273695,3.513849,58.56403,0.1931754,0.3421012,0,0,2.522477
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1614686,0.1614686,0,0,0,0.1614686,0,0,0,0,0,0.169967,0.1614686,0,0,2.620646,2.195108,0,0.169967,-0.169967,3.334688,55.57803,0.1931754,0.1776155,0,0,2.195108
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2368482,0.2368482,0,0,0,0.2368482,0,0,2.775558E-17,0,0,0.2493139,0.2368482,0,0,2.809498,2.025141,0,0.2493139,-0.2493139,3.071888,51.19804,0.1931754,0.2605331,0,0,2.025141
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.01840674,0.01840674,0,0,0,0.01840674,0,0,0,0,0,0.01937552,0.01840674,0,0,3.086514,1.775827,0,0.01937552,-0.01937552,3.051465,50.85764,0.1931754,0.02024742,0,0,1.775827
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.5009351,0.5009351,0,0,0,0.5009351,0,0,0,0,0,0.5273002,0.5009351,0,0,3.108042,1.756451,0,0.5273002,-0.5273002,2.495641,41.59394,0.1931754,0.5510287,0,0,1.756451
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.3536797,0.3536797,0,0,0,0.3536797,0,0,0,0,0,0.3722944,0.3536797,0,0,3.693931,1.229151,0,0.3722944,-0.3722944,2.103209,35.05341,0.1931754,0.3890477,0,0,1.229151
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3052669,0.3052669,0,0,0,0.3052669,0,0,0,0,0,0.3213336,0.3052669,0,0,4.107591,0.8568568,0,0.3213336,-0.3213336,1.764493,29.40816,0.1931754,0.3357936,0,0,0.8568568
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1381272,0.1381272,0,0,0,0.1381272,234.5663,0,0,0,0.3239999,0.1453971,0.1381272,0,0,4.464629,0.5355232,0.1786028,0,0.1786028,1.933931,32.23212,0.1918877,0.1519399,0.2591999,0,0.8595231
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,4.286026,0.6962658,0.9000965,0,0.9000965,2.787838,46.46386,0.1856511,0,0.7200772,0,1.596362
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,0,0,0,1.431916,0,0,0,0,3.385929,1.506353,1.431916,0,1.431916,4.146273,69.1044,0.176524,0,1.145533,0,2.938269
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.7238348,0.7238348,0,0,0,0.7238348,232.3078,0,0,0,1.681525,0.7619313,0.7238348,0,0,1.954013,2.795077,0.9195935,0,0.9195935,5.018675,83.64442,0.1711212,0.7962182,1.34522,0,4.476602
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,0.7780038,0,0,1.812423,0,0,0,0,1.03442,3.622711,1.03442,0,1.03442,6.000012,100,0.1654259,0,1.449939,0,5.435135
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1654259,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.038854,1.038854,0,0,0,1.038854,192.095,0.9020551,0,0,1.995585,1.09353,1.038854,0,0,0,4.553689,0,0,0,6.000012,100,0.1654259,1.142739,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1829056,0.1829056,0,0,0,0.1829056,960.4571,1.564198,0,0,1.75673,0.1925323,0.1829056,0,0,0,4.553689,0,0,0,6.000012,100,0.1654259,0.2011962,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.519056,1.519056,0.425,0,0.172125,1.519056,97.51654,0.329693,0,0,1.481331,1.151638,1.094056,0,0,0,4.553689,0,0,0,6.000012,100,0.1654259,1.670961,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.4560945,0.4560945,0,0,0,0.4560945,234.6226,0.5900013,0,0,1.070101,0.4800995,0.4560945,0,0,0,4.553689,0,0,0,6.000012,100,0.1654259,0.5017039,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.8355193,0.8355193,0,0,0,0.8355193,53.75311,0,1.110223E-16,0,0.4491176,0.879494,0.8355193,0,0,0,4.553689,0,0.4303764,-0.4303764,5.546355,92.43907,0.1654259,0.9190713,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.478196,4.123312,0,0,0,5.546355,92.43907,0.1654259,0,0,0,4.123312
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.7130906,0.7130906,0,0,0,0.7130906,0,0,1.110223E-16,0,0,0.7506217,0.7130906,0,0,0.478196,4.123312,0,0.7506217,-0.7506217,4.755131,79.25202,0.1654259,0.7843996,0,0,4.123312
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.0752133,0.0752133,0,0,0,0.0752133,0,0,1.387779E-17,0,0,0.0791719,0.0752133,0,0,1.31222,3.372691,0,0.0791719,-0.0791719,4.671676,77.86111,0.1654259,0.08273463,0,0,3.372691
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.400189,3.293519,0,0,0,4.671676,77.86111,0.1654259,0,0,0,3.293519
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.2584915,0.2584915,0,0,0,0.2584915,0,0,5.551115E-17,0,0,0.2720964,0.2584915,0,0,1.400189,3.293519,0,0.2720964,-0.2720964,4.384861,73.08088,0.1654259,0.2843407,0,0,3.293519
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.08482929,0.08482929,0,0,0,0.08482929,0,0,0,0,0,0.08929399,0.08482929,0,0,1.702518,3.021423,0,0.08929399,-0.08929399,4.290737,71.51215,0.1654259,0.09331222,0,0,3.021423
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.07336241,0.07336241,0,0,0,0.07336241,0,0,0,0,0,0.07722358,0.07336241,0,0,1.801734,2.932129,0,0.07722358,-0.07722358,4.209337,70.15547,0.1654259,0.08069865,0,0,2.932129
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1648291,0.1648291,0,0,0,0.1648291,0,0,2.775558E-17,0,0,0.1735043,0.1648291,0,0,1.887538,2.854905,0,0.1735043,-0.1735043,4.026447,67.10732,0.1654259,0.181312,0,0,2.854905
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.4322992,0.4322992,0,0,0,0.4322992,0,0,5.551115E-17,0,0,0.4550518,0.4322992,0,0,2.08032,2.681401,0,0.4550518,-0.4550518,3.54678,59.11288,0.1654259,0.4755291,0,0,2.681401
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.07853112,0.07853112,0,0,0,0.07853112,0,0,1.387779E-17,0,0,0.08266434,0.07853112,0,0,2.585933,2.226349,0,0.08266434,-0.08266434,3.459644,57.66063,0.1654259,0.08638423,0,0,2.226349
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.1901541,0.1901541,0,0,0,0.1901541,0,0,2.775558E-17,0,0,0.2001622,0.1901541,0,0,2.677783,2.143685,0,0.2001622,-0.2001622,3.248655,54.14414,0.1654259,0.2091695,0,0,2.143685
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2117262,0.2117262,0,0,0,0.2117262,0,0,2.775558E-17,0,0,0.2228697,0.2117262,0,0,2.900185,1.943522,0,0.2228697,-0.2228697,3.01373,50.22873,0.1654259,0.2328988,0,0,1.943522
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.147818,1.720653,0,0,0,3.01373,50.22873,0.1654259,0,0,0,1.720653
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,3.147818,1.720653,0.2472458,0,0.2472458,3.248288,54.13802,0.1641203,0,0.1977967,0,1.967898
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.3890527,0.3890527,0,0,0,0.3890527,155.4328,0,0,0,0.6047156,0.4095291,0.3890527,0,0,2.900572,1.943174,0.1951865,0,0.1951865,3.433458,57.22418,0.163104,0.4279579,0.4837725,0,2.547889
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.3386552,0.3386552,0,0,0,0.3386552,331.3709,0,0,0,1.122205,0.3564792,0.3386552,0,0,2.705386,2.118842,0.7657258,0,0.7657258,4.159889,69.33134,0.159236,0.3725207,0.897764,0,3.241047
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.681399,1.681399,1.7,0,0.5202,1.681399,97.62669,0,0,0,1.641495,0,0,0.0186007,0.01767067,1.93966,2.807995,1.659165,0,1.659165,5.733912,95.565,0.162846,1.849539,1.313196,1.7,4.44949
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1070278,0.1070278,0,0,0,0.1070278,1445.355,1.153776,0,0,1.546931,0.1126608,0.1070278,0,0,0.2804947,4.301244,0.2804947,0,0.2804947,6.000012,100,0.1615115,0.1177305,1.237545,0,5.848175
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615115,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615115,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.2516396,0.2516396,0,0,0,0.2516396,674.5511,1.432554,0,0,1.697437,0.2648838,0.2516396,0,0,0,4.553689,0,0,0,6.000012,100,0.1615115,0.2768035,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.02623714,0.02623714,0,0,0,0.02623714,5390.785,1.38677,0,0,1.414388,0.02761804,0.02623714,0,0,0,4.553689,0,0,0,6.000012,100,0.1615115,0.02886086,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.634668,1.634668,0.6792607,0,0.2415382,1.634668,61.52271,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1615115,1.798135,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2238737,0.2238737,0,0,0,0.2238737,211.3723,0.2375505,0,0,0.4732071,0.2356566,0.2238737,0,0,0,4.553689,0,0,0,6.000012,100,0.1615115,0.2462611,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615115,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.6113421,0.6113421,0,0,0,0.6113421,0,0,0,0,0,0.643518,0.6113421,0,0,0,4.553689,0,0.643518,-0.643518,5.321684,88.69456,0.1615115,0.6724763,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.5927551,0.5927551,0,0,0,0.5927551,0,0,0,0,0,0.6239527,0.5927551,0,0,0.71502,3.910171,0,0.6239527,-0.6239527,4.66398,77.73286,0.1615115,0.6520306,0,0,3.910171
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.408301,3.286218,0,0,0,4.66398,77.73286,0.1615115,0,0,0,3.286218
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1013008,0.1013008,0,0,0,0.1013008,0,0,1.387779E-17,0,0,0.1066325,0.1013008,0,0,1.408301,3.286218,0,0.1066325,-0.1066325,4.55158,75.85951,0.1615115,0.1114309,0,0,3.286218
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.03368772,0.03368772,0,0,0,0.03368772,0,0,0,0,0,0.03546076,0.03368772,0,0,1.526781,3.179586,0,0.03546076,-0.03546076,4.514201,75.23653,0.1615115,0.03705649,0,0,3.179586
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1189795,0.1189795,0,0,0,0.1189795,0,0,0,0,0,0.1252416,0.1189795,0,0,1.566182,3.144125,0,0.1252416,-0.1252416,4.382185,73.03627,0.1615115,0.1308775,0,0,3.144125
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.2911824,0.2911824,0,0,0,0.2911824,0,0,0,0,0,0.3065078,0.2911824,0,0,1.70534,3.018883,0,0.3065078,-0.3065078,4.059097,67.65149,0.1615115,0.3203006,0,0,3.018883
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1297914,0.1297914,0,0,0,0.1297914,0,0,0,0,0,0.1366225,0.1297914,0,0,2.045904,2.712376,0,0.1366225,-0.1366225,3.915085,65.25128,0.1615115,0.1427705,0,0,2.712376
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.09885085,0.09885085,0,0,0,0.09885085,0,0,1.387779E-17,0,0,0.1040535,0.09885085,0,0,2.197706,2.575753,0,0.1040535,-0.1040535,3.805403,63.42325,0.1615115,0.1087359,0,0,2.575753
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.2764196,0.2764196,0,0,0,0.2764196,0,0,5.551115E-17,0,0,0.2909681,0.2764196,0,0,2.313322,2.471699,0,0.2909681,-0.2909681,3.498695,58.31147,0.1615115,0.3040616,0,0,2.471699
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.636619,2.180732,0,0,0,3.498695,58.31147,0.1615115,0,0,0,2.180732
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2366247,0.2366247,0,0,0,0.2366247,0,0,2.775558E-17,0,0,0.2490786,0.2366247,0,0,2.636619,2.180732,0,0.2490786,-0.2490786,3.236143,53.93562,0.1615115,0.2602872,0,0,2.180732
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.2561247,0.2561247,0,0,0,0.2561247,153.6848,0,0,0,0.3936247,0.2696049,0.2561247,0,0,2.913373,1.931653,0.1240197,0,0.1240197,3.353799,55.89653,0.1609284,0.2817371,0.3148997,0,2.325278
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.788623,0.788623,0,0,0,0.788623,101.3758,0,0,0,0.7994725,0.8301294,0.788623,0,0,2.789354,2.043271,0,0.03065693,-0.03065693,3.321484,55.35795,0.1609284,0.8674852,0.639578,0,2.842743
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.8321593,0.8321593,0,0,0,0.8321593,121.3243,0,0,0,1.009611,0.8759572,0.8321593,0,0,2.823417,2.012614,0.1336541,0,0.1336541,3.448279,57.4712,0.1603047,0.9153753,0.8076891,0,3.022225
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.752042,1.752042,1.7,0,0.5202,1.752042,80.60366,0,0,0,1.41221,0.05478086,0.05204182,0,0,2.689763,2.132902,1.357429,0,1.357429,4.736049,78.934,0.1650238,1.927246,1.129768,1.7,3.545112
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,1.950181,1.950181,1.7,0,0.5202,1.950181,78.75806,0,0,0,1.535925,0.2633488,0.2501813,0,0,1.332334,3.354589,1.272576,0,1.272576,5.943321,99.05515,0.1685993,2.1452,1.22874,1.7,4.890513
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03008408,0.03008408,0,0,0,0.03008408,6107.109,1.745842,0,0,1.837268,0.03166745,0.03008408,0,0,0.05975765,4.499907,0.05975765,0,0.05975765,6.000012,100,0.1683283,0.03309249,1.469814,0,6.337174
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.525814,1.525814,0.425,0,0.172125,1.525814,122.9223,0.7168136,0,0,1.875566,1.158752,1.100814,0,0,0,4.553689,0,0,0,6.000012,100,0.1683283,1.678396,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.191348,1.191348,0,0,0,1.191348,142.2549,0.4407,0,0,1.694751,1.254051,1.191348,0,0,0,4.553689,0,0,0,6.000012,100,0.1683283,1.310483,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.7848214,0.7848214,0,0,0,0.7848214,163.561,0.4575337,0,0,1.283661,0.8261278,0.7848214,0,0,0,4.553689,0,0,0,6.000012,100,0.1683283,0.8633035,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.436317,1.436317,0.6388528,0,0.2305068,1.436317,58.44364,1.110223E-16,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.1683283,1.579949,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.9382449,0.9382449,0,0,0,0.9382449,45.20346,0,0,0,0.4241192,0.9876263,0.9382449,0,0,0,4.553689,0,0.563507,-0.563507,5.406024,90.10021,0.1683283,1.032069,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.985812,0.985812,0,0,0,0.985812,0,0,1.110223E-16,0,0,1.037697,0.985812,0,0,0.626119,3.990182,0,1.037697,-1.037697,4.312195,71.86977,0.1683283,1.084393,0,0,3.990182
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,1.912143,1.912143,1.7,0,0.5202,1.912143,0,0,0,0,0,0.2233079,0.2121425,0,0,1.779115,2.952485,0,0.2233079,-0.2233079,4.076808,67.94666,0.1683283,2.103357,0,1.7,2.952485
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.660182,1.660182,1.7,0,0.5202,1.660182,0,0,0,0,0,0,0,0.03981801,0.03782711,2.027235,2.729177,0.03782711,0,0.03782711,4.112694,68.54476,0.1684818,1.8262,0,1.7,2.729177
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.9531177,0.9531177,1.7,0,0.5202,0.9531177,0,0,0,0,0,0,0,0.7468823,0.7095382,1.989408,2.763222,0.7095382,0,0.7095382,4.78582,79.76352,0.1713036,1.048429,0,1.7,2.763222
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3185282,0.3185282,1.66576,0,0.5108524,0.3185282,0,0,0,0,0,0,0,1.347232,1.27987,1.27987,3.401806,1.27987,0,1.27987,6.000012,100,0.1753114,0.350381,0,1.7,3.401806
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1753114,0,0,0,4.553689
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2204334,0.2204334,0,0,0,0.2204334,0,0,2.775558E-17,0,0,0.2320352,0.2204334,0,0,0,4.553689,0,0.2320352,-0.2320352,5.755425,95.92357,0.1753114,0.2424768,0,0,4.553689
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2428361,0.2428361,0,0,0,0.2428361,0,0,5.551115E-17,0,0,0.2556169,0.2428361,0,0,0.2578169,4.321654,0,0.2556169,-0.2556169,5.485981,91.43285,0.1753114,0.2671197,0,0,4.321654
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.2731154,0.2731154,0,0,0,0.2731154,0,0,5.551115E-17,0,0,0.2874899,0.2731154,0,0,0.5418357,4.066037,0,0.2874899,-0.2874899,5.18294,86.38217,0.1753114,0.300427,0,0,4.066037
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.280192,0.280192,0,0,0,0.280192,0,0,0,0,0,0.2949389,0.280192,0,0,0.8612689,3.778547,0,0.2949389,-0.2949389,4.872047,81.20063,0.1753114,0.3082112,0,0,3.778547
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.3539957,0.3539957,0,0,0,0.3539957,0,0,0,0,0,0.372627,0.3539957,0,0,1.188979,3.483608,0,0.372627,-0.372627,4.479264,74.65426,0.1753114,0.3893952,0,0,3.483608
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.603009,3.110981,0,0,0,4.479264,74.65426,0.1753114,0,0,0,3.110981
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.281098,0.281098,0,0,0,0.281098,0,0,0,0,0,0.2958926,0.281098,0,0,1.603009,3.110981,0,0.2958926,-0.2958926,4.167366,69.45596,0.1753114,0.3092078,0,0,3.110981
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.258111,1.258111,1.7,0,0.5202,1.258111,20.10426,0,0,0,0.252934,0,0,0.4418888,0.4197943,1.931778,2.815088,0.6727283,0,0.6727283,4.805572,80.09271,0.1775431,1.383922,0.2023472,1.7,3.068022
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.115467,1.115467,0,0,0,1.115467,56.81208,0,2.220446E-16,0,0.6337202,1.174176,1.115467,0,0,1.25905,3.420544,0,0.5404558,-0.5404558,4.235882,70.59789,0.1775431,1.227014,0.5069761,0,4.054264
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.267444,1.267444,1.7,0,0.5202,1.267444,81.82055,0,0,0,1.03703,0,0,0.4325555,0.4109277,1.859557,2.880088,1.447958,0,1.447958,5.609535,93.49207,0.1806812,1.394189,0.8296241,1.7,3.917118
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.3222888,0.3222888,0,0,0,0.3222888,504.8818,0.8763272,0,0,1.627177,0.3392514,0.3222888,0,0,0.4115988,4.18325,0.4115988,0,0.4115988,6.000012,100,0.1788992,0.3545177,1.301742,0,5.810427
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.4778374,0.4778374,0,0,0,0.4778374,367.1238,1.251268,0,0,1.754255,0.5029867,0.4778374,0,0,0,4.553689,0,0,0,6.000012,100,0.1788992,0.5256212,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,1.967185,1.967185,0.5871847,0,0.2164014,1.967185,104.1613,0.5964143,0,0,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1788992,2.163903,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.6540825,0.6540825,0,0,0,0.6540825,317.4666,1.387985,0,0,2.076493,0.6885079,0.6540825,0,0,0,4.553689,0,0,0,6.000012,100,0.1788992,0.7194908,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.5555243,0.5555243,0,0,0,0.5555243,317.2171,1.177456,0,0,1.762218,0.5847625,0.5555243,0,0,0,4.553689,0,0,0,6.000012,100,0.1788992,0.6110768,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.845965,1.845965,0.5260461,0,0.1997106,1.845965,75.26624,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.1788992,2.030561,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.756954,1.756954,0.8818739,0,0.2968516,1.756954,52.42807,1.110223E-16,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1788992,1.93265,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.4410101,0.4410101,0,0,0,0.4410101,103.5364,0,0,0,0.4566059,0.4642212,0.4410101,0,0,0,4.553689,0,0.007615309,-0.007615309,5.991985,99.86621,0.1788992,0.4851112,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.250512,2.250512,1.7,0,0.5202,2.250512,0,0,0,0,0,0.5794861,0.5505118,0,0,0.008461455,4.546073,0,0.5794861,-0.5794861,5.381153,89.6857,0.1788992,2.475563,0,1.7,4.546073
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,2.560877,2.560877,1.7,0,0.5202,2.560877,0,0,0,0,0,0.9061863,0.860877,0,0,0.6523349,3.966588,0,0.9061863,-0.9061863,4.425949,73.76566,0.1788992,2.816965,0,1.7,3.966588
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.198293,2.198293,1.7,0,0.5202,2.198293,0,0,0,0,0,0.5245187,0.4982928,0,0,1.659209,3.060401,0,0.5245187,-0.5245187,3.873057,64.55083,0.1788992,2.418122,0,1.7,3.060401
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.242007,2.535882,1.38,0,1.38,5.18224,86.3705,0.180403,0,0,1.7,2.535882
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.2575579,0.2575579,0,0,0,0.2575579,0,0,0,0,0,0.2711136,0.2575579,0,0,0.8620071,3.777883,0,0.2711136,-0.2711136,4.896461,81.60753,0.180403,0.2833137,0,0,3.777883
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1801774,0.1801774,0,0,0,0.1801774,0,0,2.775558E-17,0,0,0.1896604,0.1801774,0,0,1.163244,3.506769,0,0.1896604,-0.1896604,4.696542,78.27554,0.180403,0.1981952,0,0,3.506769
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.373978,3.317109,0,0,0,4.696542,78.27554,0.180403,0,0,0,3.317109
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.373978,3.317109,0,0,0,4.696542,78.27554,0.180403,0,0,0,3.317109
