Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1140453,0.1140453,0,0,0,0.1140453,0,0,0,0,0,0.1200476,0.1140453,0,0,1.373978,3.317109,0,0.1200476,-0.1200476,4.570001,76.16652,0.180403,0.1254498,0,0,3.317109
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1602148,0.1602148,0,0,0,0.1602148,0,0,2.775558E-17,0,0,0.1686471,0.1602148,0,0,1.507365,3.197061,0,0.1686471,-0.1686471,4.392231,73.2037,0.180403,0.1762363,0,0,3.197061
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.07849427,0.07849427,0,0,0,0.07849427,0,0,0,0,0,0.08262555,0.07849427,0,0,1.69475,3.028414,0,0.08262555,-0.08262555,4.305136,71.75212,0.180403,0.08634371,0,0,3.028414
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1412733,0.1412733,0,0,0,0.1412733,0,0,2.775558E-17,0,0,0.1487088,0.1412733,0,0,1.786556,2.945788,0,0.1487088,-0.1487088,4.148383,69.13958,0.180403,0.1554007,0,0,2.945788
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1412281,0.1412281,0,0,0,0.1412281,0,0,2.775558E-17,0,0,0.1486611,0.1412281,0,0,1.951788,2.797079,0,0.1486611,-0.1486611,3.99168,66.52787,0.180403,0.1553509,0,0,2.797079
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,2.116967,2.648418,0.338453,0,0.338453,4.312765,71.87927,0.1789979,0,0.2707624,0,2.986871
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.8048756,0.8048756,0,0,0,0.8048756,94.04929,0,0,0,0.7569797,0.8472375,0.8048756,0,0,1.778514,2.953026,0,0.09025772,-0.09025772,4.217625,70.29361,0.1789979,0.8853631,0.6055838,0,3.710006
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.5045697,0.5045697,0,0,0,0.5045697,233.4274,0,0,0,1.177804,0.531126,0.5045697,0,0,1.878801,2.862768,0.6466777,0,0.6466777,4.831118,80.51846,0.176373,0.5550267,0.942243,0,4.040572
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.265285,1.265285,0.8268054,0,0.2818179,1.265285,133.8576,0,0,0,1.69368,0.4615574,0.4384795,0,0,1.232123,3.444778,1.232123,0,1.232123,6.000012,100,0.1742679,1.391813,1.354944,1.7,5.138459
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.213028,2.213028,0.8330281,0,0.2835167,2.213028,82.48381,0.3727584,0,0,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1742679,2.434331,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1742679,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.182112,1.182112,0,0,0,1.182112,133.547,0.3343462,0,0,1.578675,1.244328,1.182112,0,0,0,4.553689,0,0,0,6.000012,100,0.1742679,1.300323,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.6845657,0.6845657,0,0,0,0.6845657,214.7727,0.7496644,0,0,1.47026,0.7205954,0.6845657,0,0,0,4.553689,0,0,0,6.000012,100,0.1742679,0.7530222,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.173187,1.173187,0,0,0,1.173187,100.4756,0,0,0,1.178766,1.234933,1.173187,0,0,0,4.553689,0,0.05616709,-0.05616709,5.940807,99.01324,0.1742679,1.290505,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8226025,0,0,0.8850104,0,0,0,0,0.06240788,4.497522,0.06240788,0,0.06240788,6.000012,100,0.1740283,0,0.7080083,0,5.382532
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.8949957,0.8949957,0,0,0,0.8949957,55.06908,0,0,0,0.4928659,0.9421008,0.8949957,0,0,0,4.553689,0,0.4492348,-0.4492348,5.526477,92.10777,0.1740283,0.9844953,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.138221,1.138221,0,0,0,1.138221,0,0,0,0,0,1.198128,1.138221,0,0,0.4991498,4.104454,0,1.198128,-1.198128,4.26354,71.05885,0.1740283,1.252043,0,0,4.104454
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,1.922882,1.922882,1.7,0,0.5202,1.922882,0,0,0,0,0,0.2346123,0.2228816,0,0,1.830403,2.906327,0,0.2346123,-0.2346123,4.016237,66.93714,0.1740283,2.11517,0,1.7,2.906327
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.091083,2.671714,1.38,0,1.38,5.325419,88.75681,0.1755581,0,0,1.7,2.671714
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.827805,1.827805,1.7,0,0.5202,1.827805,0,0,0,0,0,0.1345315,0.1278049,0,0,0.7110829,3.913714,0,0.1345315,-0.1345315,5.183611,86.39334,0.1755581,2.010586,0,1.7,3.913714
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1117697,0.1117697,0,0,0,0.1117697,0,0,1.387779E-17,0,0,0.1176523,0.1117697,0,0,0.8605623,3.779183,0,0.1176523,-0.1176523,5.059595,84.32641,0.1755581,0.1229467,0,0,3.779183
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9912872,3.66153,0,0,0,5.059595,84.32641,0.1755581,0,0,0,3.66153
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9912872,3.66153,0,0,0,5.059595,84.32641,0.1755581,0,0,0,3.66153
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.4313001,0.4313001,0,0,0,0.4313001,0,0,5.551115E-17,0,0,0.4540001,0.4313001,0,0,0.9912872,3.66153,0,0.4540001,-0.4540001,4.581036,76.35046,0.1755581,0.4744301,0,0,3.66153
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.2995452,0.2995452,0,0,0,0.2995452,0,0,5.551115E-17,0,0,0.3153107,0.2995452,0,0,1.495732,3.20753,0,0.3153107,-0.3153107,4.24867,70.81102,0.1755581,0.3294997,0,0,3.20753
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1100753,0.1100753,0,0,0,0.1100753,0,0,1.387779E-17,0,0,0.1158688,0.1100753,0,0,1.846077,2.89222,0,0.1158688,-0.1158688,4.126533,68.77541,0.1755581,0.1210829,0,0,2.89222
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.97482,2.776351,0,0,0,4.126533,68.77541,0.1755581,0,0,0,2.776351
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.3577493,0.3577493,0,0,0,0.3577493,0,0,5.551115E-17,0,0,0.3765782,0.3577493,0,0,1.97482,2.776351,0,0.3765782,-0.3765782,3.729585,62.15962,0.1755581,0.3935243,0,0,2.776351
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.5027478,0.5027478,0,0,0,0.5027478,0,0,1.110223E-16,0,0,0.5292082,0.5027478,0,0,2.39324,2.399773,0,0.5292082,-0.5292082,3.17175,52.8624,0.1755581,0.5530226,0,0,2.399773
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,2.98125,1.870564,0.07534081,0,0.07534081,3.243225,54.05364,0.1752758,0,0.06027265,0,1.945905
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.03752714,0.03752714,0,0,0,0.03752714,1498.178,0,0,0,0.5622233,0.03950226,0.03752714,0,0,2.905909,1.938371,0.5227211,0,0.5227211,3.739122,62.31857,0.1733417,0.04127986,0.4497786,0,2.500594
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.395929,1.395929,1.7,0,0.5202,1.395929,72.56367,0,0,0,1.012937,0,0,0.3040713,0.2888677,2.383188,2.40882,1.301805,0,1.301805,4.974123,82.90187,0.1765975,1.535522,0.8103498,1.7,3.421757
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0,0,0,1.064539,0,0,0,0,1.081383,3.580445,1.064539,0,1.064539,5.984033,99.73367,0.1728179,0,0.851631,0,4.644983
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.8320231,0.8320231,0,0,0,0.8320231,161.9026,0.4544092,0,0,1.347067,0.8758137,0.8320231,0,0,0.01684394,4.538529,0.01684394,0,0.01684394,6.000012,100,0.1727594,0.9152254,1.077654,0,5.885596
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.2596401,0.2596401,0,0,0,0.2596401,532.3765,1.108958,0,0,1.382263,0.2733054,0.2596401,0,0,0,4.553689,0,0,0,6.000012,100,0.1727594,0.2856041,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.067699,1.067699,0,0,0,1.067699,62.97787,0,2.220446E-16,0,0.672414,1.123894,1.067699,0,0,0,4.553689,0,0.4514796,-0.4514796,5.524111,92.06833,0.1727594,1.174469,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.14926,1.14926,0,0,0,1.14926,52.66654,0,0,0,0.6052755,1.209747,1.14926,0,0,0.501644,4.10221,0,0.6044718,-0.6044718,4.886941,81.44886,0.1727594,1.264186,0.4842204,0,4.707485
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.5829943,0.5829943,0,0,0,0.5829943,96.4336,0,0,0,0.5622025,0.6136783,0.5829943,0,0,1.173279,3.497738,0,0.05147583,-0.05147583,4.832681,80.54453,0.1727594,0.6412938,0.449762,0,4.05994
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.3502662,0.3502662,0,0,0,0.3502662,98.60855,5.551115E-17,0,0,0.3453924,0.3687013,0.3502662,0,0,1.230475,3.446262,0,0.02330885,-0.02330885,4.808112,80.13503,0.1727594,0.3852928,0.2763139,0,3.791654
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.198793,1.198793,0,0,0,1.198793,20.46702,0,0,0,0.2453572,1.261887,1.198793,0,0,1.256373,3.422953,0,1.01653,-1.01653,3.736595,62.27645,0.1727594,1.318672,0.1962858,0,3.66831
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.666453,1.666453,1.7,0,0.5202,1.666453,0,0,0,0,0,0,0,0.03354744,0.03187007,2.385851,2.406423,0.03187007,0,0.03187007,3.766829,62.78036,0.1728532,1.833098,0,1.7,2.406423
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.380345,1.380345,1.7,0,0.5202,1.380345,0,0,0,0,0,0,0,0.3196548,0.303672,2.353981,2.435106,0.303672,0,0.303672,4.054918,67.58183,0.173741,1.51838,0,1.7,2.435106
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.416194,1.416194,1.7,0,0.5202,1.416194,0,0,0,0,0,0,0,0.2838058,0.2696155,2.050309,2.708411,0.2696155,0,0.2696155,4.310698,71.84482,0.1745202,1.557814,0,1.7,2.708411
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.780694,2.951065,1.38,0,1.38,5.619881,93.66449,0.1758901,0,0,1.7,2.951065
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.03454,0.03454,0,0,0,0.03454,0,0,6.938894E-18,0,0,0.03635789,0.03454,0,0,0.4006937,4.193065,0,0.03635789,-0.03635789,5.581556,93.02575,0.1758901,0.037994,0,0,4.193065
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2215566,0.2215566,0,0,0,0.2215566,0,0,2.775558E-17,0,0,0.2332175,0.2215566,0,0,0.4410914,4.156707,0,0.2332175,-0.2332175,5.335723,88.92854,0.1758901,0.2437123,0,0,4.156707
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1341458,0.1341458,0,0,0,0.1341458,0,0,2.775558E-17,0,0,0.1412062,0.1341458,0,0,0.7002219,3.923489,0,0.1412062,-0.1412062,5.186879,86.44781,0.1758901,0.1475604,0,0,3.923489
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1312127,0.1312127,0,0,0,0.1312127,0,0,2.775558E-17,0,0,0.1381187,0.1312127,0,0,0.8571176,3.782283,0,0.1381187,-0.1381187,5.041289,84.02132,0.1758901,0.144334,0,0,3.782283
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.1737184,0.1737184,0,0,0,0.1737184,0,0,2.775558E-17,0,0,0.1828615,0.1737184,0,0,1.010583,3.644165,0,0.1828615,-0.1828615,4.848536,80.80878,0.1758901,0.1910903,0,0,3.644165
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1127324,0.1127324,0,0,0,0.1127324,0,0,1.387779E-17,0,0,0.1186657,0.1127324,0,0,1.213762,3.461303,0,0.1186657,-0.1186657,4.723452,78.72403,0.1758901,0.1240057,0,0,3.461303
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.2492073,0.2492073,0,0,0,0.2492073,0,0,2.775558E-17,0,0,0.2623234,0.2492073,0,0,1.345613,3.342637,0,0.2623234,-0.2623234,4.446938,74.11549,0.1758901,0.274128,0,0,3.342637
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637084,3.080314,0,0,0,4.446938,74.11549,0.1758901,0,0,0,3.080314
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3203728,0.3203728,0,0,0,0.3203728,0,0,5.551115E-17,0,0,0.3372346,0.3203728,0,0,1.637084,3.080314,0,0.3372346,-0.3372346,4.091462,68.1909,0.1758901,0.3524101,0,0,3.080314
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.330416,0.330416,0,0,0,0.330416,57.05143,0,0,0,0.188507,0.3478063,0.330416,0,0,2.011789,2.743079,0,0.1592993,-0.1592993,3.923546,65.3923,0.1758901,0.3634576,0.1508056,0,2.931586
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1361143,0.1361143,0,0,0,0.1361143,319.0866,0,0,0,0.4343225,0.1432782,0.1361143,0,0,2.188788,2.58378,0.2910443,0,0.2910443,4.199655,69.9941,0.1749062,0.1497257,0.347458,0,3.018102
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.290896,1.290896,1.7,0,0.5202,1.290896,84.16331,0,0,0,1.086461,0,0,0.4091041,0.3886489,1.897743,2.84572,1.47511,0,1.47511,5.599066,93.31759,0.1773123,1.419986,0.8691686,1.7,3.932181
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.8114908,0,0,1.234125,0,0,0,0,0.4226339,4.173318,0.4226339,0,0.4226339,6.000012,100,0.1759228,0,0.9872997,0,5.407443
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.044345,1.044345,0,0,0,1.044345,89.73954,0,0,0,0.9371903,1.09931,1.044345,0,0,0,4.553689,0,0.1621201,-0.1621201,5.829123,97.15185,0.1759228,1.148779,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.690248,1.690248,1.200428,0,0.3838168,1.690248,41.16162,0,0,0,0.6957335,0.5156,0.48982,0,0,0.1801335,4.391569,0.1801335,0,0.1801335,6.000012,100,0.1762965,1.859273,0.5565868,1.7,5.087302
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,2.728324,2.728324,1.7,0,0.5202,2.728324,36.49001,0,0,0,0.9955657,1.082447,1.028324,0,0,0,4.553689,0,0.08688106,-0.08688106,5.908432,98.47366,0.1762965,3.001157,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.764213,0.764213,0,0,0,0.764213,62.48666,0,0,0,0.4775312,0.8044348,0.764213,0,0,0.09653452,4.466808,0,0.3269036,-0.3269036,5.563845,92.73056,0.1762965,0.8406343,0.3820249,0,4.944339
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.631559,1.631559,1.7,0,0.5202,1.631559,21.94266,0,0,0,0.3580076,0,0,0.0684408,0.06501877,0.4597607,4.139904,0.4230263,0,0.4230263,5.965163,99.41918,0.1772014,1.794715,0.286406,1.7,4.497912
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.5450963,0.5450963,0,0,0,0.5450963,31.86512,0,0,0,0.1736956,0.5737856,0.5450963,0,0,0.03673443,4.520628,0,0.40009,-0.40009,5.543431,92.39033,0.1772014,0.599606,0.1389565,0,4.694324
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.4812789,4.120538,0.1228598,0,0.1228598,5.659986,94.33291,0.1768031,0,0.09828781,0,4.243398
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.7656785,0.7656785,0,0,0,0.7656785,0,0,1.110223E-16,0,0,0.8059773,0.7656785,0,0,0.3584191,4.231112,0,0.8059773,-0.8059773,4.810411,80.17336,0.1768031,0.8422464,0,0,4.231112
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.146691,2.146691,1.7,0,0.5202,2.146691,0,0,0,0,0,0.4702011,0.446691,0,0,1.25395,3.425134,0,0.4702011,-0.4702011,4.314775,71.91278,0.1768031,2.36136,0,1.7,3.425134
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.524191,1.524191,1.7,0,0.5202,1.524191,0,0,0,0,0,0,0,0.1758093,0.1670188,1.776395,2.954933,0.1670188,0,0.1670188,4.473224,74.55357,0.1772372,1.67661,0,1.7,2.954933
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.191482,1.191482,1.7,0,0.5202,1.191482,0,0,0,0,0,0,0,0.5085179,0.483092,1.609376,3.10525,0.483092,0,0.483092,4.931525,82.19192,0.1784781,1.31063,0,1.7,3.10525
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.2443031,0.2443031,0,0,0,0.2443031,0,0,5.551115E-17,0,0,0.2571612,0.2443031,0,0,1.126284,3.540033,0,0.2571612,-0.2571612,4.660453,77.67406,0.1784781,0.2687335,0,0,3.540033
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.08133025,0.08133025,0,0,0,0.08133025,0,0,1.387779E-17,0,0,0.08561079,0.08133025,0,0,1.412019,3.282872,0,0.08561079,-0.08561079,4.570211,76.17004,0.1784781,0.08946327,0,0,3.282872
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.507142,3.197261,0,0,0,4.570211,76.17004,0.1784781,0,0,0,3.197261
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.07605351,0.07605351,0,0,0,0.07605351,0,0,0,0,0,0.08005632,0.07605351,0,0,1.507142,3.197261,0,0.08005632,-0.08005632,4.485825,74.7636,0.1784781,0.08365885,0,0,3.197261
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.3971681,0.3971681,0,0,0,0.3971681,0,0,0,0,0,0.4180717,0.3971681,0,0,1.596094,3.117205,0,0.4180717,-0.4180717,4.045138,67.41884,0.1784781,0.4368849,0,0,3.117205
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.155557,0.155557,0,0,0,0.155557,0,0,2.775558E-17,0,0,0.1637442,0.155557,0,0,2.060618,2.699133,0,0.1637442,-0.1637442,3.872537,64.54215,0.1784781,0.1711127,0,0,2.699133
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.06458182,0.06458182,0,0,0,0.06458182,0,0,1.387779E-17,0,0,0.06798086,0.06458182,0,0,2.242556,2.535389,0,0.06798086,-0.06798086,3.800879,63.34785,0.1784781,0.07104,0,0,2.535389
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.31809,2.467408,0,0,0,3.800879,63.34785,0.1784781,0,0,0,2.467408
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.4994814,0.4994814,0,0,0,0.4994814,0,0,5.551115E-17,0,0,0.5257698,0.4994814,0,0,2.31809,2.467408,0,0.5257698,-0.5257698,3.246669,54.11104,0.1784781,0.5494295,0,0,2.467408
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1691684,0.1691684,0,0,0,0.1691684,197.4359,0,0,0,0.3339991,0.178072,0.1691684,0,0,2.902279,1.941638,0.1559271,0,0.1559271,3.394594,56.57646,0.1779763,0.1860852,0.2671993,0,2.275637
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.21275,1.21275,0,0,0,1.21275,54.92132,0,2.220446E-16,0,0.6660582,1.276579,1.21275,0,0,2.746351,2.081973,0,0.6105206,-0.6105206,2.751049,45.85072,0.1779763,1.334025,0.5328466,0,2.748031
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,0,0,0,0,0,0,0,0.9642029,0,0,0,0,3.424708,1.471452,0.9642029,0,0.9642029,3.665772,61.09608,0.174935,0,0.7713623,0,2.435655
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.7751453,0.7751453,0,0,0,0.7751453,166.7581,0,0,0,1.292618,0.8159425,0.7751453,0,0,2.460505,2.339235,0.4766752,0,0.4766752,4.117986,68.63297,0.1734696,0.8526598,1.034094,0,3.631852
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.09249417,0.09249417,0,0,0,0.09249417,1942.005,0,0,0,1.796242,0.09736229,0.09249417,0,0,1.98383,2.768242,1.698879,0,1.698879,5.729684,95.49454,0.1684406,0.1017436,1.436993,0,4.564484
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.577262,0,0,1.862212,0,0,0,0,0.2849504,4.297234,0.2849504,0,0.2849504,6.000012,100,0.1676256,0,1.48977,0,6.159446
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1676256,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.6438133,0.6438133,0,0,0,0.6438133,235.4134,0.8379248,0,0,1.515623,0.6776983,0.6438133,0,0,0,4.553689,0,0,0,6.000012,100,0.1676256,0.7081947,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1676256,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1676256,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,1.91663,1.91663,1.646023,0,0.5054643,1.91663,14.862,0,0,0,0.2848497,0.2848497,0.2706072,0,0,0,4.553689,0,0,0,6.000012,100,0.1676256,2.108294,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.7805458,0.7805458,0,0,0,0.7805458,0,0,1.110223E-16,0,0,0.8216271,0.7805458,0,0,0,4.553689,0,0.8216271,-0.8216271,5.133941,85.56551,0.1676256,0.8586003,0,0,4.553689
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.567306,1.567306,1.7,0,0.5202,1.567306,0,0,0,0,0,0,0,0.1326938,0.1260591,0.912919,3.732062,0.1260591,0,0.1260591,5.253531,87.55868,0.1679496,1.724037,0,1.7,3.732062
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.9725317,0.9725317,0,0,0,0.9725317,0,0,2.220446E-16,0,0,1.023718,0.9725317,0,0,0.7868599,3.845515,0,1.023718,-1.023718,4.174438,69.57383,0.1679496,1.069785,0,0,3.845515
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.078005,1.078005,0,0,0,1.078005,0,0,2.220446E-16,0,0,1.134742,1.078005,0,0,1.924324,2.821797,0,1.134742,-1.134742,2.978315,49.63849,0.1679496,1.185805,0,0,2.821797
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03198496,0.03198496,0,0,0,0.03198496,0,0,0,0,0,0.03366837,0.03198496,0,0,3.185148,1.687056,0,0.03366837,-0.03366837,2.942826,49.047,0.1679496,0.03518345,0,0,1.687056
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.2809027,0.2809027,0,0,0,0.2809027,0,0,5.551115E-17,0,0,0.295687,0.2809027,0,0,3.222557,1.653387,0,0.295687,-0.295687,2.631144,43.85231,0.1679496,0.308993,0,0,1.653387
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.4270405,0.4270405,0,0,0,0.4270405,0,0,5.551115E-17,0,0,0.4495163,0.4270405,0,0,3.551098,1.3577,0,0.4495163,-0.4495163,2.157312,35.95514,0.1679496,0.4697446,0,0,1.3577
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1594053,0.1594053,0,0,0,0.1594053,0,0,0,0,0,0.167795,0.1594053,0,0,4.050561,0.908184,0,0.167795,-0.167795,1.980441,33.00728,0.1679496,0.1753458,0,0,0.908184
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1424453,0.1424453,0,0,0,0.1424453,0,0,0,0,0,0.1499424,0.1424453,0,0,4.237,0.740389,0,0.1499424,-0.1499424,1.822388,30.37307,0.1679496,0.1566898,0,0,0.740389
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.07485702,0.07485702,0,0,0,0.07485702,0,0,0,0,0,0.07879686,0.07485702,0,0,4.403603,0.5904466,0,0.07879686,-0.07879686,1.739329,28.98875,0.1679496,0.08234272,0,0,0.5904466
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.2757259,0.2757259,0,0,0,0.2757259,0,0,5.551115E-17,0,0,0.2902378,0.2757259,0,0,4.491155,0.5116497,0,0.2902378,-0.2902378,1.433391,23.8898,0.1679496,0.3032985,0,0,0.5116497
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.006888475,0.006888475,0,0,0,0.006888475,0,0,8.673617E-19,0,0,0.007251026,0.006888475,0,0,4.813641,0.221412,0,0.007251026,-0.007251026,1.425748,23.76242,0.1679496,0.007577322,0,0,0.221412
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.3933045,0.3933045,1.7,0,0.5202,0.3933045,0,0,0,0,0,0,0,1.306696,1.241361,4.821698,0.2141609,1.241361,0,1.241361,2.603406,43.39001,0.1709081,0.4326349,0,1.7,0.2141609
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.419219,1.419219,1.7,0,0.5202,1.419219,12.4022,0,0,0,0.1760145,0,0,0.2807805,0.2667415,3.580337,1.331386,0.442756,0,0.442756,3.023441,50.39059,0.1719003,1.561141,0.1408116,1.7,1.5074
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.600532,1.600532,1.7,0,0.5202,1.600532,44.75026,1.387779E-17,0,0,0.7162422,0,0,0.09946802,0.09449461,3.137581,1.729866,0.8107368,0,0.8107368,3.792574,63.20943,0.1734806,1.760585,0.5729938,1.7,2.446108
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.5540461,0.5540461,1.7,0,0.5202,0.5540461,173.2375,0,0,0,0.9598154,0,0,1.145954,1.088656,2.326844,2.459529,2.048472,0,2.048472,5.735925,95.59855,0.1739744,0.6094507,0.7678523,1.7,3.419344
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.09074423,0.09074423,0,0,0,0.09074423,870.6015,0.4161277,0,0,0.7900206,0.09552024,0.09074423,0,0,0.2783726,4.303154,0.2783726,0,0.2783726,6.000012,100,0.1732157,0.09981865,0.6320165,0,5.093174
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.8253421,0,0,0.8253421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1732157,0,0.6602737,0,5.379031
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1732157,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.7774997,0.7774997,0,0,0,0.7774997,185.0735,0.6205251,0,0,1.438946,0.8184208,0.7774997,0,0,0,4.553689,0,0,0,6.000012,100,0.1732157,0.8552497,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.6905689,0.6905689,0,0,0,0.6905689,176.1637,0.4896171,0,0,1.216532,0.7269146,0.6905689,0,0,0,4.553689,0,0,0,6.000012,100,0.1732157,0.7596258,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.6904479,0.6904479,0,0,0,0.6904479,109.1091,0.02655414,0,0,0.7533414,0.7267873,0.6904479,0,0,0,4.553689,0,0,0,6.000012,100,0.1732157,0.7594928,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.5331891,0,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1732157,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.068008,1.068008,0,0,0,1.068008,24.95139,0,0,0,0.2664828,1.124219,1.068008,0,0,0,4.553689,0,0.8577359,-0.8577359,5.095879,84.93114,0.1732157,1.174809,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.949089,0.949089,0,0,0,0.949089,0,0,1.110223E-16,0,0,0.999041,0.949089,0,0,0.9530398,3.695953,0,0.999041,-0.999041,4.042797,67.37982,0.1732157,1.043998,0,0,3.695953
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.063085,2.696912,0,0,0,4.042797,67.37982,0.1732157,0,0,0,2.696912
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.274675,2.274675,1.7,0,0.5202,2.274675,0,0,0,0,0,0.6049209,0.5746748,0,0,2.063085,2.696912,0,0.6049209,-0.6049209,3.405155,56.75246,0.1732157,2.502142,0,1.7,2.696912
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,2.548827,2.548827,1.7,0,0.5202,2.548827,0,0,0,0,0,0.8935022,0.8488271,0,0,2.73522,2.091991,0,0.8935022,-0.8935022,2.463321,41.05526,0.1732157,2.80371,0,1.7,2.091991
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.3596867,0.3596867,1.7,0,0.5202,0.3596867,0,2.220446E-16,0,0,0,0,0,1.340313,1.273298,3.728,1.198489,1.273298,0,1.273298,3.671277,61.18782,0.1757683,0.3956554,0,1.7,1.198489
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.454702,2.344457,1.38,0,1.38,4.98046,83.0075,0.1768084,0,0,1.7,2.344457
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.04885741,0.04885741,0,0,0,0.04885741,0,0,6.938894E-18,0,0,0.05142885,0.04885741,0,0,1.074702,3.586457,0,0.05142885,-0.05142885,4.926249,82.10399,0.1768084,0.05374315,0,0,3.586457
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.3703839,0.3703839,0,0,0,0.3703839,0,0,5.551115E-17,0,0,0.3898779,0.3703839,0,0,1.131846,3.535028,0,0.3898779,-0.3898779,4.515282,75.25455,0.1768084,0.4074223,0,0,3.535028
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1162653,0.1162653,0,0,0,0.1162653,0,0,1.387779E-17,0,0,0.1223845,0.1162653,0,0,1.565043,3.14515,0,0.1223845,-0.1223845,4.386277,73.10447,0.1768084,0.1278918,0,0,3.14515
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.2784481,0.2784481,0,0,0,0.2784481,0,0,5.551115E-17,0,0,0.2931032,0.2784481,0,0,1.701026,3.022766,0,0.2931032,-0.2931032,4.077319,67.95518,0.1768084,0.3062929,0,0,3.022766
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.3689839,0.3689839,0,0,0,0.3689839,0,0,5.551115E-17,0,0,0.3884041,0.3689839,0,0,2.026696,2.729662,0,0.3884041,-0.3884041,3.667905,61.13163,0.1768084,0.4058823,0,0,2.729662
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.1938485,0.1938485,0,0,0,0.1938485,0,0,0,0,0,0.204051,0.1938485,0,0,2.458256,2.341258,0,0.204051,-0.204051,3.452817,57.54683,0.1768084,0.2132333,0,0,2.341258
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.2423966,0.2423966,0,0,0,0.2423966,0,0,2.775558E-17,0,0,0.2551543,0.2423966,0,0,2.68498,2.137207,0,0.2551543,-0.2551543,3.18386,53.06424,0.1768084,0.2666362,0,0,2.137207
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,2.968484,1.882053,0.3761402,0,0.3761402,3.540698,59.01152,0.1758138,0,0.3009122,0,2.258193
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.545575,1.545575,1.7,0,0.5202,1.545575,59.14587,0,0,0,0.9141439,0,0,0.1544249,0.1467037,2.592344,2.220579,1.060848,0,1.060848,4.547107,75.78496,0.1776358,1.700133,0.7313151,1.7,3.134723
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.1961039,0.1961039,0.4654397,0,0.183165,0.1961039,650.4855,5.551115E-17,0,0,1.275628,0,0,0.2693357,0.255869,1.531497,3.175342,1.531497,0,1.531497,6.000012,100,0.1738955,0.2157143,1.020502,1.7,4.45097
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.491255,1.491255,0.425,0,0.172125,1.491255,99.99473,0.3688027,0,0,1.491176,1.122374,1.066255,0,0,0,4.553689,0,0,0,6.000012,100,0.1738955,1.640381,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1418446,0.1418446,0,0,0,0.1418446,1275.695,1.660195,0,0,1.809505,0.1493101,0.1418446,0,0,0,4.553689,0,0,0,6.000012,100,0.1738955,0.156029,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.9567217,0.9567217,0,0,0,0.9567217,171.628,0.6349271,0,0,1.642003,1.007075,0.9567217,0,0,0,4.553689,0,0,0,6.000012,100,0.1738955,1.052394,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1738955,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.5779703,0.5779703,0,0,0,0.5779703,275.6123,0.9845676,0,0,1.592957,0.6083898,0.5779703,0,0,0,4.553689,0,0,0,6.000012,100,0.1738955,0.6357673,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.430761,1.430761,0.4497231,0,0.1788744,1.430761,72.17638,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1738955,1.573837,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.2727822,0.2727822,0,0,0,0.2727822,328.8036,0.6097785,0,0,0.8969176,0.2871391,0.2727822,0,0,0,4.553689,0,0,0,6.000012,100,0.1738955,0.3000604,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.687689,1.687689,1.259271,0,0.3998809,1.687689,26.72094,1.110223E-16,0,0,0.4509662,0.4509662,0.4284179,0,0,0,4.553689,0,0,0,6.000012,100,0.1738955,1.856457,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.060347,1.060347,0,0,0,1.060347,0,0,2.220446E-16,0,0,1.116155,1.060347,0,0,0,4.553689,0,1.116155,-1.116155,4.823481,80.39119,0.1738955,1.166382,0,0,4.553689
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.166759,2.166759,1.7,0,0.5202,2.166759,0,0,0,0,0,0.4913256,0.4667594,0,0,1.240172,3.437534,0,0.4913256,-0.4913256,4.305579,71.7595,0.1738955,2.383435,0,1.7,3.437534
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.561766,1.561766,1.7,0,0.5202,1.561766,0,0,0,0,0,0,0,0.1382337,0.131322,1.78609,2.946208,0.131322,0,0.131322,4.430161,73.83588,0.1741699,1.717943,0,1.7,2.946208
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.627432,0.627432,1.7,0,0.5202,0.627432,0,0,0,0,0,0,0,1.072568,1.01894,1.654768,3.064398,1.01894,0,1.01894,5.396812,89.94669,0.1762643,0.6901752,0,1.7,3.064398
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.0997297,0.0997297,0,0,0,0.0997297,0,0,0,0,0,0.1049786,0.0997297,0,0,0.6358281,3.981444,0,0.1049786,-0.1049786,5.286155,88.10241,0.1762643,0.1097027,0,0,3.981444
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2220386,0.2220386,0,0,0,0.2220386,0,0,2.775558E-17,0,0,0.2337249,0.2220386,0,0,0.752471,3.876465,0,0.2337249,-0.2337249,5.039788,83.99629,0.1762643,0.2442425,0,0,3.876465
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.1767055,0.1767055,0,0,0,0.1767055,0,0,2.775558E-17,0,0,0.1860058,0.1767055,0,0,1.012165,3.64274,0,0.1860058,-0.1860058,4.84372,80.72851,0.1762643,0.1943761,0,0,3.64274
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2076943,0.2076943,0,0,0,0.2076943,0,0,2.775558E-17,0,0,0.2186255,0.2076943,0,0,1.218838,3.456734,0,0.2186255,-0.2186255,4.613269,76.88766,0.1762643,0.2284637,0,0,3.456734
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.461756,3.238109,0,0,0,4.613269,76.88766,0.1762643,0,0,0,3.238109
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.461756,3.238109,0,0,0,4.613269,76.88766,0.1762643,0,0,0,3.238109
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.3617321,0.3617321,0,0,0,0.3617321,0,0,0,0,0,0.3807706,0.3617321,0,0,1.461756,3.238109,0,0.3807706,-0.3807706,4.211901,70.19821,0.1762643,0.3979053,0,0,3.238109
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1152145,0.1152145,0,0,0,0.1152145,0,0,0,0,0,0.1212784,0.1152145,0,0,1.884834,2.857338,0,0.1212784,-0.1212784,4.084063,68.06757,0.1762643,0.1267359,0,0,2.857338
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019588,2.73606,0,0,0,4.084063,68.06757,0.1762643,0,0,0,2.73606
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.8237551,0.8237551,0,0,0,0.8237551,30.80358,0,1.110223E-16,0,0.253746,0.8671106,0.8237551,0,0,2.019588,2.73606,0,0.6133646,-0.6133646,3.43752,57.29188,0.1762643,0.9061306,0.2029968,0,2.989806
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,2.701104,2.122695,0.6474817,0,0.6474817,4.051775,67.52944,0.1746626,0,0.5179854,0,2.770177
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.5438523,0.5438523,0,0,0,0.5438523,119.4928,0,0,0,0.6498645,0.572476,0.5438523,0,0,2.053622,2.705429,0.07738844,0,0.07738844,4.125192,68.75306,0.1744731,0.5982375,0.5198916,0,3.355293
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.4584503,0.4584503,0,0,0,0.4584503,134.6468,0,0,0,0.6172885,0.4825793,0.4584503,0,0,1.976234,2.775078,0.1347092,0,0.1347092,4.252988,70.883,0.1741442,0.5042953,0.4938308,0,3.392367
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,1.841525,2.896317,1.192371,0,1.192371,5.384171,89.736,0.1712864,0,0.9538967,0,4.088687
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.5458471,0.5458471,0,0,0,0.5458471,234.7874,0.05785015,0,0,1.28158,0.5745758,0.5458471,0,0,0.6491539,3.96945,0.6491539,0,0.6491539,6.000012,100,0.1697696,0.6004317,1.025264,0,5.25103
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1697696,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3114739,0.3114739,0,0,0,0.3114739,76.16567,0,0,0,0.2372362,0.3278673,0.3114739,0,0,0,4.553689,0,0.09063108,-0.09063108,5.904479,98.40778,0.1697696,0.3426213,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.2283055,0,0,0.3290067,0,0,0,0,0.1007012,4.463058,0.1007012,0,0.1007012,6.000012,100,0.1695367,0,0.2632053,0,4.792065
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1695367,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.7988398,0.7988398,0,0,0,0.7988398,18.78636,0,0,0,0.1500729,0.840884,0.7988398,0,0,0,4.553689,0,0.6908111,-0.6908111,5.271833,87.86371,0.1695367,0.8787238,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.7812971,0.7812971,0,0,0,0.7812971,0,0,1.110223E-16,0,0,0.822418,0.7812971,0,0,0.7675679,3.862878,0,0.822418,-0.822418,4.404929,73.41533,0.1695367,0.8594268,0,0,3.862878
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.229527,1.229527,0,0,0,1.229527,0,0,2.220446E-16,0,0,1.294239,1.229527,0,0,1.681366,3.04046,0,1.294239,-1.294239,3.040681,50.67792,0.1695367,1.352479,0,0,3.04046
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.7385002,0.7385002,0,0,0,0.7385002,0,0,1.110223E-16,0,0,0.7773687,0.7385002,0,0,3.119409,1.746221,0,0.7773687,-0.7773687,2.221263,37.02097,0.1695367,0.8123503,0,0,1.746221
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.983152,0.9688525,0,0,0,2.221263,37.02097,0.1695367,0,0,0,0.9688525
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.06336306,0.06336306,0,0,0,0.06336306,0,0,1.387779E-17,0,0,0.06669796,0.06336306,0,0,3.983152,0.9688525,0,0.06669796,-0.06669796,2.150957,35.84921,0.1695367,0.06969937,0,0,0.9688525
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.057261,0.9021546,0,0,0,2.150957,35.84921,0.1695367,0,0,0,0.9021546
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1251866,0.1251866,0,0,0,0.1251866,0,0,2.775558E-17,0,0,0.1317754,0.1251866,0,0,4.057261,0.9021546,0,0.1317754,-0.1317754,2.012053,33.53416,0.1695367,0.1377053,0,0,0.9021546
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1743662,0.1743662,0,0,0,0.1743662,0,0,2.775558E-17,0,0,0.1835434,0.1743662,0,0,4.203678,0.7703791,0,0.1835434,-0.1835434,1.818582,30.30963,0.1695367,0.1918028,0,0,0.7703791
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.407615,0.5868358,0,0,0,1.818582,30.30963,0.1695367,0,0,0,0.5868358
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.07478274,0.07478274,0,0,0,0.07478274,0,0,0,0,0,0.07871867,0.07478274,0,0,4.407615,0.5868358,0,0.07871867,-0.07871867,1.735605,28.92669,0.1695367,0.08226101,0,0,0.5868358
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1379091,0.1379091,0,0,0,0.1379091,0,0,2.775558E-17,0,0,0.1451675,0.1379091,0,0,4.49508,0.5081171,0,0.1451675,-0.1451675,1.582585,26.37636,0.1695367,0.1517,0,0,0.5081171
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.656377,0.3629497,0,0,0,1.582585,26.37636,0.1695367,0,0,0,0.3629497
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1142766,0.1142766,0,0,0,0.1142766,0,0,1.387779E-17,0,0,0.1202912,0.1142766,0,0,4.656377,0.3629497,0,0.1202912,-0.1202912,1.455787,24.26307,0.1695367,0.1257043,0,0,0.3629497
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.09009881,0.09009881,0,0,0,0.09009881,372.4167,0,0,0,0.335543,0.09484085,0.09009881,0,0,4.790034,0.2426585,0.2407022,0,0.2407022,1.684137,28.06889,0.1689826,0.0991087,0.2684344,0,0.5782015
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.57762,1.57762,1.7,0,0.5202,1.57762,52.22806,0,0,0,0.8239602,0,0,0.1223802,0.1162612,4.549332,0.4592904,0.9402214,0,0.9402214,2.576109,42.93507,0.1705335,1.735382,0.6591682,1.7,1.283251
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.493151,1.493151,1.7,0,0.5202,1.493151,88.07389,0,0,0,1.315076,0,0,0.2068488,0.1965064,3.60911,1.30549,1.511583,0,1.511583,4.010123,66.83524,0.1722283,1.642466,1.052061,1.7,2.620566
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0.5098862,0,0.1952989,0,0,0,0,0,1.613136,0,0,0.5098862,0.4843919,2.097528,2.665914,2.097528,0,2.097528,6.000012,100,0.1679379,0,1.290509,1.7,4.27905
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.210803,1.210803,0,0,0,1.210803,157.1848,0.6286695,0,0,1.903199,1.27453,1.210803,0,0,0,4.553689,0,0,0,6.000012,100,0.1679379,1.331884,1.52256,0,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1679379,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.5945755,0.5945755,0,0,0,0.5945755,282.9352,1.056395,0,0,1.682263,0.625869,0.5945755,0,0,0,4.553689,0,0,0,6.000012,100,0.1679379,0.6540331,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1160285,0.1160285,0,0,0,0.1160285,1603.363,1.738222,0,0,1.860357,0.1221352,0.1160285,0,0,0,4.553689,0,0,0,6.000012,100,0.1679379,0.1276313,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.26645,1.26645,0.425,0,0.172125,1.26645,114.3787,0.5628118,0,0,1.448548,0.8857367,0.8414499,0,0,0,4.553689,0,0,0,6.000012,100,0.1679379,1.393095,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.3207105,0.3207105,0,0,0,0.3207105,338.7862,0.748933,0,0,1.086523,0.33759,0.3207105,0,0,0,4.553689,0,0,0,6.000012,100,0.1679379,0.3527816,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.838596,1.838596,1.342149,0,0.4225067,1.838596,28.42257,1.110223E-16,0,0,0.5225763,0.5225763,0.4964475,0,0,0,4.553689,0,0,0,6.000012,100,0.1679379,2.022456,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.9626126,0.9626126,0,0,0,0.9626126,0,0,1.110223E-16,0,0,1.013276,0.9626126,0,0,0,4.553689,0,1.013276,-1.013276,4.931925,82.19859,0.1679379,1.058874,0,0,4.553689
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.124815,1.124815,0,0,0,1.124815,0,0,0,0,0,1.184016,1.124815,0,0,1.125863,3.540412,0,1.184016,-1.184016,3.683862,61.39758,0.1679379,1.237297,0,0,3.540412
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.0335,1.0335,0,0,0,1.0335,0,0,2.220446E-16,0,0,1.087894,1.0335,0,0,2.441436,2.356396,0,1.087894,-1.087894,2.537121,42.28526,0.1679379,1.13685,0,0,2.356396
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.0474392,0.0474392,0,0,0,0.0474392,0,0,6.938894E-18,0,0,0.04993599,0.0474392,0,0,3.650208,1.268502,0,0.04993599,-0.04993599,2.484484,41.40798,0.1679379,0.05218311,0,0,1.268502
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1332635,0.1332635,0,0,0,0.1332635,0,0,0,0,0,0.1402773,0.1332635,0,0,3.705692,1.218566,0,0.1402773,-0.1402773,2.336618,38.94356,0.1679379,0.1465898,0,0,1.218566
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.861556,1.078289,0,0,0,2.336618,38.94356,0.1679379,0,0,0,1.078289
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.2891137,0.2891137,0,0,0,0.2891137,0,0,5.551115E-17,0,0,0.3043302,0.2891137,0,0,3.861556,1.078289,0,0.3043302,-0.3043302,2.015826,33.59703,0.1679379,0.3180251,0,0,1.078289
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.2759883,0.2759883,0,0,0,0.2759883,0,0,0,0,0,0.2905141,0.2759883,0,0,4.199701,0.7739584,0,0.2905141,-0.2905141,1.709597,28.49323,0.1679379,0.3035872,0,0,0.7739584
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3326243,0.3326243,0,0,0,0.3326243,0,0,0,0,0,0.3501308,0.3326243,0,0,4.522494,0.4834443,0,0.3501308,-0.3501308,1.340527,22.34208,0.1679379,0.3658867,0,0,0.4834443
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.07082044,0.07082044,0,0,0,0.07082044,0,0,1.387779E-17,0,0,0.07454783,0.07082044,0,0,4.911528,0.1333135,0,0.07454783,-0.07454783,1.261947,21.03241,0.1679379,0.07790249,0,0,0.1333135
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3078962,0.3078962,1.7,0,0.5202,0.3078962,0,0,0,0,0,0,0,1.392104,1.322499,4.994359,0.05876567,1.322499,0,1.322499,2.516579,41.9429,0.1700084,0.3386858,0,1.7,0.05876567
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.03825955,0.03825955,1.490891,0,0.4631133,0.03825955,0,0,0,0,0,0,0,1.452632,1.38,3.671861,1.249014,1.38,0,1.38,3.825762,63.76257,0.1711049,0.04208551,0,1.7,1.249014
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.3601936,0.3601936,1.7,0,0.5202,0.3601936,0,0,0,0,0,0,0,1.339806,1.272816,2.291861,2.491014,1.272816,0,1.272816,5.033261,83.88752,0.1731611,0.396213,0,1.7,2.491014
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.350503,1.350503,1.7,0,0.5202,1.350503,21.38958,0,0,0,0.2888668,0,0,0.3494973,0.3320224,1.019045,3.636549,0.6208892,0,0.6208892,5.622289,93.70462,0.1741484,1.485553,0.2310934,1.7,3.925416
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.8839993,0.8839993,0,0,0,0.8839993,98.64373,0,1.110223E-16,0,0.8720099,0.9305257,0.8839993,0,0,0.3981554,4.195349,0,0.05851569,-0.05851569,5.560608,92.67661,0.1741484,0.9723993,0.6976079,0,5.067359
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.4125853,0.4125853,0,0,0,0.4125853,334.8932,0.4842471,0,0,1.38172,0.4343003,0.4125853,0,0,0.4631728,4.136834,0.4631728,0,0.4631728,6.000012,100,0.1731796,0.4538438,1.105376,0,5.518554
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.253589,1.253589,0,0,0,1.253589,139.1387,0.4246608,0,0,1.744229,1.319568,1.253589,0,0,0,4.553689,0,0,0,6.000012,100,0.1731796,1.378948,1.395383,0,6.297917
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.383011,1.383011,0.425,0,0.172125,1.383011,141.6813,0.9510351,0,0,1.959468,1.008433,0.9580112,0,0,0,4.553689,0,0,0,6.000012,100,0.1731796,1.521312,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,1.941687,1.941687,0.5616872,0,0.2094406,1.941687,107.9499,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1731796,2.135856,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.4225867,0.4225867,0,0,0,0.4225867,466.8187,1.527886,0,0,1.972714,0.4448281,0.4225867,0,0,0,4.553689,0,0,0,6.000012,100,0.1731796,0.4648454,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.67441,1.67441,0.425,0,0.172125,1.67441,97.76108,0.3217528,0,0,1.636921,1.315168,1.249409,0,0,0,4.553689,0,0,0,6.000012,100,0.1731796,1.84185,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.024928,1.024928,0,0,0,1.024928,118.235,0.1329524,0,0,1.211824,1.078871,1.024928,0,0,0,4.553689,0,0,0,6.000012,100,0.1731796,1.12742,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2370963,0.2370963,0,0,0,0.2370963,424.1036,0.7559589,0,0,1.005534,0.249575,0.2370963,0,0,0,4.553689,0,0,0,6.000012,100,0.1731796,0.2608059,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,2.56553,2.56553,1.7,0,0.5202,2.56553,22.58374,0,4.440892E-16,0,0.5793924,0.9110836,0.8655295,0,0,0,4.553689,0,0.3316912,-0.3316912,5.650379,94.17279,0.1731796,2.822083,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3685458,4.221998,0,0,0,5.650379,94.17279,0.1731796,0,0,0,4.221998
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.4796108,0.4796108,0,0,0,0.4796108,0,0,5.551115E-17,0,0,0.5048535,0.4796108,0,0,0.3685458,4.221998,0,0.5048535,-0.5048535,5.118217,85.30344,0.1731796,0.5275719,0,0,4.221998
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.028064,1.028064,0,0,0,1.028064,0,0,0,0,0,1.082172,1.028064,0,0,0.9294941,3.717144,0,1.082172,-1.082172,3.977507,66.29165,0.1731796,1.13087,0,0,3.717144
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,1.986977,1.986977,1.7,0,0.5202,1.986977,0,0,0,0,0,0.3020812,0.2869772,0,0,2.131908,2.634972,0,0.3020812,-0.3020812,3.659085,60.98463,0.1731796,2.185675,0,1.7,2.634972
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.03620486,0.03620486,1.488836,0,0.4625523,0.03620486,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.467554,2.332891,1.38,0,1.38,4.968268,82.8043,0.1741687,0.03982535,0,1.7,2.332891
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1001046,0.1001046,0,0,0,0.1001046,0,0,1.387779E-17,0,0,0.1053732,0.1001046,0,0,1.087554,3.574891,0,0.1053732,-0.1053732,4.857195,80.95309,0.1741687,0.110115,0,0,3.574891
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1442857,0.1442857,0,0,0,0.1442857,0,0,0,0,0,0.1518797,0.1442857,0,0,1.204635,3.469517,0,0.1518797,-0.1518797,4.6971,78.28484,0.1741687,0.1587143,0,0,3.469517
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.4921241,0.4921241,0,0,0,0.4921241,0,0,5.551115E-17,0,0,0.5180253,0.4921241,0,0,1.37339,3.317638,0,0.5180253,-0.5180253,4.151053,69.18408,0.1741687,0.5413364,0,0,3.317638
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.948974,2.799613,0,0,0,4.151053,69.18408,0.1741687,0,0,0,2.799613
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.318821,0.318821,0,0,0,0.318821,0,0,0,0,0,0.3356011,0.318821,0,0,1.948974,2.799613,0,0.3356011,-0.3356011,3.797298,63.28818,0.1741687,0.3507031,0,0,2.799613
