Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.3955567,0.3955567,0,0,0,0.3955567,0,0,0,0,0,0.4163755,0.3955567,0,0,2.321864,2.464011,0,0.4163755,-0.4163755,3.3584,55.97322,0.1741687,0.4351124,0,0,2.464011
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.09200694,0.09200694,0,0,0,0.09200694,0,0,0,0,0,0.09684941,0.09200694,0,0,2.784503,2.047636,0,0.09684941,-0.09684941,3.256312,54.27176,0.1741687,0.1012076,0,0,2.047636
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2219835,0.2219835,0,0,0,0.2219835,0,0,2.775558E-17,0,0,0.2336669,0.2219835,0,0,2.892114,1.950786,0,0.2336669,-0.2336669,3.010005,50.16666,0.1741687,0.2441819,0,0,1.950786
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.267008,1.267008,1.7,0,0.5202,1.267008,26.22271,0,0,0,0.3322439,0,0,0.4329918,0.4113422,3.151744,1.71712,0.7435861,0,0.7435861,3.715433,61.92376,0.1753114,1.393709,0.2657951,1.7,2.049363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8746268,0,0,1.452632,1.38,2.408158,2.386347,2.254627,0,2.254627,5.85436,97.57247,0.1743581,0,0.6997014,1.7,3.260974
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.065076,1.065076,0,0,0,1.065076,121.4264,0.01861984,0,0,1.293283,1.121133,1.065076,0,0,0.1535309,4.415511,0.1535309,0,0.1535309,6.000012,100,0.1740532,1.171584,1.034627,0,5.708795
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1740532,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.232701,2.232701,0.852701,0,0.2888874,2.232701,82.45847,0.3884196,0,0,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1740532,2.455971,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.7597607,0.7597607,0,0,0,0.7597607,271.9657,1.26654,0,0,2.066288,0.7997481,0.7597607,0,0,0,4.553689,0,0,0,6.000012,100,0.1740532,0.8357368,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.2802275,0.2802275,0,0,0,0.2802275,646.8928,1.517795,0,0,1.812771,0.2949763,0.2802275,0,0,0,4.553689,0,0,0,6.000012,100,0.1740532,0.3082502,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1740532,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.728812,1.728812,0.425,0,0.172125,1.728812,82.35691,0.05136251,0,0,1.423796,1.372433,1.303812,0,0,0,4.553689,0,0,0,6.000012,100,0.1740532,1.901693,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.4756846,0.4756846,0,0,0,0.4756846,180.8324,0.3594712,0,0,0.8601918,0.5007206,0.4756846,0,0,0,4.553689,0,0,0,6.000012,100,0.1740532,0.523253,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.122946,1.122946,0,0,0,1.122946,38.36399,0,0,0,0.4308071,1.182049,1.122946,0,0,0,4.553689,0,0.7512417,-0.7512417,5.208134,86.80206,0.1740532,1.235241,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.11765,1.11765,0,0,0,1.11765,6.224617,0,0,0,0.06956945,1.176474,1.11765,0,0,0.834713,3.802447,0,1.106905,-1.106905,4.041354,67.35577,0.1740532,1.229415,0.05565556,0,3.872017
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.476393,1.476393,1.7,0,0.5202,1.476393,0,0,0,0,0,0,0,0.2236066,0.2124263,2.064607,2.695543,0.2124263,0,0.2124263,4.242879,70.71452,0.1744038,1.624033,0,1.7,2.695543
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.852181,2.886726,1.38,0,1.38,5.552062,92.53419,0.1751986,0,0,1.7,2.886726
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.652992,0.652992,0,0,0,0.652992,0,0,1.110223E-16,0,0,0.68736,0.652992,0,0,0.4721806,4.128726,0,0.68736,-0.68736,4.827521,80.45853,0.1751986,0.7182912,0,0,4.128726
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.09117731,0.09117731,0,0,0,0.09117731,0,0,1.387779E-17,0,0,0.09597612,0.09117731,0,0,1.235914,3.441366,0,0.09597612,-0.09597612,4.726353,78.7724,0.1751986,0.100295,0,0,3.441366
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.484083,0.484083,0,0,0,0.484083,0,0,5.551115E-17,0,0,0.509561,0.484083,0,0,1.342554,3.34539,0,0.509561,-0.509561,4.189229,69.82034,0.1751986,0.5324913,0,0,3.34539
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.04985575,0.04985575,0,0,0,0.04985575,0,0,6.938894E-18,0,0,0.05247974,0.04985575,0,0,1.908733,2.835829,0,0.05247974,-0.05247974,4.13391,68.89837,0.1751986,0.05484133,0,0,2.835829
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.07308328,0.07308328,0,0,0,0.07308328,0,0,0,0,0,0.07692976,0.07308328,0,0,1.967044,2.78335,0,0.07692976,-0.07692976,4.052819,67.54685,0.1751986,0.08039161,0,0,2.78335
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3288247,0.3288247,0,0,0,0.3288247,0,0,0,0,0,0.3461312,0.3288247,0,0,2.052521,2.70642,0,0.3461312,-0.3461312,3.687965,61.46596,0.1751986,0.3617071,0,0,2.70642
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4015251,0.4015251,0,0,0,0.4015251,0,0,5.551115E-17,0,0,0.422658,0.4015251,0,0,2.437112,2.360289,0,0.422658,-0.422658,3.242444,54.04063,0.1751986,0.4416776,0,0,2.360289
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1672457,0.1672457,0,0,0,0.1672457,0,0,0,0,0,0.1760481,0.1672457,0,0,2.906732,1.937631,0,0.1760481,-0.1760481,3.056873,50.94778,0.1751986,0.1839703,0,0,1.937631
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.223595,0.223595,0,0,0,0.223595,0,0,2.775558E-17,0,0,0.2353632,0.223595,0,0,3.102341,1.761582,0,0.2353632,-0.2353632,2.808779,46.81289,0.1751986,0.2459545,0,0,1.761582
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.4080405,0.4080405,0,0,0,0.4080405,0,0,5.551115E-17,0,0,0.4295163,0.4080405,0,0,3.363855,1.526219,0,0.4295163,-0.4295163,2.356029,39.26707,0.1751986,0.4488445,0,0,1.526219
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.157716,0.157716,0,0,0,0.157716,254.2731,0,0,0,0.4010293,0.1660168,0.157716,0,0,3.841095,1.096703,0.2350125,0,0.2350125,2.578981,42.98293,0.1747391,0.1734876,0.3208235,0,1.497732
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.07553264,0.07553264,0,0,0,0.07553264,1120.384,0,0,0,0.8462558,0.07950804,0.07553264,0,0,3.606083,1.308214,0.7667478,0,0.7667478,3.306382,55.10626,0.1732567,0.0830859,0.6770047,0,2.15447
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.3760419,0.3760419,0,0,0,0.3760419,349.2518,0,0,0,1.313333,0.3958336,0.3760419,0,0,2.839335,1.998287,0.9174996,0,0.9174996,4.176799,69.61317,0.1715157,0.413646,1.050666,0,3.31162
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.018604,2.018604,1.7,0,0.5202,2.018604,85.33591,0,0,0,1.722594,0.3353727,0.3186041,0,0,1.921836,2.824037,1.387222,0,1.387222,5.492833,91.54703,0.1724222,2.220464,1.378075,1.7,4.546631
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.245588,1.245588,0,0,0,1.245588,148.2864,0.00127843,0,0,1.847037,1.311145,1.245588,0,0,0.5346141,4.072536,0.5346141,0,0.5346141,6.000012,100,0.1714334,1.370146,1.47763,0,5.919574
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1714334,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.5078337,0.5078337,0,0,0,0.5078337,401.4564,1.504169,0,0,2.038731,0.5345618,0.5078337,0,0,0,4.553689,0,0,0,6.000012,100,0.1714334,0.5586171,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.35757,0.35757,0,0,0,0.35757,442.4233,1.205584,0,0,1.581973,0.3763895,0.35757,0,0,0,4.553689,0,0,0,6.000012,100,0.1714334,0.393327,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.5145816,0.5145816,0,0,0,0.5145816,277.5418,0.8865141,0,0,1.428179,0.5416649,0.5145816,0,0,0,4.553689,0,0,0,6.000012,100,0.1714334,0.5660398,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.04648515,0.04648515,0,0,0,0.04648515,2248.144,0.9961213,0,0,1.045053,0.04893173,0.04648515,0,0,0,4.553689,0,0,0,6.000012,100,0.1714334,0.05113366,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.891207,0.891207,0,0,0,0.891207,42.81249,0,1.110223E-16,0,0.3815479,0.9381126,0.891207,0,0,0,4.553689,0,0.5565647,-0.5565647,5.413342,90.22218,0.1714334,0.9803277,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.8549092,0.8549092,0,0,0,0.8549092,14.06984,0,1.110223E-16,0,0.1202844,0.8999045,0.8549092,0,0,0.6184052,3.997124,0,0.7796201,-0.7796201,4.591549,76.52567,0.1714334,0.9404002,0.09622749,0,4.117409
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.469841,1.469841,1.7,0,0.5202,1.469841,0,0,0,0,0,0,0,0.2301593,0.2186513,1.48465,3.217504,0.2186513,0,0.2186513,4.79898,79.98285,0.1717794,1.616825,0,1.7,3.217504
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.510113,1.510113,1.7,0,0.5202,1.510113,0,0,0,0,0,0,0,0.189887,0.1803927,1.265998,3.41429,0.1803927,0,0.1803927,4.970116,82.8351,0.1720636,1.661124,0,1.7,3.41429
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.5556519,0.5556519,0,0,0,0.5556519,0,0,1.110223E-16,0,0,0.5848967,0.5556519,0,0,1.085606,3.576644,0,0.5848967,-0.5848967,4.35358,72.55953,0.1720636,0.6112171,0,0,3.576644
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.226945,0.226945,0,0,0,0.226945,0,0,2.775558E-17,0,0,0.2388894,0.226945,0,0,1.735491,2.991747,0,0.2388894,-0.2388894,4.101769,68.36268,0.1720636,0.2496395,0,0,2.991747
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.05140423,0.05140423,0,0,0,0.05140423,0,0,6.938894E-18,0,0,0.05410971,0.05140423,0,0,2.000924,2.752857,0,0.05410971,-0.05410971,4.044733,67.41207,0.1720636,0.05654465,0,0,2.752857
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1666761,0.1666761,0,0,0,0.1666761,0,0,2.775558E-17,0,0,0.1754486,0.1666761,0,0,2.061046,2.698748,0,0.1754486,-0.1754486,3.859793,64.32976,0.1720636,0.1833438,0,0,2.698748
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.217911,0.217911,0,0,0,0.217911,0,0,2.775558E-17,0,0,0.22938,0.217911,0,0,2.255989,2.523299,0,0.22938,-0.22938,3.618006,60.29997,0.1720636,0.2397021,0,0,2.523299
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.06437328,0.06437328,0,0,0,0.06437328,0,0,0,0,0,0.06776135,0.06437328,0,0,2.510855,2.293919,0,0.06776135,-0.06776135,3.546579,59.10953,0.1720636,0.07081061,0,0,2.293919
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1237817,0.1237817,0,0,0,0.1237817,0,0,2.775558E-17,0,0,0.1302966,0.1237817,0,0,2.586146,2.226158,0,0.1302966,-0.1302966,3.409234,56.82046,0.1720636,0.1361599,0,0,2.226158
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.4125011,0.4125011,0,0,0,0.4125011,0,0,5.551115E-17,0,0,0.4342116,0.4125011,0,0,2.73092,2.095861,0,0.4342116,-0.4342116,2.951535,49.19215,0.1720636,0.4537511,0,0,2.095861
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.0738639,0.0738639,0,0,0,0.0738639,0,0,1.387779E-17,0,0,0.07775147,0.0738639,0,0,3.213377,1.66165,0,0.07775147,-0.07775147,2.869578,47.8262,0.1720636,0.08125029,0,0,1.66165
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1695569,0.1695569,0,0,0,0.1695569,0,0,2.775558E-17,0,0,0.1784809,0.1695569,0,0,3.299767,1.583898,0,0.1784809,-0.1784809,2.681442,44.69062,0.1720636,0.1865126,0,0,1.583898
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.370902,1.370902,1.7,0,0.5202,1.370902,19.25306,0,0,0,0.2639406,0,0,0.3290977,0.3126428,3.49808,1.405417,0.5765834,0,0.5765834,3.228437,53.80718,0.1728776,1.507993,0.2111525,1.7,1.669358
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,2.921496,1.924342,2.23797,0,2.23797,5.351562,89.19252,0.1720981,0,0.6863756,1.7,2.782312
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.2790849,0.2790849,0,0,0,0.2790849,364.4585,0.03984831,0,0,1.017148,0.2937735,0.2790849,0,0,0.6835266,3.938515,0.6835266,0,0.6835266,6.000012,100,0.1708868,0.3069933,0.8137188,0,4.955663
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.9438029,0.9438029,0,0,0,0.9438029,122.1283,0.1591736,0,0,1.15265,0.9934767,0.9438029,0,0,0,4.553689,0,0,0,6.000012,100,0.1708868,1.038183,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.2722453,0.2722453,0,0,0,0.2722453,549.1265,1.208397,0,0,1.494971,0.286574,0.2722453,0,0,0,4.553689,0,0,0,6.000012,100,0.1708868,0.2994699,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.9187286,0.9187286,0,0,0,0.9187286,195.987,0.8335063,0,0,1.800589,0.9670827,0.9187286,0,0,0,4.553689,0,0,0,6.000012,100,0.1708868,1.010601,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1472176,0.1472176,0,0,0,0.1472176,1203.745,1.617159,0,0,1.772125,0.1549659,0.1472176,0,0,0,4.553689,0,0,0,6.000012,100,0.1708868,0.1619394,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.549075,1.549075,0.425,0,0.172125,1.549075,106.0867,0.4601253,0,0,1.643362,1.183236,1.124075,0,0,0,4.553689,0,0,0,6.000012,100,0.1708868,1.703982,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.194689,2.194689,1.289027,0,0.4080045,2.194689,43.43797,1.110223E-16,0,0,0.9533284,0.9533284,0.9056619,0,0,0,4.553689,0,0,0,6.000012,100,0.1708868,2.414158,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.348234,1.348234,0.7893403,0,0.2715899,1.348234,43.63556,1.110223E-16,0,0,0.5883097,0.5883097,0.5588942,0,0,0,4.553689,0,0,0,6.000012,100,0.1708868,1.483058,0.4706478,1.7,5.141999
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.3924223,0.3924223,0,0,0,0.3924223,95.49615,0,5.551115E-17,0,0.3747482,0.4130762,0.3924223,0,0,0,4.553689,0,0.03832792,-0.03832792,5.959611,99.32664,0.1708868,0.4316646,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.069712,1.069712,0,0,0,1.069712,11.00604,0,2.220446E-16,0,0.117733,1.126013,1.069712,0,0,0.04258658,4.515361,0,1.00828,-1.00828,4.896791,81.61301,0.1708868,1.176684,0.09418639,0,4.633094
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.553288,1.553288,1.7,0,0.5202,1.553288,0,0,0,0,0,0,0,0.1467117,0.1393761,1.162898,3.507081,0.1393761,0,0.1393761,5.029014,83.81673,0.1710995,1.708617,0,1.7,3.507081
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.052572,1.052572,0,0,0,1.052572,0,0,2.220446E-16,0,0,1.10797,1.052572,0,0,1.023522,3.632519,0,1.10797,-1.10797,3.861111,64.35172,0.1710995,1.157829,0,0,3.632519
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.6574876,0.6574876,0,0,0,0.6574876,0,0,0,0,0,0.6920922,0.6574876,0,0,2.2546,2.524549,0,0.6920922,-0.6920922,3.131581,52.19292,0.1710995,0.7232363,0,0,2.524549
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1213135,0.1213135,0,0,0,0.1213135,0,0,1.387779E-17,0,0,0.1276985,0.1213135,0,0,3.023591,1.832457,0,0.1276985,-0.1276985,2.996975,49.94949,0.1710995,0.1334449,0,0,1.832457
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.2509136,0.2509136,0,0,0,0.2509136,0,0,0,0,0,0.2641197,0.2509136,0,0,3.165478,1.704758,0,0.2641197,-0.2641197,2.718569,45.30939,0.1710995,0.276005,0,0,1.704758
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.3496862,0.3496862,0,0,0,0.3496862,0,0,5.551115E-17,0,0,0.3680908,0.3496862,0,0,3.458945,1.440639,0,0.3680908,-0.3680908,2.330567,38.84271,0.1710995,0.3846548,0,0,1.440639
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.2693202,0.2693202,0,0,0,0.2693202,0,0,0,0,0,0.2834949,0.2693202,0,0,3.867934,1.072548,0,0.2834949,-0.2834949,2.031737,33.86222,0.1710995,0.2962522,0,0,1.072548
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.7343431,0.7343431,1.7,0,0.5202,0.7343431,0,0,0,0,0,0,0,0.9656569,0.917374,4.182929,0.789053,0.917374,0,0.917374,2.902035,48.36715,0.1724843,0.8077774,0,1.7,0.789053
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.265555,1.61469,1.38,0,1.38,4.211218,70.18682,0.1732244,0,0,1.7,1.61469
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.885555,2.85669,1.38,0,1.38,5.520401,92.00649,0.1739444,0,0,1.7,2.85669
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.358224,0.358224,0,0,0,0.358224,0,0,5.551115E-17,0,0,0.3770778,0.358224,0,0,0.5055548,4.09869,0,0.3770778,-0.3770778,5.122926,85.38192,0.1739444,0.3940464,0,0,4.09869
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1457495,0.1457495,0,0,0,0.1457495,0,0,0,0,0,0.1534205,0.1457495,0,0,0.9245302,3.721612,0,0.1534205,-0.1534205,4.961206,82.68661,0.1739444,0.1603244,0,0,3.721612
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.817752,1.817752,1.7,0,0.5202,1.817752,17.57416,0,0,0,0.3194547,0.12395,0.1177525,0,0,1.094997,3.568191,0.1955047,0,0.1955047,5.146678,85.7778,0.1741652,1.999528,0.2555638,1.7,3.887646
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.321039,1.321039,1.466518,0,0.4564594,1.321039,56.49771,0,0,0,0.7463565,0,0,0.1454794,0.1382054,0.8994927,3.744145,0.884562,0,0.884562,5.985847,99.76392,0.1751958,1.453143,0.5970852,1.7,4.490502
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.8356255,0.8356255,0,0,0,0.8356255,119.1979,0.1015116,0,0,0.9960482,0.8796058,0.8356255,0,0,0.01493078,4.540251,0.01493078,0,0.01493078,6.000012,100,0.1751702,0.919188,0.7968386,0,5.536299
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,1.489614,0,0,1.489614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1751702,0,1.191692,0,6.043303
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.711281,1.711281,0.425,0,0.172125,1.711281,106.7439,0.4727086,0,0,1.826689,1.35398,1.286281,0,0,0,4.553689,0,0,0,6.000012,100,0.1751702,1.882409,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.217097,1.217097,0,0,0,1.217097,131.4944,0.3192591,0,0,1.600414,1.281155,1.217097,0,0,0,4.553689,0,0,0,6.000012,100,0.1751702,1.338807,1.280331,0,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.4068727,0.4068727,0,0,0,0.4068727,453.1848,1.415598,0,0,1.843885,0.428287,0.4068727,0,0,0,4.553689,0,0,0,6.000012,100,0.1751702,0.44756,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,1.992275,1.992275,0.6122748,0,0.223251,1.992275,84.97655,0.2403348,0,0,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1751702,2.191502,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.149899,1.149899,0,0,0,1.149899,115.5434,0.1182124,0,0,1.328633,1.21042,1.149899,0,0,0,4.553689,0,0,0,6.000012,100,0.1751702,1.264889,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1751702,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.552256,1.552256,1.103396,0,0.3573272,1.552256,30.43855,5.551115E-17,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.1751702,1.707482,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.142703,3.08,1.7,0,0.5202,3.08,2.737207,0,0.06270283,0.3769731,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.1751702,3.456973,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.520362,3.185363,1.38,0,1.38,5.866853,97.78069,0.1758469,0,0,1.7,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.81084,1.81084,1.7,0,0.5202,1.81084,0,0,0,0,0,0.1166741,0.1108404,0,0,0.1403618,4.427363,0,0.1166741,-0.1166741,5.743868,95.73094,0.1758469,1.991924,0,1.7,4.427363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.687674,1.687674,1.7,0,0.5202,1.687674,0,0,0,0,0,0,0,0.0123263,0.01170998,0.2699997,4.310689,0.01170998,0,0.01170998,5.754977,95.91609,0.1758631,1.856441,0,1.7,4.310689
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2362277,0.2362277,0,0,0,0.2362277,0,0,2.775558E-17,0,0,0.2486607,0.2362277,0,0,0.2582897,4.321228,0,0.2486607,-0.2486607,5.492866,91.54758,0.1758631,0.2598505,0,0,4.321228
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1764226,0.1764226,0,0,0,0.1764226,0,0,2.775558E-17,0,0,0.185708,0.1764226,0,0,0.5345794,4.072567,0,0.185708,-0.185708,5.297112,88.28503,0.1758631,0.1940649,0,0,4.072567
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2114559,0.2114559,0,0,0,0.2114559,0,0,2.775558E-17,0,0,0.2225852,0.2114559,0,0,0.7409216,3.886859,0,0.2225852,-0.2225852,5.062487,84.37461,0.1758631,0.2326015,0,0,3.886859
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.1941869,0.1941869,0,0,0,0.1941869,0,0,2.775558E-17,0,0,0.2044072,0.1941869,0,0,0.9882385,3.664274,0,0.2044072,-0.2044072,4.847023,80.78355,0.1758631,0.2136055,0,0,3.664274
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1386028,0.1386028,0,0,0,0.1386028,0,0,2.775558E-17,0,0,0.1458977,0.1386028,0,0,1.215358,3.459867,0,0.1458977,-0.1458977,4.693233,78.22039,0.1758631,0.1524631,0,0,3.459867
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.2921325,0.2921325,0,0,0,0.2921325,0,0,0,0,0,0.3075079,0.2921325,0,0,1.377466,3.313969,0,0.3075079,-0.3075079,4.369091,72.81804,0.1758631,0.3213458,0,0,3.313969
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.08822717,0.08822717,0,0,0,0.08822717,0,0,0,0,0,0.0928707,0.08822717,0,0,1.719142,3.006461,0,0.0928707,-0.0928707,4.271197,71.18647,0.1758631,0.09704988,0,0,3.006461
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1067595,0.1067595,0,0,0,0.1067595,0,0,1.387779E-17,0,0,0.1123784,0.1067595,0,0,1.822331,2.913591,0,0.1123784,-0.1123784,4.15274,69.21219,0.1758631,0.1174354,0,0,2.913591
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2067626,0.2067626,0,0,0,0.2067626,0,0,2.775558E-17,0,0,0.2176448,0.2067626,0,0,1.947196,2.801212,0,0.2176448,-0.2176448,3.923322,65.38857,0.1758631,0.2274389,0,0,2.801212
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.6360521,0.6360521,0,0,0,0.6360521,14.99894,0,0,0,0.09540105,0.6695285,0.6360521,0,0,2.189024,2.583567,0,0.5741274,-0.5741274,3.318138,55.30219,0.1758631,0.6996573,0.07632084,0,2.678968
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1160064,0.1160064,0,0,0,0.1160064,265.8634,0,0,0,0.3084185,0.122112,0.1160064,0,0,2.826943,2.00944,0.1863066,0,0.1863066,3.494884,58.24795,0.1755469,0.127607,0.2467348,0,2.317858
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,2.640637,2.177116,0.7518076,0,0.7518076,4.208111,70.13505,0.1742823,0,0.6014461,0,2.928924
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,1.888829,2.853743,1.497056,0,1.497056,5.628344,93.80553,0.1718176,0,1.197645,0,4.350799
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,2.500947,2.500947,1.315005,0,0.4150963,2.500947,65.58051,0,0,0,1.640134,1.248361,1.185943,0,0,0.391773,4.201093,0.391773,0,0.391773,6.000012,100,0.1717381,2.751042,1.312107,1.7,5.841227
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.2887474,0.2887474,0,0,0,0.2887474,615.752,1.474023,0,0,1.777968,0.3039447,0.2887474,0,0,0,4.553689,0,0,0,6.000012,100,0.1717381,0.3176222,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2174753,0.2174753,0,0,0,0.2174753,541.4209,0.9485352,0,0,1.177457,0.2289214,0.2174753,0,0,0,4.553689,0,0,0,6.000012,100,0.1717381,0.2392228,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.022657,1.022657,0,0,0,1.022657,100.604,2.220446E-16,0,0,1.028833,1.076481,1.022657,0,0,0,4.553689,0,0.04764733,-0.04764733,5.949787,99.16293,0.1717381,1.124922,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9326079,0,0,0.9855494,0,0,0,0,0.05294148,4.506042,0.05294148,0,0.05294148,6.000012,100,0.1716525,0,0.7884396,0,5.491591
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.369453,1.369453,0.9177774,0,0.3066532,1.369453,34.71807,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1716525,1.506398,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.411781,0.411781,0,0,0,0.411781,14.42278,0,0,0,0.05939028,0.4334537,0.411781,0,0,0,4.553689,0,0.3740634,-0.3740634,5.605714,93.42839,0.1716525,0.4529591,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.415626,4.179626,0.04444055,0,0.04444055,5.647874,94.13106,0.1715808,0,0.03555244,0,4.224066
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.8571241,0.8571241,0,0,0,0.8571241,0,0,1.110223E-16,0,0,0.9022359,0.8571241,0,0,0.3711855,4.219622,0,0.9022359,-0.9022359,4.696835,78.28042,0.1715808,0.9428365,0,0,4.219622
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.801833,1.801833,1.7,0,0.5202,1.801833,0,0,0,0,0,0.1071927,0.101833,0,0,1.37367,3.317386,0,0.1071927,-0.1071927,4.583843,76.39724,0.1715808,1.982016,0,1.7,3.317386
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.492773,3.210193,1.38,0,1.38,5.893026,98.21691,0.1722764,0,0,1.7,3.210193
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.3337631,0.3337631,0,0,0,0.3337631,0,0,0,0,0,0.3513296,0.3337631,0,0,0.1127728,4.452193,0,0.3513296,-0.3513296,5.522692,92.04469,0.1722764,0.3671394,0,0,4.452193
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3172581,0.3172581,0,0,0,0.3172581,0,0,5.551115E-17,0,0,0.3339559,0.3172581,0,0,0.503139,4.100864,0,0.3339559,-0.3339559,5.170672,86.1777,0.1722764,0.3489839,0,0,4.100864
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.1926449,0.1926449,0,0,0,0.1926449,0,0,2.775558E-17,0,0,0.2027841,0.1926449,0,0,0.8742011,3.766908,0,0.2027841,-0.2027841,4.956919,82.61515,0.1722764,0.2119094,0,0,3.766908
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.0239651,0.0239651,0,0,0,0.0239651,0,0,3.469447E-18,0,0,0.02522642,0.0239651,0,0,1.099517,3.564124,0,0.02522642,-0.02522642,4.930328,82.17197,0.1722764,0.02636161,0,0,3.564124
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.2936241,0.2936241,0,0,0,0.2936241,0,0,5.551115E-17,0,0,0.3090779,0.2936241,0,0,1.127546,3.538898,0,0.3090779,-0.3090779,4.604531,76.74203,0.1722764,0.3229865,0,0,3.538898
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1043942,0.1043942,0,0,0,0.1043942,0,0,1.387779E-17,0,0,0.1098886,0.1043942,0,0,1.470966,3.22982,0,0.1098886,-0.1098886,4.488698,74.81149,0.1722764,0.1148336,0,0,3.22982
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.2631657,0.2631657,0,0,0,0.2631657,0,0,0,0,0,0.2770165,0.2631657,0,0,1.593065,3.119931,0,0.2770165,-0.2770165,4.196697,69.94482,0.1722764,0.2894822,0,0,3.119931
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.900861,2.842914,0,0,0,4.196697,69.94482,0.1722764,0,0,0,2.842914
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1479676,0.1479676,0,0,0,0.1479676,0,0,2.775558E-17,0,0,0.1557553,0.1479676,0,0,1.900861,2.842914,0,0.1557553,-0.1557553,4.032516,67.20848,0.1722764,0.1627643,0,0,2.842914
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.6980711,0.6980711,0,0,0,0.6980711,21.81752,0,1.110223E-16,0,0.1523018,0.7348117,0.6980711,0,0,2.073922,2.687159,0,0.5825099,-0.5825099,3.418497,56.97484,0.1722764,0.7678782,0.1218414,0,2.839461
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.4419,1.4419,1.7,0,0.5202,1.4419,38.64887,0,0,0,0.5572782,0,0,0.2580997,0.2451947,2.721155,2.104649,0.8024729,0,0.8024729,4.17979,69.66302,0.1732036,1.58609,0.4458225,1.7,2.661927
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.031073,1.031073,1.687467,0,0.5167786,1.031073,119.0741,0,0,0,1.227741,0,0,0.6563944,0.6235747,1.918682,2.826875,1.851316,0,1.851316,5.936102,98.93484,0.173768,1.13418,0.9821928,1.7,4.054615
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.645082,1.645082,0.4449141,0,0.1775616,1.645082,80.88966,1.94289E-16,0,0,1.330701,1.263334,1.200167,0,0,0.0673668,4.493059,0.0673668,0,0.0673668,6.000012,100,0.1737167,1.80959,1.064561,1.7,5.82376
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,1.603932,0,0,1.603932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1737167,0,1.283146,0,6.157621
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1737167,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.3458295,0.3458295,0,0,0,0.3458295,302.2696,0.6813065,0,0,1.045338,0.364031,0.3458295,0,0,0,4.553689,0,0,0,6.000012,100,0.1737167,0.3804125,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.49746,1.49746,0.5625014,0,0.2096629,1.49746,65.72243,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.1737167,1.647207,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.584396,1.584396,0.8760821,0,0.2952704,1.584396,47.05855,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.1737167,1.742836,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1737167,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.601217,1.601217,1.262113,0,0.400657,1.601217,22.29251,0,0,0,0.3569515,0.3569515,0.3391039,0,0,0,4.553689,0,0,0,6.000012,100,0.1737167,1.761339,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.489864,1.489864,1.392164,0,0.4361607,1.489864,6.902781,0,0,0,0.102842,0.102842,0.09769992,0,0,0,4.553689,0,0,0,6.000012,100,0.1737167,1.63885,0.08227361,1.7,4.656531
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.8180939,0.8180939,0,0,0,0.8180939,0,0,1.110223E-16,0,0,0.8611515,0.8180939,0,0,0,4.553689,0,0.8611515,-0.8611515,5.092278,84.87114,0.1737167,0.8999033,0,0,4.553689
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.6983982,0.6983982,0,0,0,0.6983982,0,0,1.110223E-16,0,0,0.7351559,0.6983982,0,0,0.956835,3.692538,0,0.7351559,-0.7351559,4.317356,71.9558,0.1737167,0.7682379,0,0,3.692538
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.7171538,0.7171538,0,0,0,0.7171538,0,0,0,0,0,0.7548987,0.7171538,0,0,1.773675,2.957381,0,0.7548987,-0.7548987,3.521623,58.6936,0.1737167,0.7888691,0,0,2.957381
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2214875,0.2214875,0,0,0,0.2214875,0,0,2.775558E-17,0,0,0.2331448,0.2214875,0,0,2.612451,2.202483,0,0.2331448,-0.2331448,3.275867,54.59767,0.1737167,0.2436363,0,0,2.202483
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.871501,1.969338,0,0,0,3.275867,54.59767,0.1737167,0,0,0,1.969338
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02009343,0.02009343,0,0,0,0.02009343,0,0,3.469447E-18,0,0,0.02115098,0.02009343,0,0,2.871501,1.969338,0,0.02115098,-0.02115098,3.253572,54.22609,0.1737167,0.02210278,0,0,1.969338
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.895002,1.948187,0,0,0,3.253572,54.22609,0.1737167,0,0,0,1.948187
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.895002,1.948187,0,0,0,3.253572,54.22609,0.1737167,0,0,0,1.948187
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.3531534,0.3531534,0,0,0,0.3531534,0,0,0,0,0,0.3717404,0.3531534,0,0,2.895002,1.948187,0,0.3717404,-0.3717404,2.861723,47.69529,0.1737167,0.3884687,0,0,1.948187
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.308047,1.576447,0,0,0,2.861723,47.69529,0.1737167,0,0,0,1.576447
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.1844051,0.1844051,0,0,0,0.1844051,0,0,2.775558E-17,0,0,0.1941107,0.1844051,0,0,3.308047,1.576447,0,0.1941107,-0.1941107,2.657112,44.28512,0.1737167,0.2028457,0,0,1.576447
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.06758774,0.06758774,0,0,0,0.06758774,0,0,1.387779E-17,0,0,0.07114499,0.06758774,0,0,3.523726,1.382336,0,0.07114499,-0.07114499,2.582119,43.03523,0.1737167,0.07434651,0,0,1.382336
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.5660634,0.5660634,0,0,0,0.5660634,57.17354,0,0,0,0.3236385,0.5958562,0.5660634,0,0,3.602776,1.311191,0,0.2722177,-0.2722177,2.295176,38.25286,0.1737167,0.6226698,0.2589108,0,1.634829
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.195262,2.195262,1.7,0,0.5202,2.195262,33.73353,0,0,0,0.7405394,0.5213282,0.4952618,0,0,3.90524,1.038973,0.2192112,0,0.2192112,2.503138,41.71889,0.1739434,2.414788,0.5924315,1.7,1.779513
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3202215,0.3202215,1.7,0,0.5202,0.3202215,349.1365,0,0,0,1.11801,0,0,1.379779,1.31079,3.686028,1.236263,2.4288,0,2.4288,4.8073,80.12151,0.1736275,0.3522437,0.8944082,1.7,2.354274
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1272716,0.1272716,0,0,0,0.1272716,1097.791,0.005977685,0,0,1.397177,0.1339701,0.1272716,0,0,1.257229,3.422183,1.257229,0,1.257229,6.000012,100,0.1717186,0.1399988,1.117741,0,4.81936
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.469993,1.469993,0.425,0,0.172125,1.469993,109.9317,0.5159962,0,0,1.615988,1.099992,1.044993,0,0,0,4.553689,0,0,0,6.000012,100,0.1717186,1.616992,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,1.995871,1.995871,0.6158707,0,0.2242327,1.995871,96.50688,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1717186,2.195458,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.3489918,0.3489918,0,0,0,0.3489918,424.1452,1.112872,0,0,1.480232,0.3673598,0.3489918,0,0,0,4.553689,0,0,0,6.000012,100,0.1717186,0.383891,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.6646939,0.6646939,0,0,0,0.6646939,134.8793,0.1968564,0,0,0.8965342,0.6996778,0.6646939,0,0,0,4.553689,0,0,0,6.000012,100,0.1717186,0.7311633,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1717186,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1717186,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1717186,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1717186,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.142017,1.142017,0,0,0,1.142017,0,0,0,0,0,1.202124,1.142017,0,0,0,4.553689,0,1.202124,-1.202124,4.732862,78.88088,0.1717186,1.256219,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.3725297,0.3725297,0,0,0,0.3725297,0,0,0,0,0,0.3921365,0.3725297,0,0,1.335693,3.351565,0,0.3921365,-0.3921365,4.319514,71.99176,0.1717186,0.4097826,0,0,3.351565
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7714,2.959429,0,0,0,4.319514,71.99176,0.1717186,0,0,0,2.959429
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.08991154,0.08991154,0,0,0,0.08991154,0,0,1.387779E-17,0,0,0.09464373,0.08991154,0,0,1.7714,2.959429,0,0.09464373,-0.09464373,4.219751,70.32905,0.1717186,0.09890269,0,0,2.959429
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1486138,0.1486138,0,0,0,0.1486138,0,0,2.775558E-17,0,0,0.1564356,0.1486138,0,0,1.87656,2.864785,0,0.1564356,-0.1564356,4.054853,67.58076,0.1717186,0.1634752,0,0,2.864785
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.3455942,0.3455942,0,0,0,0.3455942,0,0,5.551115E-17,0,0,0.3637834,0.3455942,0,0,2.050377,2.708349,0,0.3637834,-0.3637834,3.671392,61.18975,0.1717186,0.3801536,0,0,2.708349
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.05017318,0.05017318,0,0,0,0.05017318,0,0,6.938894E-18,0,0,0.05281387,0.05017318,0,0,2.454581,2.344566,0,0.05281387,-0.05281387,3.615721,60.26191,0.1717186,0.0551905,0,0,2.344566
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.08729777,0.08729777,0,0,0,0.08729777,0,0,0,0,0,0.09189238,0.08729777,0,0,2.513263,2.291752,0,0.09189238,-0.09189238,3.518858,58.64752,0.1717186,0.09602754,0,0,2.291752
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2247956,0.2247956,0,0,0,0.2247956,0,0,2.775558E-17,0,0,0.236627,0.2247956,0,0,2.615366,2.19986,0,0.236627,-0.236627,3.269432,54.49042,0.1717186,0.2472752,0,0,2.19986
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.878284,1.963233,0,0,0,3.269432,54.49042,0.1717186,0,0,0,1.963233
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.878284,1.963233,0,0,0,3.269432,54.49042,0.1717186,0,0,0,1.963233
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1328399,0.1328399,0,0,0,0.1328399,0,0,2.775558E-17,0,0,0.1398315,0.1328399,0,0,2.878284,1.963233,0,0.1398315,-0.1398315,3.122036,52.03384,0.1717186,0.1461239,0,0,1.963233
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.033653,1.823402,0.3236419,0,0.3236419,3.42907,57.15105,0.171234,0,0.2589135,0,2.147043
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.150331,1.150331,0,0,0,1.150331,66.76715,0,2.220446E-16,0,0.7680433,1.210875,1.150331,0,0,2.710011,2.114679,0,0.4428316,-0.4428316,2.962285,49.37131,0.171234,1.265364,0.6144347,0,2.882723
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01342567,0.01342567,0,0,0,0.01342567,8966.849,0,0,0,1.20386,0.01413229,0.01342567,0,0,3.202046,1.671848,1.189727,0,1.189727,4.090959,68.18252,0.1694757,0.01476824,0.9630878,0,2.875707
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.4210377,0.4210377,0,0,0,0.4210377,408.4599,0,0,0,1.71977,0.4431976,0.4210377,0,0,2.012318,2.742602,1.276573,0,1.276573,5.302022,88.36686,0.1676289,0.4631415,1.375816,0,4.462373
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.220682,0,0,1.956427,0,0,0,0,0.7357458,3.891518,0.7357458,0,0.7357458,6.000012,100,0.1665826,0,1.565142,0,5.847945
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1665826,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.6973059,0.6973059,0,0,0,0.6973059,293.2035,1.310519,0,0,2.044525,0.7340062,0.6973059,0,0,0,4.553689,0,0,0,6.000012,100,0.1665826,0.7670365,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1665826,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.610752,0.610752,0,0,0,0.610752,223.5346,0.7223451,0,0,1.365242,0.6428969,0.610752,0,0,0,4.553689,0,0,0,6.000012,100,0.1665826,0.6718273,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.430549,1.430549,0.4658577,0,0.1832792,1.430549,70.98425,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1665826,1.573604,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.169134,1.169134,0,0,0,1.169134,39.99597,0,0,0,0.4676063,1.230667,1.169134,0,0,0,4.553689,0,0.7630606,-0.7630606,5.195675,86.59442,0.1665826,1.286047,0.3740851,0,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0,0,0,0.2186178,0,0,0,0,0.8478451,3.790628,0.2186178,0,0.2186178,5.403075,90.05106,0.1662743,0,0.1748942,0,4.009246
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.7113451,0.7113451,0,0,0,0.7113451,0,0,0,0,0,0.7487843,0.7113451,0,0,0.6292273,3.987384,0,0.7487843,-0.7487843,4.613787,76.89629,0.1662743,0.7824796,0,0,3.987384
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.46121,3.2386,0,0,0,4.613787,76.89629,0.1662743,0,0,0,3.2386
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.3434838,0.3434838,0,0,0,0.3434838,0,0,5.551115E-17,0,0,0.3615619,0.3434838,0,0,1.46121,3.2386,0,0.3615619,-0.3615619,4.232667,70.54431,0.1662743,0.3778322,0,0,3.2386
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3128312,0.3128312,0,0,0,0.3128312,0,0,5.551115E-17,0,0,0.329296,0.3128312,0,0,1.862945,2.877038,0,0.329296,-0.329296,3.885559,64.75918,0.1662743,0.3441143,0,0,2.877038
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1588486,0.1588486,0,0,0,0.1588486,0,0,2.775558E-17,0,0,0.1672091,0.1588486,0,0,2.22883,2.547742,0,0.1672091,-0.1672091,3.709305,61.82162,0.1662743,0.1747335,0,0,2.547742
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.3311112,0.3311112,0,0,0,0.3311112,0,0,5.551115E-17,0,0,0.3485381,0.3311112,0,0,2.414618,2.380533,0,0.3485381,-0.3485381,3.341913,55.69844,0.1662743,0.3642223,0,0,2.380533
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.801882,2.031995,0,0,0,3.341913,55.69844,0.1662743,0,0,0,2.031995
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.3630571,0.3630571,0,0,0,0.3630571,0,0,0,0,0,0.3821654,0.3630571,0,0,2.801882,2.031995,0,0.3821654,-0.3821654,2.939075,48.98449,0.1662743,0.3993628,0,0,2.031995
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.07553716,0.07553716,0,0,0,0.07553716,0,0,1.387779E-17,0,0,0.0795128,0.07553716,0,0,3.22651,1.64983,0,0.0795128,-0.0795128,2.855262,47.5876,0.1662743,0.08309088,0,0,1.64983
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1127384,0.1127384,0,0,0,0.1127384,0,0,1.387779E-17,0,0,0.118672,0.1127384,0,0,3.314858,1.570317,0,0.118672,-0.118672,2.73017,45.50275,0.1662743,0.1240123,0,0,1.570317
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.3537869,0.3537869,0,0,0,0.3537869,0,0,0,0,0,0.3724072,0.3537869,0,0,3.446716,1.451645,0,0.3724072,-0.3724072,2.337619,38.96024,0.1662743,0.3891655,0,0,1.451645
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1588876,0.1588876,0,0,0,0.1588876,0,0,2.775558E-17,0,0,0.1672501,0.1588876,0,0,3.860502,1.079238,0,0.1672501,-0.1672501,2.161322,36.02195,0.1662743,0.1747764,0,0,1.079238
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.6890537,0.6890537,0,0,0,0.6890537,16.90054,0,0,0,0.1164538,0.7253196,0.6890537,0,0,4.046335,0.9119875,0,0.6088659,-0.6088659,1.519521,25.32529,0.1662743,0.757959,0.09316301,0,1.028441
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.138822,1.138822,1.7,0,0.5202,1.138822,37.83522,0,0,0,0.4308759,0,0,0.5611776,0.5331187,4.722853,0.3031216,0.9639946,0,0.9639946,2.434046,40.56736,0.1674006,1.252705,0.3447007,1.7,0.7339976
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.837305,1.837305,1.7,0,0.5202,1.837305,40.91844,0,0,0,0.7517965,0.1445314,0.1373049,0,0,3.758858,1.170717,0.6072651,0,0.6072651,3.010149,50.16904,0.1680134,2.021035,0.6014372,1.7,1.922513
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.8883649,0.8883649,1.7,0,0.5202,0.8883649,68.57642,0,0,0,0.6092089,0,0,0.8116351,0.7710533,3.151593,1.717255,1.380262,0,1.380262,4.31958,71.99286,0.1692926,0.9772014,0.4873671,1.7,2.326464
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.201455,1.201455,1.7,0,0.5202,1.201455,61.99615,0,0,0,0.7448559,0,0,0.4985448,0.4736176,1.771331,2.959491,1.218474,0,1.218474,5.475526,91.25858,0.1705978,1.321601,0.5958847,1.7,3.704347
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.011419,1.011419,0,0,0,1.011419,106.9557,0,0,0,1.081771,1.064652,1.011419,0,0,0.5528572,4.056118,0.01711915,0,0.01711915,5.491766,91.52926,0.170574,1.112561,0.865417,0,5.137889
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.600434,1.600434,1.333069,0,0.4200278,1.600434,51.05959,1.110223E-16,0,0,0.8171751,0.2814371,0.2673652,0,0,0.535738,4.071525,0.535738,0,0.535738,6.000012,100,0.1710869,1.760477,0.65374,1.7,4.8887
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.4084703,0,0,0.4084703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1710869,0,0.3267763,0,4.962159
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.497102,1.497102,0.759809,0,0.2635278,1.497102,51.84003,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1710869,1.646813,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1710869,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1710869,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1710869,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.289934,1.289934,1.289934,0,0.4082521,1.289934,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1710869,1.418928,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2268524,0.2268524,0,0,0,0.2268524,0,0,2.775558E-17,0,0,0.238792,0.2268524,0,0,0,4.553689,0,0.238792,-0.238792,5.748303,95.80486,0.1710869,0.2495376,0,0,4.553689
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.221294,1.221294,0,0,0,1.221294,0,0,2.220446E-16,0,0,1.285573,1.221294,0,0,0.2653244,4.314897,0,1.285573,-1.285573,4.39319,73.2197,0.1710869,1.343423,0,0,4.314897
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.3385184,0.3385184,0,0,0,0.3385184,0,0,0,0,0,0.3563352,0.3385184,0,0,1.693739,3.029324,0,0.3563352,-0.3563352,4.01758,66.95953,0.1710869,0.3723703,0,0,3.029324
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.09304602,0.09304602,0,0,0,0.09304602,0,0,1.387779E-17,0,0,0.09794318,0.09304602,0,0,2.089667,2.672989,0,0.09794318,-0.09794318,3.914339,65.23885,0.1710869,0.1023506,0,0,2.672989
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1372692,0.1372692,0,0,0,0.1372692,0,0,2.775558E-17,0,0,0.1444939,0.1372692,0,0,2.198492,2.575046,0,0.1444939,-0.1444939,3.762029,62.70036,0.1710869,0.1509961,0,0,2.575046
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2175398,0.2175398,0,0,0,0.2175398,0,0,2.775558E-17,0,0,0.2289893,0.2175398,0,0,2.359041,2.430552,0,0.2289893,-0.2289893,3.520653,58.67744,0.1710869,0.2392938,0,0,2.430552
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2345642,0.2345642,0,0,0,0.2345642,0,0,2.775558E-17,0,0,0.2469096,0.2345642,0,0,2.613474,2.201563,0,0.2469096,-0.2469096,3.260388,54.33968,0.1710869,0.2580206,0,0,2.201563
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1046683,0.1046683,0,0,0,0.1046683,0,0,0,0,0,0.1101771,0.1046683,0,0,2.887818,1.954653,0,0.1101771,-0.1101771,3.144251,52.40407,0.1710869,0.1151351,0,0,1.954653
