Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1084577,0.1084577,0,0,0,0.1084577,0,0,1.387779E-17,0,0,0.114166,0.1084577,0,0,3.010237,1.844476,0,0.114166,-0.114166,3.023909,50.39838,0.1710869,0.1193034,0,0,1.844476
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.08297293,0.08297293,0,0,0,0.08297293,0,0,1.387779E-17,0,0,0.08733992,0.08297293,0,0,3.137088,1.73031,0,0.08733992,-0.08733992,2.931845,48.86398,0.1710869,0.09127022,0,0,1.73031
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.0959236,0.0959236,0,0,0,0.0959236,0,0,1.387779E-17,0,0,0.1009722,0.0959236,0,0,3.234132,1.64297,0,0.1009722,-0.1009722,2.825411,47.09008,0.1710869,0.1055159,0,0,1.64297
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.5847637,0.5847637,0,0,0,0.5847637,28.75146,0,1.110223E-16,0,0.1681281,0.6155407,0.5847637,0,0,3.346323,1.541998,0,0.4474127,-0.4474127,2.353796,39.22986,0.1710869,0.6432401,0.1345025,0,1.710126
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.6534777,0.6534777,0,0,0,0.6534777,78.27672,0,0,0,0.5115209,0.6878713,0.6534777,0,0,3.843449,1.094585,0,0.1763504,-0.1763504,2.167907,36.13171,0.1710869,0.7188255,0.4092167,0,1.606106
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.274846,1.274846,1.7,0,0.5202,1.274846,80.39769,0,0,0,1.024947,0,0,0.4251538,0.4038961,4.039393,0.9182348,1.428843,0,1.428843,3.523426,58.72365,0.1722321,1.402331,0.8199575,1.7,1.943182
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,1.208263,0,0.3859557,0,0,0,0,0,1.462701,0,0,1.208263,1.147849,2.610551,2.204193,2.610551,0,2.610551,6.000012,100,0.1705607,0,1.170161,1.7,3.666894
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.249989,1.249989,0,0,0,1.249989,81.18716,0,0,0,1.01483,1.315778,1.249989,0,0,0,4.553689,0,0.3009473,-0.3009473,5.682786,94.71291,0.1705607,1.374988,0.8118643,0,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.7403086,0.7403086,0,0,0,0.7403086,204.2219,0.3982145,0,0,1.511873,0.7792722,0.7403086,0,0,0.3343859,4.252742,0.3343859,0,0.3343859,6.000012,100,0.1701124,0.8143394,1.209498,0,5.764614
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1701124,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.04324396,0.04324396,0,0,0,0.04324396,3337.411,1.397709,0,0,1.443229,0.04551996,0.04324396,0,0,0,4.553689,0,0,0,6.000012,100,0.1701124,0.04756835,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1712134,0.1712134,0,0,0,0.1712134,503.7287,0.6822263,0,0,0.862451,0.1802246,0.1712134,0,0,0,4.553689,0,0,0,6.000012,100,0.1701124,0.1883347,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.755513,0.755513,0,0,0,0.755513,58.59988,0,0,0,0.4427297,0.7952768,0.755513,0,0,0,4.553689,0,0.3525471,-0.3525471,5.628395,93.80639,0.1701124,0.8310642,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.9836407,0.9836407,0,0,0,0.9836407,35.24022,2.220446E-16,0,0,0.3466372,1.035411,0.9836407,0,0,0.391719,4.201142,0,0.688774,-0.688774,4.902363,81.70589,0.1701124,1.082005,0.2773097,0,4.547779
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,1.157023,3.512368,0.1946664,0,0.1946664,5.08704,84.78383,0.1698524,0,0.1557331,0,3.707034
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9623571,3.687567,0,0,0,5.08704,84.78383,0.1698524,0,0,0,3.687567
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.231244,2.231244,1.7,0,0.5202,2.231244,0,0,0,0,0,0.5592044,0.5312442,0,0,0.9623571,3.687567,0,0.5592044,-0.5592044,4.497587,74.95963,0.1698524,2.454369,0,1.7,3.687567
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.583695,3.128363,1.38,0,1.38,5.80677,96.7793,0.1704528,0,0,1.7,3.128363
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1648886,0.1648886,0,0,0,0.1648886,0,0,0,0,0,0.1735669,0.1648886,0,0,0.2036953,4.370363,0,0.1735669,-0.1735669,5.623814,93.73005,0.1704528,0.1813774,0,0,4.370363
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02000025,0.02000025,0,0,0,0.02000025,0,0,3.469447E-18,0,0,0.02105289,0.02000025,0,0,0.3965474,4.196796,0,0.02105289,-0.02105289,5.601623,93.36018,0.1704528,0.02200027,0,0,4.196796
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4199395,4.175744,0,0,0,5.601623,93.36018,0.1704528,0,0,0,4.175744
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.3335907,0.3335907,0,0,0,0.3335907,0,0,5.551115E-17,0,0,0.3511482,0.3335907,0,0,0.4199395,4.175744,0,0.3511482,-0.3511482,5.23148,87.19115,0.1704528,0.3669498,0,0,4.175744
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.2434758,0.2434758,0,0,0,0.2434758,0,0,5.551115E-17,0,0,0.2562903,0.2434758,0,0,0.8101041,3.824595,0,0.2562903,-0.2562903,4.961326,82.6886,0.1704528,0.2678234,0,0,3.824595
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1161068,0.1161068,0,0,0,0.1161068,0,0,1.387779E-17,0,0,0.1222177,0.1161068,0,0,1.094871,3.568305,0,0.1222177,-0.1222177,4.832497,80.54146,0.1704528,0.1277175,0,0,3.568305
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.230669,3.446087,0,0,0,4.832497,80.54146,0.1704528,0,0,0,3.446087
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.230669,3.446087,0,0,0,4.832497,80.54146,0.1704528,0,0,0,3.446087
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.3900396,0.3900396,0,0,0,0.3900396,0,0,5.551115E-17,0,0,0.410568,0.3900396,0,0,1.230669,3.446087,0,0.410568,-0.410568,4.399721,73.32853,0.1704528,0.4290436,0,0,3.446087
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.847601,1.847601,1.7,0,0.5202,1.847601,6.749929,2.775558E-17,0,0,0.1247118,0.1553698,0.1476013,0,0,1.686855,3.035519,0,0.03065801,-0.03065801,4.367404,72.78992,0.1704528,2.032362,0.09976943,1.7,3.160231
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.5003536,0.5003536,1.7,0,0.5202,0.5003536,48.6147,0,0,0,0.2432454,0,0,1.199646,1.139664,1.72092,3.004861,1.382909,0,1.382909,5.679347,94.6556,0.1716132,0.550389,0.1945964,1.7,3.248106
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,0,0,0,0,0.754896,0,0,1.092906,0,0,0,0,0.3380103,4.24948,0.3380103,0,0.3380103,6.000012,100,0.1711687,0,0.874325,0,5.342386
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1711687,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.4243868,0.4243868,0,0,0,0.4243868,278.8738,0.7367806,0,0,1.183504,0.446723,0.4243868,0,0,0,4.553689,0,0,0,6.000012,100,0.1711687,0.4668255,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1711687,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.07357202,0.07357202,0,0,0,0.07357202,1550.917,1.063597,0,0,1.141041,0.07744424,0.07357202,0,0,0,4.553689,0,0,0,6.000012,100,0.1711687,0.08092923,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.4798339,0.4798339,0,0,0,0.4798339,177.2076,0.3452136,0,0,0.8503019,0.5050883,0.4798339,0,0,0,4.553689,0,0,0,6.000012,100,0.1711687,0.5278173,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.804185,1.804185,0.9413741,0,0.3130952,1.804185,50.33974,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1711687,1.984604,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.7345967,0.7345967,0,0,0,0.7345967,49.14547,0,0,0,0.361021,0.7732597,0.7345967,0,0,0,4.553689,0,0.4122387,-0.4122387,5.565475,92.75772,0.1711687,0.8080564,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.250964,1.250964,0,0,0,1.250964,21.33856,0,0,0,0.2669377,1.316805,1.250964,0,0,0.4580429,4.14145,0,1.049867,-1.049867,4.458817,74.31348,0.1711687,1.376061,0.2135502,0,4.408388
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.425729,1.425729,1.7,0,0.5202,1.425729,17.63225,0,0,0,0.2513881,0,0,0.2742707,0.2605572,1.624562,3.091583,0.5119452,0,0.5119452,4.944491,82.40803,0.1716878,1.568302,0.2011105,1.7,3.342972
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.9601648,0.9601648,0,0,0,0.9601648,0,0,2.220446E-16,0,0,1.0107,0.9601648,0,0,1.112616,3.552334,0,1.0107,-1.0107,3.87912,64.65188,0.1716878,1.056181,0,0,3.552334
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3035696,0.3035696,0,0,0,0.3035696,0,0,5.551115E-17,0,0,0.3195469,0.3035696,0,0,2.235616,2.541634,0,0.3195469,-0.3195469,3.542288,59.03802,0.1716878,0.3339265,0,0,2.541634
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.9932888,0.9932888,0,0,0,0.9932888,0,0,1.110223E-16,0,0,1.045567,0.9932888,0,0,2.590668,2.222087,0,1.045567,-1.045567,2.440164,40.66931,0.1716878,1.092618,0,0,2.222087
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.324894,0.324894,0,0,0,0.324894,0,0,5.551115E-17,0,0,0.3419937,0.324894,0,0,3.75241,1.17652,0,0.3419937,-0.3419937,2.079671,34.66111,0.1716878,0.3573834,0,0,1.17652
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.08500299,0.08500299,0,0,0,0.08500299,0,0,0,0,0,0.08947683,0.08500299,0,0,4.132402,0.8345266,0,0.08947683,-0.08947683,1.985354,33.08916,0.1716878,0.09350329,0,0,0.8345266
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.3769737,0.3769737,0,0,0,0.3769737,0,0,5.551115E-17,0,0,0.3968144,0.3769737,0,0,4.231821,0.7450498,0,0.3968144,-0.3968144,1.567075,26.11786,0.1716878,0.4146711,0,0,0.7450498
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.2786952,0.2786952,0,0,0,0.2786952,0,0,5.551115E-17,0,0,0.2933633,0.2786952,0,0,4.672726,0.3482354,0,0.2933633,-0.2933633,1.257843,20.964,0.1716878,0.3065647,0,0,0.3482354
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3023084,0.3023084,1.7,0,0.5202,0.3023084,0,0,0,0,0,0,0,1.397692,1.327807,4.998685,0.05487202,1.327807,0,1.327807,2.517511,41.95843,0.1728877,0.3325392,0,1.7,0.05487202
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.06993172,0.06993172,1.522563,0,0.4717598,0.06993172,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.670878,1.249898,1.38,0,1.38,3.826694,63.7781,0.1735933,0.07692489,0,1.7,1.249898
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.4168557,0.4168557,1.7,0,0.5202,0.4168557,0,0,0,0,0,0,0,1.283144,1.218987,2.290879,2.491898,1.218987,0,1.218987,4.983127,83.05194,0.1748913,0.4585413,0,1.7,2.491898
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.3148545,0.3148545,0,0,0,0.3148545,0,0,5.551115E-17,0,0,0.3314258,0.3148545,0,0,1.071891,3.588987,0,0.3314258,-0.3314258,4.633773,77.2294,0.1748913,0.3463399,0,0,3.588987
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.3402262,0.3402262,0,0,0,0.3402262,0,0,5.551115E-17,0,0,0.3581328,0.3402262,0,0,1.440142,3.257561,0,0.3581328,-0.3581328,4.256268,70.93766,0.1748913,0.3742488,0,0,3.257561
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,1.983078,1.983078,1.7,0,0.5202,1.983078,15.88588,0,0,0,0.3150296,0.2979774,0.2830785,0,0,1.838068,2.899428,0.01705216,0,0.01705216,4.272445,71.20728,0.1749057,2.181386,0.2520236,1.7,3.214458
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.224187,1.224187,1.7,0,0.5202,1.224187,55.39389,0,0,0,0.6781251,0,0,0.4758125,0.4520219,1.821015,2.914775,1.130147,0,1.130147,5.344597,89.07643,0.1759497,1.346606,0.5425001,1.7,3.5929
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.469269,1.469269,0.8764679,0,0.2953757,1.469269,89.49141,0,0,0,1.314869,0.6240009,0.5928009,0,0,0.6908684,3.931907,0.6908684,0,0.6908684,6.000012,100,0.1760622,1.616196,1.051895,1.7,5.246777
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1678006,0.1678006,0,0,0,0.1678006,1074.519,1.626417,0,0,1.803049,0.1766322,0.1678006,0,0,0,4.553689,0,0,0,6.000012,100,0.1760622,0.1845806,1.442439,0,6.356738
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1760622,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.390024,1.390024,0.425,0,0.172125,1.390024,121.0328,0.6665701,0,0,1.682384,1.015814,0.9650236,0,0,0,4.553689,0,0,0,6.000012,100,0.1760622,1.529026,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.506533,1.506533,0.425,0,0.172125,1.506533,101.9566,0.3975542,0,0,1.536009,1.138455,1.081532,0,0,0,4.553689,0,0,0,6.000012,100,0.1760622,1.657186,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1760622,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.160939,1.160939,0,0,0,1.160939,118.9787,0.1592287,0,0,1.38127,1.222041,1.160939,0,0,0,4.553689,0,0,0,6.000012,100,0.1760622,1.277033,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.332402,1.332402,0.425,0,0.172125,1.332402,75.99155,0.05735284,0,0,1.012513,0.9551601,0.9074021,0,0,0,4.553689,0,0,0,6.000012,100,0.1760622,1.465642,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,2.472775,2.472775,1.7,0,0.5202,2.472775,23.38562,1.110223E-16,0,0,0.5782738,0.8134475,0.7727751,0,0,0,4.553689,0,0.2351737,-0.2351737,5.752117,95.86842,0.1760622,2.720053,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.527279,1.527279,1.616463,0,0.4973943,1.527279,10.96238,0,0,0,0.167426,0,0,0.08918419,0.08472498,0.2613041,4.318515,0.252151,0,0.252151,5.991329,99.85528,0.1762878,1.680006,0.1339408,1.7,4.485941
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.386423,1.386423,1.396058,0,0.4372239,1.386423,0,9.714451E-17,0,0,0,0,0,0.009634857,0.009153114,0.009153114,4.545451,0.009153114,0,0.009153114,6.000012,100,0.1762973,1.525066,0,1.7,4.545451
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,3.354521,3.08,1.7,0,0.5202,3.08,0,0,0.2745205,0.6099726,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1762973,3.689973,0,1.7,4.553689
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.614035,3.101057,1.38,0,1.38,5.777987,96.29959,0.1767917,0,0,1.7,3.101057
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.1901147,0.1901147,0,0,0,0.1901147,0,0,2.775558E-17,0,0,0.2001207,0.1901147,0,0,0.2340351,4.343057,0,0.2001207,-0.2001207,5.567041,92.78383,0.1767917,0.2091262,0,0,4.343057
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1638927,0.1638927,0,0,0,0.1638927,0,0,2.775558E-17,0,0,0.1725186,0.1638927,0,0,0.4563915,4.142937,0,0.1725186,-0.1725186,5.38519,89.753,0.1767917,0.1802819,0,0,4.142937
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6480787,3.970418,0,0,0,5.38519,89.753,0.1767917,0,0,0,3.970418
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.2485098,0.2485098,0,0,0,0.2485098,0,0,5.551115E-17,0,0,0.2615892,0.2485098,0,0,0.6480787,3.970418,0,0.2615892,-0.2615892,5.109451,85.15735,0.1767917,0.2733608,0,0,3.970418
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.2884867,0.2884867,0,0,0,0.2884867,0,0,5.551115E-17,0,0,0.3036702,0.2884867,0,0,0.9387335,3.708829,0,0.3036702,-0.3036702,4.789355,79.82242,0.1767917,0.3173353,0,0,3.708829
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.2726778,0.2726778,0,0,0,0.2726778,0,0,0,0,0,0.2870292,0.2726778,0,0,1.276145,3.405159,0,0.2870292,-0.2870292,4.486799,74.77984,0.1767917,0.2999456,0,0,3.405159
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.595066,3.118129,0,0,0,4.486799,74.77984,0.1767917,0,0,0,3.118129
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.6174446,0.6174446,0,0,0,0.6174446,0,0,1.110223E-16,0,0,0.6499417,0.6174446,0,0,1.595066,3.118129,0,0.6499417,-0.6499417,3.801701,63.36155,0.1767917,0.679189,0,0,3.118129
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2190187,0.2190187,0,0,0,0.2190187,0,0,2.775558E-17,0,0,0.230546,0.2190187,0,0,2.317224,2.468188,0,0.230546,-0.230546,3.558684,59.31128,0.1767917,0.2409206,0,0,2.468188
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.293763,1.293763,1.7,0,0.5202,1.293763,28.65243,0,0,0,0.3706946,0,0,0.4062367,0.3859248,2.573386,2.237642,0.7566195,0,0.7566195,4.276476,71.27446,0.1774836,1.42314,0.2965557,1.7,2.608336
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.7872085,0.7872085,1.7,0,0.5202,0.7872085,93.97802,0,0,0,0.739803,0,0,0.9127915,0.8671519,1.816766,2.918599,1.606955,0,1.606955,5.800967,96.68259,0.1782049,0.8659293,0.5918424,1.7,3.658402
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.2956,1.2956,0.4992174,0,0.1923864,1.2956,80.89758,0,0,0,1.048109,0.8382979,0.796383,0,0,0.2098114,4.364859,0.2098114,0,0.2098114,6.000012,100,0.1780994,1.42516,0.8384874,1.7,5.412968
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.4334788,0.4334788,0,0,0,0.4334788,359.574,1.102384,0,0,1.558677,0.4562934,0.4334788,0,0,0,4.553689,0,0,0,6.000012,100,0.1780994,0.4768266,1.246942,0,6.112366
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.311281,1.311281,0.425,0,0.172125,1.311281,95.49679,0.3193039,0,0,1.252231,0.9329273,0.8862809,0,0,0,4.553689,0,0,0,6.000012,100,0.1780994,1.442409,1.001785,1.7,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.809866,0.809866,0,0,0,0.809866,177.3373,0.5837038,0,0,1.436194,0.8524905,0.809866,0,0,0,4.553689,0,0,0,6.000012,100,0.1780994,0.8908525,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.5176327,0.5176327,0,0,0,0.5176327,272.4863,0.8656014,0,0,1.410478,0.5448765,0.5176327,0,0,0,4.553689,0,0,0,6.000012,100,0.1780994,0.5693959,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02165968,0.02165968,0,0,0,0.02165968,6437.937,1.371636,0,0,1.394436,0.02279966,0.02165968,0,0,0,4.553689,0,0,0,6.000012,100,0.1780994,0.02382564,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.38836,1.38836,0.5157769,0,0.1969071,1.38836,66.15781,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1780994,1.527196,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.9192567,0.9192567,0,0,0,0.9192567,84.37475,0,0,0,0.7756205,0.9676386,0.9192567,0,0,0,4.553689,0,0.1920181,-0.1920181,5.797607,96.62659,0.1780994,1.011182,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.362685,1.362685,1.155062,0,0.3714319,1.362685,31.69507,2.220446E-16,0,0,0.4319038,0.2185503,0.2076228,0,0,0.2133535,4.361671,0.2133535,0,0.2133535,6.000012,100,0.1782657,1.498953,0.3455231,1.7,4.793575
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.09387832,0,0,0.09387832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1782657,0,0.07510266,0,4.647567
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.688514,1.688514,1.688514,0,0.5170644,1.688514,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1782657,1.857366,0,1.7,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.387774,1.387774,1.387774,0,0.4349622,1.387774,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1782657,1.526551,0,1.7,4.553689
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.473147,1.473147,1.473147,0,0.4582692,1.473147,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1782657,1.620462,0,1.7,4.553689
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.5486314,0.5486314,0,0,0,0.5486314,0,0,1.110223E-16,0,0,0.5775067,0.5486314,0,0,0,4.553689,0,0.5775067,-0.5775067,5.391266,89.85426,0.1782657,0.6034945,0,0,4.553689
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.04320037,0.04320037,0,0,0,0.04320037,0,0,6.938894E-18,0,0,0.04547407,0.04320037,0,0,0.6416742,3.976182,0,0.04547407,-0.04547407,5.343333,89.05537,0.1782657,0.04752041,0,0,3.976182
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3124652,0.3124652,0,0,0,0.3124652,0,0,5.551115E-17,0,0,0.3289107,0.3124652,0,0,0.6922009,3.930708,0,0.3289107,-0.3289107,4.99663,83.277,0.1782657,0.3437117,0,0,3.930708
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.6824458,0.6824458,0,0,0,0.6824458,0,0,0,0,0,0.7183639,0.6824458,0,0,1.057657,3.601797,0,0.7183639,-0.7183639,4.239408,70.65666,0.1782657,0.7506903,0,0,3.601797
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.05277785,0.05277785,0,0,0,0.05277785,0,0,6.938894E-18,0,0,0.05555563,0.05277785,0,0,1.855839,2.883433,0,0.05555563,-0.05555563,4.180847,69.68065,0.1782657,0.05805563,0,0,2.883433
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2091463,0.2091463,0,0,0,0.2091463,0,0,0,0,0,0.220154,0.2091463,0,0,1.917568,2.827878,0,0.220154,-0.220154,3.948785,65.81294,0.1782657,0.230061,0,0,2.827878
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.2941066,0.2941066,0,0,0,0.2941066,0,0,5.551115E-17,0,0,0.3095859,0.2941066,0,0,2.162184,2.607724,0,0.3095859,-0.3095859,3.622452,60.37409,0.1782657,0.3235173,0,0,2.607724
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.5372203,0.5372203,0,0,0,0.5372203,0,0,0,0,0,0.5654951,0.5372203,0,0,2.506168,2.298138,0,0.5654951,-0.5654951,3.026368,50.43937,0.1782657,0.5909423,0,0,2.298138
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.2977995,0.2977995,0,0,0,0.2977995,0,0,5.551115E-17,0,0,0.3134731,0.2977995,0,0,3.134496,1.732643,0,0.3134731,-0.3134731,2.695939,44.93222,0.1782657,0.3275794,0,0,1.732643
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.35166,1.35166,1.7,0,0.5202,1.35166,18.94203,0,0,0,0.2560319,0,0,0.3483399,0.3309229,3.482799,1.41917,0.5869548,0,0.5869548,3.252773,54.21277,0.1787933,1.486826,0.2048255,1.7,1.675202
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.3963796,0.3963796,1.7,0,0.5202,0.3963796,162.9049,0,0,0,0.6457216,0,0,1.30362,1.238439,2.895844,1.947429,1.884161,0,1.884161,5.040245,84.00391,0.1791405,0.4360175,0.5165773,1.7,2.593151
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,0,0,0,0,0.08643249,0,0,1.098116,0,0,0,0,1.011683,3.643174,1.011683,0,1.011683,6.000012,100,0.1778878,0,0.8784926,0,4.74129
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.687078,1.687078,0.425,0,0.172125,1.687078,93.12717,0.2426248,0,0,1.571128,1.328503,1.262078,0,0,0,4.553689,0,0,0,6.000012,100,0.1778878,1.855786,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.792382,1.792382,0.425,0,0.172125,1.792382,106.5862,0.471082,0,0,1.910432,1.43935,1.367382,0,0,0,4.553689,0,0,0,6.000012,100,0.1778878,1.971621,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.4426849,0.4426849,0,0,0,0.4426849,448.0518,1.517474,0,0,1.983458,0.4659841,0.4426849,0,0,0,4.553689,0,0,0,6.000012,100,0.1778878,0.4869534,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.208946,2.208946,0.8289464,0,0.2824024,2.208946,91.51363,0.5688553,0,0,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1778878,2.429841,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.06436,1.06436,0,0,0,1.06436,158.9348,0.5712599,0,0,1.691639,1.120379,1.06436,0,0,0,4.553689,0,0,0,6.000012,100,0.1778878,1.170796,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.5776426,0.5776426,0,0,0,0.5776426,220.2829,0.6644028,0,0,1.272448,0.6080447,0.5776426,0,0,0,4.553689,0,0,0,6.000012,100,0.1778878,0.6354068,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.04841504,0.04841504,0,0,0,0.04841504,2007.245,0.9208454,0,0,0.9718086,0.0509632,0.04841504,0,0,0,4.553689,0,0,0,6.000012,100,0.1778878,0.05325655,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.4737431,0.4737431,0,0,0,0.4737431,112.3608,0.03362453,0,0,0.5323015,0.4986769,0.4737431,0,0,0,4.553689,0,0,0,6.000012,100,0.1778878,0.5211174,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.145056,2.145056,1.7,0,0.5202,2.145056,7.517596,5.551115E-17,0,0,0.1612566,0.4684798,0.4450558,0,0,0,4.553689,0,0.3072231,-0.3072231,5.67617,94.60265,0.1778878,2.359561,0.1290053,1.7,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.8655728,0.8655728,0,0,0,0.8655728,0,0,0,0,0,0.9111292,0.8655728,0,0,0.341359,4.246466,0,0.9111292,-0.9111292,4.715756,78.59577,0.1778878,0.9521301,0,0,4.246466
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.395038,1.395038,1.7,0,0.5202,1.395038,0,0,0,0,0,0,0,0.3049625,0.2897143,1.353725,3.335336,0.2897143,0,0.2897143,4.990603,83.17655,0.1781704,1.534541,0,1.7,3.335336
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.5869348,0.5869348,0,0,0,0.5869348,0,0,0,0,0,0.6178261,0.5869348,0,0,1.064011,3.596079,0,0.6178261,-0.6178261,4.339357,72.32247,0.1781704,0.6456283,0,0,3.596079
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.5154613,0.5154613,0,0,0,0.5154613,0,0,1.110223E-16,0,0,0.5425909,0.5154613,0,0,1.750484,2.978253,0,0.5425909,-0.5425909,3.767416,62.79014,0.1781704,0.5670074,0,0,2.978253
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.4316908,0.4316908,0,0,0,0.4316908,0,0,5.551115E-17,0,0,0.4544114,0.4316908,0,0,2.353363,2.435663,0,0.4544114,-0.4544114,3.288424,54.80696,0.1781704,0.4748599,0,0,2.435663
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.3544205,0.3544205,0,0,0,0.3544205,0,0,5.551115E-17,0,0,0.3730743,0.3544205,0,0,2.858264,1.981251,0,0.3730743,-0.3730743,2.89517,48.25273,0.1781704,0.3898626,0,0,1.981251
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.02552218,0.02552218,0,0,0,0.02552218,0,0,0,0,0,0.02686546,0.02552218,0,0,3.272791,1.608177,0,0.02686546,-0.02686546,2.866851,47.78075,0.1781704,0.0280744,0,0,1.608177
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2200216,0.2200216,0,0,0,0.2200216,0,0,2.775558E-17,0,0,0.2316017,0.2200216,0,0,3.302642,1.581311,0,0.2316017,-0.2316017,2.622721,43.71194,0.1781704,0.2420238,0,0,1.581311
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.2997001,0.2997001,0,0,0,0.2997001,0,0,5.551115E-17,0,0,0.3154739,0.2997001,0,0,3.559977,1.34971,0,0.3154739,-0.3154739,2.290183,38.16964,0.1781704,0.3296702,0,0,1.34971
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.910503,1.034236,0,0,0,2.290183,38.16964,0.1781704,0,0,0,1.034236
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.910503,1.034236,0,0,0,2.290183,38.16964,0.1781704,0,0,0,1.034236
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1415059,0.1415059,0,0,0,0.1415059,0,0,0,0,0,0.1489535,0.1415059,0,0,3.910503,1.034236,0,0.1489535,-0.1489535,2.133172,35.5528,0.1781704,0.1556564,0,0,1.034236
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,4.076007,0.8852824,0.1022642,0,0.1022642,2.230188,37.16973,0.1780448,0,0.08181136,0,0.9875466
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,1.915328,1.915328,1.7,0,0.5202,1.915328,19.48558,0,0,0,0.3732128,0.2266609,0.2153279,0,0,3.973743,0.9773201,0.1465518,0,0.1465518,2.36922,39.48692,0.1781559,2.106861,0.2985702,1.7,1.350533
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.824063,0.824063,1.7,0,0.5202,0.824063,50.21559,0,0,0,0.4138081,0,0,0.875937,0.8321401,3.827191,1.109217,1.245948,0,1.245948,3.55123,59.18705,0.1792687,0.9064693,0.3310465,1.7,1.523025
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.2572528,0.2572528,1.7,0,0.5202,0.2572528,186.5988,0,0,0,0.4800305,0,0,1.442747,1.37061,2.581243,2.23057,1.85064,0,1.85064,5.306901,88.44818,0.1796394,0.2829781,0.3840244,1.7,2.710601
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.658776,1.658776,1.599416,0,0.4927407,1.658776,47.81153,1.110223E-16,0,0,0.7930862,0.06248352,0.05935935,0,0,0.7306026,3.896147,0.7306026,0,0.7306026,6.000012,100,0.1801714,1.824653,0.6344689,1.7,4.689233
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.450992,1.450992,0.425,0,0.172125,1.450992,105.5708,0.4518329,0,0,1.531825,1.079992,1.025993,0,0,0,4.553689,0,0,0,6.000012,100,0.1801714,1.596092,1.22546,1.7,6.085514
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.064879,1.064879,0,0,0,1.064879,93.16092,0,0,0,0.9920508,1.120925,1.064879,0,0,0,4.553689,0,0.1288741,-0.1288741,5.864167,97.73592,0.1801714,1.171366,0.7936406,0,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.4401405,0,0,0.5833339,0,0,0,0,0.1431935,4.424815,0.1431935,0,0.1431935,6.000012,100,0.1799985,0,0.4666671,0,5.008149
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.5639108,0.5639108,0,0,0,0.5639108,132.6419,0.1543917,0,0,0.747982,0.5935903,0.5639108,0,0,0,4.553689,0,0,0,6.000012,100,0.1799985,0.6203019,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,1.946106,1.946106,1.330029,0,0.4191979,1.946106,33.32307,1.110223E-16,0,0,0.6485022,0.6485022,0.6160771,0,0,0,4.553689,0,0,0,6.000012,100,0.1799985,2.140717,0.5188017,1.7,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.049944,1.049944,0,0,0,1.049944,38.12558,0,0,0,0.4002971,1.105204,1.049944,0,0,0,4.553689,0,0.7049066,-0.7049066,5.256975,87.61608,0.1799985,1.154938,0.3202377,0,4.953986
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.7832296,3.848782,0.1435485,0,0.1435485,5.393157,89.88577,0.1798255,0,0.1148388,0,3.992331
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.267826,1.267826,1.7,0,0.5202,1.267826,0,0,0,0,0,0,0,0.4321742,0.4105655,0.639681,3.977976,0.4105655,0,0.4105655,5.782654,96.37737,0.1802079,1.394608,0,1.7,3.977976
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.579339,1.579339,1.7,0,0.5202,1.579339,0,0,0,0,0,0,0,0.1206613,0.1146282,0.2291155,4.347485,0.1146282,0,0.1146282,5.8914,98.1898,0.1803143,1.737273,0,1.7,4.347485
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.780988,0.780988,0,0,0,0.780988,0,0,0,0,0,0.8220927,0.780988,0,0,0.1144873,4.45065,0,0.8220927,-0.8220927,5.024838,83.74713,0.1803143,0.8590869,0,0,4.45065
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.1766092,0.1766092,0,0,0,0.1766092,0,0,0,0,0,0.1859045,0.1766092,0,0,1.027924,3.628558,0,0.1859045,-0.1859045,4.828877,80.48113,0.1803143,0.1942702,0,0,3.628558
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.234484,3.442653,0,0,0,4.828877,80.48113,0.1803143,0,0,0,3.442653
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.234484,3.442653,0,0,0,4.828877,80.48113,0.1803143,0,0,0,3.442653
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.3703636,0.3703636,0,0,0,0.3703636,0,0,0,0,0,0.3898564,0.3703636,0,0,1.234484,3.442653,0,0.3898564,-0.3898564,4.417933,73.63206,0.1803143,0.4073999,0,0,3.442653
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.03542637,0.03542637,0,0,0,0.03542637,0,0,6.938894E-18,0,0,0.03729092,0.03542637,0,0,1.667658,3.052797,0,0.03729092,-0.03729092,4.378625,72.97694,0.1803143,0.03896901,0,0,3.052797
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.07974073,0.07974073,0,0,0,0.07974073,0,0,0,0,0,0.08393762,0.07974073,0,0,1.709092,3.015506,0,0.08393762,-0.08393762,4.290147,71.5023,0.1803143,0.08771481,0,0,3.015506
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1220323,0.1220323,0,0,0,0.1220323,0,0,0,0,0,0.1284551,0.1220323,0,0,1.802356,2.931568,0,0.1284551,-0.1284551,4.154743,69.24558,0.1803143,0.1342355,0,0,2.931568
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.945084,2.803113,0,0,0,4.154743,69.24558,0.1803143,0,0,0,2.803113
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1355689,0.1355689,0,0,0,0.1355689,0,0,2.775558E-17,0,0,0.1427041,0.1355689,0,0,1.945084,2.803113,0,0.1427041,-0.1427041,4.00432,66.73853,0.1803143,0.1491258,0,0,2.803113
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.7778476,0.7778476,0,0,0,0.7778476,39.09889,0,0,0,0.3041298,0.8187869,0.7778476,0,0,2.103644,2.660409,0,0.5146571,-0.5146571,3.461823,57.69695,0.1803143,0.8556324,0.2433038,0,2.964539
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.559814,1.559814,1.7,0,0.5202,1.559814,32.10291,0,0,0,0.5007456,0,0,0.1401861,0.1331768,2.675486,2.145752,0.6339223,0,0.6339223,4.063215,67.72012,0.1807961,1.715795,0.4005965,1.7,2.646497
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.7679824,0.7679824,1.7,0,0.5202,0.7679824,84.02544,0,0,0,0.6453006,0,0,0.9320176,0.8854167,2.041563,2.716282,1.530717,0,1.530717,5.515381,91.92284,0.1815197,0.8447806,0.5162405,1.7,3.361583
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.251427,0.251427,0,0,0,0.251427,422.502,0.2867781,0,0,1.062284,0.26466,0.251427,0,0,0.5108458,4.093928,0.5108458,0,0.5108458,6.000012,100,0.1809118,0.2765697,0.8498271,0,5.156211
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.4749055,0.4749055,0,0,0,0.4749055,266.6988,0.7666668,0,0,1.266567,0.4999005,0.4749055,0,0,0,4.553689,0,0,0,6.000012,100,0.1809118,0.522396,1.013254,0,5.820256
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.1906293,0.1906293,0,0,0,0.1906293,670.9113,1.078291,0,0,1.278953,0.2006624,0.1906293,0,0,0,4.553689,0,0,0,6.000012,100,0.1809118,0.2096922,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.4482391,0.4482391,0,0,0,0.4482391,266.4023,0.7222885,0,0,1.194119,0.4718307,0.4482391,0,0,0,4.553689,0,0,0,6.000012,100,0.1809118,0.4930631,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.3237311,0.3237311,0,0,0,0.3237311,283.0731,0.5756261,0,0,0.9163957,0.3407696,0.3237311,0,0,0,4.553689,0,0,0,6.000012,100,0.1809118,0.3561042,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809118,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809118,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809118,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809118,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809118,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.1983104,0.1983104,0,0,0,0.1983104,0,0,2.775558E-17,0,0,0.2087478,0.1983104,0,0,0,4.553689,0,0.2087478,-0.2087478,5.779973,96.33268,0.1809118,0.2181414,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.2484071,0.2484071,0,0,0,0.2484071,0,0,0,0,0,0.2614811,0.2484071,0,0,0.231942,4.344941,0,0.2614811,-0.2614811,5.504347,91.73894,0.1809118,0.2732477,0,0,4.344941
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.204156,0.204156,0,0,0,0.204156,0,0,2.775558E-17,0,0,0.214901,0.204156,0,0,0.5224766,4.08346,0,0.214901,-0.214901,5.277822,87.96352,0.1809118,0.2245716,0,0,4.08346
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.00778029,0.00778029,0,0,0,0.00778029,0,0,8.673617E-19,0,0,0.008189779,0.00778029,0,0,0.7612554,3.868559,0,0.008189779,-0.008189779,5.269189,87.81964,0.1809118,0.008558319,0,0,3.868559
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7703552,3.860369,0,0,0,5.269189,87.81964,0.1809118,0,0,0,3.860369
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1635482,0.1635482,0,0,0,0.1635482,0,0,2.775558E-17,0,0,0.172156,0.1635482,0,0,0.7703552,3.860369,0,0.172156,-0.172156,5.08772,84.79517,0.1809118,0.179903,0,0,3.860369
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1254573,0.1254573,0,0,0,0.1254573,0,0,0,0,0,0.1320603,0.1254573,0,0,0.9616396,3.688213,0,0.1320603,-0.1320603,4.948517,82.47511,0.1809118,0.138003,0,0,3.688213
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.1766989,0.1766989,0,0,0,0.1766989,0,0,2.775558E-17,0,0,0.1859989,0.1766989,0,0,1.108373,3.556153,0,0.1859989,-0.1859989,4.752457,79.20745,0.1809118,0.1943688,0,0,3.556153
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.08504249,0.08504249,0,0,0,0.08504249,0,0,0,0,0,0.08951841,0.08504249,0,0,1.315039,3.370154,0,0.08951841,-0.08951841,4.658096,77.63478,0.1809118,0.09354674,0,0,3.370154
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3070461,0.3070461,0,0,0,0.3070461,0,0,5.551115E-17,0,0,0.3232064,0.3070461,0,0,1.414504,3.280636,0,0.3232064,-0.3232064,4.317407,71.95663,0.1809118,0.3377507,0,0,3.280636
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.6733546,0.6733546,0,0,0,0.6733546,0,0,1.110223E-16,0,0,0.7087944,0.6733546,0,0,1.773622,2.957429,0,0.7087944,-0.7087944,3.570272,59.50441,0.1809118,0.7406901,0,0,2.957429
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.008032,1.008032,0,0,0,1.008032,19.26586,0,0,0,0.1942059,1.061086,1.008032,0,0,2.561171,2.248635,0,0.8668799,-0.8668799,2.6565,44.27491,0.1809118,1.108835,0.1553648,0,2.442841
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.050654,1.050654,0,0,0,1.050654,55.63594,0,0,0,0.5845415,1.105952,1.050654,0,0,3.524371,1.381755,0,0.5214105,-0.5214105,2.106885,35.11468,0.1809118,1.15572,0.4676332,0,1.966296
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.347495,1.347495,1.7,0,0.5202,1.347495,64.13951,0,0,0,0.864277,0,0,0.3525046,0.3348793,4.103716,0.8603445,1.199156,0,1.199156,3.244505,54.07497,0.1818163,1.482245,0.6914216,1.7,1.724621
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9743512,0,0,1.452632,1.38,2.90456,1.939585,2.354351,0,2.354351,5.478038,91.30046,0.1810708,0,0.779481,1.7,2.913936
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.8025602,0.8025602,0,0,0,0.8025602,211.9666,0.3061506,0,0,1.701159,0.8448002,0.8025602,0,0,0.5502085,4.058501,0.5502085,0,0.5502085,6.000012,100,0.1804348,0.8828163,1.360927,0,5.759661
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804348,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804348,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,2.824649,2.824649,1.7,0,0.5202,2.824649,40.40861,4.440892E-16,0,0.02711404,1.141402,1.183841,1.124649,0,0,0,4.553689,0,0.04243968,-0.04243968,5.955276,99.25441,0.1804348,3.107114,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.659037,1.659037,0.5770679,0,0.2136395,1.659037,71.49148,9.714451E-17,0,0,1.18607,1.138915,1.081969,0,0,0.0471552,4.511249,0.0471552,0,0.0471552,6.000012,100,0.1804672,1.824941,0.9488561,1.7,5.69732
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.5223684,0.5223684,0,0,0,0.5223684,171.4856,0.345925,0,0,0.8957865,0.5498615,0.5223684,0,0,0,4.553689,0,0,0,6.000012,100,0.1804672,0.5746053,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.346945,1.346945,0.8689378,0,0.29332,1.346945,37.35603,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1804672,1.481639,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.075575,1.075575,0,0,0,1.075575,5.41824,0,2.220446E-16,0,0.05827723,1.132184,1.075575,0,0,0,4.553689,0,1.073907,-1.073907,4.868015,81.13342,0.1804672,1.183133,0.04662178,0,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.098499,1.098499,0,0,0,1.098499,0,0,0,0,0,1.156315,1.098499,0,0,1.19323,3.479782,0,1.156315,-1.156315,3.649152,60.81907,0.1804672,1.208349,0,0,3.479782
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,1.990053,1.990053,1.7,0,0.5202,1.990053,0,0,0,0,0,0.3053192,0.2900532,0,0,2.478024,2.323467,0,0.3053192,-0.3053192,3.327317,55.45517,0.1804672,2.189059,0,1.7,2.323467
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.130718,3.08,1.7,0,0.5202,3.08,0,0,0.05071808,0.3637899,0,1.452632,1.38,0,0,2.817268,2.018148,0,1.452632,-1.452632,1.796109,29.93509,0.1804672,3.44379,0,1.7,2.018148
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02313379,0.02313379,1.475765,0,0.458984,0.02313379,0,0,0,0,0,0,0,1.452632,1.38,4.431303,0.5655163,1.38,0,1.38,3.105292,51.75476,0.1809081,0.02544717,0,1.7,0.5655163
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.051303,1.807516,1.38,0,1.38,4.414475,73.57443,0.1812974,0,0,1.7,1.807516
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1434104,0.1434104,1.596042,0,0.4918195,0.1434104,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.671303,3.049516,1.38,0,1.38,5.723658,95.3941,0.1819504,0.1577515,0,1.7,3.049516
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01445776,0.01445776,0,0,0,0.01445776,0,0,0,0,0,0.0152187,0.01445776,0,0,0.291303,4.291516,0,0.0152187,-0.0152187,5.707616,95.12674,0.1819504,0.01590354,0,0,4.291516
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3082126,4.276298,0,0,0,5.707616,95.12674,0.1819504,0,0,0,4.276298
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3082126,4.276298,0,0,0,5.707616,95.12674,0.1819504,0,0,0,4.276298
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3082126,4.276298,0,0,0,5.707616,95.12674,0.1819504,0,0,0,4.276298
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.02605096,0.02605096,0,0,0,0.02605096,0,0,0,0,0,0.02742207,0.02605096,0,0,0.3082126,4.276298,0,0.02742207,-0.02742207,5.67871,94.64498,0.1819504,0.02865606,0,0,4.276298
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.1753885,0.1753885,0,0,0,0.1753885,0,0,0,0,0,0.1846195,0.1753885,0,0,0.3386816,4.248876,0,0.1846195,-0.1846195,5.484105,91.40156,0.1819504,0.1929274,0,0,4.248876
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.5438144,4.064256,0.1118334,0,0.1118334,5.590199,93.16979,0.181824,0,0.08946675,0,4.176089
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,2.44066,2.44066,1.7,0,0.5202,2.44066,21.70197,0,0,0,0.5296713,0.7796416,0.7406595,0,0,0.4319809,4.164906,0,0.2499704,-0.2499704,5.326707,88.77827,0.181824,2.684726,0.423737,1.7,4.694577
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.6924171,0.6924171,0,0,0,0.6924171,85.99718,1.110223E-16,0,0,0.5954592,0.7288601,0.6924171,0,0,0.7097257,3.914936,0,0.1334009,-0.1334009,5.18609,86.43466,0.181824,0.7616588,0.4763674,0,4.510395
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2372271,0.2372271,0,0,0,0.2372271,361.5044,0,0,0,0.8575863,0.2497127,0.2372271,0,0,0.857949,3.781535,0.6078736,0,0.6078736,5.76277,96.04597,0.1811398,0.2609498,0.686069,0,4.639121
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.306295,1.306295,0.425,0,0.172125,1.306295,121.6961,0.4119561,0,0,1.58971,0.9276786,0.8812947,0,0,0.2500754,4.328621,0.2500754,0,0.2500754,6.000012,100,0.1808598,1.436924,1.271768,1.7,5.918331
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.4920128,0.4920128,0,0,0,0.4920128,367.4866,1.290173,0,0,1.808081,0.5179082,0.4920128,0,0,0,4.553689,0,0,0,6.000012,100,0.1808598,0.5412141,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.420972,1.420972,0.425,0,0.172125,1.420972,104.0897,0.4306945,0,0,1.479086,1.048392,0.9959721,0,0,0,4.553689,0,0,0,6.000012,100,0.1808598,1.563069,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2049101,0.2049101,0,0,0,0.2049101,357.542,0.5169448,0,0,0.7326396,0.2156948,0.2049101,0,0,0,4.553689,0,0,0,6.000012,100,0.1808598,0.2254011,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.236902,0.236902,0,0,0,0.236902,250.2451,0.3434651,0,0,0.5928356,0.2493705,0.236902,0,0,0,4.553689,0,0,0,6.000012,100,0.1808598,0.2605922,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1413853,0.1413853,0,0,0,0.1413853,303.5074,0.2802883,0,0,0.429115,0.1488266,0.1413853,0,0,0,4.553689,0,0,0,6.000012,100,0.1808598,0.1555238,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.094479,1.094479,0,0,0,1.094479,8.389822,0,0,0,0.09182487,1.152083,1.094479,0,0,0,4.553689,0,1.060259,-1.060259,4.882401,81.37319,0.1808598,1.203927,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,2.561297,2.561297,1.7,0,0.5202,2.561297,1.581529,0,0,0,0.04050766,0.9066286,0.8612972,0,0,1.178065,3.49343,0,0.8661209,-0.8661209,3.96943,66.15703,0.1808598,2.817427,0.03240613,1.7,3.533938
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,1.871796,1.871796,1.7,0,0.5202,1.871796,0,0,0,0,0,0.1808378,0.1717959,0,0,2.140422,2.62731,0,0.1808378,-0.1808378,3.77881,62.98004,0.1808598,2.058975,0,1.7,2.62731
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.332947,2.332947,1.7,0,0.5202,2.332947,0,0,0,0,0,0.6662599,0.6329469,0,0,2.341352,2.446472,0,0.6662599,-0.6662599,3.07651,51.27507,0.1808598,2.566242,0,1.7,2.446472
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.291884,2.291884,1.7,0,0.5202,2.291884,0,0,0,0,0,0.623036,0.5918842,0,0,3.081641,1.780212,0,0.623036,-0.623036,2.419773,40.32946,0.1808598,2.521073,0,1.7,1.780212
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.34262,0.34262,1.7,0,0.5202,0.34262,0,0,0,0,0,0,0,1.35738,1.289511,3.773904,1.157176,1.289511,0,1.289511,3.64311,60.71838,0.1818012,0.376882,0,1.7,1.157176
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.08875207,0.08875207,1.541384,0,0.4768977,0.08875207,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.484392,2.317736,1.38,0,1.38,4.952293,82.53806,0.1823348,0.09762727,0,1.7,2.317736
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1244568,0.1244568,0,0,0,0.1244568,0,0,0,0,0,0.1310071,0.1244568,0,0,1.104393,3.559736,0,0.1310071,-0.1310071,4.814199,80.2365,0.1823348,0.1369025,0,0,3.559736
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.2376182,0.2376182,0,0,0,0.2376182,0,0,2.775558E-17,0,0,0.2501245,0.2376182,0,0,1.249956,3.428729,0,0.2501245,-0.2501245,4.550545,75.84227,0.1823348,0.26138,0,0,3.428729
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3004784,0.3004784,0,0,0,0.3004784,0,0,5.551115E-17,0,0,0.3162931,0.3004784,0,0,1.527872,3.178604,0,0.3162931,-0.3162931,4.217143,70.28558,0.1823348,0.3305263,0,0,3.178604
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.0294307,0.0294307,0,0,0,0.0294307,0,0,3.469447E-18,0,0,0.03097969,0.0294307,0,0,1.879309,2.862311,0,0.03097969,-0.03097969,4.184488,69.74133,0.1823348,0.03237377,0,0,2.862311
