Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.06928391,0.06928391,0,0,0,0.06928391,0,0,1.387779E-17,0,0,0.07293043,0.06928391,0,0,1.913731,2.831331,0,0.07293043,-0.07293043,4.107612,68.46007,0.1823348,0.0762123,0,0,2.831331
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.295971,0.295971,0,0,0,0.295971,0,0,5.551115E-17,0,0,0.3115484,0.295971,0,0,1.994764,2.758401,0,0.3115484,-0.3115484,3.779211,62.98673,0.1823348,0.3255681,0,0,2.758401
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.30799,0.30799,0,0,0,0.30799,0,0,5.551115E-17,0,0,0.3242,0.30799,0,0,2.34093,2.446852,0,0.3242,-0.3242,3.437474,57.29113,0.1823348,0.338789,0,0,2.446852
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.829761,1.829761,1.7,0,0.5202,1.829761,15.56386,0,0,0,0.2847815,0.1365906,0.1297611,0,0,2.701152,2.122653,0.1481909,0,0.1481909,3.578061,59.63423,0.1824301,2.012737,0.2278252,1.7,2.407434
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.7271804,0.7271804,1.7,0,0.5202,0.7271804,109.5473,0,0,0,0.7966061,0,0,0.9728196,0.9241787,2.552961,2.256024,1.720785,0,1.720785,5.210541,86.84217,0.1828679,0.7998984,0.6372849,1.7,3.05263
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.7411969,0.7411969,0,0,0,0.7411969,173.0827,0,0,0,1.282884,0.7802073,0.7411969,0,0,0.832176,3.804731,0.5026765,0,0.5026765,5.687421,94.79017,0.1823169,0.8153166,1.026307,0,5.087615
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.406263,0,0,1.735763,0,0,0,0,0.3294995,4.257139,0.3294995,0,0.3294995,6.000012,100,0.1819576,0,1.38861,0,5.992902
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.783303,1.783303,0.425,0,0.172125,1.783303,109.9946,0.5317451,0,0,1.961538,1.429793,1.358303,0,0,0,4.553689,0,0,0,6.000012,100,0.1819576,1.961633,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3071285,0.3071285,0,0,0,0.3071285,641.086,1.645664,0,0,1.968958,0.3232931,0.3071285,0,0,0,4.553689,0,0,0,6.000012,100,0.1819576,0.3378413,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1819576,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03191313,0.03191313,0,0,0,0.03191313,5032.329,1.572381,0,0,1.605974,0.03359277,0.03191313,0,0,0,4.553689,0,0,0,6.000012,100,0.1819576,0.03510445,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.7573789,0.7573789,0,0,0,0.7573789,172.7061,0.510799,0,0,1.30804,0.797241,0.7573789,0,0,0,4.553689,0,0,0,6.000012,100,0.1819576,0.8331168,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.6526928,0.6526928,0,0,0,0.6526928,139.5293,0.2236524,0,0,0.9106975,0.6870451,0.6526928,0,0,0,4.553689,0,0,0,6.000012,100,0.1819576,0.7179621,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,2.91179,2.91179,1.7,0,0.5202,2.91179,14.47554,0,0,0.1229689,0.4214974,1.275568,1.21179,0,0,0,4.553689,0,0.854071,-0.854071,5.099742,84.99553,0.1819576,3.202969,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.7341214,0.7341214,0,0,0,0.7341214,19.32319,0,0,0,0.1418556,0.7727594,0.7341214,0,0,0.9489678,3.699618,0,0.6309037,-0.6309037,4.434711,73.91171,0.1819576,0.8075336,0.1134845,0,3.841474
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.8685883,0.8685883,0,0,0,0.8685883,0,0,1.110223E-16,0,0,0.9143035,0.8685883,0,0,1.649972,3.068714,0,0.9143035,-0.9143035,3.470951,57.84906,0.1819576,0.9554471,0,0,3.068714
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.639647,1.639647,1.7,0,0.5202,1.639647,0,0,0,0,0,0,0,0.06035259,0.05733496,2.665865,2.154411,0.05733496,0,0.05733496,3.525343,58.75561,0.1820046,1.803612,0,1.7,2.154411
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.5080774,0.5080774,1.7,0,0.5202,0.5080774,0,0,0,0,0,0,0,1.191923,1.132326,2.60853,2.206012,1.132326,0,1.132326,4.599563,76.65923,0.1829281,0.5588851,0,1.7,2.206012
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.09663823,0.09663823,1.54927,0,0.4790507,0.09663823,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.476203,3.225106,1.38,0,1.38,5.908746,98.4789,0.18345,0.1063021,0,1.7,3.225106
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.1930014,0.1930014,0,0,0,0.1930014,0,0,0,0,0,0.2031594,0.1930014,0,0,0.09620319,4.467106,0,0.2031594,-0.2031594,5.694597,94.90976,0.18345,0.2123015,0,0,4.467106
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.09748944,0.09748944,0,0,0,0.09748944,0,0,1.387779E-17,0,0,0.1026205,0.09748944,0,0,0.3219358,4.263947,0,0.1026205,-0.1026205,5.586425,93.1069,0.18345,0.1072384,0,0,4.263947
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.155898,0.155898,0,0,0,0.155898,0,0,0,0,0,0.1641032,0.155898,0,0,0.4359585,4.161326,0,0.1641032,-0.1641032,5.413445,90.22391,0.18345,0.1714878,0,0,4.161326
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6182954,3.997223,0,0,0,5.413445,90.22391,0.18345,0,0,0,3.997223
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1068432,0.1068432,0,0,0,0.1068432,0,0,1.387779E-17,0,0,0.1124666,0.1068432,0,0,0.6182954,3.997223,0,0.1124666,-0.1124666,5.294895,88.24808,0.18345,0.1175276,0,0,3.997223
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1420801,0.1420801,0,0,0,0.1420801,0,0,2.775558E-17,0,0,0.1495579,0.1420801,0,0,0.7432582,3.884757,0,0.1495579,-0.1495579,5.137248,85.62062,0.18345,0.1562881,0,0,3.884757
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9094337,3.735198,0,0,0,5.137248,85.62062,0.18345,0,0,0,3.735198
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.08174539,0.08174539,0,0,0,0.08174539,0,0,1.387779E-17,0,0,0.08604778,0.08174539,0,0,0.9094337,3.735198,0,0.08604778,-0.08604778,5.046545,84.10892,0.18345,0.08991993,0,0,3.735198
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,1.005042,3.649151,0.2173922,0,0.2173922,5.252781,87.54618,0.1832153,0,0.1739138,0,3.866543
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.192013,1.192013,0,0,0,1.192013,48.04601,0,0,0,0.5727144,1.25475,1.192013,0,0,0.7876502,3.844804,0,0.6820356,-0.6820356,4.533853,75.56406,0.1832153,1.311214,0.4581715,0,4.417518
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.143186,2.143186,1.7,0,0.5202,2.143186,60.67282,0,0,0,1.300331,0.4665117,0.4431861,0,0,1.545467,3.162768,0.8338198,0,0.8338198,5.324884,88.74789,0.1837277,2.357505,1.040265,1.7,4.463099
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.022315,1.022315,0,0,0,1.022315,160.9234,0,0,0,1.645144,1.076121,1.022315,0,0,0.7116477,3.913206,0.5690231,0,0.5690231,5.864707,97.74491,0.1831176,1.124547,1.316115,0,5.55835
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.9476025,0.9476025,0,0,0,0.9476025,199.0133,0.7457538,0,0,1.885855,0.9974763,0.9476025,0,0,0.1426246,4.425327,0.1426246,0,0.1426246,6.000012,100,0.1829653,1.042363,1.508684,0,6.311182
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.761443,1.761443,0.425,0,0.172125,1.761443,115.0868,0.6204062,0,0,2.027188,1.406782,1.336443,0,0,0,4.553689,0,0,0,6.000012,100,0.1829653,1.937587,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.8830729,0.8830729,0,0,0,0.8830729,207.1915,0.9001012,0,0,1.829652,0.9295504,0.8830729,0,0,0,4.553689,0,0,0,6.000012,100,0.1829653,0.9713802,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.298233,2.298233,0.9785059,0,0.3232321,2.298233,60.44584,0,0,0,1.389186,1.389186,1.319727,0,0,0,4.553689,0,0,0,6.000012,100,0.1829653,2.528056,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.158367,1.158367,0,0,0,1.158367,110.3658,0.05910711,0,0,1.278441,1.219334,1.158367,0,0,0,4.553689,0,0,0,6.000012,100,0.1829653,1.274204,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829653,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.485773,1.485773,0.9801903,0,0.323692,1.485773,35.81924,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1829653,1.634351,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.047436,1.047436,0,0,0,1.047436,5.472668,0,0,0,0.05732267,1.102564,1.047436,0,0,0,4.553689,0,1.045241,-1.045241,4.898231,81.63702,0.1829653,1.152179,0.04585814,0,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.4910475,0.4910475,0,0,0,0.4910475,0,0,5.551115E-17,0,0,0.5168921,0.4910475,0,0,1.161379,3.508448,0,0.5168921,-0.5168921,4.353379,72.55617,0.1829653,0.5401523,0,0,3.508448
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,1.920475,1.920475,1.7,0,0.5202,1.920475,0,0,0,0,0,0.2320785,0.2204746,0,0,1.735704,2.991556,0,0.2320785,-0.2320785,4.108747,68.47897,0.1829653,2.112522,0,1.7,2.991556
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.530586,1.530586,1.7,0,0.5202,1.530586,0,0,0,0,0,0,0,0.1694139,0.1609432,1.993569,2.759477,0.1609432,0,0.1609432,4.261431,71.0237,0.1830932,1.683645,0,1.7,2.759477
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2343979,0.2343979,1.687029,0,0.516659,0.2343979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.832626,2.904326,1.38,0,1.38,5.570614,92.84338,0.1838453,0.2578377,0,1.7,2.904326
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4526255,4.146326,0,0,0,5.570614,92.84338,0.1838453,0,0,0,4.146326
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4526255,4.146326,0,0,0,5.570614,92.84338,0.1838453,0,0,0,4.146326
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4526255,4.146326,0,0,0,5.570614,92.84338,0.1838453,0,0,0,4.146326
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4526255,4.146326,0,0,0,5.570614,92.84338,0.1838453,0,0,0,4.146326
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2374464,0.2374464,0,0,0,0.2374464,0,0,2.775558E-17,0,0,0.2499436,0.2374464,0,0,0.4526255,4.146326,0,0.2499436,-0.2499436,5.30715,88.45232,0.1838453,0.261191,0,0,4.146326
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.02702372,0.02702372,0,0,0,0.02702372,0,0,3.469447E-18,0,0,0.02844602,0.02702372,0,0,0.7303405,3.896382,0,0.02844602,-0.02844602,5.277165,87.95258,0.1838453,0.02972609,0,0,3.896382
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.2980864,0.2980864,0,0,0,0.2980864,0,0,5.551115E-17,0,0,0.3137752,0.2980864,0,0,0.7619472,3.867936,0,0.3137752,-0.3137752,4.946417,82.44012,0.1838453,0.3278951,0,0,3.867936
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.110586,3.554161,0,0,0,4.946417,82.44012,0.1838453,0,0,0,3.554161
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.7716285,0.7716285,0,0,0,0.7716285,16.10441,0,0,0,0.1242662,0.8122405,0.7716285,0,0,1.110586,3.554161,0,0.6879743,-0.6879743,4.221229,70.35367,0.1838453,0.8487914,0.09941295,0,3.678427
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.112425,1.112425,0,0,0,1.112425,18.65861,0,0,0,0.207563,1.170974,1.112425,0,0,1.875002,2.866187,0,0.9634106,-0.9634106,3.205705,53.42831,0.1838453,1.223667,0.1660504,0,3.07375
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,0,0,0,0,0,0,0,0.1594408,0,0,0,0,2.945458,1.902776,0.1594408,0,0.1594408,3.356964,55.94928,0.183676,0,0.1275526,0,2.062217
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.785316,1.785316,1.7,0,0.5202,1.785316,10.34089,0,0,0,0.1846175,0.08980653,0.08531621,0,0,2.786018,2.046273,0.09481099,0,0.09481099,3.446909,57.44837,0.1837332,1.963848,0.147694,1.7,2.230891
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,2.691207,2.131603,1.675197,0,1.675197,5.03614,83.9355,0.1837557,0,0.2361572,1.7,2.426799
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,1.01601,3.63928,0.2789406,0,0.2789406,5.300766,88.34593,0.1834632,0,0.2231525,0,3.91822
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.5490987,0.5490987,0,0,0,0.5490987,100.8154,0,0,0,0.5535763,0.5779987,0.5490987,0,0,0.7370695,3.890326,0,0.02442241,-0.02442241,5.275023,87.91687,0.1834632,0.6040086,0.442861,0,4.443902
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2039731,0.2039731,0,0,0,0.2039731,203.8011,0,0,0,0.4156996,0.2147086,0.2039731,0,0,0.7642056,3.865904,0.200991,0,0.200991,5.4657,91.09481,0.183253,0.2243705,0.3325597,0,4.281603
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.6866283,0.6866283,0,0,0,0.6866283,49.2242,1.110223E-16,0,0,0.3379873,0.7227667,0.6866283,0,0,0.5632145,4.046796,0,0.3847794,-0.3847794,5.060107,84.33495,0.183253,0.7552912,0.2703899,0,4.384783
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.9907472,3.662016,0.08109123,0,0.08109123,5.137037,85.6171,0.1831683,0,0.06487299,0,3.743108
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.909656,3.734998,0.1034521,0,0.1034521,5.23518,87.25282,0.1830604,0,0.0827617,0,3.838451
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.6741721,0.6741721,0,0,0,0.6741721,10.51575,0,1.110223E-16,0,0.07089423,0.7096548,0.6741721,0,0,0.8062038,3.828105,0,0.6387606,-0.6387606,4.561867,76.03097,0.1830604,0.7415893,0.05671538,0,3.899
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.450986,1.450986,1.7,0,0.5202,1.450986,0,0,0,0,0,0,0,0.2490143,0.2365636,1.515938,3.189345,0.2365636,0,0.2365636,4.786291,79.77135,0.1832437,1.596084,0,1.7,3.189345
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.7106017,0.7106017,1.7,0,0.5202,0.7106017,0,0,0,0,0,0,0,0.9893982,0.9399283,1.279374,3.402252,0.9399283,0,0.9399283,5.677985,94.6329,0.183967,0.7816619,0,1.7,3.402252
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.7475998,0.7475998,0,0,0,0.7475998,0,0,0,0,0,0.7869473,0.7475998,0,0,0.3394459,4.248188,0,0.7869473,-0.7869473,4.84847,80.80767,0.183967,0.8223599,0,0,4.248188
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.01869192,0.01869192,0,0,0,0.01869192,0,0,3.469447E-18,0,0,0.0196757,0.01869192,0,0,1.213832,3.46124,0,0.0196757,-0.0196757,4.82773,80.46201,0.183967,0.02056111,0,0,3.46124
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1434139,0.1434139,0,0,0,0.1434139,0,0,2.775558E-17,0,0,0.150962,0.1434139,0,0,1.235694,3.441565,0,0.150962,-0.150962,4.668602,77.80988,0.183967,0.1577553,0,0,3.441565
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2114999,0.2114999,0,0,0,0.2114999,0,0,2.775558E-17,0,0,0.2226315,0.2114999,0,0,1.403429,3.290603,0,0.2226315,-0.2226315,4.433928,73.89865,0.183967,0.2326499,0,0,3.290603
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2253394,0.2253394,0,0,0,0.2253394,0,0,0,0,0,0.2371994,0.2253394,0,0,1.650797,3.067971,0,0.2371994,-0.2371994,4.183898,69.73149,0.183967,0.2478734,0,0,3.067971
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01776966,0.01776966,0,0,0,0.01776966,0,0,3.469447E-18,0,0,0.0187049,0.01776966,0,0,1.914352,2.830772,0,0.0187049,-0.0187049,4.164181,69.40288,0.183967,0.01954662,0,0,2.830772
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1751224,0.1751224,0,0,0,0.1751224,0,0,2.775558E-17,0,0,0.1843393,0.1751224,0,0,1.935136,2.812067,0,0.1843393,-0.1843393,3.96987,66.16438,0.183967,0.1926346,0,0,2.812067
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1558054,0.1558054,0,0,0,0.1558054,0,0,2.775558E-17,0,0,0.1640057,0.1558054,0,0,2.139957,2.627728,0,0.1640057,-0.1640057,3.796993,63.2831,0.183967,0.1713859,0,0,2.627728
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.1876417,0.1876417,0,0,0,0.1876417,0,0,0,0,0,0.1975176,0.1876417,0,0,2.322186,2.463722,0,0.1975176,-0.1975176,3.588792,59.81307,0.183967,0.2064058,0,0,2.463722
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.4439102,0.4439102,0,0,0,0.4439102,0,0,5.551115E-17,0,0,0.4672739,0.4439102,0,0,2.54165,2.266204,0,0.4672739,-0.4672739,3.096242,51.60392,0.183967,0.4883012,0,0,2.266204
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.534677,1.534677,1.7,0,0.5202,1.534677,14.7336,0,0,0,0.2261132,0,0,0.1653226,0.1570565,3.060843,1.798931,0.3831697,0,0.3831697,3.459748,57.66236,0.1842199,1.688145,0.1808906,1.7,2.025044
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.4137803,0.4137803,1.7,0,0.5202,0.4137803,102.1491,0,0,0,0.422673,0,0,1.28622,1.221909,2.677673,2.143783,1.644582,0,1.644582,5.019936,83.66543,0.1846884,0.4551584,0.3381384,1.7,2.566456
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.4900753,0.4900753,0,0,0,0.4900753,118.5856,0,0,0,0.5811586,0.5158688,0.4900753,0,0,1.033091,3.623907,0.06528983,0,0.06528983,5.081875,84.69775,0.184621,0.5390829,0.4649269,0,4.205065
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.3781528,0.3781528,0,0,0,0.3781528,173.0086,0,0,0,0.6542369,0.3980556,0.3781528,0,0,0.9678015,3.682667,0.2561813,0,0.2561813,5.32491,88.74832,0.184357,0.4159681,0.5233896,0,4.336905
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,0.7116202,3.913231,0.532286,0,0.532286,5.829881,97.16448,0.1838109,0,0.4258288,0,4.445517
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.322761,2.322761,1.7,0,0.5202,2.322761,32.44996,0,0,0,0.7537349,0.6555377,0.6227608,0,0,0.1793341,4.392288,0.09819727,0,0.09819727,5.923039,98.71712,0.1838679,2.555037,0.6029879,1.7,5.146023
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.5378675,0.5378675,0,0,0,0.5378675,180.6285,0.3242289,0,0,0.971542,0.5661763,0.5378675,0,0,0.08113685,4.480666,0.08113685,0,0.08113685,6.000012,100,0.183785,0.5916542,0.7772336,0,5.452208
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.3277006,0.3277006,0,0,0,0.3277006,329.1787,0.7337726,0,0,1.078721,0.344948,0.3277006,0,0,0,4.553689,0,0,0,6.000012,100,0.183785,0.3604707,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183785,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.65542,1.65542,1.311946,0,0.4142613,1.65542,21.8405,0,0,0,0.3615521,0.3615521,0.3434745,0,0,0,4.553689,0,0,0,6.000012,100,0.183785,1.820962,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0.08742791,0,0,0.08742791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183785,0,0.06994233,0,4.641117
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04346403,0,0,0.04346403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183785,0,0.03477123,0,4.597153
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183785,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.7800717,0.7800717,0,0,0,0.7800717,0,0,1.110223E-16,0,0,0.8211281,0.7800717,0,0,0,4.553689,0,0.8211281,-0.8211281,5.134467,85.57428,0.183785,0.8580789,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1492536,0.1492536,0,0,0,0.1492536,0,0,0,0,0,0.1571091,0.1492536,0,0,0.9123645,3.732561,0,0.1571091,-0.1571091,4.96886,82.81416,0.183785,0.164179,0,0,3.732561
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.3320104,0.3320104,0,0,0,0.3320104,0,0,5.551115E-17,0,0,0.3494846,0.3320104,0,0,1.08693,3.575452,0,0.3494846,-0.3494846,4.600471,76.67435,0.183785,0.3652114,0,0,3.575452
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3085771,0.3085771,0,0,0,0.3085771,0,0,0,0,0,0.324818,0.3085771,0,0,1.475246,3.225967,0,0.324818,-0.324818,4.258082,70.9679,0.183785,0.3394348,0,0,3.225967
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1292859,0.1292859,0,0,0,0.1292859,0,0,2.775558E-17,0,0,0.1360904,0.1292859,0,0,1.836155,2.901149,0,0.1360904,-0.1360904,4.11463,68.57703,0.183785,0.1422145,0,0,2.901149
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1219197,0.1219197,0,0,0,0.1219197,0,0,1.387779E-17,0,0,0.1283365,0.1219197,0,0,1.987367,2.765059,0,0.1283365,-0.1283365,3.979352,66.3224,0.183785,0.1341117,0,0,2.765059
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.04376583,0.04376583,0,0,0,0.04376583,0,0,6.938894E-18,0,0,0.0460693,0.04376583,0,0,2.129963,2.636722,0,0.0460693,-0.0460693,3.93079,65.51304,0.183785,0.04814242,0,0,2.636722
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.181151,2.590653,0,0,0,3.93079,65.51304,0.183785,0,0,0,2.590653
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.337167,0.337167,0,0,0,0.337167,0,0,5.551115E-17,0,0,0.3549126,0.337167,0,0,2.181151,2.590653,0,0.3549126,-0.3549126,3.556679,59.27787,0.183785,0.3708837,0,0,2.590653
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.575499,2.23574,0,0,0,3.556679,59.27787,0.183785,0,0,0,2.23574
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.127826,0.127826,0,0,0,0.127826,0,0,2.775558E-17,0,0,0.1345537,0.127826,0,0,2.575499,2.23574,0,0.1345537,-0.1345537,3.414847,56.91401,0.183785,0.1406087,0,0,2.23574
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,2.725003,2.101187,0.2501524,0,0.2501524,3.652163,60.86926,0.1835297,0,0.2001219,0,2.351339
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,2.47485,2.326324,0.6802469,0,0.6802469,4.297502,71.62489,0.1828392,0,0.5441976,0,3.006571
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.176831,1.176831,0,0,0,1.176831,96.38279,0,0,0,1.134262,1.238769,1.176831,0,0,1.794603,2.938546,0,0.1045069,-0.1045069,4.187342,69.78889,0.1828392,1.294514,0.9074097,0,4.072808
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.351786,2.351786,1.7,0,0.5202,2.351786,63.52494,0,0,0,1.493971,0.6860908,0.6517863,0,0,1.910722,2.834039,0.80788,0,0.80788,4.953764,82.56257,0.1832421,2.586965,1.195177,1.7,4.32801
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.7214885,0.7214885,0,0,0,0.7214885,241.5296,0,0,0,1.742608,0.7594616,0.7214885,0,0,1.102842,3.561131,0.9831465,0,0.9831465,5.886459,98.10745,0.1822555,0.7936373,1.394086,0,5.303739
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.867134,0,0,1.986829,0,0,0,0,0.1196956,4.445963,0.1196956,0,0.1196956,6.000012,100,0.1821361,0,1.589463,0,6.432792
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2221164,0.2221164,0,0,0,0.2221164,896.245,1.7569,0,0,1.990707,0.2338067,0.2221164,0,0,0,4.553689,0,0,0,6.000012,100,0.1821361,0.244328,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821361,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.04877454,0.04877454,0,0,0,0.04877454,2780.016,1.304599,0,0,1.35594,0.05134162,0.04877454,0,0,0,4.553689,0,0,0,6.000012,100,0.1821361,0.053652,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.024568,1.024568,0,0,0,1.024568,74.20163,0,2.220446E-16,0,0.760246,1.078492,1.024568,0,0,0,4.553689,0,0.3182464,-0.3182464,5.664551,94.40899,0.1821361,1.127025,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.5501048,0.5501048,0,0,0,0.5501048,92.62577,0,1.110223E-16,0,0.5095388,0.5790576,0.5501048,0,0,0.3536071,4.235443,0,0.06951886,-0.06951886,5.591271,93.18768,0.1821361,0.6051152,0.407631,0,4.744981
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.571477,1.571477,1.7,0,0.5202,1.571477,4.465487,0,0,0,0.07017408,0,0,0.1285233,0.1220971,0.4308503,4.165924,0.1922712,0,0.1922712,5.773676,96.22774,0.1822683,1.728624,0.05613926,1.7,4.236098
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.34716,0.34716,0,0,0,0.34716,0,0,0,0,0,0.3654315,0.34716,0,0,0.2385791,4.338968,0,0.3654315,-0.3654315,5.388477,89.80778,0.1822683,0.381876,0,0,4.338968
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6446142,3.973536,0,0,0,5.388477,89.80778,0.1822683,0,0,0,3.973536
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.6120391,0.6120391,0,0,0,0.6120391,0,0,0,0,0,0.6442517,0.6120391,0,0,0.6446142,3.973536,0,0.6442517,-0.6442517,4.709376,78.48945,0.1822683,0.673243,0,0,3.973536
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.360449,3.329284,0,0,0,4.709376,78.48945,0.1822683,0,0,0,3.329284
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.07475023,0.07475023,0,0,0,0.07475023,0,0,0,0,0,0.07868446,0.07475023,0,0,1.360449,3.329284,0,0.07868446,-0.07868446,4.626436,77.10711,0.1822683,0.08222526,0,0,3.329284
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02034412,0.02034412,0,0,0,0.02034412,0,0,0,0,0,0.02141487,0.02034412,0,0,1.447877,3.2506,0,0.02141487,-0.02141487,4.603862,76.73089,0.1822683,0.02237854,0,0,3.2506
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2180442,0.2180442,0,0,0,0.2180442,0,0,2.775558E-17,0,0,0.2295202,0.2180442,0,0,1.471671,3.229185,0,0.2295202,-0.2295202,4.361927,72.69864,0.1822683,0.2398486,0,0,3.229185
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.226512,0.226512,0,0,0,0.226512,0,0,2.775558E-17,0,0,0.2384337,0.226512,0,0,1.726693,2.999665,0,0.2384337,-0.2384337,4.110596,68.5098,0.1822683,0.2491632,0,0,2.999665
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.03241255,0.03241255,0,0,0,0.03241255,0,0,0,0,0,0.03411847,0.03241255,0,0,1.99162,2.761231,0,0.03411847,-0.03411847,4.074632,67.91039,0.1822683,0.0356538,0,0,2.761231
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2204907,0.2204907,0,0,0,0.2204907,0,0,2.775558E-17,0,0,0.2320955,0.2204907,0,0,2.029529,2.727113,0,0.2320955,-0.2320955,3.829982,63.8329,0.1822683,0.2425398,0,0,2.727113
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.2711681,0.2711681,0,0,0,0.2711681,0,0,5.551115E-17,0,0,0.2854401,0.2711681,0,0,2.287413,2.495017,0,0.2854401,-0.2854401,3.529101,58.81824,0.1822683,0.2982849,0,0,2.495017
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.147985,0.147985,0,0,0,0.147985,0,0,2.775558E-17,0,0,0.1557736,0.147985,0,0,2.604568,2.209577,0,0.1557736,-0.1557736,3.364902,56.08158,0.1822683,0.1627834,0,0,2.209577
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,2.77765,2.053804,0.1284779,0,0.1284779,3.486786,58.11299,0.1821404,0,0.1027823,0,2.182281
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.9534025,0.9534025,0,0,0,0.9534025,52.1477,0,1.110223E-16,0,0.4971775,1.003582,0.9534025,0,0,2.649173,2.169434,0,0.5064041,-0.5064041,2.95299,49.21639,0.1821404,1.048743,0.397742,0,2.666611
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.185485,1.185485,0,0,0,1.185485,99.41837,0,0,0,1.17859,1.247879,1.185485,0,0,3.211844,1.66303,0,0.0692891,-0.0692891,2.879952,47.99911,0.1821404,1.304034,0.9428722,0,2.84162
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.022632,1.022632,0,0,0,1.022632,152.3895,0,0,0,1.558383,1.076455,1.022632,0,0,3.288832,1.59374,0.4819287,0,0.4819287,3.33715,55.61906,0.1816621,1.124895,1.246707,0,3.152124
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.0501521,0.0501521,0,0,0,0.0501521,3594.671,0,0,0,1.802803,0.05279168,0.0501521,0,0,2.806903,2.027476,1.750011,0,1.750011,4.997357,83.28912,0.179946,0.05516731,1.442243,0,3.830279
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.6472095,0.6472095,0,0,0,0.6472095,288.1336,0.1266638,0,0,1.864828,0.6812732,0.6472095,0,0,1.056891,3.602487,1.056891,0,1.056891,6.000012,100,0.1789253,0.7119305,1.491863,0,5.467315
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.331664,0.331664,0,0,0,0.331664,542.4149,1.449875,0,0,1.798995,0.34912,0.331664,0,0,0,4.553689,0,0,0,6.000012,100,0.1789253,0.3648304,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.192688,1.192688,0,0,0,1.192688,159.6526,0.6486968,0,0,1.904158,1.255461,1.192688,0,0,0,4.553689,0,0,0,6.000012,100,0.1789253,1.311957,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.304113,1.304113,0.425,0,0.172125,1.304113,86.39041,0.2012464,0,0,1.126629,0.9253824,0.8791133,0,0,0,4.553689,0,0,0,6.000012,100,0.1789253,1.434525,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.9879037,0.9879037,0,0,0,0.9879037,84.16673,0,1.110223E-16,0,0.8314862,1.039899,0.9879037,0,0,0,4.553689,0,0.2084124,-0.2084124,5.780326,96.33858,0.1789253,1.086694,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0008404453,0.0008404453,0,0,0,0.0008404453,24499.54,0,0,0,0.2059052,0.0008846793,0.0008404453,0,0,0.2315693,4.345276,0.2050206,0,0.2050206,5.974826,99.58023,0.1787286,0.0009244898,0.1647242,0,4.551182
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.03097509,0,0,0.05752385,0,0,0,0,0.02654876,4.529795,0.02654876,0,0.02654876,6.000012,100,0.1787032,0,0.04601908,0,4.587319
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1022365,0.1022365,0,0,0,0.1022365,0,0,1.387779E-17,0,0,0.1076173,0.1022365,0,0,0,4.553689,0,0.1076173,-0.1076173,5.886573,98.10936,0.1787032,0.1124601,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.030905,1.030905,0,0,0,1.030905,0,0,2.220446E-16,0,0,1.085163,1.030905,0,0,0.1195748,4.446072,0,1.085163,-1.085163,4.742711,79.04503,0.1787032,1.133995,0,0,4.446072
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.6673192,0.6673192,0,0,0,0.6673192,0,0,1.110223E-16,0,0,0.7024413,0.6673192,0,0,1.325312,3.360909,0,0.7024413,-0.7024413,4.002273,66.70441,0.1787032,0.7340512,0,0,3.360909
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.08788545,0.08788545,0,0,0,0.08788545,0,0,1.387779E-17,0,0,0.092511,0.08788545,0,0,2.105802,2.658467,0,0.092511,-0.092511,3.904758,65.07916,0.1787032,0.09667399,0,0,2.658467
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.2541941,0.2541941,0,0,0,0.2541941,0,0,0,0,0,0.2675728,0.2541941,0,0,2.208592,2.565956,0,0.2675728,-0.2675728,3.622711,60.3784,0.1787032,0.2796136,0,0,2.565956
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.1852916,0.1852916,0,0,0,0.1852916,0,0,2.775558E-17,0,0,0.1950438,0.1852916,0,0,2.505895,2.298383,0,0.1950438,-0.1950438,3.417117,56.95184,0.1787032,0.2038208,0,0,2.298383
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.09654669,0.09654669,0,0,0,0.09654669,0,0,1.387779E-17,0,0,0.1016281,0.09654669,0,0,2.72261,2.10334,0,0.1016281,-0.1016281,3.309992,55.16642,0.1787032,0.1062014,0,0,2.10334
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.2538704,0.2538704,0,0,0,0.2538704,0,0,0,0,0,0.267232,0.2538704,0,0,2.83553,2.001712,0,0.267232,-0.267232,3.028304,50.47164,0.1787032,0.2792574,0,0,2.001712
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3053538,0.3053538,0,0,0,0.3053538,0,0,5.551115E-17,0,0,0.321425,0.3053538,0,0,3.132455,1.73448,0,0.321425,-0.321425,2.689493,44.82479,0.1787032,0.3358891,0,0,1.73448
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2049941,0.2049941,0,0,0,0.2049941,0,0,0,0,0,0.2157833,0.2049941,0,0,3.489594,1.413055,0,0.2157833,-0.2157833,2.462037,41.03387,0.1787032,0.2254935,0,0,1.413055
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.3562789,0.3562789,0,0,0,0.3562789,0,0,5.551115E-17,0,0,0.3750304,0.3562789,0,0,3.729353,1.197271,0,0.3750304,-0.3750304,2.06672,34.44527,0.1787032,0.3919068,0,0,1.197271
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.146053,0.8222409,0,0,0,2.06672,34.44527,0.1787032,0,0,0,0.8222409
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.9983391,0.9983391,1.7,0,0.5202,0.9983391,8.187292,0,0,0,0.08173694,0,0,0.7016609,0.6665779,4.146053,0.8222409,0.7483148,0,0.7483148,2.776634,46.27714,0.1792513,1.098173,0.06538955,1.7,0.9039779
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,3.397739,1.495724,1.776364,0,1.776364,4.461841,74.36386,0.1792159,0,0.3170909,1.7,1.892088
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,1.021,0,0.3348331,0,0,0,0,0,0.6514246,0,0,1.021,0.9699503,1.621375,3.094451,1.621375,0,1.621375,6.000012,100,0.1786402,0,0.5211397,1.7,3.745876
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.3969823,0.3969823,0,0,0,0.3969823,277.8615,0.6851851,0,0,1.103061,0.4178761,0.3969823,0,0,0,4.553689,0,0,0,6.000012,100,0.1786402,0.4366805,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1356806,0.1356806,0,0,0,0.1356806,1116.995,1.372724,0,0,1.515546,0.1428217,0.1356806,0,0,0,4.553689,0,0,0,6.000012,100,0.1786402,0.1492486,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.9004096,0.9004096,0,0,0,0.9004096,184.6638,0.7149307,0,0,1.66273,0.9477996,0.9004096,0,0,0,4.553689,0,0,0,6.000012,100,0.1786402,0.9904506,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786402,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.850996,1.850996,0.545335,0,0.2049765,1.850996,74.25083,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.1786402,2.036095,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.4563723,0.4563723,0,0,0,0.4563723,173.0697,0.3094504,0,0,0.7898423,0.4803919,0.4563723,0,0,0,4.553689,0,0,0,6.000012,100,0.1786402,0.5020095,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.9277104,0.9277104,0,0,0,0.9277104,58.82378,0,0,0,0.5457143,0.9765372,0.9277104,0,0,0,4.553689,0,0.4308228,-0.4308228,5.545885,92.43123,0.1786402,1.020481,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,1.918386,1.918386,1.7,0,0.5202,1.918386,11.31323,0,0,0,0.2170314,0.2298795,0.2183856,0,0,0.4786921,4.122866,0,0.01284816,-0.01284816,5.532341,92.20551,0.1786402,2.110224,0.1736251,1.7,4.339898
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,0.4929678,4.110018,0.09976768,0,0.09976768,5.62699,93.78297,0.1785467,0,0.07981415,0,4.209785
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3932001,4.199809,0,0,0,5.62699,93.78297,0.1785467,0,0,0,4.199809
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.8766161,0.8766161,0,0,0,0.8766161,0,0,1.110223E-16,0,0,0.9227538,0.8766161,0,0,0.3932001,4.199809,0,0.9227538,-0.9227538,4.654322,77.57188,0.1785467,0.9642777,0,0,4.199809
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.673622,1.673622,1.7,0,0.5202,1.673622,0,0,0,0,0,0,0,0.02637756,0.02505868,1.418482,3.277055,0.02505868,0,0.02505868,4.678094,77.96809,0.1785652,1.840985,0,1.7,3.277055
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.404744,0.404744,1.7,0,0.5202,0.404744,0,0,0,0,0,0,0,1.295256,1.230493,1.393423,3.299608,1.230493,0,1.230493,5.845443,97.42385,0.1794349,0.4452184,0,1.7,3.299608
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2142645,0.2142645,0,0,0,0.2142645,0,0,2.775558E-17,0,0,0.2255416,0.2142645,0,0,0.1629302,4.407052,0,0.2255416,-0.2255416,5.607701,93.4615,0.1794349,0.2356909,0,0,4.407052
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1151859,0.1151859,0,0,0,0.1151859,0,0,1.387779E-17,0,0,0.1212483,0.1151859,0,0,0.4135319,4.18151,0,0.1212483,-0.1212483,5.479894,91.33139,0.1794349,0.1267044,0,0,4.18151
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5482522,4.060262,0,0,0,5.479894,91.33139,0.1794349,0,0,0,4.060262
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.09797397,0.09797397,0,0,0,0.09797397,0,0,1.387779E-17,0,0,0.1031305,0.09797397,0,0,0.5482522,4.060262,0,0.1031305,-0.1031305,5.371185,89.51958,0.1794349,0.1077714,0,0,4.060262
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.08073366,0.08073366,0,0,0,0.08073366,0,0,0,0,0,0.0849828,0.08073366,0,0,0.6628416,3.957131,0,0.0849828,-0.0849828,5.281605,88.02658,0.1794349,0.08880702,0,0,3.957131
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.1916293,0.1916293,0,0,0,0.1916293,0,0,2.775558E-17,0,0,0.2017151,0.1916293,0,0,0.7572669,3.872149,0,0.2017151,-0.2017151,5.068979,84.48282,0.1794349,0.2107922,0,0,3.872149
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.09629394,0.09629394,0,0,0,0.09629394,0,0,1.387779E-17,0,0,0.101362,0.09629394,0,0,0.9813948,3.670434,0,0.101362,-0.101362,4.962134,82.70207,0.1794349,0.1059233,0,0,3.670434
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.004762572,0.004762572,0,0,0,0.004762572,0,0,0,0,0,0.005013234,0.004762572,0,0,1.094019,3.569072,0,0.005013234,-0.005013234,4.95685,82.614,0.1794349,0.005238829,0,0,3.569072
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.584508,1.584508,1.7,0,0.5202,1.584508,11.14375,0,0,0,0.1765736,0,0,0.1154917,0.1097172,1.09959,3.564058,0.2862907,0,0.2862907,5.228449,87.14064,0.1796145,1.742959,0.1412589,1.7,3.740632
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.3382638,0.3382638,0,0,0,0.3382638,67.82832,0,5.551115E-17,0,0.2294386,0.3560671,0.3382638,0,0,0.8132988,3.82172,0,0.1266285,-0.1266285,5.094971,84.91601,0.1796145,0.3720901,0.1835509,0,4.051158
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.5186812,0.5186812,0,0,0,0.5186812,117.5508,0,0,0,0.6097137,0.5459802,0.5186812,0,0,0.9539972,3.695091,0.06373349,0,0.06373349,5.155434,85.92372,0.179555,0.5705492,0.4877709,0,4.304805
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.8977269,0.8977269,0,0,0,0.8977269,83.79147,0,0,0,0.7522185,0.9449757,0.8977269,0,0,0.8902637,3.752452,0,0.1927572,-0.1927572,4.95225,82.53733,0.179555,0.9874996,0.6017748,0,4.50467
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,1.104438,3.559695,0.9893844,0,0.9893844,5.890862,98.18084,0.1786364,0,0.7915075,0,4.549079
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.8492566,0.8492566,0,0,0,0.8492566,130.8753,0.102459,0,0,1.111467,0.8939543,0.8492566,0,0,0.115054,4.45014,0.115054,0,0.115054,6.000012,100,0.1785302,0.9341823,0.8891738,0,5.561608
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.4297051,0.4297051,0,0,0,0.4297051,263.8413,0.6814184,0,0,1.13374,0.4523212,0.4297051,0,0,0,4.553689,0,0,0,6.000012,100,0.1785302,0.4726757,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1785302,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.1918172,0.1918172,0,0,0,0.1918172,468.6483,0.6970351,0,0,0.8989479,0.2019128,0.1918172,0,0,0,4.553689,0,0,0,6.000012,100,0.1785302,0.2109989,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.005036,1.005036,0,0,0,1.005036,37.95818,0,0,0,0.3814935,1.057933,1.005036,0,0,0,4.553689,0,0.6764396,-0.6764396,5.286982,88.1162,0.1785302,1.10554,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.7515995,3.877249,0.1454882,0,0.1454882,5.425004,90.41656,0.1783961,0,0.1163905,0,4.022738
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.318169,2.318169,1.7,0,0.5202,2.318169,3.85673,0,0,0,0.08940552,0.6507041,0.618169,0,0,0.6061113,4.008189,0,0.5612987,-0.5612987,4.833344,80.55556,0.1783961,2.549986,0.07152442,1.7,4.097594
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.457379,1.457379,1.7,0,0.5202,1.457379,0,0,0,0,0,0,0,0.2426214,0.2304903,1.229777,3.44689,0.2304903,0,0.2304903,5.052006,84.19993,0.1785636,1.603117,0,1.7,3.44689
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.3767718,0.3767718,0,0,0,0.3767718,0,0,5.551115E-17,0,0,0.3966019,0.3767718,0,0,0.9992862,3.654331,0,0.3966019,-0.3966019,4.633951,77.23236,0.1785636,0.414449,0,0,3.654331
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.439955,3.25773,0,0,0,4.633951,77.23236,0.1785636,0,0,0,3.25773
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.439955,3.25773,0,0,0,4.633951,77.23236,0.1785636,0,0,0,3.25773
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.439955,3.25773,0,0,0,4.633951,77.23236,0.1785636,0,0,0,3.25773
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.1821033,0.1821033,0,0,0,0.1821033,0,0,2.775558E-17,0,0,0.1916877,0.1821033,0,0,1.439955,3.25773,0,0.1916877,-0.1916877,4.431894,73.86475,0.1785636,0.2003136,0,0,3.25773
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1341659,0.1341659,0,0,0,0.1341659,0,0,2.775558E-17,0,0,0.1412272,0.1341659,0,0,1.652941,3.066042,0,0.1412272,-0.1412272,4.283028,71.38365,0.1785636,0.1475825,0,0,3.066042
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.2663081,0.2663081,0,0,0,0.2663081,0,0,0,0,0,0.2803243,0.2663081,0,0,1.80986,2.924814,0,0.2803243,-0.2803243,3.98754,66.45886,0.1785636,0.2929389,0,0,2.924814
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2261402,0.2261402,0,0,0,0.2261402,0,0,2.775558E-17,0,0,0.2380423,0.2261402,0,0,2.121332,2.64449,0,0.2380423,-0.2380423,3.736621,62.27689,0.1785636,0.2487542,0,0,2.64449
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.4041467,0.4041467,0,0,0,0.4041467,0,0,5.551115E-17,0,0,0.4254176,0.4041467,0,0,2.385823,2.406448,0,0.4254176,-0.4254176,3.288192,54.80309,0.1785636,0.4445614,0,0,2.406448
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.1784014,0.1784014,0,0,0,0.1784014,0,0,0,0,0,0.1877909,0.1784014,0,0,2.85851,1.98103,0,0.1877909,-0.1877909,3.090243,51.50394,0.1785636,0.1962415,0,0,1.98103
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2078027,0.2078027,0,0,0,0.2078027,0,0,0,0,0,0.2187397,0.2078027,0,0,3.067166,1.793239,0,0.2187397,-0.2187397,2.859671,47.66108,0.1785636,0.228583,0,0,1.793239
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.044264,1.044264,0,0,0,1.044264,19.69827,0,0,0,0.2057019,1.099225,1.044264,0,0,3.31021,1.5745,0,0.8935233,-0.8935233,1.917814,31.96351,0.1785636,1.14869,0.1645615,0,1.780202
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.126928,1.126928,1.7,0,0.5202,1.126928,46.59249,0,0,0,0.5250636,0,0,0.5730724,0.5444188,4.303014,0.6809764,1.069482,0,1.069482,2.932415,48.87348,0.1792518,1.23962,0.4200509,1.7,1.20604
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.98585,0.98585,1.7,0,0.5202,0.98585,111.715,0,0,0,1.101342,0,0,0.71415,0.6784424,3.233531,1.643511,1.779784,0,1.779784,4.620866,77.01429,0.179596,1.084435,0.8810736,1.7,2.744853
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.336609,1.336609,1.435805,0,0.4480747,1.336609,100.9518,0,0,0,1.349331,0,0,0.09919535,0.09423558,1.453747,3.245317,1.443567,0,1.443567,5.990354,99.83904,0.179835,1.47027,1.079465,1.7,4.594647
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.5176446,0.5176446,0,0,0,0.5176446,356.4046,1.28984,0,0,1.844909,0.544889,0.5176446,0,0,0.01018058,4.544527,0.01018058,0,0.01018058,6.000012,100,0.1798257,0.569409,1.475927,0,6.389435
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.282257,1.282257,0.425,0,0.172125,1.282257,157.7714,1.120659,0,0,2.023035,0.9023756,0.8572568,0,0,0,4.553689,0,0,0,6.000012,100,0.1798257,1.410483,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.427263,1.427263,0.425,0,0.172125,1.427263,133.8098,0.8548042,0,0,1.909818,1.055014,1.002263,0,0,0,4.553689,0,0,0,6.000012,100,0.1798257,1.569989,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.6879866,0.6879866,0,0,0,0.6879866,263.1403,1.086173,0,0,1.81037,0.7241964,0.6879866,0,0,0,4.553689,0,0,0,6.000012,100,0.1798257,0.7567852,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1798257,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1798257,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1798257,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.054871,1.054871,0,0,0,1.054871,3.398241,0,2.220446E-16,0,0.03584705,1.11039,1.054871,0,0,0,4.553689,0,1.074543,-1.074543,4.867344,81.12224,0.1798257,1.160358,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.8681229,0.8681229,0,0,0,0.8681229,0,0,1.110223E-16,0,0,0.9138135,0.8681229,0,0,1.193937,3.479146,0,0.9138135,-0.9138135,3.9041,65.0682,0.1798257,0.9549352,0,0,3.479146
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.9733752,0.9733752,0,0,0,0.9733752,0,0,2.220446E-16,0,0,1.024605,0.9733752,0,0,2.209285,2.565332,0,1.024605,-1.024605,2.824071,47.06776,0.1798257,1.070713,0,0,2.565332
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.7743058,0.7743058,0,0,0,0.7743058,0,0,1.110223E-16,0,0,0.8150588,0.7743058,0,0,3.347736,1.540727,0,0.8150588,-0.8150588,1.964924,32.74866,0.1798257,0.8517364,0,0,1.540727
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1756972,0.1756972,0,0,0,0.1756972,0,0,0,0,0,0.1849444,0.1756972,0,0,4.253356,0.725668,0,0.1849444,-0.1849444,1.769975,29.49953,0.1798257,0.1932669,0,0,0.725668
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.45885,0.5407236,0,0,0,1.769975,29.49953,0.1798257,0,0,0,0.5407236
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.2600221,0.2600221,0,0,0,0.2600221,0,0,0,0,0,0.2737075,0.2600221,0,0,4.45885,0.5407236,0,0.2737075,-0.2737075,1.481462,24.69098,0.1798257,0.2860243,0,0,0.5407236
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2193483,0.2193483,0,0,0,0.2193483,0,0,2.775558E-17,0,0,0.230893,0.2193483,0,0,4.76297,0.2670161,0,0.230893,-0.230893,1.238079,20.63462,0.1798257,0.2412832,0,0,0.2670161
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1167343,0.1167343,1.569366,0,0.4845369,0.1167343,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.019517,0.03612308,1.38,0,1.38,2.547262,42.45429,0.1803216,0.1284077,0,1.7,0.03612308
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.08282356,0.08282356,1.535455,0,0.4752792,0.08282356,0,0,0,0,0,0,0,1.452632,1.38,3.639518,1.278123,1.38,0,1.38,3.856445,64.27396,0.1807595,0.09110592,0,1.7,1.278123
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.1854355,0.1854355,1.638067,0,0.5032923,0.1854355,0,0,0,0,0,0,0,1.452632,1.38,2.259518,2.520123,1.38,0,1.38,5.165628,86.09364,0.1813453,0.203979,0,1.7,2.520123
