Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.5624106,0.5624106,0,0,0,0.5624106,0,0,0,0,0,0.5920112,0.5624106,0,0,0.8795176,3.762123,0,0.5920112,-0.5920112,4.541594,75.69308,0.1813453,0.6186516,0,0,3.762123
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.1941969,0.1941969,0,0,0,0.1941969,0,0,2.775558E-17,0,0,0.2044177,0.1941969,0,0,1.537308,3.170112,0,0.2044177,-0.2044177,4.326118,72.10183,0.1813453,0.2136165,0,0,3.170112
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.07136352,0.07136352,0,0,0,0.07136352,471.0132,0,0,0,0.3361315,0.07511949,0.07136352,0,0,1.764439,2.965694,0.261012,0,0.261012,4.573736,76.22879,0.1811117,0.07849987,0.2689053,0,3.301826
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1117121,0.1117121,0,0,0,0.1117121,656.1127,0,0,0,0.7329571,0.1175917,0.1117121,0,0,1.503427,3.200605,0.6153654,0,0.6153654,5.157523,85.95855,0.1805632,0.1228833,0.5863657,0,3.933562
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,0.3244649,0,0,1.212526,0,0,0,0,0.888061,3.754434,0.888061,0,0.888061,6.000012,100,0.1797775,0,0.9700208,0,4.96696
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1797775,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.987968,0.987968,0,0,0,0.987968,153.6276,0.477825,0,0,1.517791,1.039966,0.987968,0,0,0,4.553689,0,0,0,6.000012,100,0.1797775,1.086765,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.603011,1.603011,0.425,0,0.172125,1.603011,117.8519,0.6491669,0,0,1.889178,1.240011,1.178011,0,0,0,4.553689,0,0,0,6.000012,100,0.1797775,1.763312,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.293933,1.293933,0.425,0,0.172125,1.293933,151.3395,1.043566,0,0,1.958232,0.9146659,0.8689326,0,0,0,4.553689,0,0,0,6.000012,100,0.1797775,1.423326,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.136052,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,0.05605175,0.3696569,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1797775,3.449657,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1797775,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.5161223,0.5161223,0,0,0,0.5161223,179.256,0.3818934,0,0,0.9251801,0.5432866,0.5161223,0,0,0,4.553689,0,0,0,6.000012,100,0.1797775,0.5677345,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1797775,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3041172,0.3041172,0,0,0,0.3041172,25.64029,0,0,0,0.07797654,0.3201233,0.3041172,0,0,0,4.553689,0,0.2421468,-0.2421468,5.744767,95.74593,0.1797775,0.3345289,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.218993,1.218993,0,0,0,1.218993,0,0,0,0,0,1.283151,1.218993,0,0,0.269052,4.311542,0,1.283151,-1.283151,4.392207,73.20331,0.1797775,1.340893,0,0,4.311542
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.4555519,0.4555519,0,0,0,0.4555519,0,0,5.551115E-17,0,0,0.4795282,0.4555519,0,0,1.694775,3.028391,0,0.4795282,-0.4795282,3.88674,64.77887,0.1797775,0.501107,0,0,3.028391
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.6927681,0.6927681,0,0,0,0.6927681,0,0,1.110223E-16,0,0,0.7292296,0.6927681,0,0,2.227584,2.548863,0,0.7292296,-0.7292296,3.118064,51.96764,0.1797775,0.7620449,0,0,2.548863
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.2979035,0.2979035,0,0,0,0.2979035,0,0,5.551115E-17,0,0,0.3135827,0.2979035,0,0,3.037839,1.819633,0,0.3135827,-0.3135827,2.787519,46.45856,0.1797775,0.3276939,0,0,1.819633
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.09655467,0.09655467,0,0,0,0.09655467,0,0,0,0,0,0.1016365,0.09655467,0,0,3.386265,1.506051,0,0.1016365,-0.1016365,2.680385,44.673,0.1797775,0.1062101,0,0,1.506051
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2119312,0.2119312,0,0,0,0.2119312,0,0,2.775558E-17,0,0,0.2230854,0.2119312,0,0,3.499194,1.404414,0,0.2230854,-0.2230854,2.445232,40.75379,0.1797775,0.2331243,0,0,1.404414
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02186607,0.02186607,0,0,0,0.02186607,0,0,0,0,0,0.02301691,0.02186607,0,0,3.747067,1.181329,0,0.02301691,-0.02301691,2.42097,40.34943,0.1797775,0.02405268,0,0,1.181329
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2393932,0.2393932,0,0,0,0.2393932,0,0,0,0,0,0.2519928,0.2393932,0,0,3.772641,1.158312,0,0.2519928,-0.2519928,2.155347,35.92237,0.1797775,0.2633325,0,0,1.158312
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.052633,0.9063192,0,0,0,2.155347,35.92237,0.1797775,0,0,0,0.9063192
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.2718524,0.2718524,0,0,0,0.2718524,0,0,0,0,0,0.2861604,0.2718524,0,0,4.052633,0.9063192,0,0.2861604,-0.2861604,1.853707,30.89506,0.1797775,0.2990377,0,0,0.9063192
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2453919,0.2453919,0,0,0,0.2453919,0,0,2.775558E-17,0,0,0.2583072,0.2453919,0,0,4.370589,0.6201587,0,0.2583072,-0.2583072,1.581427,26.35707,0.1797775,0.269931,0,0,0.6201587
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.3917275,0.3917275,1.7,0,0.5202,0.3917275,0,0,0,0,0,0,0,1.308272,1.242859,4.657597,0.3618515,1.242859,0,1.242859,2.760507,46.00835,0.1805729,0.4309002,0,1.7,0.3618515
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.07189762,0.07189762,1.524529,0,0.4722965,0.07189762,429.8668,2.220446E-16,0,0,0.309064,0,0,1.452632,1.38,3.414738,1.480425,1.689064,0,1.689064,4.362894,72.71474,0.1807106,0.07908738,0.2472512,1.7,1.789488
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.377787,1.377787,1.7,0,0.5202,1.377787,60.82618,0,0,0,0.8380554,0,0,0.3222125,0.3061019,1.725674,3.000582,1.144157,0,1.144157,5.448337,90.80543,0.181347,1.515566,0.6704444,1.7,3.838638
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.8735157,0.8735157,0,0,0,0.8735157,149.5999,0,0,0,1.306779,0.9194902,0.8735157,0,0,0.5815169,4.030324,0.3872886,0,0.3872886,5.815751,96.92899,0.1810103,0.9608672,1.045423,0,5.337102
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.247587,1.247587,0,0,0,1.247587,131.6157,0.1345422,0,0,1.642021,1.31325,1.247587,0,0,0.1942283,4.378883,0.1942283,0,0.1942283,6.000012,100,0.1808419,1.372346,1.313616,0,6.020904
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,3.228777,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,0.1487772,0.4716549,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1808419,3.551655,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.9909925,0.9909925,0,0,0,0.9909925,210.6408,1.044285,0,0,2.087435,1.04315,0.9909925,0,0,0,4.553689,0,0,0,6.000012,100,0.1808419,1.090092,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.069669,3.069669,1.689669,0,0.5173795,3.069669,57.891,0.3244303,0,0.2966354,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1808419,3.376635,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.6857646,0.6857646,0,0,0,0.6857646,246.3127,0.967268,0,0,1.689126,0.7218575,0.6857646,0,0,0,4.553689,0,0,0,6.000012,100,0.1808419,0.7543411,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.2679637,0.2679637,0,0,0,0.2679637,540.3592,1.165899,0,0,1.447966,0.282067,0.2679637,0,0,0,4.553689,0,0,0,6.000012,100,0.1808419,0.29476,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.4990071,0.4990071,0,0,0,0.4990071,189.1227,0.4184651,0,0,0.9437358,0.5252707,0.4990071,0,0,0,4.553689,0,0,0,6.000012,100,0.1808419,0.5489079,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.5348589,0.5348589,0,0,0,0.5348589,78.56032,0,0,0,0.4201868,0.5630094,0.5348589,0,0,0,4.553689,0,0.1428225,-0.1428225,5.849464,97.49087,0.1808419,0.5883448,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.309049,1.309049,1.413008,0,0.4418512,1.309049,3.763167,0,0,0,0.04926172,0,0,0.1039585,0.09876058,0.1586917,4.410866,0.1480223,0,0.1480223,5.98989,99.8313,0.1809326,1.439955,0.03940937,1.7,4.460128
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.8328797,0.8328797,0,0,0,0.8328797,0,0,0,0,0,0.8767155,0.8328797,0,0,0.01066943,4.544086,0,0.8767155,-0.8767155,5.065751,84.42901,0.1809326,0.9161677,0,0,4.544086
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.342536,1.342536,1.7,0,0.5202,1.342536,0,-5.551115E-17,0,0,0,0,0,0.3574637,0.3395905,0.9847977,3.667371,0.3395905,0,0.3395905,5.387915,89.7984,0.1811572,1.47679,0,1.7,3.667371
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.7134556,0.7134556,0,0,0,0.7134556,0,0,0,0,0,0.7510058,0.7134556,0,0,0.6452072,3.973002,0,0.7510058,-0.7510058,4.596285,76.6046,0.1811572,0.7848011,0,0,3.973002
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.09835602,0.09835602,0,0,0,0.09835602,0,0,1.387779E-17,0,0,0.1035327,0.09835602,0,0,1.479658,3.221997,0,0.1035327,-0.1035327,4.487152,74.78571,0.1811572,0.1081916,0,0,3.221997
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.4729354,0.4729354,0,0,0,0.4729354,0,0,5.551115E-17,0,0,0.4978268,0.4729354,0,0,1.594694,3.118464,0,0.4978268,-0.4978268,3.962396,66.03981,0.1811572,0.520229,0,0,3.118464
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1712067,0.1712067,0,0,0,0.1712067,0,0,0,0,0,0.1802175,0.1712067,0,0,2.147835,2.620637,0,0.1802175,-0.1802175,3.77243,62.87371,0.1811572,0.1883273,0,0,2.620637
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.1818065,0.1818065,0,0,0,0.1818065,0,0,0,0,0,0.1913753,0.1818065,0,0,2.348077,2.44042,0,0.1913753,-0.1913753,3.570703,59.5116,0.1811572,0.1999872,0,0,2.44042
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3204392,0.3204392,0,0,0,0.3204392,0,0,5.551115E-17,0,0,0.3373044,0.3204392,0,0,2.560716,2.249044,0,0.3373044,-0.3373044,3.215153,53.58578,0.1811572,0.3524831,0,0,2.249044
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1120445,0.1120445,0,0,0,0.1120445,0,0,1.387779E-17,0,0,0.1179416,0.1120445,0,0,2.935499,1.91174,0,0.1179416,-0.1179416,3.090832,51.51376,0.1811572,0.123249,0,0,1.91174
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3053269,0.3053269,0,0,0,0.3053269,0,0,5.551115E-17,0,0,0.3213967,0.3053269,0,0,3.066545,1.793798,0,0.3213967,-0.3213967,2.75205,45.86741,0.1811572,0.3358596,0,0,1.793798
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.05693591,0.05693591,0,0,0,0.05693591,0,0,0,0,0,0.05993254,0.05693591,0,0,3.423653,1.472402,0,0.05993254,-0.05993254,2.688876,44.8145,0.1811572,0.06262951,0,0,1.472402
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.1790491,0.1790491,0,0,0,0.1790491,0,0,0,0,0,0.1884727,0.1790491,0,0,3.490244,1.412469,0,0.1884727,-0.1884727,2.490208,41.50338,0.1811572,0.196954,0,0,1.412469
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.522632,1.522632,1.7,0,0.5202,1.522632,21.31767,0,0,0,0.3245896,0,0,0.1773684,0.1685,3.699658,1.223996,0.4930896,0,0.4930896,2.957994,49.2998,0.1814338,1.674895,0.2596717,1.7,1.548586
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,3.206569,1.667777,2.114374,0,2.114374,4.963865,82.73092,0.1810944,0,0.5874991,1.7,2.402151
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.86523,0.86523,0,0,0,0.86523,146.6294,0,0,0,1.268681,0.9107684,0.86523,0,0,1.092195,3.570714,0.3579128,0,0.3579128,5.303411,88.39001,0.1807889,0.951753,1.014945,0,4.839395
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.6616374,0.6616374,0,0,0,0.6616374,249.393,0.2193351,0,0,1.650078,0.6964604,0.6616374,0,0,0.7342821,3.892835,0.7342821,0,0.7342821,6.000012,100,0.1801655,0.7278011,1.320062,0,5.542912
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.3919476,0.3919476,0,0,0,0.3919476,506.0619,1.570921,0,0,1.983497,0.4125764,0.3919476,0,0,0,4.553689,0,0,0,6.000012,100,0.1801655,0.4311423,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.021242,1.021242,0,0,0,1.021242,198.4762,0.9519303,0,0,2.026922,1.074991,1.021242,0,0,0,4.553689,0,0,0,6.000012,100,0.1801655,1.123366,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.436536,1.436536,0.425,0,0.172125,1.436536,131.4792,0.8239719,0,0,1.888747,1.064775,1.011536,0,0,0,4.553689,0,0,0,6.000012,100,0.1801655,1.58019,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.6262056,0.6262056,0,0,0,0.6262056,277.1967,1.076658,0,0,1.735821,0.6591638,0.6262056,0,0,0,4.553689,0,0,0,6.000012,100,0.1801655,0.6888262,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.5185367,0.5185367,0,0,0,0.5185367,268.6481,0.8472106,0,0,1.393039,0.545828,0.5185367,0,0,0,4.553689,0,0,0,6.000012,100,0.1801655,0.5703903,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.04675,1.04675,0,0,0,1.04675,96.43192,0,0,0,1.009401,1.101842,1.04675,0,0,0,4.553689,0,0.09244093,-0.09244093,5.902571,98.37598,0.1801655,1.151425,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.4937547,0,0,0.5964668,0,0,0,0,0.1027121,4.461248,0.1027121,0,0.1027121,6.000012,100,0.1800786,0,0.4771735,0,5.057715
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.077541,1.077541,0,0,0,1.077541,11.26595,0,2.220446E-16,0,0.1213952,1.134253,1.077541,0,0,0,4.553689,0,1.012858,-1.012858,4.932366,82.20593,0.1800786,1.185295,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.244479,1.244479,0,0,0,1.244479,0,0,2.220446E-16,0,0,1.309978,1.244479,0,0,1.125398,3.540831,0,1.309978,-1.309978,3.551528,59.19202,0.1800786,1.368927,0,0,3.540831
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.9360104,0.9360104,0,0,0,0.9360104,0,0,1.110223E-16,0,0,0.9852741,0.9360104,0,0,2.580928,2.230853,0,0.9852741,-0.9852741,2.512958,41.88255,0.1800786,1.029611,0,0,2.230853
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.328066,1.328066,1.7,0,0.5202,1.328066,0,0,0,0,0,0,0,0.3719341,0.3533373,3.675678,1.245579,0.3533373,0,0.3533373,2.848163,47.4693,0.1803091,1.460873,0,1.7,1.245579
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2498355,0.2498355,1.7,0,0.5202,0.2498355,0,0,0,0,0,0,0,1.450164,1.377656,3.32234,1.563583,1.377656,0,1.377656,4.155123,69.25191,0.1809533,0.2748191,0,1.7,1.563583
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.09855798,0.09855798,1.55119,0,0.4795747,0.09855798,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.944684,2.803473,1.38,0,1.38,5.464306,91.07158,0.1813785,0.1084138,0,1.7,2.803473
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1545369,0.1545369,0,0,0,0.1545369,0,0,0,0,0,0.1626704,0.1545369,0,0,0.5646839,4.045474,0,0.1626704,-0.1626704,5.292836,88.21376,0.1813785,0.1699906,0,0,4.045474
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1107522,0.1107522,0,0,0,0.1107522,0,0,0,0,0,0.1165813,0.1107522,0,0,0.7454287,3.882803,0,0.1165813,-0.1165813,5.169949,86.16564,0.1813785,0.1218274,0,0,3.882803
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1068837,0.1068837,0,0,0,0.1068837,0,0,1.387779E-17,0,0,0.1125091,0.1068837,0,0,0.8749635,3.766222,0,0.1125091,-0.1125091,5.051354,84.18906,0.1813785,0.117572,0,0,3.766222
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.377742,0.377742,0,0,0,0.377742,0,0,5.551115E-17,0,0,0.3976232,0.377742,0,0,0.9999737,3.653713,0,0.3976232,-0.3976232,4.632222,77.20354,0.1813785,0.4155162,0,0,3.653713
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.008381044,0.008381044,0,0,0,0.008381044,0,0,1.734723E-18,0,0,0.008822151,0.008381044,0,0,1.441777,3.256089,0,0.008822151,-0.008822151,4.622923,77.04856,0.1813785,0.009219147,0,0,3.256089
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.04151974,0.04151974,0,0,0,0.04151974,0,0,6.938894E-18,0,0,0.04370498,0.04151974,0,0,1.45158,3.247267,0,0.04370498,-0.04370498,4.576854,76.28074,0.1813785,0.04567171,0,0,3.247267
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.1922013,0.1922013,0,0,0,0.1922013,0,0,2.775558E-17,0,0,0.2023172,0.1922013,0,0,1.500141,3.203562,0,0.2023172,-0.2023172,4.363593,72.72639,0.1813785,0.2114214,0,0,3.203562
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1336223,0.1336223,0,0,0,0.1336223,156.6704,0,0,0,0.2093466,0.1406551,0.1336223,0,0,1.724938,3.001245,0.06869151,0,0.06869151,4.428759,73.8125,0.1813208,0.1469846,0.1674773,0,3.210592
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.7768605,0.7768605,0,0,0,0.7768605,88.06078,0,1.110223E-16,0,0.6841094,0.817748,0.7768605,0,0,1.656246,3.063067,0,0.1336385,-0.1336385,4.287892,71.46472,0.1813208,0.8545466,0.5472875,0,3.747177
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,1.804733,2.929429,1.186534,0,1.186534,5.413537,90.22543,0.1803312,0,0.9492272,0,4.115963
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.7984011,0.7984011,0,0,0,0.7984011,162.4354,0,0,0,1.296886,0.8404222,0.7984011,0,0,0.6181993,3.997309,0.4564641,0,0.4564641,5.846577,97.44275,0.1799534,0.8782411,1.037509,0,5.294196
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.2918264,0.2918264,0,0,0,0.2918264,635.0447,1.384307,0,0,1.853228,0.3071856,0.2918264,0,0,0.1617352,4.408127,0.1617352,0,0.1617352,6.000012,100,0.1798199,0.321009,1.482582,0,6.261355
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.4972133,0.4972133,0,0,0,0.4972133,380.9505,1.370754,0,0,1.894136,0.5233824,0.4972133,0,0,0,4.553689,0,0,0,6.000012,100,0.1798199,0.5469346,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1798199,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.8400707,0.8400707,0,0,0,0.8400707,204.5242,0.8338628,0,0,1.718148,0.884285,0.8400707,0,0,0,4.553689,0,0,0,6.000012,100,0.1798199,0.9240777,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.747598,1.747598,0.4927586,0,0.1906231,1.747598,75.58282,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1798199,1.922358,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2278462,0.2278462,0,0,0,0.2278462,339.5534,0.5338213,0,0,0.7736593,0.2398381,0.2278462,0,0,0,4.553689,0,0,0,6.000012,100,0.1798199,0.2506308,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.6063165,0.6063165,0,0,0,0.6063165,83.48163,0,0,0,0.5061629,0.6382279,0.6063165,0,0,0,4.553689,0,0.132065,-0.132065,5.860803,97.67986,0.1798199,0.6669482,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.120476,1.120476,0,0,0,1.120476,6.050194,0,2.220446E-16,0,0.06779096,1.179448,1.120476,0,0,0.1467389,4.421624,0,1.111657,-1.111657,4.689013,78.15007,0.1798199,1.232523,0.05423277,0,4.489415
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.7138319,0.7138319,0,0,0,0.7138319,0,0,1.110223E-16,0,0,0.751402,0.7138319,0,0,1.381914,3.309967,0,0.751402,-0.751402,3.896966,64.94931,0.1798199,0.7852151,0,0,3.309967
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.216805,2.558565,0,0,0,3.896966,64.94931,0.1798199,0,0,0,2.558565
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.278072,1.278072,1.7,0,0.5202,1.278072,0,0,0,0,0,0,0,0.4219279,0.4008315,2.216805,2.558565,0.4008315,0,0.4008315,4.277228,71.28699,0.1800759,1.405879,0,1.7,2.558565
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.005482126,0.005482126,1.458114,0,0.454165,0.005482126,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.815973,2.919313,1.38,0,1.38,5.586411,93.10667,0.180371,0.006030339,0,1.7,2.919313
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.05873018,0.05873018,0,0,0,0.05873018,0,0,6.938894E-18,0,0,0.06182124,0.05873018,0,0,0.4359733,4.161313,0,0.06182124,-0.06182124,5.521246,92.02058,0.180371,0.06460319,0,0,4.161313
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1113776,0.1113776,0,0,0,0.1113776,0,0,1.387779E-17,0,0,0.1172396,0.1113776,0,0,0.5046636,4.099492,0,0.1172396,-0.1172396,5.397665,89.9609,0.180371,0.1225153,0,0,4.099492
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3225281,0.3225281,0,0,0,0.3225281,0,0,0,0,0,0.3395033,0.3225281,0,0,0.6349298,3.982252,0,0.3395033,-0.3395033,5.039797,83.99644,0.180371,0.3547809,0,0,3.982252
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.2547172,0.2547172,0,0,0,0.2547172,0,0,0,0,0,0.2681233,0.2547172,0,0,1.012156,3.642749,0,0.2681233,-0.2681233,4.75717,79.28601,0.180371,0.2801889,0,0,3.642749
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.5871743,0.5871743,0,0,0,0.5871743,0,0,0,0,0,0.6180782,0.5871743,0,0,1.310071,3.374625,0,0.6180782,-0.6180782,4.105659,68.42751,0.180371,0.6458917,0,0,3.374625
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.3238907,0.3238907,0,0,0,0.3238907,0,0,0,0,0,0.3409376,0.3238907,0,0,1.996824,2.756547,0,0.3409376,-0.3409376,3.746279,62.43785,0.180371,0.3562798,0,0,2.756547
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.375643,2.41561,0,0,0,3.746279,62.43785,0.180371,0,0,0,2.41561
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.3575453,0.3575453,0,0,0,0.3575453,0,0,5.551115E-17,0,0,0.3763635,0.3575453,0,0,2.375643,2.41561,0,0.3763635,-0.3763635,3.349557,55.82583,0.180371,0.3932998,0,0,2.41561
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.9071068,0.9071068,0,0,0,0.9071068,37.96898,0,1.110223E-16,0,0.3444192,0.9548492,0.9071068,0,0,2.793825,2.039246,0,0.61043,-0.61043,2.706107,45.10169,0.180371,0.9978174,0.2755353,0,2.383666
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.9373252,0.9373252,0,0,0,0.9373252,91.91019,0,0,0,0.8614973,0.9866581,0.9373252,0,0,3.472081,1.428816,0,0.1251608,-0.1251608,2.574176,42.90285,0.180371,1.031058,0.6891978,0,2.290313
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.115943,1.115943,0,0,0,1.115943,110.9612,0,0,0,1.238264,1.174677,1.115943,0,0,3.611148,1.303656,0.06358674,0,0.06358674,2.6345,43.90824,0.1803188,1.227538,0.990611,0,2.541919
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.089968,1.089968,0,0,0,1.089968,155.9615,0,0,0,1.699931,1.147335,1.089968,0,0,3.547561,1.360884,0.5525959,0,0.5525959,3.158738,52.64553,0.1798668,1.198965,1.359945,0,3.060814
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.168201,1.168201,0,0,0,1.168201,165.4921,0,0,0,1.933281,1.229686,1.168201,0,0,2.994966,1.85822,0.7035955,0,0.7035955,3.826227,63.77033,0.1792945,1.285022,1.546625,0,3.791501
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,0,0,0,1.808054,0,0,0,0,2.29137,2.491456,1.808054,0,1.808054,5.541498,92.35811,0.1778403,0,1.446443,0,4.29951
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.699729,0.699729,0,0,0,0.699729,232.1528,0.4045668,0,0,1.62444,0.7365568,0.699729,0,0,0.4833165,4.118704,0.4833165,0,0.4833165,6.000012,100,0.1774556,0.7697018,1.299552,0,5.743144
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.6041902,0.6041902,0,0,0,0.6041902,248.4477,0.8651071,0,0,1.501097,0.6359896,0.6041902,0,0,0,4.553689,0,0,0,6.000012,100,0.1774556,0.6646091,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.7461464,0.7461464,0,0,0,0.7461464,175.3464,0.5229239,0,0,1.308341,0.7854173,0.7461464,0,0,0,4.553689,0,0,0,6.000012,100,0.1774556,0.8207611,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,1.874861,1.874861,0.9872459,0,0.3256181,1.874861,49.83472,1.110223E-16,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1774556,2.062347,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1774556,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.8254136,0.8254136,0,0,0,0.8254136,10.51478,0,1.110223E-16,0,0.08679043,0.8688564,0.8254136,0,0,0,4.553689,0,0.782066,-0.782066,5.175642,86.26053,0.1774556,0.9079549,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8689622,3.771623,0,0,0,5.175642,86.26053,0.1774556,0,0,0,3.771623
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8689622,3.771623,0,0,0,5.175642,86.26053,0.1774556,0,0,0,3.771623
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.7363331,0.7363331,0,0,0,0.7363331,0,0,1.110223E-16,0,0,0.7750874,0.7363331,0,0,0.8689622,3.771623,0,0.7750874,-0.7750874,4.358628,72.64366,0.1774556,0.8099664,0,0,3.771623
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03132277,0.03132277,0,0,0,0.03132277,0,0,0,0,0,0.03297134,0.03132277,0,0,1.73017,2.996536,0,0.03297134,-0.03297134,4.323874,72.06441,0.1774556,0.03445505,0,0,2.996536
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.4906255,0.4906255,0,0,0,0.4906255,0,0,5.551115E-17,0,0,0.5164478,0.4906255,0,0,1.766805,2.963564,0,0.5164478,-0.5164478,3.77949,62.99137,0.1774556,0.539688,0,0,2.963564
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.340636,2.447116,0,0,0,3.77949,62.99137,0.1774556,0,0,0,2.447116
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.09220663,0.09220663,0,0,0,0.09220663,0,0,0,0,0,0.09705962,0.09220663,0,0,2.340636,2.447116,0,0.09705962,-0.09705962,3.67718,61.28621,0.1774556,0.1014273,0,0,2.447116
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.152517,0.152517,0,0,0,0.152517,0,0,2.775558E-17,0,0,0.1605442,0.152517,0,0,2.44848,2.350057,0,0.1605442,-0.1605442,3.507951,58.46574,0.1774556,0.1677687,0,0,2.350057
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.08288592,0.08288592,0,0,0,0.08288592,0,0,0,0,0,0.08724834,0.08288592,0,0,2.626863,2.189512,0,0.08724834,-0.08724834,3.415983,56.93295,0.1774556,0.09117451,0,0,2.189512
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.723805,2.102264,0,0,0,3.415983,56.93295,0.1774556,0,0,0,2.102264
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.3243957,0.3243957,0,0,0,0.3243957,0,0,0,0,0,0.3414692,0.3243957,0,0,2.723805,2.102264,0,0.3414692,-0.3414692,3.056043,50.93395,0.1774556,0.3568353,0,0,2.102264
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.239396,0.239396,0,0,0,0.239396,0,0,2.775558E-17,0,0,0.2519958,0.239396,0,0,3.103215,1.760795,0,0.2519958,-0.2519958,2.790416,46.50685,0.1774556,0.2633356,0,0,1.760795
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.152292,1.152292,0,0,0,1.152292,19.20996,0,0,0,0.2213549,1.212939,1.152292,0,0,3.383211,1.508799,0,0.9915844,-0.9915844,1.745195,29.08652,0.1774556,1.267522,0.1770839,0,1.730154
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.9194317,0.9194317,1.7,0,0.5202,0.9194317,70.16616,0,0,0,0.6451299,0,0,0.7805684,0.7415399,4.484971,0.5172149,1.38667,0,1.38667,3.060705,51.01165,0.1780814,1.011375,0.5161039,1.7,1.162345
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.770761,1.770761,1.7,0,0.5202,1.770761,58.85384,0,0,0,1.042161,0.0744852,0.07076094,0,0,3.098301,1.765218,0.9676757,0,0.9676757,3.978723,66.31192,0.1785532,1.947837,0.8337287,1.7,2.807379
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0.8378403,0,0.2848304,0,0,0,0,0,1.334677,0,0,0.8378403,0.7959483,2.130626,2.636126,2.130626,0,2.130626,6.000012,100,0.1774334,0,1.067742,1.7,3.970803
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.5686574,0.5686574,0,0,0,0.5686574,298.036,1.096217,0,0,1.694804,0.5985867,0.5686574,0,0,0,4.553689,0,0,0,6.000012,100,0.1774334,0.6255231,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.4426606,0.4426606,0,0,0,0.4426606,443.5214,1.497336,0,0,1.963294,0.4659585,0.4426606,0,0,0,4.553689,0,0,0,6.000012,100,0.1774334,0.4869266,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.16967,1.16967,0,0,0,1.16967,159.8406,0.6383755,0,0,1.869607,1.231231,1.16967,0,0,0,4.553689,0,0,0,6.000012,100,0.1774334,1.286637,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.019666,1.019666,0,0,0,1.019666,166.6171,0.6256046,0,0,1.698937,1.073332,1.019666,0,0,0,4.553689,0,0,0,6.000012,100,0.1774334,1.121632,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.662564,1.662564,0.6056461,0,0.2214414,1.662564,66.91743,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1774334,1.828821,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.9559082,0.9559082,0,0,0,0.9559082,89.51205,0,0,0,0.855653,1.006219,0.9559082,0,0,0,4.553689,0,0.1505662,-0.1505662,5.841301,97.35483,0.1774334,1.051499,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.8972294,0.8972294,0,0,0,0.8972294,35.95615,0,0,0,0.3226092,0.944452,0.8972294,0,0,0.1672958,4.403123,0,0.6218429,-0.6218429,5.185822,86.43018,0.1774334,0.9869524,0.2580873,0,4.725732
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.590827,1.590827,1.7,0,0.5202,1.590827,3.962969,0,0,0,0.06304399,0,0,0.1091727,0.103714,0.8582323,3.78128,0.166758,0,0.166758,5.344022,89.06686,0.1775285,1.74991,0.05043519,1.7,3.844324
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6914743,3.931362,0,0,0,5.344022,89.06686,0.1775285,0,0,0,3.931362
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6914743,3.931362,0,0,0,5.344022,89.06686,0.1775285,0,0,0,3.931362
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.07186101,0.07186101,0,0,0,0.07186101,0,0,0,0,0,0.07564317,0.07186101,0,0,0.6914743,3.931362,0,0.07564317,-0.07564317,5.264287,87.73794,0.1775285,0.07904711,0,0,3.931362
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.07683624,0.07683624,0,0,0,0.07683624,0,0,1.387779E-17,0,0,0.08088025,0.07683624,0,0,0.7755223,3.855719,0,0.08088025,-0.08088025,5.179032,86.31702,0.1775285,0.08451986,0,0,3.855719
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.08936612,0.08936612,0,0,0,0.08936612,0,0,1.387779E-17,0,0,0.0940696,0.08936612,0,0,0.8653892,3.774839,0,0.0940696,-0.0940696,5.079874,84.66439,0.1775285,0.09830274,0,0,3.774839
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.0465996,0.0465996,0,0,0,0.0465996,0,0,6.938894E-18,0,0,0.04905221,0.0465996,0,0,0.969911,3.680769,0,0.04905221,-0.04905221,5.028168,83.80264,0.1775285,0.05125956,0,0,3.680769
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.2870701,0.2870701,0,0,0,0.2870701,0,0,5.551115E-17,0,0,0.302179,0.2870701,0,0,1.024413,3.631717,0,0.302179,-0.302179,4.709643,78.4939,0.1775285,0.3157771,0,0,3.631717
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.03498486,0.03498486,0,0,0,0.03498486,0,0,6.938894E-18,0,0,0.03682617,0.03498486,0,0,1.360168,3.329538,0,0.03682617,-0.03682617,4.670825,77.84693,0.1775285,0.03848334,0,0,3.329538
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.2744753,0.2744753,0,0,0,0.2744753,0,0,5.551115E-17,0,0,0.2889214,0.2744753,0,0,1.401086,3.292711,0,0.2889214,-0.2889214,4.366275,72.77111,0.1775285,0.3019229,0,0,3.292711
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2054819,0.2054819,0,0,0,0.2054819,0,0,2.775558E-17,0,0,0.2162967,0.2054819,0,0,1.72211,3.00379,0,0.2162967,-0.2162967,4.138278,68.97117,0.1775285,0.2260301,0,0,3.00379
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1696983,0.1696983,0,0,0,0.1696983,0,0,0,0,0,0.1786298,0.1696983,0,0,1.962439,2.787493,0,0.1786298,-0.1786298,3.949986,65.83297,0.1775285,0.1866681,0,0,2.787493
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1147144,0.1147144,0,0,0,0.1147144,0,0,1.387779E-17,0,0,0.120752,0.1147144,0,0,2.160917,2.608864,0,0.120752,-0.120752,3.822702,63.71158,0.1775285,0.1261859,0,0,2.608864
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.273635,2.273635,1.7,0,0.5202,2.273635,6.292122,0,4.440892E-16,0,0.1430599,0.6038268,0.5736355,0,0,2.295086,2.488112,0,0.4607669,-0.4607669,3.337012,55.61674,0.1775285,2.500999,0.1144479,1.7,2.631172
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.812032,0.812032,1.7,0,0.5202,0.812032,79.21272,0,0,0,0.6432327,0,0,0.8879679,0.8435696,2.807049,2.027345,1.486802,0,1.486802,4.747516,79.12511,0.1780635,0.8932353,0.5145862,1.7,2.670578
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.603531,0.603531,1.140007,0,0.3673218,0.603531,125.1859,0,0,0,0.7555357,0,0,0.5364755,0.5096518,1.320247,3.365467,1.265188,0,1.265188,5.947778,99.12944,0.1780271,0.6638841,0.6044285,1.7,4.121003
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.346017,2.346017,0.9660168,0,0.3198226,2.346017,64.59254,0.007660845,0,0,1.515352,1.452632,1.38,0,0,0.05505934,4.504136,0.05505934,0,0.05505934,6.000012,100,0.1779846,2.580618,1.212281,1.7,6.019487
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.740517,1.740517,0.425,0,0.172125,1.740517,81.83704,0.0396328,0,0,1.424387,1.384754,1.315517,0,0,0,4.553689,0,0,0,6.000012,100,0.1779846,1.914568,1.13951,1.7,5.978076
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.782886,0.782886,0,0,0,0.782886,151.3893,0.3611155,0,0,1.185206,0.8240906,0.782886,0,0,0,4.553689,0,0,0,6.000012,100,0.1779846,0.8611746,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.6467431,0.6467431,0,0,0,0.6467431,194.358,0.5762149,0,0,1.256997,0.6807823,0.6467431,0,0,0,4.553689,0,0,0,6.000012,100,0.1779846,0.7114174,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.05854957,0.05854957,0,0,0,0.05854957,2463.605,1.380799,0,0,1.44243,0.06163112,0.05854957,0,0,0,4.553689,0,0,0,6.000012,100,0.1779846,0.06440452,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1639363,0.1639363,0,0,0,0.1639363,277.0664,0.2816479,0,0,0.4542125,0.1725645,0.1639363,0,0,0,4.553689,0,0,0,6.000012,100,0.1779846,0.1803299,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.5787514,0.5787514,0,0,0,0.5787514,57.38814,0,1.110223E-16,0,0.3321347,0.609212,0.5787514,0,0,0,4.553689,0,0.2770774,-0.2770774,5.707947,95.13226,0.1779846,0.6366266,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.5563288,0.5563288,0,0,0,0.5563288,71.109,0,0,0,0.3955999,0.5856093,0.5563288,0,0,0.3078637,4.276611,0,0.1900094,-0.1900094,5.507659,91.79414,0.1779846,0.6119617,0.3164799,0,4.672212
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.9571031,0.9571031,0,0,0,0.9571031,9.818194,0,0,0,0.09397023,1.007477,0.9571031,0,0,0.5189853,4.086602,0,0.9135066,-0.9135066,4.544739,75.74549,0.1779846,1.052813,0.07517619,0,4.180573
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.206943,1.206943,0,0,0,1.206943,0,0,2.220446E-16,0,0,1.270466,1.206943,0,0,1.533993,3.173095,0,1.270466,-1.270466,3.20555,53.42572,0.1779846,1.327637,0,0,3.173095
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.945622,1.902629,0,0,0,3.20555,53.42572,0.1779846,0,0,0,1.902629
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.945622,1.902629,0,0,0,3.20555,53.42572,0.1779846,0,0,0,1.902629
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1192958,0.1192958,0,0,0,0.1192958,0,0,2.775558E-17,0,0,0.1255745,0.1192958,0,0,2.945622,1.902629,0,0.1255745,-0.1255745,3.073183,51.21961,0.1779846,0.1312253,0,0,1.902629
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085149,1.777055,0,0,0,3.073183,51.21961,0.1779846,0,0,0,1.777055
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.3411972,0.3411972,0,0,0,0.3411972,0,0,0,0,0,0.3591549,0.3411972,0,0,3.085149,1.777055,0,0.3591549,-0.3591549,2.6946,44.90991,0.1779846,0.3753169,0,0,1.777055
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1195159,0.1195159,0,0,0,0.1195159,0,0,0,0,0,0.1258062,0.1195159,0,0,3.48421,1.4179,0,0.1258062,-0.1258062,2.561989,42.69973,0.1779846,0.1314675,0,0,1.4179
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.274312,0.274312,0,0,0,0.274312,0,0,5.551115E-17,0,0,0.2887495,0.274312,0,0,3.623995,1.292094,0,0.2887495,-0.2887495,2.25762,37.62693,0.1779846,0.3017432,0,0,1.292094
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3038557,0.3038557,0,0,0,0.3038557,0,0,0,0,0,0.3198482,0.3038557,0,0,3.944828,1.003344,0,0.3198482,-0.3198482,1.92047,32.00778,0.1779846,0.3342413,0,0,1.003344
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.2554386,0.2554386,0,0,0,0.2554386,0,0,0,0,0,0.2688827,0.2554386,0,0,4.300214,0.683496,0,0.2688827,-0.2688827,1.637043,27.284,0.1779846,0.2809824,0,0,0.683496
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.598973,0.4146133,0,0,0,1.637043,27.284,0.1779846,0,0,0,0.4146133
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3175099,0.3175099,0,0,0,0.3175099,0,0,5.551115E-17,0,0,0.3342209,0.3175099,0,0,4.598973,0.4146133,0,0.3342209,-0.3342209,1.284743,21.41235,0.1779846,0.3492609,0,0,0.4146133
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.224332,1.224332,1.7,0,0.5202,1.224332,19.20138,0,0,0,0.2350887,0,0,0.4756678,0.4518844,4.970329,0.08039237,0.6869732,0,0.6869732,1.936463,32.27432,0.1783723,1.346765,0.188071,1.7,0.3154811
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,4.283356,0.6986682,1.92944,0,1.92944,3.766891,62.78139,0.1782333,0,0.4395519,1.7,1.248108
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.8246299,0.8246299,1.7,0,0.5202,0.8246299,129.3421,0,0,0,1.066593,0,0,0.8753701,0.8316016,2.353916,2.435164,1.898195,0,1.898195,5.567677,92.79443,0.1784391,0.9070929,0.8532746,1.7,3.501757
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,1.113727,0,0,1.569449,0,0,0,0,0.4557216,4.143539,0.4557216,0,0.4557216,6.000012,100,0.1780943,0,1.255559,0,5.712988
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780943,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780943,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.8564994,0.8564994,0,0,0,0.8564994,157.0387,0.4434576,0,0,1.345036,0.9015783,0.8564994,0,0,0,4.553689,0,0,0,6.000012,100,0.1780943,0.9421493,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.070263,2.070263,0.7986799,0,0.2741396,2.070263,64.65404,0,0,0,1.338509,1.338509,1.271583,0,0,0,4.553689,0,0,0,6.000012,100,0.1780943,2.27729,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780943,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780943,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.6374208,0.6374208,0,0,0,0.6374208,54.72414,0,0,0,0.348823,0.6709692,0.6374208,0,0,0,4.553689,0,0.3221462,-0.3221462,5.66044,94.34048,0.1780943,0.7011628,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.3583485,0.3583485,0,0,0,0.3583485,25.13461,0,5.551115E-17,0,0.0900695,0.377209,0.3583485,0,0,0.3579402,4.231543,0,0.2871395,-0.2871395,5.357769,89.29596,0.1780943,0.3941834,0.07205559,0,4.321612
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.579879,1.579879,1.7,0,0.5202,1.579879,0,0,0,0,0,0,0,0.1201214,0.1141154,0.6769841,3.944403,0.1141154,0,0.1141154,5.466028,91.10028,0.1781625,1.737866,0,1.7,3.944403
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.366001,1.366001,1.7,0,0.5202,1.366001,0,0,0,0,0,0,0,0.3339987,0.3172987,0.5628687,4.047107,0.3172987,0,0.3172987,5.767044,96.1172,0.1783521,1.502602,0,1.7,4.047107
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.7696944,0.7696944,0,0,0,0.7696944,0,0,1.110223E-16,0,0,0.8102046,0.7696944,0,0,0.24557,4.332676,0,0.8102046,-0.8102046,4.913013,81.88339,0.1783521,0.8466638,0,0,4.332676
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.08018527,0.08018527,0,0,0,0.08018527,0,0,1.387779E-17,0,0,0.08440555,0.08018527,0,0,1.145797,3.522471,0,0.08440555,-0.08440555,4.824042,80.40054,0.1783521,0.0882038,0,0,3.522471
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.3660729,0.3660729,0,0,0,0.3660729,0,0,5.551115E-17,0,0,0.3853399,0.3660729,0,0,1.239581,3.438066,0,0.3853399,-0.3853399,4.417858,73.63082,0.1783521,0.4026802,0,0,3.438066
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.667737,3.052726,0,0,0,4.417858,73.63082,0.1783521,0,0,0,3.052726
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.477158,0.477158,0,0,0,0.477158,0,0,5.551115E-17,0,0,0.5022716,0.477158,0,0,1.667737,3.052726,0,0.5022716,-0.5022716,3.888417,64.80682,0.1783521,0.5248738,0,0,3.052726
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.1984031,0.1984031,0,0,0,0.1984031,0,0,2.775558E-17,0,0,0.2088453,0.1984031,0,0,2.225816,2.550454,0,0.2088453,-0.2088453,3.668275,61.13779,0.1783521,0.2182434,0,0,2.550454
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.09643602,0.09643602,0,0,0,0.09643602,0,0,0,0,0,0.1015116,0.09643602,0,0,2.457867,2.341609,0,0.1015116,-0.1015116,3.561272,59.35442,0.1783521,0.1060796,0,0,2.341609
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.102193,0.102193,0,0,0,0.102193,0,0,1.387779E-17,0,0,0.1075715,0.102193,0,0,2.570657,2.240097,0,0.1075715,-0.1075715,3.447882,57.46458,0.1783521,0.1124123,0,0,2.240097
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.690181,2.132526,0,0,0,3.447882,57.46458,0.1783521,0,0,0,2.132526
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.2595121,0.2595121,0,0,0,0.2595121,0,0,0,0,0,0.2731707,0.2595121,0,0,2.690181,2.132526,0,0.2731707,-0.2731707,3.159935,52.66547,0.1783521,0.2854633,0,0,2.132526
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,2.993704,1.859355,0.3260248,0,0.3260248,3.469229,57.82037,0.1781063,0,0.2608199,0,2.18538
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.223119,1.223119,0,0,0,1.223119,62.46977,0,0,0,0.7640797,1.287494,1.223119,0,0,2.667679,2.152777,0,0.523414,-0.523414,2.917502,48.62494,0.1781063,1.345431,0.6112638,0,2.916857
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.7037796,0.7037796,0,0,0,0.7037796,163.7362,0,0,0,1.152342,0.7408206,0.7037796,0,0,3.24925,1.629364,0.4115213,0,0.4115213,3.307906,55.13165,0.1777971,0.7741575,0.9218735,0,2.781705
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3005205,0.3005205,0,0,0,0.3005205,409.6505,0,0,0,1.231084,0.3163374,0.3005205,0,0,2.837729,1.999733,0.9147463,0,0.9147463,4.17571,69.59503,0.1771135,0.3305725,0.984867,0,3.230816
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,0,0,0,1.470393,0,0,0,0,1.922983,2.823004,1.470393,0,1.470393,5.570648,92.84394,0.1760257,0,1.176314,0,4.293397
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.7958707,0.7958707,0,0,0,0.7958707,164.7199,0.02060878,0,0,1.310957,0.8377586,0.7958707,0,0,0.4525898,4.146358,0.4525898,0,0.4525898,6.000012,100,0.1756935,0.8754578,1.048766,0,5.457315
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756935,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.9139654,0.9139654,0,0,0,0.9139654,165.1264,0.5471295,0,0,1.509198,0.9620688,0.9139654,0,0,0,4.553689,0,0,0,6.000012,100,0.1756935,1.005362,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756935,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.297018,1.297018,0.425,0,0.172125,1.297018,73.27608,0.03249039,0,0,0.9504039,0.9179136,0.8720179,0,0,0,4.553689,0,0,0,6.000012,100,0.1756935,1.42672,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.09943,2.09943,1.694309,0,0.5186463,2.09943,20.31233,1.665335E-16,0,0,0.4264432,0.4264432,0.405121,0,0,0,4.553689,0,0,0,6.000012,100,0.1756935,2.309373,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.7344615,0.7344615,0,0,0,0.7344615,7.405457,0,1.110223E-16,0,0.05439023,0.7731174,0.7344615,0,0,0,4.553689,0,0.7187271,-0.7187271,5.242407,87.37328,0.1756935,0.8079076,0.04351218,0,4.608079
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.192686,0.192686,0,0,0,0.192686,0,0,2.775558E-17,0,0,0.2028274,0.192686,0,0,0.7985857,3.834962,0,0.2028274,-0.2028274,5.028608,83.80997,0.1756935,0.2119546,0,0,3.834962
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.702671,0.702671,0,0,0,0.702671,0,0,1.110223E-16,0,0,0.7396536,0.702671,0,0,1.02395,3.632134,0,0.7396536,-0.7396536,4.248945,70.81561,0.1756935,0.7729381,0,0,3.632134
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.6961986,0.6961986,0,0,0,0.6961986,0,0,0,0,0,0.7328407,0.6961986,0,0,1.845787,2.892481,0,0.7328407,-0.7328407,3.476463,57.94093,0.1756935,0.7658185,0,0,2.892481
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.2660758,0.2660758,0,0,0,0.2660758,0,0,0,0,0,0.2800798,0.2660758,0,0,2.660054,2.15964,0,0.2800798,-0.2800798,3.181233,53.02044,0.1756935,0.2926835,0,0,2.15964
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.971254,1.87956,0,0,0,3.181233,53.02044,0.1756935,0,0,0,1.87956
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1399723,0.1399723,0,0,0,0.1399723,0,0,2.775558E-17,0,0,0.1473392,0.1399723,0,0,2.971254,1.87956,0,0.1473392,-0.1473392,3.025924,50.43196,0.1756935,0.1539695,0,0,1.87956
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2033192,0.2033192,0,0,0,0.2033192,0,0,2.775558E-17,0,0,0.2140202,0.2033192,0,0,3.134964,1.732221,0,0.2140202,-0.2140202,2.800327,46.67202,0.1756935,0.2236511,0,0,1.732221
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.372765,1.518201,0,0,0,2.800327,46.67202,0.1756935,0,0,0,1.518201
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.372765,1.518201,0,0,0,2.800327,46.67202,0.1756935,0,0,0,1.518201
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2106216,0.2106216,0,0,0,0.2106216,0,0,2.775558E-17,0,0,0.221707,0.2106216,0,0,3.372765,1.518201,0,0.221707,-0.221707,2.566627,42.77703,0.1756935,0.2316838,0,0,1.518201
