Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.619106,1.296494,0,0,0,2.566627,42.77703,0.1756935,0,0,0,1.296494
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.2541843,0.2541843,0,0,0,0.2541843,0,0,5.551115E-17,0,0,0.2675624,0.2541843,0,0,3.619106,1.296494,0,0.2675624,-0.2675624,2.284591,38.07645,0.1756935,0.2796027,0,0,1.296494
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1353897,0.1353897,0,0,0,0.1353897,216.5638,0,0,0,0.2932052,0.1425155,0.1353897,0,0,3.916397,1.028931,0.1506896,0,0.1506896,2.427548,40.45905,0.1755832,0.1489287,0.2345641,0,1.322137
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.531079,1.531079,1.7,0,0.5202,1.531079,40.48354,0,0,0,0.619835,0,0,0.1689209,0.1604749,3.765707,1.164552,0.7803099,0,0.7803099,3.167815,52.79681,0.1759688,1.684187,0.495868,1.7,1.784387
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.008216,1.008216,1.7,0,0.5202,1.008216,92.91646,0,0,0,0.9367986,0,0,0.691784,0.6571948,2.985398,1.866831,1.593993,0,1.593993,4.68001,78.00001,0.1764072,1.109038,0.7494389,1.7,2.80363
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.6631519,0.6631519,0.6551043,0,0.2349435,0.6631519,211.0942,0,0,0,1.399875,0.008471086,0.008047531,0,0,1.391404,3.301425,1.391404,0,1.391404,6.000012,100,0.1756866,0.729467,1.1199,1.7,4.701301
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.914915,0.914915,0,0,0,0.914915,200.9149,0.8751318,0,0,1.8382,0.9630684,0.914915,0,0,0,4.553689,0,0,0,6.000012,100,0.1756866,1.006406,1.47056,0,6.391889
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756866,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.409279,1.409279,0.425,0,0.172125,1.409279,113.7189,0.566533,0,0,1.602616,1.036083,0.9842788,0,0,0,4.553689,0,0,0,6.000012,100,0.1756866,1.550207,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756866,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.073084,1.073084,0,0,0,1.073084,105.0932,0,2.220446E-16,0,1.127738,1.129563,1.073084,0,0,0,4.553689,0,0.001824088,-0.001824088,5.998089,99.96796,0.1756866,1.180393,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.9964962,0.9964962,0,0,0,0.9964962,70.21939,0,0,0,0.6997336,1.048943,0.9964962,0,0,0.002026765,4.551865,0,0.3492098,-0.3492098,5.62999,93.83298,0.1756866,1.096146,0.5597869,0,5.251598
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.707787,1.707787,1.63044,0,0.50121,1.707787,27.60624,5.551115E-17,0,0,0.4714558,0.0814181,0.0773472,0,0,0.3900377,4.202655,0.3900377,0,0.3900377,6.000012,100,0.1758663,1.878565,0.3771646,1.7,4.674111
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2130103,0.2130103,0,0,0,0.2130103,51.6648,0,2.775558E-17,0,0.1100514,0.2242214,0.2130103,0,0,0,4.553689,0,0.11417,-0.11417,5.879666,97.99424,0.1758663,0.2343113,0.08804108,0,4.66374
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.41642,2.41642,1.7,0,0.5202,2.41642,0,0,0,0,0,0.7541265,0.7164202,0,0,0.1268556,4.439519,0,0.7541265,-0.7541265,5.084747,84.74561,0.1758663,2.658062,0,1.7,4.439519
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.809144,1.809144,1.7,0,0.5202,1.809144,0,0,0,0,0,0.114889,0.1091445,0,0,0.964774,3.685392,0,0.114889,-0.114889,4.963644,82.72723,0.1758663,1.990059,0,1.7,3.685392
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.237279,1.237279,0,0,0,1.237279,0,0,0,0,0,1.302399,1.237279,0,0,1.092428,3.570503,0,1.302399,-1.302399,3.590795,59.84646,0.1758663,1.361006,0,0,3.570503
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2002947,0.2002947,0,0,0,0.2002947,0,0,0,0,0,0.2108365,0.2002947,0,0,2.539538,2.268105,0,0.2108365,-0.2108365,3.368554,56.14245,0.1758663,0.2203241,0,0,2.268105
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.4251532,0.4251532,0,0,0,0.4251532,0,0,5.551115E-17,0,0,0.4475297,0.4251532,0,0,2.773801,2.057268,0,0.4475297,-0.4475297,2.896816,48.28017,0.1758663,0.4676685,0,0,2.057268
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1520325,0.1520325,0,0,0,0.1520325,0,0,2.775558E-17,0,0,0.1600342,0.1520325,0,0,3.271056,1.609739,0,0.1600342,-0.1600342,2.728125,45.46866,0.1758663,0.1672358,0,0,1.609739
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.448872,1.449704,0,0,0,2.728125,45.46866,0.1758663,0,0,0,1.449704
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.448872,1.449704,0,0,0,2.728125,45.46866,0.1758663,0,0,0,1.449704
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1659977,0.1659977,0,0,0,0.1659977,0,0,0,0,0,0.1747344,0.1659977,0,0,3.448872,1.449704,0,0.1747344,-0.1747344,2.543939,42.3989,0.1758663,0.1825974,0,0,1.449704
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.0588151,0.0588151,0,0,0,0.0588151,0,0,6.938894E-18,0,0,0.06191063,0.0588151,0,0,3.643021,1.27497,0,0.06191063,-0.06191063,2.478679,41.31124,0.1758663,0.0646966,0,0,1.27497
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2258984,0.2258984,0,0,0,0.2258984,0,0,2.775558E-17,0,0,0.2377878,0.2258984,0,0,3.711811,1.213059,0,0.2377878,-0.2377878,2.228029,37.13374,0.1758663,0.2484882,0,0,1.213059
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1207302,0.1207302,0,0,0,0.1207302,0,0,2.775558E-17,0,0,0.1270844,0.1207302,0,0,3.976019,0.9752716,0,0.1270844,-0.1270844,2.09407,34.9011,0.1758663,0.1328032,0,0,0.9752716
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.6739341,0.6739341,0,0,0,0.6739341,27.0897,0,0,0,0.1825667,0.7094043,0.6739341,0,0,4.117224,0.8481871,0,0.5268376,-0.5268376,1.538735,25.64552,0.1758663,0.7413275,0.1460534,0,1.030754
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,4.7026,0.3213496,0.5932691,0,0.5932691,2.101559,35.02591,0.17544,0,0.4746153,0,0.9146187
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,4.10933,0.8552918,0.6859769,0,0.6859769,2.752334,45.87214,0.1749496,0,0.5487815,0,1.541269
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01345074,0.01345074,0,0,0,0.01345074,7404.93,0,0,0,0.9960181,0.01415868,0.01345074,0,0,3.423353,1.472671,0.9818594,0,0.9818594,3.683808,61.39667,0.1742526,0.01479582,0.7968145,0,2.468689
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1706088,0.1706088,0,0,0,0.1706088,479.4159,0,0,0,0.8179259,0.1795883,0.1706088,0,0,2.441494,2.356344,0.6383377,0,0.6383377,4.289388,71.48965,0.1738023,0.1876697,0.6543407,0,3.17427
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.137769,2.137769,1.7,0,0.5202,2.137769,74.30022,0,0,0,1.588367,0.4608092,0.4377687,0,0,1.803156,2.930848,1.127558,0,1.127558,5.359083,89.31787,0.1741643,2.351546,1.270694,1.7,4.519216
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,0.8670818,0,0,1.54268,0,0,0,0,0.6755983,3.94565,0.6755983,0,0.6755983,6.000012,100,0.1736915,0,1.234144,0,5.48833
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.6897686,0.6897686,0,0,0,0.6897686,250.0538,0.9987204,0,0,1.724793,0.7260721,0.6897686,0,0,0,4.553689,0,0,0,6.000012,100,0.1736915,0.7587454,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1736915,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.657889,1.657889,1.03051,0,0.3374293,1.657889,39.83372,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1736915,1.823678,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.717514,0.717514,0,0,0,0.717514,40.8399,0,0,0,0.293032,0.7552779,0.717514,0,0,0,4.553689,0,0.4622459,-0.4622459,5.512762,91.87918,0.1736915,0.7892654,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.5136065,4.091443,0.08476082,0,0.08476082,5.593173,93.21937,0.1736323,0,0.06780866,0,4.176204
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.507595,1.507595,1.7,0,0.5202,1.507595,0,0,0,0,0,0,0,0.1924046,0.1827844,0.4288457,4.167728,0.1827844,0,0.1827844,5.766578,96.10944,0.1737392,1.658355,0,1.7,4.167728
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.073847,1.073847,0,0,0,1.073847,0,0,2.220446E-16,0,0,1.130365,1.073847,0,0,0.2460613,4.332234,0,1.130365,-1.130365,4.575068,76.25098,0.1737392,1.181232,0,0,4.332234
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.670226,1.670226,1.7,0,0.5202,1.670226,0,0,0,0,0,0,0,0.02977441,0.02828568,1.502023,3.201868,0.02828568,0,0.02828568,4.601902,76.69821,0.1737557,1.837248,0,1.7,3.201868
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.473737,3.227325,1.38,0,1.38,5.911085,98.51788,0.1740429,0,0,1.7,3.227325
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.2624883,0.2624883,0,0,0,0.2624883,0,0,0,0,0,0.2763035,0.2624883,0,0,0.09373729,4.469326,0,0.2763035,-0.2763035,5.619835,93.66374,0.1740429,0.2887371,0,0,4.469326
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.02577001,0.02577001,0,0,0,0.02577001,0,0,3.469447E-18,0,0,0.02712633,0.02577001,0,0,0.4007412,4.193022,0,0.02712633,-0.02712633,5.591242,93.18718,0.1740429,0.02834702,0,0,4.193022
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4308815,4.165895,0,0,0,5.591242,93.18718,0.1740429,0,0,0,4.165895
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4308815,4.165895,0,0,0,5.591242,93.18718,0.1740429,0,0,0,4.165895
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1264005,0.1264005,0,0,0,0.1264005,0,0,2.775558E-17,0,0,0.1330532,0.1264005,0,0,0.4308815,4.165895,0,0.1330532,-0.1330532,5.450992,90.84968,0.1740429,0.1390406,0,0,4.165895
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.4621156,0.4621156,0,0,0,0.4621156,0,0,5.551115E-17,0,0,0.4864374,0.4621156,0,0,0.5787184,4.032842,0,0.4864374,-0.4864374,4.938241,82.30386,0.1740429,0.5083271,0,0,4.032842
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1177132,0.1177132,0,0,0,0.1177132,0,0,1.387779E-17,0,0,0.1239086,0.1177132,0,0,1.119204,3.546405,0,0.1239086,-0.1239086,4.807631,80.12701,0.1740429,0.1294845,0,0,3.546405
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.2486044,0.2486044,0,0,0,0.2486044,0,0,2.775558E-17,0,0,0.2616889,0.2486044,0,0,1.256881,3.422496,0,0.2616889,-0.2616889,4.531786,75.52962,0.1740429,0.2734649,0,0,3.422496
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.9343292,0.9343292,0,0,0,0.9343292,30.88953,1.110223E-16,0,0,0.2886099,0.9835044,0.9343292,0,0,1.547646,3.160807,0,0.6948946,-0.6948946,3.799303,63.32159,0.1740429,1.027762,0.2308879,0,3.449417
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.033815,1.033815,0,0,0,1.033815,80.36124,0,0,0,0.8307862,1.088226,1.033815,0,0,2.319751,2.465913,0,0.2574397,-0.2574397,3.527938,58.79884,0.1740429,1.137196,0.6646289,0,3.296699
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.240173,1.240173,0,0,0,1.240173,99.68749,0,0,0,1.236297,1.305445,1.240173,0,0,2.605795,2.208473,0,0.06914788,-0.06914788,3.455049,57.58404,0.1740429,1.36419,0.9890379,0,3.444771
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.012387,1.012387,0,0,0,1.012387,160.3865,0,0,0,1.623732,1.06567,1.012387,0,0,2.682626,2.139325,0.5580612,0,0.5580612,3.984473,66.40775,0.173656,1.113626,1.298985,0,3.763057
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.506658,1.506658,1.7,0,0.5202,1.506658,123.4099,0,0,0,1.859365,0,0,0.1933424,0.1836753,2.124565,2.64158,2.043041,0,2.043041,5.922671,98.71099,0.1737823,1.657323,1.487492,1.7,4.500946
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.2542331,0.2542331,0,0,0,0.2542331,823.3297,1.744039,0,0,2.093177,0.2676138,0.2542331,0,0,0.08152442,4.480317,0.08152442,0,0.08152442,6.000012,100,0.1737264,0.2796564,1.674541,0,6.573494
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1737264,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1737264,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2097775,0.2097775,0,0,0,0.2097775,646.8029,1.136029,0,0,1.356847,0.2208184,0.2097775,0,0,0,4.553689,0,0,0,6.000012,100,0.1737264,0.2307553,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.8077254,0.8077254,0,0,0,0.8077254,140.0206,0.2807449,0,0,1.130982,0.8502373,0.8077254,0,0,0,4.553689,0,0,0,6.000012,100,0.1737264,0.888498,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.414187,1.414187,0.8635122,0,0.2918388,1.414187,40.98877,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1737264,1.555606,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.09013,1.09013,0,0,0,1.09013,12.65862,0,0,0,0.1379954,1.147505,1.09013,0,0,0,4.553689,0,1.00951,-1.00951,4.935895,82.26476,0.1737264,1.199143,0.1103963,0,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.5999831,0.5999831,0,0,0,0.5999831,0,0,0,0,0,0.6315611,0.5999831,0,0,1.121677,3.544179,0,0.6315611,-0.6315611,4.270172,71.16938,0.1737264,0.6599814,0,0,3.544179
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.206434,2.206434,1.7,0,0.5202,2.206434,0,0,0,0,0,0.5330878,0.5064335,0,0,1.823412,2.912618,0,0.5330878,-0.5330878,3.708248,61.804,0.1737264,2.427077,0,1.7,2.912618
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.6336535,0.6336535,1.7,0,0.5202,0.6336535,0,0,0,0,0,0,0,1.066346,1.013029,2.415732,2.37953,1.013029,0,1.013029,4.669291,77.82137,0.1743064,0.6970189,0,1.7,2.37953
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.05635645,0.05635645,1.508988,0,0.4680537,0.05635645,0,0,0,0,0,0,0,1.452632,1.38,1.402703,3.291256,1.38,0,1.38,5.978474,99.64104,0.1746517,0.0619921,0,1.7,3.291256
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.203079,0.203079,0,0,0,0.203079,0,0,2.775558E-17,0,0,0.2137674,0.203079,0,0,0.02270267,4.533257,0,0.2137674,-0.2137674,5.753144,95.88554,0.1746517,0.2233869,0,0,4.533257
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3008902,0.3008902,0,0,0,0.3008902,0,0,0,0,0,0.3167266,0.3008902,0,0,0.260222,4.319489,0,0.3167266,-0.3167266,5.419285,90.32123,0.1746517,0.3309793,0,0,4.319489
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.3906225,0.3906225,0,0,0,0.3906225,0,0,5.551115E-17,0,0,0.4111816,0.3906225,0,0,0.6121404,4.002763,0,0.4111816,-0.4111816,4.985861,83.09752,0.1746517,0.4296848,0,0,4.002763
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.1966142,0.1966142,0,0,0,0.1966142,0,0,2.775558E-17,0,0,0.2069623,0.1966142,0,0,1.069009,3.591581,0,0.2069623,-0.2069623,4.767704,79.46157,0.1746517,0.2162756,0,0,3.591581
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.298967,3.384619,0,0,0,4.767704,79.46157,0.1746517,0,0,0,3.384619
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.2695358,0.2695358,0,0,0,0.2695358,0,0,0,0,0,0.2837219,0.2695358,0,0,1.298967,3.384619,0,0.2837219,-0.2837219,4.468635,74.4771,0.1746517,0.2964894,0,0,3.384619
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.3608069,0.3608069,0,0,0,0.3608069,0,0,0,0,0,0.3797967,0.3608069,0,0,1.614213,3.100897,0,0.3797967,-0.3797967,4.068294,67.80476,0.1746517,0.3968875,0,0,3.100897
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.03621,2.7211,0,0,0,4.068294,67.80476,0.1746517,0,0,0,2.7211
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,2.03621,2.7211,0.2841054,0,0.2841054,4.33782,72.29685,0.1744578,0,0.2272843,0,3.005206
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,1.752104,2.976795,0.4165712,0,0.4165712,4.733014,78.88341,0.1741743,0,0.3332569,0,3.393366
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,1.950992,1.950992,1.7,0,0.5202,1.950992,55.84946,0,0,0,1.089618,0.264202,0.2509919,0,0,1.335533,3.351709,0.8254164,0,0.8254164,5.516073,91.93436,0.1745402,2.146091,0.8716947,1.7,4.441328
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.6946809,0,0,1.204798,0,0,0,0,0.5101168,4.094584,0.5101168,0,0.5101168,6.000012,100,0.1741946,0,0.9638382,0,5.299382
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.5677315,0.5677315,0,0,0,0.5677315,236.9567,0.7476658,0,0,1.345278,0.5976121,0.5677315,0,0,0,4.553689,0,0,0,6.000012,100,0.1741946,0.6245047,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.173812,1.173812,0,0,0,1.173812,100.4924,0,0,0,1.179592,1.235592,1.173812,0,0,0,4.553689,0,0.05599939,-0.05599939,5.940983,99.01619,0.1741946,1.291193,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.6227189,0.6227189,0,0,0,0.6227189,248.2847,0.8284009,0,0,1.546116,0.6554936,0.6227189,0,0,0.06222155,4.49769,0.06222155,0,0.06222155,6.000012,100,0.1741526,0.6849908,1.236893,0,6.043806
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.8451824,0.8451824,0,0,0,0.8451824,173.5558,0.5771974,0,0,1.466863,0.8896657,0.8451824,0,0,0,4.553689,0,0,0,6.000012,100,0.1741526,0.9297007,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1741526,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.7122536,0.7122536,0,0,0,0.7122536,122.4467,0.1223901,0,0,0.8721307,0.7497406,0.7122536,0,0,0,4.553689,0,0,0,6.000012,100,0.1741526,0.7834789,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.149416,2.149416,1.551579,0,0.479681,2.149416,29.27785,0,0,0,0.6293029,0.6293029,0.5978377,0,0,0,4.553689,0,0,0,6.000012,100,0.1741526,2.364358,0.5034423,1.7,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.2708213,0.2708213,0,0,0,0.2708213,60.84959,0,5.551115E-17,0,0.1647937,0.2850751,0.2708213,0,0,0,4.553689,0,0.1202814,-0.1202814,5.873224,97.88687,0.1741526,0.2979035,0.1318349,0,4.718482
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.71338,1.71338,1.7,0,0.5202,1.71338,0,0,0,0,0,0.01408438,0.01338016,0,0,0.133646,4.433407,0,0.01408438,-0.01408438,5.858378,97.63943,0.1741526,1.884718,0,1.7,4.433407
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.08176596,0.08176596,0,0,0,0.08176596,0,0,0,0,0,0.08606943,0.08176596,0,0,0.1492953,4.419323,0,0.08606943,-0.08606943,5.767653,96.12736,0.1741526,0.08994255,0,0,4.419323
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.020423,1.020423,0,0,0,1.020423,0,0,0,0,0,1.07413,1.020423,0,0,0.244928,4.333254,0,1.07413,-1.07413,4.635421,77.25686,0.1741526,1.122466,0,0,4.333254
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.3351683,0.3351683,0,0,0,0.3351683,0,0,5.551115E-17,0,0,0.3528087,0.3351683,0,0,1.438406,3.259124,0,0.3528087,-0.3528087,4.263527,71.05865,0.1741526,0.3686851,0,0,3.259124
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.830415,2.906315,0,0,0,4.263527,71.05865,0.1741526,0,0,0,2.906315
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.1932873,0.1932873,0,0,0,0.1932873,0,0,2.775558E-17,0,0,0.2034603,0.1932873,0,0,1.830415,2.906315,0,0.2034603,-0.2034603,4.049062,67.48422,0.1741526,0.212616,0,0,2.906315
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.0841673,0.0841673,0,0,0,0.0841673,0,0,1.387779E-17,0,0,0.08859716,0.0841673,0,0,2.056482,2.702855,0,0.08859716,-0.08859716,3.955672,65.92773,0.1741526,0.09258404,0,0,2.702855
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.2665587,0.2665587,0,0,0,0.2665587,0,0,5.551115E-17,0,0,0.2805881,0.2665587,0,0,2.154924,2.614258,0,0.2805881,-0.2805881,3.659906,60.99831,0.1741526,0.2932145,0,0,2.614258
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.0344162,0.0344162,0,0,0,0.0344162,0,0,6.938894E-18,0,0,0.03622758,0.0344162,0,0,2.466688,2.33367,0,0.03622758,-0.03622758,3.621719,60.36186,0.1741526,0.03785782,0,0,2.33367
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.2811952,0.2811952,0,0,0,0.2811952,0,0,5.551115E-17,0,0,0.2959949,0.2811952,0,0,2.506941,2.297442,0,0.2959949,-0.2959949,3.309713,55.16177,0.1741526,0.3093147,0,0,2.297442
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.3916026,0.3916026,0,0,0,0.3916026,0,0,0,0,0,0.4122133,0.3916026,0,0,2.835824,2.001447,0,0.4122133,-0.4122133,2.875202,47.91994,0.1741526,0.4307629,0,0,2.001447
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.07986595,0.07986595,0,0,0,0.07986595,0,0,1.387779E-17,0,0,0.08406942,0.07986595,0,0,3.293839,1.589234,0,0.08406942,-0.08406942,2.786585,46.44299,0.1741526,0.08785255,0,0,1.589234
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.07170913,0.07170913,0,0,0,0.07170913,248.8879,0,0,0,0.1784754,0.0754833,0.07170913,0,0,3.387249,1.505164,0.1029921,0,0.1029921,2.884292,48.07143,0.174083,0.07888005,0.1427803,0,1.68364
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.43959,1.43959,1.7,0,0.5202,1.43959,19.54275,0,0,0,0.2813356,0,0,0.2604097,0.2473892,3.284257,1.597857,0.5287247,0,0.5287247,3.385884,56.43129,0.1743463,1.583549,0.2250684,1.7,1.879193
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,2.755533,2.073709,1.907862,0,1.907862,5.195841,86.59717,0.174266,0,0.4222893,1.7,2.601571
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.1485072,0,0,0.9961782,0,0,0,0,0.847671,3.790785,0.847671,0,0.847671,6.000012,100,0.1737002,0,0.7969426,0,4.786963
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.750446,0.750446,0,0,0,0.750446,100.9994,0,0,0,0.7579457,0.7899432,0.750446,0,0,0,4.553689,0,0.03199745,-0.03199745,5.966284,99.43787,0.1737002,0.8254906,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.8386503,0.8386503,0,0,0,0.8386503,98.46626,0,0,0,0.8257876,0.8827899,0.8386503,0,0,0.03555273,4.521691,0,0.05700225,-0.05700225,5.906198,98.43644,0.1737002,0.9225154,0.66063,0,5.347479
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.687582,1.687582,1.027788,0,0.336686,1.687582,47.01454,1.110223E-16,0,0,0.7934089,0.6945204,0.6597943,0,0,0.09888855,4.464689,0.09888855,0,0.09888855,6.000012,100,0.1737435,1.85634,0.6347271,1.7,5.258098
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,1.113141,0,0,1.113141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1737435,0,0.8905125,0,5.66683
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.017852,1.017852,0,0,0,1.017852,81.87787,0,0,0,0.8333956,1.071423,1.017852,0,0,0,4.553689,0,0.2380277,-0.2380277,5.749109,95.81829,0.1737435,1.119637,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.085688,1.085688,0,0,0,1.085688,36.77746,0,0,0,0.3992886,1.14283,1.085688,0,0,0.2644752,4.315661,0,0.7435412,-0.7435412,4.965348,82.75563,0.1737435,1.194257,0.3194309,0,4.71495
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.436174,1.436174,1.7,0,0.5202,1.436174,16.65041,0,0,0,0.2391288,0,0,0.263826,0.2506348,1.090632,3.57212,0.4897636,0,0.4897636,5.429978,90.49945,0.1739875,1.579791,0.1913031,1.7,3.811249
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.592466,1.592466,1.7,0,0.5202,1.592466,6.404232,0,0,0,0.1019852,0,0,0.1075337,0.1021571,0.6008685,4.012908,0.2041423,0,0.2041423,5.623644,93.72722,0.1740886,1.751713,0.08158819,1.7,4.114892
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3967262,4.196635,0,0,0,5.623644,93.72722,0.1740886,0,0,0,4.196635
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.6124074,0.6124074,0,0,0,0.6124074,0,0,0,0,0,0.6446394,0.6124074,0,0,0.3967262,4.196635,0,0.6446394,-0.6446394,4.944135,82.40208,0.1740886,0.6736481,0,0,4.196635
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.8568965,0.8568965,0,0,0,0.8568965,0,0,1.110223E-16,0,0,0.9019963,0.8568965,0,0,1.112992,3.551996,0,0.9019963,-0.9019963,3.993347,66.55566,0.1740886,0.9425861,0,0,3.551996
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.2964493,0.2964493,0,0,0,0.2964493,0,0,5.551115E-17,0,0,0.3120519,0.2964493,0,0,2.11521,2.65,0,0.3120519,-0.3120519,3.664416,61.07347,0.1740886,0.3260942,0,0,2.65
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.1863593,0.1863593,0,0,0,0.1863593,0,0,0,0,0,0.1961676,0.1863593,0,0,2.461935,2.337948,0,0.1961676,-0.1961676,3.457637,57.62717,0.1740886,0.2049952,0,0,2.337948
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.02976221,0.02976221,0,0,0,0.02976221,0,0,0,0,0,0.03132864,0.02976221,0,0,2.679899,2.14178,0,0.03132864,-0.03132864,3.424614,57.07678,0.1740886,0.03273843,0,0,2.14178
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.714708,2.110451,0,0,0,3.424614,57.07678,0.1740886,0,0,0,2.110451
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.714708,2.110451,0,0,0,3.424614,57.07678,0.1740886,0,0,0,2.110451
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.4257781,0.4257781,0,0,0,0.4257781,0,0,5.551115E-17,0,0,0.4481875,0.4257781,0,0,2.714708,2.110451,0,0.4481875,-0.4481875,2.952183,49.20295,0.1740886,0.4683559,0,0,2.110451
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1359636,0.1359636,0,0,0,0.1359636,0,0,0,0,0,0.1431195,0.1359636,0,0,3.212694,1.662264,0,0.1431195,-0.1431195,2.801321,46.68859,0.1740886,0.1495599,0,0,1.662264
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.371716,1.519145,0,0,0,2.801321,46.68859,0.1740886,0,0,0,1.519145
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.371716,1.519145,0,0,0,2.801321,46.68859,0.1740886,0,0,0,1.519145
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.057178,1.057178,0,0,0,1.057178,11.55537,0,0,0,0.1221608,1.112819,1.057178,0,0,3.371716,1.519145,0,0.9906579,-0.9906579,1.757076,29.28454,0.1740886,1.162896,0.09772862,0,1.641305
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3142518,0.3142518,0,0,0,0.3142518,90.09556,5.551115E-17,0,0,0.2831269,0.3307914,0.3142518,0,0,4.472447,0.5284866,0,0.04766445,-0.04766445,1.706833,28.44717,0.1740886,0.345677,0.2265015,0,0.8116136
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.3475162,0.3475162,0,0,0,0.3475162,259.6064,0,0,0,0.9021743,0.3658065,0.3475162,0,0,4.525407,0.4808221,0.5363677,0,0.5363677,2.215677,36.92787,0.1737328,0.3822679,0.7217394,0,1.382996
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.8561495,0.8561495,0,0,0,0.8561495,127.7276,0,0,0,1.09354,0.90121,0.8561495,0,0,3.98904,0.9635531,0.1923296,0,0.1923296,2.398136,39.96886,0.1736056,0.9417645,0.8748317,0,2.057093
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.3592589,0.3592589,0,0,0,0.3592589,413.2045,0,0,0,1.484474,0.3781673,0.3592589,0,0,3.79671,1.13665,1.106307,0,1.106307,3.447671,57.46107,0.1728773,0.3951848,1.187579,0,2.621124
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.5540591,0.5540591,0,0,0,0.5540591,282.5105,0,0,0,1.565275,0.5832201,0.5540591,0,0,2.690403,2.132326,0.9820552,0,0.9820552,4.379331,72.9887,0.1722359,0.6094651,1.25222,0,3.697601
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,0,0,0,1.636546,0,0,0,0,1.708348,3.016176,1.636546,0,1.636546,5.931894,98.86471,0.1711776,0,1.309237,0,4.652721
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.8848082,0.8848082,0,0,0,0.8848082,178.315,0.5745668,0,0,1.577746,0.9313771,0.8848082,0,0,0.07180233,4.489067,0.07180233,0,0.07180233,6.000012,100,0.1711315,0.9732891,1.262197,0,6.066813
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1726021,0.1726021,0,0,0,0.1726021,708.9809,1.042029,0,0,1.223716,0.1816864,0.1726021,0,0,0,4.553689,0,0,0,6.000012,100,0.1711315,0.1898623,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.654092,1.654092,0.8499691,0,0.2881416,1.654092,51.17279,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1711315,1.819501,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.8363621,0.8363621,0,0,0,0.8363621,60.13766,0,0,0,0.5029687,0.8803812,0.8363621,0,0,0,4.553689,0,0.3774125,-0.3774125,5.602184,93.36955,0.1711315,0.9199983,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.9644261,0.9644261,0,0,0,0.9644261,10.83267,0,1.110223E-16,0,0.1044731,1.015185,0.9644261,0,0,0.4193473,4.176276,0,0.9107122,-0.9107122,4.642209,77.37,0.1711315,1.060869,0.08357852,0,4.280749
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,1.9063,1.9063,1.7,0,0.5202,1.9063,0,0,0,0,0,0.2171582,0.2063003,0,0,1.43125,3.265564,0,0.2171582,-0.2171582,4.413304,73.55492,0.1711315,2.09693,0,1.7,3.265564
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.672537,3.048406,1.38,0,1.38,5.722487,95.3746,0.1714136,0,0,1.7,3.048406
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.612501,1.612501,1.7,0,0.5202,1.612501,0,0,0,0,0,0,0,0.08749904,0.08312409,0.2925366,4.290406,0.08312409,0,0.08312409,5.801346,96.6889,0.1714595,1.773751,0,1.7,4.290406
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1014545,0.1014545,0,0,0,0.1014545,0,0,0,0,0,0.1067942,0.1014545,0,0,0.2094125,4.365218,0,0.1067942,-0.1067942,5.688775,94.81272,0.1714595,0.1115999,0,0,4.365218
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2390506,0.2390506,0,0,0,0.2390506,0,0,0,0,0,0.2516322,0.2390506,0,0,0.3280727,4.258423,0,0.2516322,-0.2516322,5.423531,90.39201,0.1714595,0.2629556,0,0,4.258423
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1418632,0.1418632,0,0,0,0.1418632,0,0,0,0,0,0.1493297,0.1418632,0,0,0.607664,4.006791,0,0.1493297,-0.1493297,5.266124,87.76855,0.1714595,0.1560495,0,0,4.006791
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.1940991,0.1940991,0,0,0,0.1940991,0,0,2.775558E-17,0,0,0.2043149,0.1940991,0,0,0.773586,3.857462,0,0.2043149,-0.2043149,5.050757,84.17912,0.1714595,0.213509,0,0,3.857462
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1457278,0.1457278,0,0,0,0.1457278,0,0,0,0,0,0.1533977,0.1457278,0,0,1.000602,3.653147,0,0.1533977,-0.1533977,4.889062,81.4842,0.1714595,0.1603006,0,0,3.653147
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.4619195,0.4619195,0,0,0,0.4619195,0,0,5.551115E-17,0,0,0.486231,0.4619195,0,0,1.171044,3.499749,0,0.486231,-0.486231,4.376529,72.94201,0.1714595,0.5081114,0,0,3.499749
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.711301,3.013518,0,0,0,4.376529,72.94201,0.1714595,0,0,0,3.013518
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.1901303,0.1901303,0,0,0,0.1901303,0,0,2.775558E-17,0,0,0.2001371,0.1901303,0,0,1.711301,3.013518,0,0.2001371,-0.2001371,4.165566,69.42596,0.1714595,0.2091433,0,0,3.013518
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1149794,0.1149794,0,0,0,0.1149794,0,0,1.387779E-17,0,0,0.121031,0.1149794,0,0,1.933676,2.813381,0,0.121031,-0.121031,4.037988,67.29967,0.1714595,0.1264774,0,0,2.813381
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1168895,0.1168895,0,0,0,0.1168895,116.2761,0,0,0,0.1359145,0.1230415,0.1168895,0,0,2.068155,2.69235,0.01287298,0,0.01287298,4.050201,67.50321,0.1714513,0.1285784,0.1087316,0,2.828264
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.687334,1.687334,1.7,0,0.5202,1.687334,18.36955,1.734723E-18,0,0,0.3099557,0,0,0.01266558,0.0120323,2.055282,2.703936,0.321988,0,0.321988,4.355665,72.59428,0.1715928,1.856068,0.2479646,1.7,3.013891
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.372211,1.372211,1.7,0,0.5202,1.372211,57.52212,0,0,0,0.7893249,0,0,0.3277889,0.3113995,1.733294,2.993725,1.100724,0,1.100724,5.399904,89.99822,0.1721052,1.509432,0.63146,1.7,3.78305
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.6012068,0.6012068,0,0,0,0.6012068,167.5556,0,0,0,1.007355,0.6328492,0.6012068,0,0,0.6325691,3.984377,0.3745062,0,0.3745062,5.755192,95.91968,0.1718662,0.6613274,0.8058843,0,4.991732
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0.3025885,0,0,0.5606514,0,0,0,0,0.2580629,4.321432,0.2580629,0,0.2580629,6.000012,100,0.1717019,0,0.4485211,0,4.882084
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.3292533,0.3292533,0,0,0,0.3292533,276.8177,0.564849,0,0,0.9114314,0.3465824,0.3292533,0,0,0,4.553689,0,0,0,6.000012,100,0.1717019,0.3621786,0.7291451,0,5.46512
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.525409,1.525409,0.8711577,0,0.2939261,1.525409,45.14759,1.110223E-16,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.1717019,1.67795,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1717019,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.9049729,0.9049729,0,0,0,0.9049729,31.49213,0,0,0,0.2849953,0.952603,0.9049729,0,0,0,4.553689,0,0.6676077,-0.6676077,5.296292,88.27135,0.1717019,0.9954702,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.7417864,3.886081,0.2185183,0,0.2185183,5.503596,91.72643,0.1715631,0,0.1748147,0,4.104599
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.9625224,0.9625224,0,0,0,0.9625224,7.028905,0,0,0,0.06765478,1.013181,0.9625224,0,0,0.523268,4.082747,0,0.9455267,-0.9455267,4.506924,75.11524,0.1715631,1.058775,0.05412383,0,4.150403
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,1.573853,3.137221,0.05448112,0,0.05448112,4.558609,75.97667,0.1715285,0,0.04358489,0,3.191702
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.312748,1.312748,1.7,0,0.5202,1.312748,0,0,0,0,0,0,0,0.3872516,0.367889,1.519372,3.186254,0.367889,0,0.367889,4.907619,81.79349,0.1717294,1.444023,0,1.7,3.186254
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.3577035,0.3577035,0,0,0,0.3577035,0,0,5.551115E-17,0,0,0.3765301,0.3577035,0,0,1.151483,3.517354,0,0.3765301,-0.3765301,4.510722,75.17854,0.1717294,0.3934739,0,0,3.517354
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.3564107,0.3564107,0,0,0,0.3564107,0,0,5.551115E-17,0,0,0.3751692,0.3564107,0,0,1.56985,3.140824,0,0.3751692,-0.3751692,4.115259,68.58751,0.1717294,0.3920518,0,0,3.140824
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.986704,2.765655,0,0,0,4.115259,68.58751,0.1717294,0,0,0,2.765655
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.3578092,0.3578092,0,0,0,0.3578092,0,0,5.551115E-17,0,0,0.3766413,0.3578092,0,0,1.986704,2.765655,0,0.3766413,-0.3766413,3.718244,61.97061,0.1717294,0.3935902,0,0,2.765655
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1260289,0.1260289,0,0,0,0.1260289,0,0,0,0,0,0.132662,0.1260289,0,0,2.405195,2.389014,0,0.132662,-0.132662,3.578406,59.63998,0.1717294,0.1386318,0,0,2.389014
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.5787297,0.5787297,0,0,0,0.5787297,0,0,0,0,0,0.6091892,0.5787297,0,0,2.552597,2.256352,0,0.6091892,-0.6091892,2.936264,48.93764,0.1717294,0.6366026,0,0,2.256352
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1485416,0.1485416,0,0,0,0.1485416,0,0,0,0,0,0.1563595,0.1485416,0,0,3.229474,1.647162,0,0.1563595,-0.1563595,2.771447,46.19069,0.1717294,0.1633957,0,0,1.647162
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.300548,0.300548,0,0,0,0.300548,0,0,0,0,0,0.3163664,0.300548,0,0,3.403207,1.490803,0,0.3163664,-0.3163664,2.437967,40.63271,0.1717294,0.3306029,0,0,1.490803
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.264038,0.264038,0,0,0,0.264038,0,0,0,0,0,0.2779348,0.264038,0,0,3.754725,1.174437,0,0.2779348,-0.2779348,2.144998,35.7499,0.1717294,0.2904418,0,0,1.174437
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.1760949,0.1760949,0,0,0,0.1760949,0,0,2.775558E-17,0,0,0.1853631,0.1760949,0,0,4.063541,0.8965018,0,0.1853631,-0.1853631,1.949608,32.49341,0.1717294,0.1937044,0,0,0.8965018
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.5621984,0.5621984,0,0,0,0.5621984,0,0,1.110223E-16,0,0,0.5917878,0.5621984,0,0,4.2695,0.7111387,0,0.5917878,-0.5917878,1.325809,22.09678,0.1717294,0.6184182,0,0,0.7111387
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.7797144,0.7797144,1.7,0,0.5202,0.7797144,40.62707,0,0,0,0.3167751,0,0,0.9202856,0.8742713,4.927042,0.1193509,1.191046,0,1.191046,2.455735,40.92884,0.1723398,0.8576859,0.2534201,1.7,0.436126
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.4550574,0.4550574,1.7,0,0.5202,0.4550574,175.0114,0,0,0,0.7964022,0,0,1.244943,1.182696,3.735996,1.191293,1.979098,0,1.979098,4.333272,72.22105,0.1725066,0.5005631,0.6371218,1.7,1.987695
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.029846,1.029846,1.58449,0,0.4886657,1.029846,113.9066,0,0,0,1.173063,0,0,0.5546435,0.5269113,1.756898,2.972481,1.699974,0,1.699974,5.946009,99.09995,0.1727189,1.132831,0.9384503,1.7,4.145544
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.108297,1.108297,0,0,0,1.108297,121.6391,0.1245698,0,0,1.348122,1.166629,1.108297,0,0,0.05692393,4.502458,0.05692393,0,0.05692393,6.000012,100,0.1726832,1.219127,1.078498,0,5.85058
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.4871398,0.4871398,0,0,0,0.4871398,337.086,1.129301,0,0,1.64208,0.5127787,0.4871398,0,0,0,4.553689,0,0,0,6.000012,100,0.1726832,0.5358537,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.097551,1.097551,0,0,0,1.097551,152.5477,0.5189719,0,0,1.674289,1.155317,1.097551,0,0,0,4.553689,0,0,0,6.000012,100,0.1726832,1.207306,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.776388,1.776388,0.425,0,0.172125,1.776388,96.66416,0.2946169,0,0,1.717131,1.422514,1.351388,0,0,0,4.553689,0,0,0,6.000012,100,0.1726832,1.954027,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.071893,2.071893,0.6918934,0,0.2449869,2.071893,81.73952,0.2409242,0,0,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1726832,2.279083,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.2789518,0.2789518,0,0,0,0.2789518,544.0626,1.224039,0,0,1.517672,0.2936335,0.2789518,0,0,0,4.553689,0,0,0,6.000012,100,0.1726832,0.306847,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.582216,1.582216,0.5944411,0,0.2183824,1.582216,65.71561,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1726832,1.740437,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.6514062,0.6514062,0,0,0,0.6514062,78.22003,0,0,0,0.5095301,0.6856907,0.6514062,0,0,0,4.553689,0,0.1761606,-0.1761606,5.814322,96.90518,0.1726832,0.7165468,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.6455303,0.6455303,0,0,0,0.6455303,20.44588,0,0,0,0.1319844,0.6795056,0.6455303,0,0,0.195734,4.377528,0,0.5475212,-0.5475212,5.237185,87.28623,0.1726832,0.7100834,0.1055875,0,4.509513
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.376794,1.376794,1.7,0,0.5202,1.376794,0,0,0,0,0,0,0,0.3232062,0.3070459,0.8040909,3.830007,0.3070459,0,0.3070459,5.528474,92.14104,0.1728464,1.514473,0,1.7,3.830007
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.8421556,0.8421556,0,0,0,0.8421556,0,0,1.110223E-16,0,0,0.8864796,0.8421556,0,0,0.497045,4.106349,0,0.8864796,-0.8864796,4.594042,76.56721,0.1728464,0.9263712,0,0,4.106349
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.69638,1.69638,1.7,0,0.5202,1.69638,0,0,0,0,0,0,0,0.003619986,0.003438986,1.482022,3.219869,0.003438986,0,0.003438986,4.597305,76.62159,0.1728482,1.866018,0,1.7,3.219869
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.2514487,0.2514487,1.7,0,0.5202,0.2514487,0,0,0,0,0,0,0,1.448551,1.376124,1.478583,3.222964,1.376124,0,1.376124,5.90281,98.37997,0.1733853,0.2765936,0,1.7,3.222964
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1024596,4.461475,0,0,0,5.90281,98.37997,0.1733853,0,0,0,4.461475
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1122453,0.1122453,0,0,0,0.1122453,0,0,1.387779E-17,0,0,0.118153,0.1122453,0,0,0.1024596,4.461475,0,0.118153,-0.118153,5.778266,96.30424,0.1733853,0.1234699,0,0,4.461475
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.4916883,0.4916883,0,0,0,0.4916883,0,0,1.110223E-16,0,0,0.5175666,0.4916883,0,0,0.2337407,4.343322,0,0.5175666,-0.5175666,5.232703,87.21154,0.1733853,0.5408571,0,0,4.343322
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.3486528,0.3486528,0,0,0,0.3486528,0,0,5.551115E-17,0,0,0.3670029,0.3486528,0,0,0.8088146,3.825756,0,0.3670029,-0.3670029,4.845848,80.76397,0.1733853,0.3835181,0,0,3.825756
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.2583624,0.2583624,0,0,0,0.2583624,0,0,5.551115E-17,0,0,0.2719604,0.2583624,0,0,1.216596,3.458753,0,0.2719604,-0.2719604,4.559176,75.98612,0.1733853,0.2841986,0,0,3.458753
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.178093,0.178093,0,0,0,0.178093,0,0,2.775558E-17,0,0,0.1874663,0.178093,0,0,1.518774,3.186792,0,0.1874663,-0.1874663,4.36157,72.69268,0.1733853,0.1959023,0,0,3.186792
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.1992182,0.1992182,0,0,0,0.1992182,0,0,2.775558E-17,0,0,0.2097033,0.1992182,0,0,1.72707,2.999326,0,0.2097033,-0.2097033,4.140523,69.00858,0.1733853,0.21914,0,0,2.999326
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.04596888,0.04596888,0,0,0,0.04596888,0,0,0,0,0,0.0483883,0.04596888,0,0,1.960073,2.789623,0,0.0483883,-0.0483883,4.089517,68.15849,0.1733853,0.05056577,0,0,2.789623
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.119282,0.119282,0,0,0,0.119282,224.7606,0,0,0,0.2680989,0.12556,0.119282,0,0,2.013838,2.741235,0.1425389,0,0.1425389,4.224741,70.41222,0.1732962,0.1312102,0.2144791,0,3.009333
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.6264413,0.6264413,0,0,0,0.6264413,102.2665,0,1.110223E-16,0,0.6406399,0.6594119,0.6264413,0,0,1.871299,2.869519,0,0.01877201,-0.01877201,4.204954,70.08243,0.1732962,0.6890855,0.5125119,0,3.510159
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,1.892157,2.850748,1.08705,0,1.08705,5.23622,87.27016,0.1726196,0,0.8696401,0,3.937798
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.374094,1.374094,0.5821994,0,0.2150404,1.374094,119.2553,0,0,0,1.63868,0.8335732,0.7918945,0,0,0.805107,3.829093,0.805107,0,0.805107,6.000012,100,0.1722927,1.511503,1.310944,1.7,5.467773
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1722927,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.9549261,0.9549261,0,0,0,0.9549261,159.4095,0.5170572,0,0,1.522243,1.005185,0.9549261,0,0,0,4.553689,0,0,0,6.000012,100,0.1722927,1.050419,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,1.892369,1.892369,0.5123689,0,0.1959767,1.892369,98.45139,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1722927,2.081606,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.315737,1.315737,0.425,0,0.172125,1.315737,115.5907,0.5832512,0,0,1.520869,0.937618,0.8907371,0,0,0,4.553689,0,0,0,6.000012,100,0.1722927,1.447311,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.069739,1.069739,0,0,0,1.069739,102.7283,0,0,0,1.098925,1.126041,1.069739,0,0,0,4.553689,0,0.02711608,-0.02711608,5.971429,99.52362,0.1722927,1.176712,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.734146,0.734146,0,0,0,0.734146,104.6559,1.110223E-16,0,0,0.7683272,0.7727852,0.734146,0,0,0.03012897,4.526573,0,0.00445811,-0.00445811,5.96673,99.4453,0.1722927,0.8075606,0.6146618,0,5.2949
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.582524,1.582524,1.143427,0,0.3682555,1.582524,31.42388,1.387779E-17,0,0,0.4972905,0.4622081,0.4390977,0,0,0.03508243,4.522115,0.03508243,0,0.03508243,6.000012,100,0.1723072,1.740777,0.3978324,1.7,5.019405
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.018505,2.018505,1.7,0,0.5202,2.018505,3.670381,5.551115E-17,0,0,0.07408683,0.3352684,0.318505,0,0,0,4.553689,0,0.2611816,-0.2611816,5.724702,95.41151,0.1723072,2.220356,0.05926946,1.7,4.627776
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.907519,0.907519,0,0,0,0.907519,0,0,1.110223E-16,0,0,0.9552832,0.907519,0,0,0.2902018,4.292507,0,0.9552832,-0.9552832,4.717746,78.62894,0.1723072,0.9982709,0,0,4.292507
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.163945,0.163945,0,0,0,0.163945,0,0,2.775558E-17,0,0,0.1725737,0.163945,0,0,1.351627,3.337224,0,0.1725737,-0.1725737,4.535837,75.59713,0.1723072,0.1803395,0,0,3.337224
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.005379268,0.005379268,0,0,0,0.005379268,0,0,8.673617E-19,0,0,0.005662387,0.005379268,0,0,1.543376,3.16465,0,0.005662387,-0.005662387,4.529868,75.49766,0.1723072,0.005917194,0,0,3.16465
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1066429,0.1066429,0,0,0,0.1066429,0,0,1.387779E-17,0,0,0.1122557,0.1066429,0,0,1.549667,3.158988,0,0.1122557,-0.1122557,4.411541,73.52553,0.1723072,0.1173072,0,0,3.158988
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2212605,0.2212605,0,0,0,0.2212605,0,0,2.775558E-17,0,0,0.2329058,0.2212605,0,0,1.674396,3.046732,0,0.2329058,-0.2329058,4.166036,69.4338,0.1723072,0.2433866,0,0,3.046732
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2006254,0.2006254,0,0,0,0.2006254,0,0,2.775558E-17,0,0,0.2111846,0.2006254,0,0,1.93318,2.813827,0,0.2111846,-0.2111846,3.943428,65.72367,0.1723072,0.2206879,0,0,2.813827
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01726855,0.01726855,0,0,0,0.01726855,0,0,3.469447E-18,0,0,0.01817742,0.01726855,0,0,2.16783,2.602642,0,0.01817742,-0.01817742,3.924267,65.40433,0.1723072,0.0189954,0,0,2.602642
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.188027,2.584465,0,0,0,3.924267,65.40433,0.1723072,0,0,0,2.584465
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.3742374,0.3742374,0,0,0,0.3742374,0,0,5.551115E-17,0,0,0.3939342,0.3742374,0,0,2.188027,2.584465,0,0.3939342,-0.3939342,3.509024,58.48362,0.1723072,0.4116612,0,0,2.584465
