Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.625732,2.190531,0,0,0,3.509024,58.48362,0.1723072,0,0,0,2.190531
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.4495199,0.4495199,0,0,0,0.4495199,0,0,5.551115E-17,0,0,0.4731788,0.4495199,0,0,2.625732,2.190531,0,0.4731788,-0.4731788,3.01025,50.17073,0.1723072,0.4944718,0,0,2.190531
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.151486,1.717352,0,0,0,3.01025,50.17073,0.1723072,0,0,0,1.717352
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.5460809,0.5460809,0,0,0,0.5460809,48.28615,0,1.110223E-16,0,0.2636814,0.5748219,0.5460809,0,0,3.151486,1.717352,0,0.3111405,-0.3111405,2.682279,44.70456,0.1723072,0.6006889,0.2109451,0,1.981033
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.7362127,0.7362127,0,0,0,0.7362127,85.40771,0,0,0,0.6287824,0.7749607,0.7362127,0,0,3.497198,1.406211,0,0.1461783,-0.1461783,2.528193,42.13647,0.1723072,0.8098339,0.5030259,0,2.034993
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.641193,1.641193,1.7,0,0.5202,1.641193,74.79299,0,0,0,1.227497,0,0,0.05880703,0.05586668,3.659618,1.260033,1.283364,0,1.283364,3.7457,62.4282,0.1728434,1.805312,0.9819979,1.7,2.48753
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.061804,2.061804,1.7,0,0.5202,2.061804,67.42773,0,0,0,1.390228,0.3808464,0.3618041,0,0,2.376254,2.415061,1.009381,0,1.009381,4.703283,78.38789,0.1732569,2.267984,1.112182,1.7,3.805288
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.130761,2.130761,1.7,0,0.5202,2.130761,68.12666,0,0,0,1.451617,0.453433,0.4307613,0,0,1.366873,3.323503,0.9981835,0,0.9981835,5.650243,94.17052,0.1736628,2.343837,1.161293,1.7,4.77512
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.846786,1.846786,0.5536209,0,0.2072385,1.846786,93.67168,0,0,0,1.729915,1.361226,1.293165,0,0,0.3686891,4.221869,0.3686891,0,0.3686891,6.000012,100,0.1735296,2.031464,1.383932,1.7,5.951784
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1735296,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.4286618,0.4286618,0,0,0,0.4286618,353.0494,1.062165,0,0,1.513388,0.451223,0.4286618,0,0,0,4.553689,0,0,0,6.000012,100,0.1735296,0.471528,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1735296,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.3867782,0.3867782,0,0,0,0.3867782,257.6721,0.5894846,0,0,0.9966195,0.4071349,0.3867782,0,0,0,4.553689,0,0,0,6.000012,100,0.1735296,0.425456,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.4238861,0.4238861,0,0,0,0.4238861,107.2077,0.008242585,0,0,0.4544385,0.4461959,0.4238861,0,0,0,4.553689,0,0,0,6.000012,100,0.1735296,0.4662747,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.9963674,0.9963674,0,0,0,0.9963674,7.633606,0,2.220446E-16,0,0.07605877,1.048808,0.9963674,0,0,0,4.553689,0,0.9727491,-0.9727491,4.974645,82.91058,0.1735296,1.096004,0.06084701,0,4.629748
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.145328,0.145328,0,0,0,0.145328,0,0,0,0,0,0.1529769,0.145328,0,0,1.080832,3.58094,0,0.1529769,-0.1529769,4.813393,80.22305,0.1735296,0.1598608,0,0,3.58094
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.171096,2.171096,1.7,0,0.5202,2.171096,0,0,0,0,0,0.4958904,0.4710959,0,0,1.250807,3.427963,0,0.4958904,-0.4958904,4.290679,71.51116,0.1735296,2.388206,0,1.7,3.427963
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.08166812,0.08166812,1.5343,0,0.4749638,0.08166812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.801796,2.932073,1.38,0,1.38,5.599861,93.33083,0.1738708,0.08983493,0,1.7,2.932073
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.2656554,0.2656554,0,0,0,0.2656554,0,0,5.551115E-17,0,0,0.2796373,0.2656554,0,0,0.4217959,4.174073,0,0.2796373,-0.2796373,5.305098,88.41812,0.1738708,0.292221,0,0,4.174073
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.1905852,0.1905852,0,0,0,0.1905852,0,0,2.775558E-17,0,0,0.200616,0.1905852,0,0,0.732504,3.894435,0,0.200616,-0.200616,5.09363,84.89366,0.1738708,0.2096438,0,0,3.894435
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.2555836,0.2555836,0,0,0,0.2555836,0,0,5.551115E-17,0,0,0.2690354,0.2555836,0,0,0.9554107,3.693819,0,0.2690354,-0.2690354,4.810041,80.1672,0.1738708,0.2811419,0,0,3.693819
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.254339,3.424784,0,0,0,4.810041,80.1672,0.1738708,0,0,0,3.424784
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02055066,0.02055066,0,0,0,0.02055066,0,0,0,0,0,0.02163227,0.02055066,0,0,1.254339,3.424784,0,0.02163227,-0.02163227,4.787239,79.78716,0.1738708,0.02260572,0,0,3.424784
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278375,3.403152,0,0,0,4.787239,79.78716,0.1738708,0,0,0,3.403152
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.26048,0.26048,0,0,0,0.26048,0,0,0,0,0,0.2741895,0.26048,0,0,1.278375,3.403152,0,0.2741895,-0.2741895,4.498218,74.97015,0.1738708,0.286528,0,0,3.403152
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.2402403,0.2402403,0,0,0,0.2402403,0,0,0,0,0,0.2528846,0.2402403,0,0,1.58303,3.128962,0,0.2528846,-0.2528846,4.231655,70.52744,0.1738708,0.2642644,0,0,3.128962
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1604396,0.1604396,0,0,0,0.1604396,0,0,2.775558E-17,0,0,0.1688838,0.1604396,0,0,1.864013,2.876078,0,0.1688838,-0.1688838,4.053635,67.56046,0.1738708,0.1764836,0,0,2.876078
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1059783,0.1059783,0,0,0,0.1059783,285.0061,0,0,0,0.3020447,0.1115562,0.1059783,0,0,2.051661,2.707194,0.1904885,0,0.1904885,4.234349,70.57233,0.1737544,0.1165762,0.2416358,0,3.009238
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.565817,1.565817,1.7,0,0.5202,1.565817,52.03623,0,0,0,0.8147919,0,0,0.1341835,0.1274743,1.861173,2.878633,0.9422662,0,0.9422662,5.128261,85.47084,0.174146,1.722398,0.6518335,1.7,3.693425
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2041925,0.2041925,0,0,0,0.2041925,624.5481,0.1414344,0,0,1.27528,0.2149395,0.2041925,0,0,0.9189065,3.726673,0.9189065,0,0.9189065,6.000012,100,0.1735872,0.2246118,1.020224,0,5.001954
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.526124,1.526124,0.425,0,0.172125,1.526124,102.9986,0.4128091,0,0,1.571887,1.159078,1.101124,0,0,0,4.553689,0,0,0,6.000012,100,0.1735872,1.678737,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.7536719,0.7536719,0,0,0,0.7536719,231.8056,0.9537151,0,0,1.747054,0.7933388,0.7536719,0,0,0,4.553689,0,0,0,6.000012,100,0.1735872,0.829039,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.825611,1.825611,0.4456106,0,0.1777517,1.825611,94.61337,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1735872,2.008172,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.181308,1.181308,0,0,0,1.181308,168.3687,0.7454707,0,0,1.988953,1.243482,1.181308,0,0,0,4.553689,0,0,0,6.000012,100,0.1735872,1.299439,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.40733,1.40733,0.425,0,0.172125,1.40733,104.9922,0.4435552,0,0,1.477586,1.034031,0.9823295,0,0,0,4.553689,0,0,0,6.000012,100,0.1735872,1.548063,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,2.779197,2.779197,1.554505,0,0.4804799,2.779197,46.38567,0,0,0,1.289149,1.289149,1.224692,0,0,0,4.553689,0,0,0,6.000012,100,0.1735872,3.057117,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.6495172,0.6495172,0,0,0,0.6495172,115.0845,0.06379137,0,0,0.7474937,0.6837023,0.6495172,0,0,0,4.553689,0,0,0,6.000012,100,0.1735872,0.714469,0.5979949,0,5.301183
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.230881,1.230881,0,0,0,1.230881,33.33191,0,2.220446E-16,0,0.4102762,1.295664,1.230881,0,0,0,4.553689,0,0.8853881,-0.8853881,5.066731,84.44535,0.1735872,1.353969,0.328221,0,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.9837646,3.668301,0.06488155,0,0.06488155,5.128283,85.47121,0.1735479,0,0.05190524,0,3.733182
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.092863,1.092863,0,0,0,1.092863,0,0,0,0,0,1.150382,1.092863,0,0,0.918883,3.726694,0,1.150382,-1.150382,3.915674,65.2611,0.1735479,1.202149,0,0,3.726694
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.197085,2.576312,0,0,0,3.915674,65.2611,0.1735479,0,0,0,2.576312
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.7089207,0.7089207,0,0,0,0.7089207,0,0,1.110223E-16,0,0,0.7462323,0.7089207,0,0,2.197085,2.576312,0,0.7462323,-0.7462323,3.129076,52.15116,0.1735479,0.7798128,0,0,2.576312
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.4207053,0.4207053,0,0,0,0.4207053,0,0,5.551115E-17,0,0,0.4428476,0.4207053,0,0,3.026232,1.83008,0,0.4428476,-0.4428476,2.662274,44.37114,0.1735479,0.4627758,0,0,1.83008
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.05188734,0.05188734,0,0,0,0.05188734,0,0,0,0,0,0.05461826,0.05188734,0,0,3.518285,1.387232,0,0.05461826,-0.05461826,2.604701,43.41159,0.1735479,0.05707608,0,0,1.387232
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.4172657,0.4172657,0,0,0,0.4172657,0,0,5.551115E-17,0,0,0.439227,0.4172657,0,0,3.578972,1.332614,0,0.439227,-0.439227,2.141715,35.69518,0.1735479,0.4589922,0,0,1.332614
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1569414,0.1569414,0,0,0,0.1569414,0,0,2.775558E-17,0,0,0.1652015,0.1569414,0,0,4.067002,0.893387,0,0.1652015,-0.1652015,1.967577,32.79289,0.1735479,0.1726356,0,0,0.893387
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.3253459,0.3253459,0,0,0,0.3253459,0,0,5.551115E-17,0,0,0.3424694,0.3253459,0,0,4.250559,0.7281855,0,0.3424694,-0.3424694,1.606583,26.77633,0.1735479,0.3578805,0,0,0.7281855
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1509641,0.1509641,0,0,0,0.1509641,0,0,0,0,0,0.1589095,0.1509641,0,0,4.631081,0.3857161,0,0.1589095,-0.1589095,1.439077,23.98458,0.1735479,0.1660604,0,0,0.3857161
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.4133003,0.4133003,1.7,0,0.5202,0.4133003,0,0,0,0,0,0,0,1.2867,1.222365,4.807647,0.2268066,1.222365,0,1.222365,2.598715,43.31182,0.1741549,0.4546304,0,1.7,0.2268066
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.1860841,0.1860841,1.638716,0,0.5034693,0.1860841,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.585282,1.326935,1.38,0,1.38,3.907897,65.13149,0.1745972,0.2046925,0,1.7,1.326935
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2272137,0.2272137,1.679845,0,0.5146978,0.2272137,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.205282,2.568935,1.38,0,1.38,5.217081,86.95116,0.1750782,0.2499351,0,1.7,2.568935
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.241219,1.241219,0,0,0,1.241219,29.23343,0,0,0,0.3628508,1.306546,1.241219,0,0,0.8252824,3.810935,0,0.9436952,-0.9436952,4.222338,70.37216,0.1750782,1.365341,0.2902807,0,4.173786
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0,0,0,0,0,0,0,0,0.937777,0,0,0,0,1.873833,2.867239,0.937777,0,0.937777,5.111992,85.19969,0.1745146,0,0.7502216,0,3.805017
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.34184,1.34184,0.8960928,0,0.3007333,1.34184,104.7266,0,0,0,1.405263,0.4692079,0.4457474,0,0,0.9360557,3.711239,0.9360557,0,0.9360557,6.000012,100,0.1744446,1.476024,1.124211,1.7,5.116502
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.5738363,0.5738363,0,0,0,0.5738363,283.2005,1.021069,0,0,1.625107,0.6040382,0.5738363,0,0,0,4.553689,0,0,0,6.000012,100,0.1744446,0.6312199,1.300086,0,6.178796
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.755085,1.755085,0.425,0,0.172125,1.755085,105.7766,0.4563799,0,0,1.856469,1.400089,1.330085,0,0,0,4.553689,0,0,0,6.000012,100,0.1744446,1.930593,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.607877,1.607877,0.425,0,0.172125,1.607877,120.9656,0.6998445,0,0,1.944978,1.245134,1.182877,0,0,0,4.553689,0,0,0,6.000012,100,0.1744446,1.768665,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.139358,1.139358,0,0,0,1.139358,153.3079,0.5474019,0,0,1.746727,1.199325,1.139358,0,0,0,4.553689,0,0,0,6.000012,100,0.1744446,1.253294,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2182364,0.2182364,0,0,0,0.2182364,797.6407,1.51102,0,0,1.740742,0.2297225,0.2182364,0,0,0,4.553689,0,0,0,6.000012,100,0.1744446,0.2400601,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.8630009,0.8630009,0,0,0,0.8630009,184.0593,0.6800112,0,0,1.588433,0.908422,0.8630009,0,0,0,4.553689,0,0,0,6.000012,100,0.1744446,0.949301,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.707764,1.707764,0.7430492,0,0.2589524,1.707764,59.46308,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1744446,1.87854,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.276026,1.276026,0.7161456,0,0.2516077,1.276026,46.18617,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1744446,1.403628,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.431103,1.431103,1.322039,0,0.4170166,1.431103,8.022091,0,0,0,0.1148044,0.1148044,0.1090642,0,0,0,4.553689,0,0,0,6.000012,100,0.1744446,1.574213,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1744446,0,0,0,4.553689
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.4106944,0.4106944,0,0,0,0.4106944,0,0,0,0,0,0.4323099,0.4106944,0,0,0,4.553689,0,0.4323099,-0.4323099,5.544317,92.40511,0.1744446,0.4517639,0,0,4.553689
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4803444,4.121379,0,0,0,5.544317,92.40511,0.1744446,0,0,0,4.121379
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4803444,4.121379,0,0,0,5.544317,92.40511,0.1744446,0,0,0,4.121379
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1751546,0.1751546,0,0,0,0.1751546,0,0,0,0,0,0.1843732,0.1751546,0,0,0.4803444,4.121379,0,0.1843732,-0.1843732,5.349971,89.166,0.1744446,0.19267,0,0,4.121379
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.1929986,0.1929986,0,0,0,0.1929986,0,0,2.775558E-17,0,0,0.2031564,0.1929986,0,0,0.6852035,3.937006,0,0.2031564,-0.2031564,5.135825,85.59692,0.1744446,0.2122985,0,0,3.937006
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1046835,0.1046835,0,0,0,0.1046835,0,0,1.387779E-17,0,0,0.1101931,0.1046835,0,0,0.9109328,3.733849,0,0.1101931,-0.1101931,5.019671,83.66103,0.1744446,0.1151518,0,0,3.733849
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2406419,0.2406419,0,0,0,0.2406419,0,0,2.775558E-17,0,0,0.2533072,0.2406419,0,0,1.03337,3.623656,0,0.2533072,-0.2533072,4.752662,79.21088,0.1744446,0.264706,0,0,3.623656
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.314822,3.370349,0,0,0,4.752662,79.21088,0.1744446,0,0,0,3.370349
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.2667748,0.2667748,0,0,0,0.2667748,0,0,5.551115E-17,0,0,0.2808156,0.2667748,0,0,1.314822,3.370349,0,0.2808156,-0.2808156,4.456656,74.27746,0.1744446,0.2934523,0,0,3.370349
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1163852,0.1163852,0,0,0,0.1163852,0,0,0,0,0,0.1225107,0.1163852,0,0,1.626839,3.089533,0,0.1225107,-0.1225107,4.327519,72.12517,0.1744446,0.1280237,0,0,3.089533
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.06532364,0.06532364,0,0,0,0.06532364,0,0,0,0,0,0.06876172,0.06532364,0,0,1.762962,2.967023,0,0.06876172,-0.06876172,4.255038,70.91715,0.1744446,0.071856,0,0,2.967023
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.9552392,0.9552392,0,0,0,0.9552392,27.35792,0,1.110223E-16,0,0.2613336,1.005515,0.9552392,0,0,1.839364,2.898261,0,0.7441813,-0.7441813,3.470602,57.84325,0.1744446,1.050763,0.2090669,0,3.159595
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.4957684,0.4957684,0,0,0,0.4957684,166.1905,0,0,0,0.8239202,0.5218615,0.4957684,0,0,2.666233,2.15408,0.3020587,0,0.3020587,3.75716,62.61921,0.1742646,0.5453452,0.6591362,0,2.978
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.220307,1.220307,0,0,0,1.220307,91.33974,0,0,0,1.114625,1.284534,1.220307,0,0,2.364174,2.425932,0,0.1699084,-0.1699084,3.578061,59.63422,0.1742646,1.342338,0.8917003,0,3.540558
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.4554399,0.4554399,0,0,0,0.4554399,304.2847,0,0,0,1.385834,0.4794104,0.4554399,0,0,2.552961,2.256024,0.9064234,0,0.9064234,4.437969,73.966,0.1737264,0.5009839,1.108667,0,3.641858
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,0.0520674,0,0,1.698605,0,0,0,0,1.646538,3.071805,1.646538,0,1.646538,6.000012,100,0.1727571,0,1.358884,0,4.77041
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.3983,1.3983,0.425,0,0.172125,1.3983,142.552,0.9687779,0,0,1.993304,1.024526,0.9732999,0,0,0,4.553689,0,0,0,6.000012,100,0.1727571,1.53813,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.36164,1.36164,0.425,0,0.172125,1.36164,137.4738,0.8859612,0,0,1.871898,0.9859371,0.9366403,0,0,0,4.553689,0,0,0,6.000012,100,0.1727571,1.497804,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.2821946,0.2821946,0,0,0,0.2821946,390.5452,0.8050505,0,0,1.102098,0.297047,0.2821946,0,0,0,4.553689,0,0,0,6.000012,100,0.1727571,0.3104141,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2331077,0.2331077,0,0,0,0.2331077,190.5267,0.1987558,0,0,0.4441322,0.2453765,0.2331077,0,0,0,4.553689,0,0,0,6.000012,100,0.1727571,0.2564184,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.062265,1.062265,0,0,0,1.062265,40.68551,0,0,0,0.4321879,1.118174,1.062265,0,0,0,4.553689,0,0.6859858,-0.6859858,5.276919,87.94848,0.1727571,1.168491,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,1.871119,1.871119,1.7,0,0.5202,1.871119,13.60341,0,0,0,0.2545359,0.1801249,0.1711186,0,0,0.7622064,3.867703,0.07441099,0,0.07441099,5.347512,89.12502,0.1727862,2.05823,0.2036287,1.7,4.122239
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.03617633,0.03617633,0,0,0,0.03617633,130.7228,0,0,0,0.04729072,0.03808035,0.03617633,0,0,0.6877955,3.934673,0.009210379,0,0.009210379,5.35625,89.27065,0.1727808,0.03979396,0.03783258,0,3.981964
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6785851,3.942962,0,0,0,5.35625,89.27065,0.1727808,0,0,0,3.942962
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.0392474,0.0392474,0,0,0,0.0392474,0,0,6.938894E-18,0,0,0.04131305,0.0392474,0,0,0.6785851,3.942962,0,0.04131305,-0.04131305,5.312702,88.54485,0.1727808,0.04317214,0,0,3.942962
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.502662,1.502662,1.7,0,0.5202,1.502662,0,0,0,0,0,0,0,0.1973383,0.1874714,0.7244884,3.901649,0.1874714,0,0.1874714,5.490553,91.50903,0.1728738,1.652928,0,1.7,3.901649
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.537017,4.070374,0,0,0,5.490553,91.50903,0.1728738,0,0,0,4.070374
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.07167949,0.07167949,0,0,0,0.07167949,0,0,1.387779E-17,0,0,0.07545209,0.07167949,0,0,0.537017,4.070374,0,0.07545209,-0.07545209,5.411019,90.18348,0.1728738,0.07884743,0,0,4.070374
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.0819827,0.0819827,0,0,0,0.0819827,0,0,1.387779E-17,0,0,0.08629758,0.0819827,0,0,0.6208527,3.994921,0,0.08629758,-0.08629758,5.320054,88.66739,0.1728738,0.09018097,0,0,3.994921
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1273909,0.1273909,0,0,0,0.1273909,0,0,0,0,0,0.1340957,0.1273909,0,0,0.7167389,3.908624,0,0.1340957,-0.1340957,5.178705,86.31157,0.1728738,0.14013,0,0,3.908624
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.1813611,0.1813611,0,0,0,0.1813611,0,0,0,0,0,0.1909065,0.1813611,0,0,0.8657341,3.774528,0,0.1909065,-0.1909065,4.977471,82.9577,0.1728738,0.1994972,0,0,3.774528
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077852,3.583622,0,0,0,4.977471,82.9577,0.1728738,0,0,0,3.583622
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.08313347,0.08313347,0,0,0,0.08313347,0,0,0,0,0,0.08750891,0.08313347,0,0,1.077852,3.583622,0,0.08750891,-0.08750891,4.885229,81.42032,0.1728738,0.09144681,0,0,3.583622
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.09499802,0.09499802,0,0,0,0.09499802,0,0,0,0,0,0.09999792,0.09499802,0,0,1.175084,3.496113,0,0.09999792,-0.09999792,4.779822,79.66354,0.1728738,0.1044978,0,0,3.496113
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.01911053,0.01911053,0,0,0,0.01911053,0,0,0,0,0,0.02011635,0.01911053,0,0,1.286193,3.396115,0,0.02011635,-0.02011635,4.758617,79.31013,0.1728738,0.02102158,0,0,3.396115
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.7016115,0.7016115,0,0,0,0.7016115,14.93889,0,0,0,0.104813,0.7385384,0.7016115,0,0,1.308545,3.375998,0,0.6337254,-0.6337254,4.090612,68.17673,0.1728738,0.7717726,0.08385037,0,3.480812
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.208732,1.208732,0,0,0,1.208732,24.05063,0,0,0,0.2907076,1.272349,1.208732,0,0,2.012684,2.742273,0,0.9816418,-0.9816418,3.055871,50.93108,0.1728738,1.329605,0.2325661,0,3.032981
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.4753657,0.4753657,0,0,0,0.4753657,139.1012,0,0,0,0.6612396,0.500385,0.4753657,0,0,3.103397,1.760631,0.1608546,0,0.1608546,3.208471,53.47441,0.1727797,0.5229023,0.5289917,0,2.421871
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.226885,1.226885,0,0,0,1.226885,86.18904,0,0,0,1.057441,1.291458,1.226885,0,0,2.942543,1.905401,0,0.2340176,-0.2340176,2.961795,49.36315,0.1727797,1.349574,0.8459526,0,2.962841
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.6129104,0.6129104,0,0,0,0.6129104,150.9386,0,0,0,0.9251181,0.6451689,0.6129104,0,0,3.202562,1.671383,0.2799492,0,0.2799492,3.227378,53.78952,0.1726162,0.6742015,0.7400945,0,2.596501
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.5915557,0.5915557,0,0,0,0.5915557,209.4672,0,0,0,1.239115,0.6226901,0.5915557,0,0,2.922613,1.923337,0.616425,0,0.616425,3.81217,63.53604,0.1722573,0.6507112,0.9912921,0,3.162452
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.7568675,0.7568675,0,0,0,0.7568675,161.6111,0,0,0,1.223182,0.7967026,0.7568675,0,0,2.306188,2.47812,0.426479,0,0.426479,4.216763,70.27925,0.1720099,0.8325543,0.9785454,0,3.701302
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.0412782,0.0412782,0,0,0,0.0412782,2436.402,0,0,0,1.005703,0.04345074,0.0412782,0,0,1.879709,2.861951,0.9622519,0,0.9622519,5.129636,85.49376,0.1714542,0.04540602,0.8045621,0,3.867654
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.9563106,0.9563106,0,0,0,0.9563106,121.5529,0,0,0,1.162423,1.006643,0.9563106,0,0,0.917457,3.727978,0.1557808,0,0.1557808,5.277422,87.95686,0.1713646,1.051942,0.9299388,0,4.890401
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0,0,0,0.3803134,0,0,0,0,0.7616763,3.86818,0.3803134,0,0.3803134,5.638219,93.97014,0.1711462,0,0.3042507,0,4.248494
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.438149,1.438149,1.669831,0,0.5119637,1.438149,9.560011,0,0,0,0.1374872,0,0,0.2316819,0.2200978,0.3813629,4.210463,0.357585,0,0.357585,5.977454,99.62404,0.1713092,1.581963,0.1099897,1.7,4.34795
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.214496,1.214496,0,0,0,1.214496,4.462233,0,0,0,0.05419363,1.278417,1.214496,0,0,0.02377788,4.532289,0,1.224223,-1.224223,4.68701,78.11668,0.1713092,1.335945,0.0433549,0,4.586483
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1159145,0.1159145,0,0,0,0.1159145,0,0,1.387779E-17,0,0,0.1220152,0.1159145,0,0,1.384025,3.308066,0,0.1220152,-0.1220152,4.558395,75.97309,0.1713092,0.1275059,0,0,3.308066
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.7055559,0.7055559,0,0,0,0.7055559,0,0,0,0,0,0.7426904,0.7055559,0,0,1.519598,3.186051,0,0.7426904,-0.7426904,3.77553,62.92538,0.1713092,0.7761115,0,0,3.186051
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.271601,2.271601,1.7,0,0.5202,2.271601,0,0,0,0,0,0.6016851,0.5716009,0,0,2.34481,2.44336,0,0.6016851,-0.6016851,3.141299,52.35487,0.1713092,2.498761,0,1.7,2.44336
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3330966,0.3330966,1.7,0,0.5202,0.3330966,0,0,0,0,0,0,0,1.366903,1.298558,3.013349,1.841675,1.298558,0,1.298558,4.373219,72.88684,0.1718567,0.3664063,0,1.7,1.841675
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3173445,0.3173445,1.7,0,0.5202,0.3173445,0,0,0,0,0,0,0,1.382656,1.313523,1.71479,3.010378,1.313523,0,1.313523,5.619336,93.65542,0.172391,0.349079,0,1.7,3.010378
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.3465609,0.3465609,0,0,0,0.3465609,0,0,5.551115E-17,0,0,0.3648009,0.3465609,0,0,0.4012675,4.192548,0,0.3648009,-0.3648009,5.234802,87.24653,0.172391,0.381217,0,0,4.192548
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.2874183,0.2874183,0,0,0,0.2874183,0,0,0,0,0,0.3025456,0.2874183,0,0,0.8066019,3.827747,0,0.3025456,-0.3025456,4.915891,81.93136,0.172391,0.3161601,0,0,3.827747
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1757256,0.1757256,0,0,0,0.1757256,0,0,0,0,0,0.1849744,0.1757256,0,0,1.142764,3.525202,0,0.1849744,-0.1849744,4.720911,78.68169,0.172391,0.1932982,0,0,3.525202
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.3996712,0.3996712,0,0,0,0.3996712,0,0,0,0,0,0.4207066,0.3996712,0,0,1.348291,3.340227,0,0.4207066,-0.4207066,4.277447,71.29065,0.172391,0.4396383,0,0,3.340227
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3142504,0.3142504,0,0,0,0.3142504,0,0,0,0,0,0.3307899,0.3142504,0,0,1.815742,2.919521,0,0.3307899,-0.3307899,3.928764,65.47927,0.172391,0.3456754,0,0,2.919521
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1132469,0.1132469,0,0,0,0.1132469,0,0,1.387779E-17,0,0,0.1192072,0.1132469,0,0,2.183287,2.588731,0,0.1192072,-0.1192072,3.803109,63.38502,0.172391,0.1245716,0,0,2.588731
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.3956951,0.3956951,0,0,0,0.3956951,0,0,5.551115E-17,0,0,0.4165212,0.3956951,0,0,2.315739,2.469524,0,0.4165212,-0.4165212,3.364057,56.0675,0.172391,0.4352646,0,0,2.469524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.69105,1.69105,1.7,0,0.5202,1.69105,20.86377,0,0,0,0.3528168,0,0,0.00895024,0.008502727,2.778541,2.053002,0.3613195,0,0.3613195,3.706835,61.78046,0.1725305,1.860155,0.2822534,1.7,2.405819
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.095286,1.095286,1.7,0,0.5202,1.095286,82.72086,0,0,0,0.9060297,0,0,0.6047144,0.5744787,2.417221,2.37819,1.480508,0,1.480508,5.111368,85.1893,0.1729636,1.204814,0.7248238,1.7,3.28422
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.249587,2.249587,1.7,0,0.5202,2.249587,54.74049,0,0,0,1.231435,0.5785123,0.5495867,0,0,0.9367127,3.710648,0.6529224,0,0.6529224,5.730785,95.51289,0.1732112,2.474545,0.9851478,1.7,4.942082
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.8223402,0.8223402,0,0,0,0.8223402,194.5205,0.4502088,0,0,1.59962,0.8656213,0.8223402,0,0,0.2837903,4.298278,0.2837903,0,0.2837903,6.000012,100,0.1730496,0.9045742,1.279696,0,5.897898
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.035176,2.035176,0.655176,0,0.234963,2.035176,79.53394,0.1660239,0,0,1.618656,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1730496,2.238694,1.294924,1.7,6.172345
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.483425,1.483425,0.425,0,0.172125,1.483425,134.8709,0.8865771,0,0,2.000709,1.114131,1.058425,0,0,0,4.553689,0,0,0,6.000012,100,0.1730496,1.631767,1.600567,1.7,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.4725101,0.4725101,0,0,0,0.4725101,405.4929,1.418616,0,0,1.915995,0.497379,0.4725101,0,0,0,4.553689,0,0,0,6.000012,100,0.1730496,0.5197611,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.9555722,0.9555722,0,0,0,0.9555722,181.4745,0.7282548,0,0,1.73412,1.005866,0.9555722,0,0,0,4.553689,0,0,0,6.000012,100,0.1730496,1.051129,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730496,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730496,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01478107,0.01478107,0,0,0,0.01478107,3376.779,0.4835648,0,0,0.4991238,0.01555902,0.01478107,0,0,0,4.553689,0,0,0,6.000012,100,0.1730496,0.01625917,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730496,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.7045013,0.7045013,0,0,0,0.7045013,0,0,1.110223E-16,0,0,0.7415804,0.7045013,0,0,0,4.553689,0,0.7415804,-0.7415804,5.218318,86.97179,0.1730496,0.7749515,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,1.969997,1.969997,1.7,0,0.5202,1.969997,0,0,0,0,0,0.2842076,0.2699973,0,0,0.8239781,3.812109,0,0.2842076,-0.2842076,4.918736,81.97878,0.1730496,2.166997,0,1.7,3.812109
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.867183,0.867183,0,0,0,0.867183,0,0,1.110223E-16,0,0,0.9128243,0.867183,0,0,1.139764,3.527901,0,0.9128243,-0.9128243,3.956535,65.94212,0.1730496,0.9539014,0,0,3.527901
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.07153267,0.07153267,0,0,0,0.07153267,0,0,1.387779E-17,0,0,0.07529754,0.07153267,0,0,2.154014,2.615077,0,0.07529754,-0.07529754,3.877165,64.61929,0.1730496,0.07868593,0,0,2.615077
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.04650404,0.04650404,0,0,0,0.04650404,0,0,6.938894E-18,0,0,0.04895163,0.04650404,0,0,2.237678,2.539779,0,0.04895163,-0.04895163,3.825565,63.75929,0.1730496,0.05115445,0,0,2.539779
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.1793368,0.1793368,0,0,0,0.1793368,0,0,0,0,0,0.1887756,0.1793368,0,0,2.292068,2.490828,0,0.1887756,-0.1887756,3.626578,60.44285,0.1730496,0.1972705,0,0,2.490828
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.4247628,0.4247628,0,0,0,0.4247628,0,0,5.551115E-17,0,0,0.4471188,0.4247628,0,0,2.501819,2.302052,0,0.4471188,-0.4471188,3.155274,52.58779,0.1730496,0.4672391,0,0,2.302052
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1830689,0.1830689,0,0,0,0.1830689,0,0,2.775558E-17,0,0,0.1927041,0.1830689,0,0,2.998618,1.854933,0,0.1927041,-0.1927041,2.952146,49.20233,0.1730496,0.2013758,0,0,1.854933
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1242834,0.1242834,0,0,0,0.1242834,0,0,1.387779E-17,0,0,0.1308246,0.1242834,0,0,3.212733,1.662229,0,0.1308246,-0.1308246,2.814245,46.90398,0.1730496,0.1367117,0,0,1.662229
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2228699,0.2228699,0,0,0,0.2228699,0,0,2.775558E-17,0,0,0.2345999,0.2228699,0,0,3.358094,1.531404,0,0.2345999,-0.2345999,2.566954,42.78249,0.1730496,0.2451569,0,0,1.531404
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.3681352,0.3681352,0,0,0,0.3681352,0,0,5.551115E-17,0,0,0.3875107,0.3681352,0,0,3.61876,1.296805,0,0.3875107,-0.3875107,2.158482,35.97463,0.1730496,0.4049487,0,0,1.296805
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.049328,0.9092938,0,0,0,2.158482,35.97463,0.1730496,0,0,0,0.9092938
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.4447984,0.4447984,0,0,0,0.4447984,60.68656,0,0,0,0.2699328,0.4682088,0.4447984,0,0,4.049328,0.9092938,0,0.198276,-0.198276,1.949481,32.49128,0.1730496,0.4892782,0.2159463,0,1.179227
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.697748,1.697748,1.7,0,0.5202,1.697748,46.46701,0,0,0,0.7888926,0,0,0.002252101,0.002139496,4.269635,0.7110178,0.7910321,0,0.7910321,2.69992,44.99858,0.1733484,1.867523,0.6311141,1.7,1.49991
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.9822236,0.9822236,1.7,0,0.5202,0.9822236,137.8215,-1.110223E-16,0,0,1.353716,0,0,0.7177765,0.6818876,3.478602,1.422947,2.035603,0,2.035603,4.631063,77.18423,0.1734588,1.080446,1.082973,1.7,2.776663
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.020933,2.020933,1.7,0,0.5202,2.020933,82.26546,0,0,0,1.66253,0.3378244,0.3209331,0,0,1.442999,3.25499,1.324706,0,1.324706,5.887789,98.12962,0.1737555,2.223027,1.330024,1.7,4.91752
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,1.98388,1.98388,0.6038798,0,0.2209592,1.98388,81.10394,0.03807959,0,0,1.609005,1.452632,1.38,0,0,0.1182935,4.447225,0.1182935,0,0.1182935,6.000012,100,0.1736888,2.182268,1.287204,1.7,6.05623
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.8784314,0.8784314,0,0,0,0.8784314,210.8687,0.9276717,0,0,1.852336,0.9246646,0.8784314,0,0,0,4.553689,0,0,0,6.000012,100,0.1736888,0.9662745,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.3635783,0.3635783,0,0,0,0.3635783,453.3587,1.2656,0,0,1.648314,0.382714,0.3635783,0,0,0,4.553689,0,0,0,6.000012,100,0.1736888,0.3999361,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.462198,1.462198,0.4580011,0,0.1811343,1.462198,72.29181,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.1736888,1.608418,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1211073,0.1211073,0,0,0,0.1211073,693.7877,0.7127461,0,0,0.8402275,0.1274814,0.1211073,0,0,0,4.553689,0,0,0,6.000012,100,0.1736888,0.133218,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.9931144,0.9931144,0,0,0,0.9931144,59.69989,0,1.110223E-16,0,0.5928882,1.045384,0.9931144,0,0,0,4.553689,0,0.4524953,-0.4524953,5.52304,92.05048,0.1736888,1.092426,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.1830416,0.1830416,0,0,0,0.1830416,90.30719,2.775558E-17,0,0,0.1652997,0.1926754,0.1830416,0,0,0.5027726,4.101193,0,0.02737564,-0.02737564,5.494184,91.56954,0.1736888,0.2013458,0.1322398,0,4.266493
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.3760747,0.3760747,0,0,0,0.3760747,13.64047,0,5.551115E-17,0,0.05129836,0.3958682,0.3760747,0,0,0.53319,4.073818,0,0.3445698,-0.3445698,5.130975,85.51608,0.1736888,0.4136822,0.04103868,0,4.125116
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.6194326,0.6194326,0,0,0,0.6194326,0,0,0,0,0,0.6520343,0.6194326,0,0,0.9160452,3.729248,0,0.6520343,-0.6520343,4.443671,74.06103,0.1736888,0.6813759,0,0,3.729248
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.3687639,0.3687639,0,0,0,0.3687639,0,0,0,0,0,0.3881726,0.3687639,0,0,1.640528,3.077214,0,0.3881726,-0.3881726,4.034501,67.24155,0.1736888,0.4056403,0,0,3.077214
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071831,2.689041,0,0,0,4.034501,67.24155,0.1736888,0,0,0,2.689041
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071831,2.689041,0,0,0,4.034501,67.24155,0.1736888,0,0,0,2.689041
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.261555,0.261555,0,0,0,0.261555,0,0,0,0,0,0.2753211,0.261555,0,0,2.071831,2.689041,0,0.2753211,-0.2753211,3.744287,62.40466,0.1736888,0.2877105,0,0,2.689041
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.2618543,0.2618543,0,0,0,0.2618543,0,0,0,0,0,0.2756361,0.2618543,0,0,2.377743,2.41372,0,0.2756361,-0.2756361,3.453741,57.56223,0.1736888,0.2880397,0,0,2.41372
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.684005,2.138084,0,0,0,3.453741,57.56223,0.1736888,0,0,0,2.138084
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.1889796,0.1889796,0,0,0,0.1889796,0,0,2.775558E-17,0,0,0.1989259,0.1889796,0,0,2.684005,2.138084,0,0.1989259,-0.1989259,3.244055,54.06747,0.1736888,0.2078776,0,0,2.138084
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.2979614,0.2979614,0,0,0,0.2979614,0,0,5.551115E-17,0,0,0.3136435,0.2979614,0,0,2.905034,1.939158,0,0.3136435,-0.3136435,2.913445,48.55732,0.1736888,0.3277575,0,0,1.939158
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1136568,0.1136568,0,0,0,0.1136568,0,0,1.387779E-17,0,0,0.1196388,0.1136568,0,0,3.253527,1.625515,0,0.1196388,-0.1196388,2.787335,46.45549,0.1736888,0.1250225,0,0,1.625515
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.4146257,0.4146257,0,0,0,0.4146257,0,0,5.551115E-17,0,0,0.4364481,0.4146257,0,0,3.386459,1.505876,0,0.4364481,-0.4364481,2.327278,38.7879,0.1736888,0.4560882,0,0,1.505876
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.4580001,0.4580001,0,0,0,0.4580001,0,0,0,0,0,0.4821054,0.4580001,0,0,3.871401,1.069428,0,0.4821054,-0.4821054,1.819095,30.31818,0.1736888,0.5038002,0,0,1.069428
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.2866,1.2866,1.7,0,0.5202,1.2866,10.76964,0,0,0,0.1385622,0,0,0.4133996,0.3927296,4.407074,0.5873224,0.5312918,0,0.5312918,2.323122,38.71863,0.1739253,1.41526,0.1108498,1.7,0.7258847
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.252299,1.252299,1.7,0,0.5202,1.252299,43.73919,0,0,0,0.5477454,0,0,0.4477009,0.4253159,3.875782,1.065485,0.9730613,0,0.9730613,3.246249,54.10405,0.1743267,1.377529,0.4381963,1.7,1.61323
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.084322,1.084322,1.7,0,0.5202,1.084322,58.50267,0,0,0,0.6343576,0,0,0.6156777,0.5848938,2.902721,1.94124,1.219251,0,1.219251,4.402933,73.38206,0.1748313,1.192755,0.507486,1.7,2.575598
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.694132,0.694132,0.9784225,0,0.3232093,0.694132,199.4169,0,0,0,1.384216,0,0,0.2842905,0.270076,1.683469,3.038566,1.654292,0,1.654292,5.972332,99.53867,0.1744434,0.7635452,1.107373,1.7,4.422783
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.440763,1.440763,0.5575362,0,0.2083074,1.440763,66.55429,4.857226E-17,0,0,0.9588894,0.9297122,0.8832266,0,0,0.02917719,4.52743,0.02917719,0,0.02917719,6.000012,100,0.174454,1.584839,0.7671115,1.7,5.486319
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.6314119,0.6314119,0,0,0,0.6314119,208.6396,0.6527314,0,0,1.317375,0.6646441,0.6314119,0,0,0,4.553689,0,0,0,6.000012,100,0.174454,0.6945531,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.515644,1.515644,0.425,0,0.172125,1.515644,100.105,0.369189,0,0,1.517236,1.148046,1.090644,0,0,0,4.553689,0,0,0,6.000012,100,0.174454,1.667209,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.042536,1.042536,0,0,0,1.042536,90.78787,0,0,0,0.9464962,1.097406,1.042536,0,0,0,4.553689,0,0.15091,-0.15091,5.840939,97.34879,0.174454,1.14679,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.8535869,0.8535869,0,0,0,0.8535869,66.53487,0,0,0,0.567933,0.8985125,0.8535869,0,0,0.1676778,4.402779,0,0.3305795,-0.3305795,5.492477,91.54111,0.174454,0.9389456,0.4543464,0,4.970712
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.127614,0.127614,0,0,0,0.127614,379.2678,0,0,0,0.4839989,0.1343306,0.127614,0,0,0.5349884,4.072199,0.3496683,0,0.3496683,5.824202,97.06984,0.1742592,0.1403754,0.3871991,0,4.556198
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.3934731,0.3934731,0,0,0,0.3934731,71.49031,0,0,0,0.2812952,0.4141823,0.3934731,0,0,0.1853201,4.386901,0,0.1328871,-0.1328871,5.684127,94.73525,0.1742592,0.4328205,0.2250361,0,4.668196
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.3329724,4.254014,0.09765943,0,0.09765943,5.776774,96.27938,0.1742049,0,0.07812754,0,4.351673
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,1.895446,1.895446,1.7,0,0.5202,1.895446,0,0,0,0,0,0.2057322,0.1954456,0,0,0.235313,4.341908,0,0.2057322,-0.2057322,5.559914,92.66505,0.1742049,2.08499,0,1.7,4.341908
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.471023,1.471023,1.7,0,0.5202,1.471023,0,0,0,0,0,0,0,0.2289774,0.2175285,0.4639043,4.136175,0.2175285,0,0.2175285,5.766279,96.10446,0.1743055,1.618125,0,1.7,4.136175
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.2568717,0.2568717,0,0,0,0.2568717,0,0,0,0,0,0.2703913,0.2568717,0,0,0.2463758,4.331951,0,0.2703913,-0.2703913,5.481262,91.35419,0.1743055,0.2825589,0,0,4.331951
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5468106,4.061559,0,0,0,5.481262,91.35419,0.1743055,0,0,0,4.061559
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.1982922,0.1982922,0,0,0,0.1982922,0,0,2.775558E-17,0,0,0.2087286,0.1982922,0,0,0.5468106,4.061559,0,0.2087286,-0.2087286,5.261243,87.6872,0.1743055,0.2181214,0,0,4.061559
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.2584533,0.2584533,0,0,0,0.2584533,0,0,5.551115E-17,0,0,0.2720562,0.2584533,0,0,0.7787312,3.852831,0,0.2720562,-0.2720562,4.97447,82.90768,0.1743055,0.2842987,0,0,3.852831
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.2838526,0.2838526,0,0,0,0.2838526,0,0,5.551115E-17,0,0,0.2987922,0.2838526,0,0,1.081016,3.580775,0,0.2987922,-0.2987922,4.659516,77.65844,0.1743055,0.3122379,0,0,3.580775
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1552651,0.1552651,0,0,0,0.1552651,0,0,0,0,0,0.1634369,0.1552651,0,0,1.413007,3.281982,0,0.1634369,-0.1634369,4.487238,74.78716,0.1743055,0.1707916,0,0,3.281982
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.08764622,0.08764622,0,0,0,0.08764622,0,0,0,0,0,0.09225918,0.08764622,0,0,1.594604,3.118546,0,0.09225918,-0.09225918,4.389988,73.16633,0.1743055,0.09641083,0,0,3.118546
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.697114,3.026286,0,0,0,4.389988,73.16633,0.1743055,0,0,0,3.026286
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.697114,3.026286,0,0,0,4.389988,73.16633,0.1743055,0,0,0,3.026286
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0002888958,0.0002888958,0,0,0,0.0002888958,0,0,0,0,0,0.0003041009,0.0002888958,0,0,1.697114,3.026286,0,0.0003041009,-0.0003041009,4.389668,73.16099,0.1743055,0.0003177854,0,0,3.026286
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.6372665,0.6372665,0,0,0,0.6372665,60.59306,0,0,0,0.3861392,0.6708069,0.6372665,0,0,1.697452,3.025982,0,0.2846676,-0.2846676,4.089602,68.1599,0.1743055,0.7009932,0.3089114,0,3.412122
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.4150077,0.4150077,0,0,0,0.4150077,201.0642,0,0,0,0.8344317,0.4368502,0.4150077,0,0,2.013749,2.741315,0.3975815,0,0.3975815,4.466781,74.4462,0.1740848,0.4565084,0.6675453,0,3.575746
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,1.616168,3.099138,1.295197,0,1.295197,5.695513,94.92503,0.1733694,0,1.036158,0,4.394335
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.169627,1.169627,0,0,0,1.169627,111.081,0,0,0,1.299233,1.231186,1.169627,0,0,0.3209703,4.264816,0.06804717,0,0.06804717,5.760068,96.00094,0.1733319,1.286589,1.039387,0,5.564049
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,0.9936391,0,0,1.246562,0,0,0,0,0.2529231,4.326058,0.2529231,0,0.2529231,6.000012,100,0.173193,0,0.9972498,0,5.57262
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.9968005,0.9968005,0,0,0,0.9968005,149.6282,0.4422307,0,0,1.491494,1.049264,0.9968005,0,0,0,4.553689,0,0,0,6.000012,100,0.173193,1.096481,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.361686,1.361686,0.425,0,0.172125,1.361686,152.118,1.085384,0,0,2.071369,0.985985,0.9366857,0,0,0,4.553689,0,0,0,6.000012,100,0.173193,1.497854,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.6981313,0.6981313,0,0,0,0.6981313,276.8592,1.197966,0,0,1.932841,0.7348751,0.6981313,0,0,0,4.553689,0,0,0,6.000012,100,0.173193,0.7679445,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3214822,0.3214822,0,0,0,0.3214822,376.8309,0.873042,0,0,1.211444,0.3384023,0.3214822,0,0,0,4.553689,0,0,0,6.000012,100,0.173193,0.3536304,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.182525,1.182525,0,0,0,1.182525,75.64016,0,0,0,0.8944635,1.244763,1.182525,0,0,0,4.553689,0,0.3502992,-0.3502992,5.630764,93.84588,0.173193,1.300777,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.3380229,0.3380229,0,0,0,0.3380229,138.506,0,0,0,0.4681818,0.3558135,0.3380229,0,0,0.3892214,4.20339,0.1123683,0,0.1123683,5.737366,95.62257,0.1731313,0.3718251,0.3745455,0,4.671572
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.3236611,0.3236611,0,0,0,0.3236611,34.66287,0,5.551115E-17,0,0.1121902,0.3406959,0.3236611,0,0,0.2768531,4.304521,0,0.2285057,-0.2285057,5.4965,91.60815,0.1731313,0.3560272,0.08975218,0,4.416711
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5307482,4.076015,0,0,0,5.4965,91.60815,0.1731313,0,0,0,4.076015
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.5087127,0.5087127,0,0,0,0.5087127,0,0,1.110223E-16,0,0,0.5354871,0.5087127,0,0,0.5307482,4.076015,0,0.5354871,-0.5354871,4.932047,82.20062,0.1731313,0.559584,0,0,4.076015
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.7025187,0.7025187,0,0,0,0.7025187,0,0,1.110223E-16,0,0,0.7394934,0.7025187,0,0,1.125734,3.540529,0,0.7394934,-0.7394934,4.152553,69.20907,0.1731313,0.7727706,0,0,3.540529
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.4406535,0.4406535,0,0,0,0.4406535,0,0,0,0,0,0.4638458,0.4406535,0,0,1.947393,2.801035,0,0.4638458,-0.4638458,3.663616,61.06015,0.1731313,0.4847189,0,0,2.801035
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.08102258,0.08102258,0,0,0,0.08102258,0,0,1.387779E-17,0,0,0.08528692,0.08102258,0,0,2.462777,2.337189,0,0.08528692,-0.08528692,3.573716,59.56181,0.1731313,0.08912484,0,0,2.337189
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.557541,2.251902,0,0,0,3.573716,59.56181,0.1731313,0,0,0,2.251902
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2341726,0.2341726,0,0,0,0.2341726,0,0,2.775558E-17,0,0,0.2464975,0.2341726,0,0,2.557541,2.251902,0,0.2464975,-0.2464975,3.313885,55.2313,0.1731313,0.2575899,0,0,2.251902
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.831427,2.005405,0,0,0,3.313885,55.2313,0.1731313,0,0,0,2.005405
