Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.3897234,0.3897234,0,0,0,0.3897234,0,0,5.551115E-17,0,0,0.4102352,0.3897234,0,0,2.831427,2.005405,0,0.4102352,-0.4102352,2.881459,48.02422,0.1731313,0.4286958,0,0,2.005405
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.1736731,0.1736731,0,0,0,0.1736731,0,0,2.775558E-17,0,0,0.1828137,0.1736731,0,0,3.287244,1.59517,0,0.1828137,-0.1828137,2.688756,44.81252,0.1731313,0.1910404,0,0,1.59517
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.08351811,0.08351811,0,0,0,0.08351811,0,0,0,0,0,0.0879138,0.08351811,0,0,3.49037,1.412356,0,0.0879138,-0.0879138,2.596087,43.26803,0.1731313,0.09186992,0,0,1.412356
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.3913933,0.3913933,0,0,0,0.3913933,0,0,5.551115E-17,0,0,0.411993,0.3913933,0,0,3.588052,1.324442,0,0.411993,-0.411993,2.161808,36.03006,0.1731313,0.4305327,0,0,1.324442
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.3505583,0.3505583,0,0,0,0.3505583,35.94466,0,0,0,0.126007,0.3690087,0.3505583,0,0,4.045822,0.9124491,0,0.2430017,-0.2430017,1.905662,31.76097,0.1731313,0.3856141,0.1008056,0,1.038456
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,1.865856,1.865856,1.7,0,0.5202,1.865856,24.57235,0,0,0,0.4584848,0.1745857,0.1658564,0,0,4.315824,0.6694474,0.2838991,0,0.2838991,2.174992,36.2498,0.1732347,2.052442,0.3667879,1.7,1.127932
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.29521,0.29521,1.7,0,0.5202,0.29521,313.7084,0,0,0,0.9260983,0,0,1.40479,1.33455,4.031925,0.9249566,2.260649,0,2.260649,4.319632,71.99372,0.1732194,0.324731,0.7408787,1.7,1.851055
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.9349083,0.9349083,1.7,0,0.5202,0.9349083,96.49681,0,0,0,0.9021567,0,0,0.7650917,0.7268371,1.771276,2.959541,1.628994,0,1.628994,5.865031,97.75033,0.1735464,1.028399,0.7217254,1.7,3.861697
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.525579,1.525579,0.9583412,0,0.3177271,1.525579,48.46517,1.110223E-16,0,0,0.7393745,0.5970923,0.5672376,0,0,0.1422822,4.425635,0.1422822,0,0.1422822,6.000012,100,0.1735974,1.678137,0.5914996,1.7,5.165009
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.5613511,0.5613511,0,0,0,0.5613511,188.9963,0.4700371,0,0,1.060933,0.5908958,0.5613511,0,0,0,4.553689,0,0,0,6.000012,100,0.1735974,0.6174862,0.8487464,0,5.614622
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.3315501,0.3315501,0,0,0,0.3315501,355.2186,0.8287273,0,0,1.177727,0.3490001,0.3315501,0,0,0,4.553689,0,0,0,6.000012,100,0.1735974,0.3647051,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.718438,1.718438,0.425,0,0.172125,1.718438,97.06101,0.3064197,0,0,1.667933,1.361513,1.293438,0,0,0,4.553689,0,0,0,6.000012,100,0.1735974,1.890282,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.334352,1.334352,0.425,0,0.172125,1.334352,103.8322,0.4282744,0,0,1.385487,0.9572126,0.909352,0,0,0,4.553689,0,0,0,6.000012,100,0.1735974,1.467787,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.102653,1.102653,0,0,0,1.102653,82.51454,0,0,0,0.9098489,1.160687,1.102653,0,0,0,4.553689,0,0.2508383,-0.2508383,5.735605,95.59323,0.1735974,1.212918,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.243967,1.243967,0,0,0,1.243967,40.92697,0,0,0,0.509118,1.309439,1.243967,0,0,0.2787092,4.302851,0,0.8003209,-0.8003209,4.891993,81.53305,0.1735974,1.368364,0.4072944,0,4.811969
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,1.898019,1.898019,1.7,0,0.5202,1.898019,4.157294,0,0,0,0.07890622,0.2084406,0.1980186,0,0,1.167955,3.50253,0,0.1295344,-0.1295344,4.755452,79.25737,0.1735974,2.087821,0.06312497,1.7,3.581436
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.133132,1.133132,1.7,0,0.5202,1.133132,0,0,0,0,0,0,0,0.5668682,0.5385248,1.311882,3.372995,0.5385248,0,0.5385248,5.266341,87.77218,0.1738422,1.246445,0,1.7,3.372995
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.2756573,0.2756573,0,0,0,0.2756573,0,0,0,0,0,0.2901655,0.2756573,0,0,0.773357,3.857668,0,0.2901655,-0.2901655,4.96048,82.6745,0.1738422,0.303223,0,0,3.857668
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.207167,1.207167,0,0,0,1.207167,0,0,0,0,0,1.270702,1.207167,0,0,1.095763,3.567502,0,1.270702,-1.270702,3.621042,60.35058,0.1738422,1.327884,0,0,3.567502
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1770043,0.1770043,0,0,0,0.1770043,0,0,0,0,0,0.1863203,0.1770043,0,0,2.507654,2.2968,0,0.1863203,-0.1863203,3.424644,57.07727,0.1738422,0.1947047,0,0,2.2968
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.4539431,0.4539431,0,0,0,0.4539431,0,0,5.551115E-17,0,0,0.4778349,0.4539431,0,0,2.714677,2.11048,0,0.4778349,-0.4778349,2.920961,48.68259,0.1738422,0.4993374,0,0,2.11048
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.186704,0.186704,0,0,0,0.186704,0,0,2.775558E-17,0,0,0.1965306,0.186704,0,0,3.245605,1.632645,0,0.1965306,-0.1965306,2.7138,45.22991,0.1738422,0.2053744,0,0,1.632645
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1046137,0.1046137,0,0,0,0.1046137,0,0,1.387779E-17,0,0,0.1101196,0.1046137,0,0,3.463972,1.436114,0,0.1101196,-0.1101196,2.597723,43.29531,0.1738422,0.115075,0,0,1.436114
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2393343,0.2393343,0,0,0,0.2393343,0,0,5.551115E-17,0,0,0.2519308,0.2393343,0,0,3.586327,1.325995,0,0.2519308,-0.2519308,2.332165,38.86934,0.1738422,0.2632677,0,0,1.325995
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.86625,1.074064,0,0,0,2.332165,38.86934,0.1738422,0,0,0,1.074064
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.86625,1.074064,0,0,0,2.332165,38.86934,0.1738422,0,0,0,1.074064
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.4086699,0.4086699,0,0,0,0.4086699,0,0,5.551115E-17,0,0,0.4301788,0.4086699,0,0,3.86625,1.074064,0,0.4301788,-0.4301788,1.878717,31.31189,0.1738422,0.4495368,0,0,1.074064
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.1943617,0.1943617,0,0,0,0.1943617,0,0,2.775558E-17,0,0,0.2045913,0.1943617,0,0,4.344226,0.6438851,0,0.2045913,-0.2045913,1.663059,27.71759,0.1738422,0.2137979,0,0,0.6438851
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.362593,1.362593,1.7,0,0.5202,1.362593,18.28881,0,0,0,0.249202,0,0,0.3374074,0.320537,4.57155,0.4392938,0.569739,0,0.569739,2.203561,36.72594,0.1740762,1.498852,0.1993616,1.7,0.6884958
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.08026699,0.08026699,1.532899,0,0.4745813,0.08026699,927.83,2.220446E-16,0,0,0.7447411,0,0,1.452632,1.38,4.001811,0.952059,2.124741,0,2.124741,4.219267,70.32098,0.1739716,0.08829369,0.5957929,1.7,1.6968
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.651422,1.651422,1.7,0,0.5202,1.651422,74.9059,0,0,0,1.237012,0,0,0.04857824,0.04614932,1.87707,2.864326,1.283162,0,1.283162,5.436581,90.6095,0.1744277,1.816564,0.9896098,1.7,4.101338
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.4983243,0.4983243,0,0,0,0.4983243,287.898,0.3162057,0,0,1.434666,0.5245519,0.4983243,0,0,0.5939084,4.019171,0.5939084,0,0.5939084,6.000012,100,0.174109,0.5481568,1.147733,0,5.453837
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.816644,1.816644,0.4366443,0,0.1753039,1.816644,105.0759,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.174109,1.998309,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.334931,1.334931,0.425,0,0.172125,1.334931,143.862,0.9626362,0,0,1.920459,0.9578226,0.9099315,0,0,0,4.553689,0,0,0,6.000012,100,0.174109,1.468425,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.830727,0.830727,0,0,0,0.830727,235.4542,1.081532,0,0,1.955982,0.8744496,0.830727,0,0,0,4.553689,0,0,0,6.000012,100,0.174109,0.9137998,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.22696,1.22696,0,0,0,1.22696,127.6858,0.2751172,0,0,1.566654,1.291536,1.22696,0,0,0,4.553689,0,0,0,6.000012,100,0.174109,1.349656,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.9827976,0.9827976,0,0,0,0.9827976,102.0724,0,0,0,1.003166,1.034524,0.9827976,0,0,0,4.553689,0,0.03135818,-0.03135818,5.966958,99.4491,0.174109,1.081077,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.8552713,0.8552713,0,0,0,0.8552713,119.1623,0.08403263,0,0,1.019161,0.9002856,0.8552713,0,0,0.03484242,4.522331,0.03484242,0,0.03484242,6.000012,100,0.1740903,0.9407985,0.8153285,0,5.541492
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.014136,2.014136,1.60657,0,0.4946935,2.014136,21.30032,1.110223E-16,0,0,0.4290174,0.4290174,0.4075665,0,0,0,4.553689,0,0,0,6.000012,100,0.1740903,2.21555,0.3432139,1.7,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.067876,1.067876,0,0,0,1.067876,6.740009,0,0,0,0.07197497,1.124081,1.067876,0,0,0,4.553689,0,1.052106,-1.052106,4.890996,81.51643,0.1740903,1.174664,0.05757998,0,4.625664
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.169006,3.501583,0,0,0,4.890996,81.51643,0.1740903,0,0,0,3.501583
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.065871,1.065871,0,0,0,1.065871,0,0,2.220446E-16,0,0,1.12197,1.065871,0,0,1.169006,3.501583,0,1.12197,-1.12197,3.708335,61.80547,0.1740903,1.172458,0,0,3.501583
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.9949697,0.9949697,0,0,0,0.9949697,0,0,0,0,0,1.047337,0.9949697,0,0,2.415639,2.379614,0,1.047337,-1.047337,2.604346,43.40568,0.1740903,1.094467,0,0,2.379614
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.4923499,0.4923499,0,0,0,0.4923499,0,0,5.551115E-17,0,0,0.518263,0.4923499,0,0,3.579346,1.332277,0,0.518263,-0.518263,2.058049,34.30074,0.1740903,0.5415848,0,0,1.332277
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1819386,0.1819386,0,0,0,0.1819386,0,0,2.775558E-17,0,0,0.1915143,0.1819386,0,0,4.155194,0.8140141,0,0.1915143,-0.1915143,1.856175,30.93618,0.1740903,0.2001325,0,0,0.8140141
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3052893,0.3052893,0,0,0,0.3052893,0,0,0,0,0,0.3213572,0.3052893,0,0,4.367988,0.6224998,0,0.3213572,-0.3213572,1.517435,25.29053,0.1740903,0.3358182,0,0,0.6224998
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1544579,0.1544579,0,0,0,0.1544579,0,0,2.775558E-17,0,0,0.1625873,0.1544579,0,0,4.725051,0.3011426,0,0.1625873,-0.1625873,1.346053,22.43416,0.1740903,0.1699037,0,0,0.3011426
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1328125,0.1328125,1.585444,0,0.4889262,0.1328125,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,4.905704,0.1385553,1.38,0,1.38,2.655236,44.25384,0.1744327,0.1460937,0,1.7,0.1385553
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.4120518,0.4120518,1.7,0,0.5202,0.4120518,0,0,0,0,0,0,0,1.287948,1.223551,3.525704,1.380555,1.223551,0,1.223551,3.815998,63.59983,0.1749616,0.4532569,0,1.7,1.380555
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.05570098,0.05570098,1.508333,0,0.4678748,0.05570098,0,0,0,0,0,0,0,1.452632,1.38,2.302153,2.481751,1.38,0,1.38,5.125181,85.41951,0.1752265,0.06127108,0,1.7,2.481751
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.7221575,0.7221575,0,0,0,0.7221575,0,0,1.110223E-16,0,0,0.7601658,0.7221575,0,0,0.9221532,3.723751,0,0.7601658,-0.7601658,4.323895,72.06478,0.1752265,0.7943732,0,0,3.723751
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.1939687,0.1939687,0,0,0,0.1939687,0,0,2.775558E-17,0,0,0.2041775,0.1939687,0,0,1.766782,2.963585,0,0.2041775,-0.2041775,4.108674,68.47775,0.1752265,0.2133655,0,0,2.963585
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.5911301,0.5911301,0,0,0,0.5911301,38.59793,0,0,0,0.228164,0.6222422,0.5911301,0,0,1.993646,2.759408,0,0.3940782,-0.3940782,3.693279,61.55452,0.1752265,0.6502431,0.1825312,0,2.987572
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,2.471357,2.471357,1.7,0,0.5202,2.471357,19.59144,2.220446E-16,0,0,0.4841744,0.8119547,0.771357,0,0,2.43151,2.36533,0,0.3277803,-0.3277803,3.347768,55.79602,0.1752265,2.718493,0.3873395,1.7,2.849504
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1493341,0.1493341,1.601966,0,0.4934366,0.1493341,431.7497,2.220446E-16,0,0,0.6447495,0,0,1.452632,1.38,2.795711,2.037549,2.02475,0,2.02475,5.268614,87.81006,0.1752332,0.1642675,0.5157996,1.7,2.682299
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.184248,1.184248,0,0,0,1.184248,101.6014,0,0,0,1.203212,1.246577,1.184248,0,0,0.7709612,3.859824,0,0.04336465,-0.04336465,5.222904,87.04822,0.1752332,1.302673,0.9625699,0,5.063036
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.436063,1.436063,0.6013751,0,0.2202754,1.436063,118.2234,0,0,0,1.697763,0.878619,0.834688,0,0,0.8191442,3.816459,0.8191442,0,0.8191442,6.000012,100,0.1749619,1.579669,1.358211,1.7,5.514222
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.02443,1.02443,0,0,0,1.02443,152.7765,0.4867405,0,0,1.565088,1.078347,1.02443,0,0,0,4.553689,0,0,0,6.000012,100,0.1749619,1.126873,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.6617206,0.6617206,0,0,0,0.6617206,256.4061,1.000144,0,0,1.696692,0.696548,0.6617206,0,0,0,4.553689,0,0,0,6.000012,100,0.1749619,0.7278927,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.893723,0.893723,0,0,0,0.893723,126.5845,0.1905534,0,0,1.131315,0.9407611,0.893723,0,0,0,4.553689,0,0,0,6.000012,100,0.1749619,0.9830953,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.8073834,0.8073834,0,0,0,0.8073834,130.5591,0.2042356,0,0,1.054113,0.8498773,0.8073834,0,0,0,4.553689,0,0,0,6.000012,100,0.1749619,0.8881218,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1749619,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.423513,1.423513,1.160198,0,0.372834,1.423513,19.47113,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.1749619,1.565865,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.312293,1.312293,1.228451,0,0.3914672,1.312293,6.72521,4.163336E-17,0,0,0.08825447,0.08825447,0.08384175,0,0,0,4.553689,0,0,0,6.000012,100,0.1749619,1.443523,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.444992,1.444992,1.444992,0,0.4505828,1.444992,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1749619,1.589491,0,1.7,4.553689
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.039093,1.039093,0,0,0,1.039093,0,0,2.220446E-16,0,0,1.093782,1.039093,0,0,0,4.553689,0,1.093782,-1.093782,4.847065,80.78426,0.1749619,1.143002,0,0,4.553689
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.215313,3.459907,0,0,0,4.847065,80.78426,0.1749619,0,0,0,3.459907
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.2970597,0.2970597,0,0,0,0.2970597,0,0,5.551115E-17,0,0,0.3126944,0.2970597,0,0,1.215313,3.459907,0,0.3126944,-0.3126944,4.517456,75.29079,0.1749619,0.3267656,0,0,3.459907
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1634841,0.1634841,0,0,0,0.1634841,0,0,2.775558E-17,0,0,0.1720885,0.1634841,0,0,1.562751,3.147213,0,0.1720885,-0.1720885,4.336059,72.2675,0.1749619,0.1798325,0,0,3.147213
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.2536551,0.2536551,0,0,0,0.2536551,0,0,5.551115E-17,0,0,0.2670054,0.2536551,0,0,1.75396,2.975124,0,0.2670054,-0.2670054,4.054611,67.57671,0.1749619,0.2790206,0,0,2.975124
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.3759413,0.3759413,0,0,0,0.3759413,0,0,0,0,0,0.3957277,0.3759413,0,0,2.050633,2.708119,0,0.3957277,-0.3957277,3.637477,60.62449,0.1749619,0.4135354,0,0,2.708119
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.3965603,0.3965603,0,0,0,0.3965603,0,0,5.551115E-17,0,0,0.417432,0.3965603,0,0,2.490331,2.312391,0,0.417432,-0.417432,3.197465,53.29098,0.1749619,0.4362164,0,0,2.312391
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.4010717,0.4010717,0,0,0,0.4010717,0,0,5.551115E-17,0,0,0.4221807,0.4010717,0,0,2.954144,1.894959,0,0.4221807,-0.4221807,2.752448,45.87403,0.1749619,0.4411789,0,0,1.894959
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.223876,0.223876,0,0,0,0.223876,0,0,0,0,0,0.2356589,0.223876,0,0,3.423234,1.472779,0,0.2356589,-0.2356589,2.504041,41.73394,0.1749619,0.2462636,0,0,1.472779
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1046979,0.1046979,0,0,0,0.1046979,0,0,1.387779E-17,0,0,0.1102084,0.1046979,0,0,3.685077,1.23712,0,0.1102084,-0.1102084,2.387872,39.79778,0.1749619,0.1151677,0,0,1.23712
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.4184069,0.4184069,0,0,0,0.4184069,0,0,5.551115E-17,0,0,0.4404283,0.4184069,0,0,3.807531,1.126912,0,0.4404283,-0.4404283,1.923619,32.06026,0.1749619,0.4602476,0,0,1.126912
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.2987129,0.2987129,0,0,0,0.2987129,79.27971,0,0,0,0.2368187,0.3144347,0.2987129,0,0,4.296896,0.6864831,0,0.07761592,-0.07761592,1.841805,30.69669,0.1749619,0.3285842,0.189455,0,0.9233019
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.195563,0.195563,0,0,0,0.195563,359.0717,0,0,0,0.7022114,0.2058558,0.195563,0,0,4.383135,0.6088672,0.4963556,0,0.4963556,2.312689,38.54474,0.1747006,0.2151193,0.5617691,0,1.311079
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0,0,0,1.228402,0,0,0,0,3.88678,1.055587,1.228402,0,1.228402,3.478054,57.96745,0.1740574,0,0.9827217,0,2.283989
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.5924568,0.5924568,0,0,0,0.5924568,213.7717,0,0,0,1.266505,0.6236387,0.5924568,0,0,2.658377,2.161149,0.6428661,0,0.6428661,4.08793,68.13203,0.1737226,0.6517025,1.013204,0,3.427654
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,0,0,0,1.668822,0,0,0,0,2.015511,2.739729,1.668822,0,1.668822,5.671113,94.51836,0.1728596,0,1.335057,0,4.40855
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.6024068,0.6024068,0,0,0,0.6024068,342.5694,1.082859,0,0,2.063661,0.6341124,0.6024068,0,0,0.3466897,4.241668,0.3466897,0,0.3466897,6.000012,100,0.1726814,0.6626475,1.650929,0,6.305329
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.8547334,0.8547334,0,0,0,0.8547334,237.0902,1.12677,0,0,2.026489,0.8997194,0.8547334,0,0,0,4.553689,0,0,0,6.000012,100,0.1726814,0.9402067,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1726814,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.646382,1.646382,0.5264513,0,0.1998212,1.646382,71.60394,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1726814,1.81102,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.024032,1.024032,0,0,0,1.024032,63.24639,0,0,0,0.6476632,1.077928,1.024032,0,0,0,4.553689,0,0.4302651,-0.4302651,5.546473,92.44102,0.1726814,1.126435,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.811951,1.811951,1.7,0,0.5202,1.811951,14.64773,0,0,0,0.2654098,0.1178433,0.1119512,0,0,0.4780723,4.123424,0.1475665,0,0.1475665,5.686467,94.77425,0.1727321,1.993146,0.2123278,1.7,4.388834
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.8019499,0.8019499,0,0,0,0.8019499,10.8252,0,2.220446E-16,0,0.08681271,0.8441578,0.8019499,0,0,0.3305059,4.256234,0,0.7573451,-0.7573451,4.888155,81.46909,0.1727321,0.8821449,0.06945017,0,4.343046
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.381356,1.381356,1.7,0,0.5202,1.381356,0,0,0,0,0,0,0,0.3186435,0.3027113,1.172,3.498888,0.3027113,0,0.3027113,5.175332,86.25536,0.1728638,1.519492,0,1.7,3.498888
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.9788805,0.9788805,0,0,0,0.9788805,0,0,0,0,0,1.030401,0.9788805,0,0,0.8692891,3.771329,0,1.030401,-1.030401,4.089194,68.15311,0.1728638,1.076769,0,0,3.771329
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.03758067,0.03758067,0,0,0,0.03758067,0,0,6.938894E-18,0,0,0.0395586,0.03758067,0,0,2.014179,2.740928,0,0.0395586,-0.0395586,4.047496,67.45813,0.1728638,0.04133873,0,0,2.740928
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.3450265,0.3450265,0,0,0,0.3450265,0,0,5.551115E-17,0,0,0.3631858,0.3450265,0,0,2.058133,2.70137,0,0.3631858,-0.3631858,3.664665,61.07762,0.1728638,0.3795291,0,0,2.70137
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.2476271,0.2476271,0,0,0,0.2476271,0,0,5.551115E-17,0,0,0.2606601,0.2476271,0,0,2.461672,2.338184,0,0.2606601,-0.2606601,3.389905,56.4983,0.1728638,0.2723899,0,0,2.338184
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.751295,2.077524,0,0,0,3.389905,56.4983,0.1728638,0,0,0,2.077524
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.751295,2.077524,0,0,0,3.389905,56.4983,0.1728638,0,0,0,2.077524
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2421131,0.2421131,0,0,0,0.2421131,0,0,2.775558E-17,0,0,0.2548559,0.2421131,0,0,2.751295,2.077524,0,0.2548559,-0.2548559,3.121263,52.02095,0.1728638,0.2663244,0,0,2.077524
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1025262,0.1025262,0,0,0,0.1025262,0,0,0,0,0,0.1079223,0.1025262,0,0,3.034468,1.822668,0,0.1079223,-0.1079223,3.007503,50.12495,0.1728638,0.1127788,0,0,1.822668
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.06846023,0.06846023,0,0,0,0.06846023,0,0,1.387779E-17,0,0,0.0720634,0.06846023,0,0,3.154382,1.714746,0,0.0720634,-0.0720634,2.931541,48.85892,0.1728638,0.07530625,0,0,1.714746
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.05388923,0.05388923,0,0,0,0.05388923,0,0,6.938894E-18,0,0,0.05672551,0.05388923,0,0,3.234452,1.642682,0,0.05672551,-0.05672551,2.871747,47.86236,0.1728638,0.05927815,0,0,1.642682
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29748,1.585957,0,0,0,2.871747,47.86236,0.1728638,0,0,0,1.585957
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.482785,0.482785,0,0,0,0.482785,66.53813,0,5.551115E-17,0,0.3212361,0.5081947,0.482785,0,0,3.29748,1.585957,0,0.1869586,-0.1869586,2.674676,44.57784,0.1728638,0.5310635,0.2569889,0,1.907193
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.8564131,0.8564131,0,0,0,0.8564131,72.92007,1.110223E-16,0,0,0.624497,0.9014875,0.8564131,0,0,3.505212,1.398998,0,0.2769905,-0.2769905,2.382702,39.71162,0.1728638,0.9420545,0.4995976,0,2.023495
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.68762,1.68762,1.7,0,0.5202,1.68762,75.2743,0,0,0,1.270344,0,0,0.01237978,0.0117608,3.812979,1.122007,1.282105,0,1.282105,3.599014,59.98344,0.1733023,1.856382,1.016275,1.7,2.392352
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.3308129,0.3308129,1.618973,0,0.4980797,0.3308129,395.1242,0,0,0,1.307122,0,0,1.288161,1.223753,2.530874,2.275902,2.530874,0,2.530874,6.000012,100,0.1730778,0.3638941,1.045697,1.7,3.583024
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.176974,1.176974,0,0,0,1.176974,141.2097,0.4230808,0,0,1.662001,1.23892,1.176974,0,0,0,4.553689,0,0,0,6.000012,100,0.1730778,1.294671,1.3296,0,6.21569
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.223909,0.223909,0,0,0,0.223909,702.7711,1.337874,0,0,1.573568,0.2356937,0.223909,0,0,0,4.553689,0,0,0,6.000012,100,0.1730778,0.2462999,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730778,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.08225941,0.08225941,0,0,0,0.08225941,1882.973,1.462334,0,0,1.548923,0.08658885,0.08225941,0,0,0,4.553689,0,0,0,6.000012,100,0.1730778,0.09048535,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.543715,1.543715,0.6794909,0,0.241601,1.543715,58.92987,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1730778,1.698086,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.009668553,0.009668553,0,0,0,0.009668553,4437.022,0.4188184,0,0,0.4289958,0.01017742,0.009668553,0,0,0,4.553689,0,0,0,6.000012,100,0.1730778,0.01063541,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,1.882123,1.882123,1.629109,0,0.5008468,1.882123,14.15055,1.665335E-16,0,0,0.2663307,0.2663307,0.2530142,0,0,0,4.553689,0,0,0,6.000012,100,0.1730778,2.070336,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.696218,1.696218,1.632958,0,0.5018974,1.696218,3.925774,1.665335E-16,0,0,0.06658967,0.06658967,0.06326018,0,0,0,4.553689,0,0,0,6.000012,100,0.1730778,1.86584,0.05327174,1.7,4.620279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730778,0,0,0,4.553689
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.892067,0.892067,0,0,0,0.892067,0,0,1.110223E-16,0,0,0.9390178,0.892067,0,0,0,4.553689,0,0.9390178,-0.9390178,5.010201,83.50317,0.1730778,0.9812737,0,0,4.553689
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.9173754,0.9173754,0,0,0,0.9173754,0,0,1.110223E-16,0,0,0.9656584,0.9173754,0,0,1.043353,3.614671,0,0.9656584,-0.9656584,3.992307,66.53831,0.1730778,1.009113,0,0,3.614671
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1388441,0.1388441,0,0,0,0.1388441,0,0,2.775558E-17,0,0,0.1461517,0.1388441,0,0,2.116307,2.649013,0,0.1461517,-0.1461517,3.838249,63.9707,0.1730778,0.1527286,0,0,2.649013
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.278698,2.502861,0,0,0,3.838249,63.9707,0.1730778,0,0,0,2.502861
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.5082322,0.5082322,0,0,0,0.5082322,0,0,0,0,0,0.5349813,0.5082322,0,0,2.278698,2.502861,0,0.5349813,-0.5349813,3.27433,54.57205,0.1730778,0.5590554,0,0,2.502861
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1051158,0.1051158,0,0,0,0.1051158,0,0,0,0,0,0.1106482,0.1051158,0,0,2.873121,1.96788,0,0.1106482,-0.1106482,3.157696,52.62817,0.1730778,0.1156274,0,0,1.96788
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1454808,0.1454808,0,0,0,0.1454808,0,0,2.775558E-17,0,0,0.1531377,0.1454808,0,0,2.996064,1.857231,0,0.1531377,-0.1531377,2.996275,49.93782,0.1730778,0.1600289,0,0,1.857231
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3086895,0.3086895,0,0,0,0.3086895,0,0,5.551115E-17,0,0,0.3249363,0.3086895,0,0,3.166217,1.704094,0,0.3249363,-0.3249363,2.653762,44.22928,0.1730778,0.3395585,0,0,1.704094
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3193535,0.3193535,0,0,0,0.3193535,0,0,5.551115E-17,0,0,0.3361616,0.3193535,0,0,3.527257,1.379158,0,0.3361616,-0.3361616,2.299417,38.32354,0.1730778,0.3512888,0,0,1.379158
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1745357,0.1745357,0,0,0,0.1745357,0,0,0,0,0,0.1837218,0.1745357,0,0,3.90077,1.042996,0,0.1837218,-0.1837218,2.105757,35.09588,0.1730778,0.1919892,0,0,1.042996
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.1946797,0.1946797,0,0,0,0.1946797,0,0,2.775558E-17,0,0,0.204926,0.1946797,0,0,4.104905,0.8592742,0,0.204926,-0.204926,1.889746,31.4957,0.1730778,0.2141477,0,0,0.8592742
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.4018602,0.4018602,0,0,0,0.4018602,97.9586,0,5.551115E-17,0,0.3936566,0.4230107,0.4018602,0,0,4.332601,0.6543482,0,0.02935412,-0.02935412,1.858804,30.98001,0.1730778,0.4420462,0.3149253,0,1.048005
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.000909,1.000909,1.7,0,0.5202,1.000909,86.63953,0,0,0,0.8671831,0,0,0.6990908,0.6641363,4.365217,0.6249941,1.531319,0,1.531319,3.311541,55.19224,0.1734336,1.101,0.6937464,1.7,1.492177
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3145185,0.3145185,1.7,0,0.5202,0.3145185,429.2272,0,0,0,1.349999,0,0,1.385481,1.316207,2.833897,2.003181,2.666206,0,2.666206,5.840927,97.34858,0.1732142,0.3459704,1.079999,1.7,3.35318
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.8185067,0.8185067,0,0,0,0.8185067,190.3476,0.5287307,0,0,1.558007,0.861586,0.8185067,0,0,0.1676908,4.402767,0.1676908,0,0.1676908,6.000012,100,0.1731299,0.9003573,1.246406,0,5.960775
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.473822,1.473822,0.425,0,0.172125,1.473822,138.5658,0.9381898,0,0,2.042213,1.104023,1.048822,0,0,0,4.553689,0,0,0,6.000012,100,0.1731299,1.621204,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.141771,1.141771,0,0,0,1.141771,174.6087,0.791768,0,0,1.993633,1.201865,1.141771,0,0,0,4.553689,0,0,0,6.000012,100,0.1731299,1.255949,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.8699443,0.8699443,0,0,0,0.8699443,191.6291,0.7513359,0,0,1.667067,0.9157309,0.8699443,0,0,0,4.553689,0,0,0,6.000012,100,0.1731299,0.9569388,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.9391915,0.9391915,0,0,0,0.9391915,137.4964,0.3027315,0,0,1.291354,0.9886227,0.9391915,0,0,0,4.553689,0,0,0,6.000012,100,0.1731299,1.033111,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.9215979,0.9215979,0,0,0,0.9215979,55.13735,0,1.110223E-16,0,0.5081447,0.9701031,0.9215979,0,0,0,4.553689,0,0.4619584,-0.4619584,5.513065,91.88423,0.1731299,1.013758,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.184523,1.184523,0,0,0,1.184523,55.17772,0,2.220446E-16,0,0.6535925,1.246866,1.184523,0,0,0.5132871,4.091731,0,0.5932733,-0.5932733,4.8877,81.46151,0.1731299,1.302975,0.5228741,0,4.745323
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.440617,0.440617,0,0,0,0.440617,63.37343,0,0,0,0.2792341,0.4638074,0.440617,0,0,1.17248,3.498457,0,0.1845733,-0.1845733,4.693143,78.21889,0.1731299,0.4846787,0.2233873,0,3.777691
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.406066,1.406066,1.7,0,0.5202,1.406066,3.806262,0,0,0,0.05351857,0,0,0.2939338,0.2792371,1.377561,3.313884,0.3327557,0,0.3327557,5.008822,83.48021,0.173266,1.546673,0.04281486,1.7,3.367403
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.9325603,0.9325603,0,0,0,0.9325603,0,0,1.110223E-16,0,0,0.9816424,0.9325603,0,0,1.044805,3.613364,0,0.9816424,-0.9816424,3.974081,66.23454,0.173266,1.025816,0,0,3.613364
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.139969,1.139969,0,0,0,1.139969,0,0,0,0,0,1.199967,1.139969,0,0,2.135519,2.631722,0,1.199967,-1.199967,2.709204,45.15331,0.173266,1.253966,0,0,2.631722
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.224582,1.224582,0,0,0,1.224582,0,0,0,0,0,1.289034,1.224582,0,0,3.468816,1.431754,0,1.289034,-1.289034,1.350443,22.50734,0.173266,1.34704,0,0,1.431754
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.02927441,0.02927441,0,0,0,0.02927441,0,0,3.469447E-18,0,0,0.03081517,0.02927441,0,0,4.901076,0.1427205,0,0.03081517,-0.03081517,1.317961,21.96597,0.173266,0.03220185,0,0,0.1427205
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.07299652,0.07299652,0,0,0,0.07299652,0,0,1.387779E-17,0,0,0.07683844,0.07299652,0,0,4.935315,0.1119053,0,0.07683844,-0.07683844,1.236966,20.61606,0.173266,0.08029617,0,0,0.1119053
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.02515643,0.02515643,0,0,0,0.02515643,0,0,3.469447E-18,0,0,0.02648045,0.02515643,0,0,5.020691,0.03506688,0,0.02648045,-0.02648045,1.209053,20.15085,0.173266,0.02767207,0,0,0.03506688
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.4676443,0.4676443,1.7,0,0.5202,0.4676443,0,0,0,0,0,0,0,1.232356,1.170738,5.050114,0.008586429,1.170738,0,1.170738,2.319713,38.6618,0.1737595,0.5144087,0,1.7,0.008586429
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.3488492,0.3488492,1.7,0,0.5202,0.3488492,0,0,0,0,0,0,0,1.351151,1.283593,3.879376,1.062251,1.283593,0,1.283593,3.537436,58.95715,0.1742304,0.3837341,0,1.7,1.062251
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.09367809,0.09367809,1.54631,0,0.4782425,0.09367809,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.595783,2.217484,1.38,0,1.38,4.846619,80.77682,0.174516,0.1030459,0,1.7,2.217484
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.2696458,0.2696458,0,0,0,0.2696458,0,0,0,0,0,0.2838377,0.2696458,0,0,1.215783,3.459485,0,0.2838377,-0.2838377,4.547428,75.79031,0.174516,0.2966104,0,0,3.459485
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.3904988,0.3904988,0,0,0,0.3904988,0,0,5.551115E-17,0,0,0.4110514,0.3904988,0,0,1.531158,3.175647,0,0.4110514,-0.4110514,4.114142,68.56889,0.174516,0.4295487,0,0,3.175647
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.08516272,0.08516272,0,0,0,0.08516272,0,0,1.387779E-17,0,0,0.08964497,0.08516272,0,0,1.987882,2.764596,0,0.08964497,-0.08964497,4.019648,66.994,0.174516,0.09367899,0,0,2.764596
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,2.087487,2.674951,0.3846461,0,0.3846461,4.384555,73.07578,0.1743239,0,0.3077169,0,3.059597
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.6589046,0.6589046,0,0,0,0.6589046,128.2436,0,0,0,0.8450031,0.6935837,0.6589046,0,0,1.702841,3.021132,0.1514194,0,0.1514194,4.528204,75.46992,0.1742484,0.724795,0.6760025,0,3.866135
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,1.551422,3.157409,1.386989,0,1.386989,5.844018,97.4001,0.1735598,0,1.109591,0,4.544399
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.547919,0,0,1.712352,0,0,0,0,0.1644324,4.4057,0.1644324,0,0.1644324,6.000012,100,0.1734786,0,1.369881,0,6.118052
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1734786,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1734786,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.357237,2.357237,0.9772373,0,0.3228858,2.357237,79.05649,0.4109174,0,0,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1734786,2.592961,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.5872267,0.5872267,0,0,0,0.5872267,275.1397,0.9975604,0,0,1.615694,0.6181334,0.5872267,0,0,0,4.553689,0,0,0,6.000012,100,0.1734786,0.6459494,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.4195326,0.4195326,0,0,0,0.4195326,318.2028,0.8933511,0,0,1.334964,0.4416132,0.4195326,0,0,0,4.553689,0,0,0,6.000012,100,0.1734786,0.4614858,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.005536,1.005536,0,0,0,1.005536,87.12311,0,0,0,0.8760543,1.058459,1.005536,0,0,0,4.553689,0,0.1824048,-0.1824048,5.807741,96.79548,0.1734786,1.10609,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.4999916,0.4999916,0,0,0,0.4999916,75.863,0,0,0,0.3793086,0.5263069,0.4999916,0,0,0.2026719,4.371284,0,0.1469983,-0.1469983,5.652791,94.21299,0.1734786,0.5499908,0.3034469,0,4.750593
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.08201301,0.08201301,0,0,0,0.08201301,77.27872,0,0,0,0.06337861,0.08632949,0.08201301,0,0,0.3660034,4.224286,0,0.02295088,-0.02295088,5.628598,93.80978,0.1734786,0.09021431,0.05070288,0,4.287664
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,1.984462,1.984462,1.7,0,0.5202,1.984462,0,0,0,0,0,0.2994341,0.2844624,0,0,0.3915044,4.201335,0,0.2994341,-0.2994341,5.312967,88.54927,0.1734786,2.182909,0,1.7,4.201335
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.530264,1.530264,1.7,0,0.5202,1.530264,0,0,0,0,0,0,0,0.1697361,0.1612493,0.724209,3.901901,0.1612493,0,0.1612493,5.465941,91.09885,0.1735455,1.68329,0,1.7,3.901901
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.1884073,0.1884073,0,0,0,0.1884073,0,0,2.775558E-17,0,0,0.1983235,0.1884073,0,0,0.5629596,4.047025,0,0.1983235,-0.1983235,5.25689,87.61466,0.1735455,0.207248,0,0,4.047025
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.2585764,0.2585764,0,0,0,0.2585764,0,0,5.551115E-17,0,0,0.2721857,0.2585764,0,0,0.783319,3.848702,0,0.2721857,-0.2721857,4.969982,82.83286,0.1735455,0.284434,0,0,3.848702
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1673861,0.1673861,0,0,0,0.1673861,0,0,2.775558E-17,0,0,0.1761959,0.1673861,0,0,1.085747,3.576516,0,0.1761959,-0.1761959,4.784255,79.73742,0.1735455,0.1841247,0,0,3.576516
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1432057,0.1432057,0,0,0,0.1432057,0,0,0,0,0,0.1507428,0.1432057,0,0,1.281521,3.40032,0,0.1507428,-0.1507428,4.625358,77.08914,0.1735455,0.1575263,0,0,3.40032
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.05048987,0.05048987,0,0,0,0.05048987,0,0,6.938894E-18,0,0,0.05314723,0.05048987,0,0,1.449013,3.249578,0,0.05314723,-0.05314723,4.569335,76.15544,0.1735455,0.05553885,0,0,3.249578
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.1920784,0.1920784,0,0,0,0.1920784,0,0,0,0,0,0.2021878,0.1920784,0,0,1.508065,3.19643,0,0.2021878,-0.2021878,4.356211,72.60337,0.1735455,0.2112862,0,0,3.19643
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.1867429,0.1867429,0,0,0,0.1867429,0,0,2.775558E-17,0,0,0.1965715,0.1867429,0,0,1.732718,2.994242,0,0.1965715,-0.1965715,4.149006,69.14997,0.1735455,0.2054172,0,0,2.994242
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.08629604,0.08629604,0,0,0,0.08629604,0,0,0,0,0,0.09083794,0.08629604,0,0,1.951131,2.797671,0,0.09083794,-0.09083794,4.053255,67.55412,0.1735455,0.09492565,0,0,2.797671
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.2726224,0.2726224,0,0,0,0.2726224,0,0,0,0,0,0.2869709,0.2726224,0,0,2.052062,2.706833,0,0.2869709,-0.2869709,3.750761,62.51256,0.1735455,0.2998846,0,0,2.706833
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1177878,0.1177878,0,0,0,0.1177878,0,0,1.387779E-17,0,0,0.1239872,0.1177878,0,0,2.370919,2.419862,0,0.1239872,-0.1239872,3.620067,60.33433,0.1735455,0.1295666,0,0,2.419862
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.3655588,0.3655588,0,0,0,0.3655588,93.78388,0,0,0,0.3428352,0.3847987,0.3655588,0,0,2.508682,2.295875,0,0.0419635,-0.0419635,3.575834,59.59711,0.1735455,0.4021147,0.2742682,0,2.63871
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.9463676,0.9463676,0,0,0,0.9463676,94.97405,0,0,0,0.8988037,0.9961764,0.9463676,0,0,2.555308,2.253911,0,0.09737273,-0.09737273,3.473194,57.88645,0.1735455,1.041004,0.7190429,0,3.152715
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.5526127,0.5526127,0,0,0,0.5526127,231.6256,0,0,0,1.279993,0.5816976,0.5526127,0,0,2.6635,2.156539,0.6982951,0,0.6982951,4.135654,68.92744,0.1732012,0.607874,1.023994,0,3.436531
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.103343,1.103343,0,0,0,1.103343,154.0038,0,0,0,1.69919,1.161414,1.103343,0,0,1.965205,2.785004,0.5377761,0,0.5377761,4.645834,77.4304,0.172937,1.213678,1.359352,0,4.484194
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.6424851,0.6424851,0,0,0,0.6424851,276.4396,0,0,0,1.776083,0.6763,0.6424851,0,0,1.427429,3.269003,1.099783,0,1.099783,5.68918,94.81947,0.1723993,0.7067336,1.420867,0,5.045086
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.155681,2.155681,0.8856866,0,0.2978924,2.155681,77.21375,0,0,0,1.664483,1.336837,1.269995,0,0,0.3276459,4.258808,0.3276459,0,0.3276459,6.000012,100,0.1723339,2.37125,1.331586,1.7,5.92329
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3126647,0.3126647,0,0,0,0.3126647,631.829,1.646386,0,0,1.975506,0.3291207,0.3126647,0,0,0,4.553689,0,0,0,6.000012,100,0.1723339,0.3439312,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.093676,1.093676,0,0,0,1.093676,163.4151,0.6359944,0,0,1.787233,1.151238,1.093676,0,0,0,4.553689,0,0,0,6.000012,100,0.1723339,1.203044,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.348428,1.348428,0.425,0,0.172125,1.348428,94.96067,0.3084467,0,0,1.280476,0.9720297,0.9234282,0,0,0,4.553689,0,0,0,6.000012,100,0.1723339,1.483271,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.174413,1.174413,0,0,0,1.174413,81.51821,0,0,0,0.9573609,1.236225,1.174413,0,0,0,4.553689,0,0.2788638,-0.2788638,5.706064,95.10088,0.1723339,1.291855,0.7658887,0,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.522178,1.522178,1.260825,0,0.4003053,1.522178,38.42893,0,0,0,0.5849566,0.275108,0.2613526,0,0,0.3098487,4.274825,0.3098487,0,0.3098487,6.000012,100,0.1724352,1.674396,0.4679653,1.7,4.859782
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.169667,1.169667,0,0,0,1.169667,6.284445,0,2.220446E-16,0,0.07350704,1.231228,1.169667,0,0,0,4.553689,0,1.157721,-1.157721,4.779667,79.66096,0.1724352,1.286633,0.05880563,0,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.064821,3.064821,1.7,0,0.5202,3.064821,0,0,4.440892E-16,0.2913032,0,1.436654,1.364821,0,0,1.286356,3.395968,0,1.436654,-1.436654,3.265301,54.42157,0.1724352,3.371303,0,1.7,3.395968
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.37852,2.37852,1.7,0,0.5202,2.37852,0,0,0,0,0,0.7142317,0.6785201,0,0,2.882638,1.959314,0,0.7142317,-0.7142317,2.512435,41.87383,0.1724352,2.616372,0,1.7,1.959314
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.308899,1.308899,1.7,0,0.5202,1.308899,0,0,0,0,0,0,0,0.3911009,0.3715459,3.676229,1.245083,0.3715459,0,0.3715459,2.864914,47.74847,0.1725891,1.439789,0,1.7,1.245083
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3176337,0.3176337,1.7,0,0.5202,0.3176337,0,0,0,0,0,0,0,1.382366,1.313248,3.304683,1.579474,1.313248,0,1.313248,4.110771,68.5127,0.1730388,0.3493971,0,1.7,1.579474
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.1887106,0.1887106,1.641342,0,0.5041864,0.1887106,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.991435,2.761397,1.38,0,1.38,5.419953,90.33237,0.1734031,0.2075816,0,1.7,2.761397
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.3254119,0.3254119,0,0,0,0.3254119,0,0,0,0,0,0.3425388,0.3254119,0,0,0.6114354,4.003397,0,0.3425388,-0.3425388,5.058886,84.3146,0.1734031,0.3579531,0,0,4.003397
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1109937,0.1109937,0,0,0,0.1109937,0,0,1.387779E-17,0,0,0.1168355,0.1109937,0,0,0.9920341,3.660858,0,0.1168355,-0.1168355,4.93573,82.26201,0.1734031,0.1220931,0,0,3.660858
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2109227,0.2109227,0,0,0,0.2109227,0,0,2.775558E-17,0,0,0.2220239,0.2109227,0,0,1.121851,3.544023,0,0.2220239,-0.2220239,4.701697,78.36145,0.1734031,0.232015,0,0,3.544023
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.2611971,0.2611971,0,0,0,0.2611971,0,0,0,0,0,0.2749443,0.2611971,0,0,1.368545,3.321999,0,0.2749443,-0.2749443,4.41188,73.53118,0.1734031,0.2873168,0,0,3.321999
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.06808015,0.06808015,0,0,0,0.06808015,0,0,1.387779E-17,0,0,0.07166331,0.06808015,0,0,1.674038,3.047055,0,0.07166331,-0.07166331,4.33634,72.27219,0.1734031,0.07488816,0,0,3.047055
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1745564,0.1745564,0,0,0,0.1745564,0,0,2.775558E-17,0,0,0.1837436,0.1745564,0,0,1.753664,2.975391,0,0.1837436,-0.1837436,4.142657,69.04415,0.1734031,0.1920121,0,0,2.975391
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03022928,0.03022928,0,0,0,0.03022928,0,0,0,0,0,0.03182029,0.03022928,0,0,1.957824,2.791648,0,0.03182029,-0.03182029,4.109116,68.48513,0.1734031,0.03325221,0,0,2.791648
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.4962202,0.4962202,0,0,0,0.4962202,54.83931,0,0,0,0.2721237,0.522337,0.4962202,0,0,1.99318,2.759827,0,0.2502133,-0.2502133,3.845368,64.08933,0.1734031,0.5458422,0.217699,0,3.031951
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.077984,1.077984,0,0,0,1.077984,69.70294,0,0,0,0.7513865,1.13472,1.077984,0,0,2.271194,2.509614,0,0.3833334,-0.3833334,3.441299,57.35487,0.1734031,1.185782,0.6011092,0,3.261001
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.237357,1.237357,0,0,0,1.237357,83.44735,0,0,0,1.032541,1.302481,1.237357,0,0,2.69712,2.126281,0,0.2699393,-0.2699393,3.156758,52.61253,0.1734031,1.361092,0.8260331,0,3.158822
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.239578,0.239578,0,0,0,0.239578,506.553,0,0,0,1.21359,0.2521874,0.239578,0,0,2.997053,1.856341,0.9614024,0,0.9614024,4.068824,67.81361,0.1729378,0.2635358,0.9708718,0,3.069931
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.6200056,0.6200056,0,0,0,0.6200056,194.6198,0,0,0,1.206654,0.6526375,0.6200056,0,0,2.03565,2.721603,0.5540163,0,0.5540163,4.59441,76.57335,0.1726708,0.6820062,0.965323,0,3.928257
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.228322,1.228322,0,0,0,1.228322,41.91931,0,0,0,0.5149041,1.292971,1.228322,0,0,1.481634,3.220218,0,0.7780665,-0.7780665,3.774256,62.90414,0.1726708,1.351154,0.4119233,0,3.735122
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,0,0,0,1.336912,0,0,0,0,2.346153,2.442152,1.336912,0,1.336912,5.042562,84.04253,0.17203,0,1.06953,0,3.779064
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.5976833,0.5976833,0,0,0,0.5976833,165.8724,0,0,0,0.9913918,0.6291403,0.5976833,0,0,1.009241,3.645372,0.3622515,0,0.3622515,5.386224,89.77023,0.1718571,0.6574516,0.7931135,0,4.636764
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.1638625,0.1638625,0,0,0,0.1638625,594.4668,0.1546325,0,0,0.9741085,0.1724869,0.1638625,0,0,0.646989,3.971399,0.646989,0,0.646989,6.000012,100,0.1715493,0.1802488,0.7792867,0,4.945507
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1715493,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.430487,0.430487,0,0,0,0.430487,74.95008,5.551115E-17,0,0,0.3226503,0.4531442,0.430487,0,0,0,4.553689,0,0.1304938,-0.1304938,5.862459,97.70746,0.1715493,0.4735357,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.210308,1.210308,0,0,0,1.210308,7.242234,0,0,0,0.08765336,1.274009,1.210308,0,0,0.1449932,4.423195,0,1.186355,-1.186355,4.611931,76.86536,0.1715493,1.331339,0.07012269,0,4.510849
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.6257044,0.6257044,0,0,0,0.6257044,0,0,1.110223E-16,0,0,0.6586362,0.6257044,0,0,1.463166,3.23684,0,0.6586362,-0.6586362,3.917667,65.29433,0.1715493,0.6882749,0,0,3.23684
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.2603469,0.2603469,0,0,0,0.2603469,0,0,5.551115E-17,0,0,0.2740493,0.2603469,0,0,2.194984,2.578203,0,0.2740493,-0.2740493,3.628794,60.47978,0.1715493,0.2863815,0,0,2.578203
