Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,2.453736,2.453736,1.7,0,0.5202,2.453736,0,0,0,0,0,0.7934058,0.7537355,0,0,2.499483,2.304154,0,0.7934058,-0.7934058,2.792471,46.54109,0.1715493,2.699109,0,1.7,2.304154
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.381045,1.510748,1.38,0,1.38,4.101654,68.36076,0.1717561,0,0,1.7,1.510748
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.2407081,0.2407081,1.69334,0,0.5183817,0.2407081,0,0,0,0,0,0,0,1.452632,1.38,2.001045,2.752748,1.38,0,1.38,5.410837,90.18044,0.1721619,0.2647789,0,1.7,2.752748
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6210452,3.994748,0,0,0,5.410837,90.18044,0.1721619,0,0,0,3.994748
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.05478819,0.05478819,0,0,0,0.05478819,0,0,6.938894E-18,0,0,0.05767177,0.05478819,0,0,0.6210452,3.994748,0,0.05767177,-0.05767177,5.350045,89.16724,0.1721619,0.06026701,0,0,3.994748
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.235495,0.235495,0,0,0,0.235495,0,0,2.775558E-17,0,0,0.2478894,0.235495,0,0,0.6851249,3.937077,0,0.2478894,-0.2478894,5.088747,84.81228,0.1721619,0.2590444,0,0,3.937077
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.3422424,0.3422424,0,0,0,0.3422424,0,0,5.551115E-17,0,0,0.3602552,0.3422424,0,0,0.9605576,3.689187,0,0.3602552,-0.3602552,4.709005,78.48325,0.1721619,0.3764667,0,0,3.689187
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.07259277,0.07259277,0,0,0,0.07259277,0,0,0,0,0,0.07641345,0.07259277,0,0,1.360841,3.328932,0,0.07641345,-0.07641345,4.628458,77.14081,0.1721619,0.07985204,0,0,3.328932
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2020236,0.2020236,0,0,0,0.2020236,0,0,2.775558E-17,0,0,0.2126564,0.2020236,0,0,1.445745,3.252518,0,0.2126564,-0.2126564,4.404298,73.40482,0.1721619,0.2222259,0,0,3.252518
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02085295,0.02085295,0,0,0,0.02085295,0,0,0,0,0,0.02195047,0.02085295,0,0,1.68203,3.039862,0,0.02195047,-0.02195047,4.381161,73.0192,0.1721619,0.02293824,0,0,3.039862
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,1.706419,3.017912,0.1770384,0,0.1770384,4.549114,75.81841,0.1720782,0,0.1416307,0,3.19495
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.6605125,0.6605125,0,0,0,0.6605125,22.81378,0,1.110223E-16,0,0.1506878,0.6952763,0.6605125,0,0,1.529381,3.177246,0,0.5445885,-0.5445885,3.975067,66.25099,0.1720782,0.7265638,0.1205503,0,3.327934
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,2.134479,2.632658,0.3773216,0,0.3773216,4.333026,72.21696,0.1719001,0,0.3018573,0,3.009979
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.039114,2.039114,1.7,0,0.5202,2.039114,37.96921,0,0,0,0.7742352,0.3569617,0.3391136,0,0,1.757158,2.972247,0.4172736,0,0.4172736,4.728887,78.81461,0.172033,2.243025,0.6193882,1.7,3.746482
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,1.987394,1.987394,1.7,0,0.5202,1.987394,40.46754,0,0,0,0.8042495,0.3025199,0.287394,0,0,1.339884,3.347793,0.5017295,0,0.5017295,5.204869,86.74764,0.1721925,2.186133,0.6433996,1.7,4.152043
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.399292,1.399292,1.524853,0,0.4723849,1.399292,50.45301,0,0,0,0.7059849,0,0,0.1255611,0.119283,0.8381544,3.79935,0.8252679,0,0.8252679,5.987787,99.79625,0.1724639,1.539221,0.5647879,1.7,4.505335
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,2.456545,2.456545,1.316725,0,0.415566,2.456545,49.36596,7.979728E-17,0,0,1.212697,1.199811,1.13982,0,0,0.01288653,4.542091,0.01288653,0,0.01288653,6.000012,100,0.172468,2.7022,0.9701578,1.7,5.754788
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.4990547,0.4990547,0,0,0,0.4990547,144.0317,0.193476,0,0,0.7187967,0.5253207,0.4990547,0,0,0,4.553689,0,0,0,6.000012,100,0.172468,0.5489601,0.5750374,0,5.272486
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.9778913,0.9778913,0,0,0,0.9778913,52.67473,0,0,0,0.5151016,1.029359,0.9778913,0,0,0,4.553689,0,0.5142577,-0.5142577,5.457937,90.96543,0.172468,1.07568,0.4120812,0,5.06879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3175851,0.3175851,0,0,0,0.3175851,46.45728,0,5.551115E-17,0,0.1475414,0.3343001,0.3175851,0,0,0.5713974,4.039431,0,0.1867587,-0.1867587,5.261076,87.68443,0.172468,0.3493436,0.1180331,0,4.186973
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.25645,1.25645,1.7,0,0.5202,1.25645,13.21606,0,0,0,0.1660533,0,0,0.4435498,0.4213723,0.7789071,3.852673,0.5874255,0,0.5874255,5.818357,96.97242,0.172689,1.382095,0.1328426,1.7,4.018726
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.7425656,0.7425656,0,0,0,0.7425656,11.26202,0,1.110223E-16,0,0.08362789,0.781648,0.7425656,0,0,0.1914815,4.381356,0,0.6980202,-0.6980202,5.082579,84.70948,0.172689,0.8168222,0.06690231,0,4.464983
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.3688101,0.3688101,0,0,0,0.3688101,0,0,5.551115E-17,0,0,0.3882211,0.3688101,0,0,0.9670595,3.683335,0,0.3882211,-0.3882211,4.673358,77.88914,0.172689,0.4056911,0,0,3.683335
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.035704,1.035704,0,0,0,1.035704,0,0,0,0,0,1.090214,1.035704,0,0,1.398416,3.295114,0,1.090214,-1.090214,3.524171,58.73607,0.172689,1.139274,0,0,3.295114
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.7429643,0.7429643,0,0,0,0.7429643,0,0,1.110223E-16,0,0,0.7820677,0.7429643,0,0,2.609766,2.2049,0,0.7820677,-0.7820677,2.699799,44.99656,0.172689,0.8172608,0,0,2.2049
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.2578582,0.2578582,0,0,0,0.2578582,0,0,0,0,0,0.2714297,0.2578582,0,0,3.47873,1.422832,0,0.2714297,-0.2714297,2.413687,40.22804,0.172689,0.2836441,0,0,1.422832
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.5134252,0.5134252,0,0,0,0.5134252,0,0,1.110223E-16,0,0,0.5404475,0.5134252,0,0,3.780318,1.151402,0,0.5404475,-0.5404475,1.844005,30.73336,0.172689,0.5647677,0,0,1.151402
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.1989841,0.1989841,0,0,0,0.1989841,0,0,0,0,0,0.209457,0.1989841,0,0,4.380816,0.610955,0,0.209457,-0.209457,1.623218,27.05359,0.172689,0.2188826,0,0,0.610955
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1254842,0.1254842,0,0,0,0.1254842,0,0,0,0,0,0.1320886,0.1254842,0,0,4.613545,0.401498,0,0.1320886,-0.1320886,1.483985,24.73303,0.172689,0.1380326,0,0,0.401498
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1571497,0.1571497,0,0,0,0.1571497,0,0,2.775558E-17,0,0,0.1654207,0.1571497,0,0,4.760311,0.2694094,0,0.1654207,-0.1654207,1.309616,21.82689,0.172689,0.1728647,0,0,0.2694094
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.944111,0.1039887,0,0,0,1.309616,21.82689,0.172689,0,0,0,0.1039887
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.01974648,0.01974648,0,0,0,0.01974648,0,0,0,0,0,0.02078577,0.01974648,0,0,4.944111,0.1039887,0,0.02078577,-0.02078577,1.287706,21.46172,0.172689,0.02172113,0,0,0.1039887
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.967206,0.08320291,0,0,0,1.287706,21.46172,0.172689,0,0,0,0.08320291
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.1757144,0.1757144,1.628346,0,0.5006385,0.1757144,0,0,0,0,0,0,0,1.452632,1.38,4.967206,0.08320291,1.38,0,1.38,2.596889,43.28139,0.1730331,0.1932859,0,1.7,0.08320291
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.09596299,0.09596299,1.548595,0,0.4788663,0.09596299,247.9158,2.220446E-16,0,0,0.2379074,0,0,1.452632,1.38,3.587207,1.325203,1.617907,0,1.617907,4.131771,68.86271,0.1731976,0.1055593,0.1903259,1.7,1.56311
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,1.969299,2.78132,1.832256,0,1.832256,5.870002,97.83316,0.1731825,0,0.361805,1.7,3.233576
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1166943,0.1166943,0,0,0,0.1166943,483.5373,0.3043812,0,0,0.5642603,0.1228361,0.1166943,0,0,0.137043,4.43035,0.137043,0,0.137043,6.000012,100,0.1731187,0.1283637,0.4514083,0,4.99461
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.8388416,0.8388416,0,0,0,0.8388416,119.4392,0.1189147,0,0,1.001906,0.8829912,0.8388416,0,0,0,4.553689,0,0,0,6.000012,100,0.1731187,0.9227258,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.271314,1.271314,0.425,0,0.172125,1.271314,100.7002,0.389359,0,0,1.280216,0.8908565,0.8463137,0,0,0,4.553689,0,0,0,6.000012,100,0.1731187,1.398445,1.024172,1.7,5.833904
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.6465933,0.6465933,0,0,0,0.6465933,208.5349,0.667748,0,0,1.348372,0.6806245,0.6465933,0,0,0,4.553689,0,0,0,6.000012,100,0.1731187,0.7112526,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1731187,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.46109,1.46109,0.8379304,0,0.284855,1.46109,44.89508,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.1731187,1.607199,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.085234,2.085234,1.542112,0,0.4770967,2.085234,27.41693,1.110223E-16,0,0,0.5717072,0.5717072,0.5431218,0,0,0,4.553689,0,0,0,6.000012,100,0.1731187,2.293758,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,1.958286,1.958286,1.160155,0,0.3728224,1.958286,42.90168,0,0,0,0.8401377,0.8401377,0.7981309,0,0,0,4.553689,0,0,0,6.000012,100,0.1731187,2.154115,0.6721102,1.7,5.393826
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0.2497155,0,0,0.2497155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1731187,0,0.1997724,0,4.803404
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1731187,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.8986836,0.8986836,0,0,0,0.8986836,0,0,1.110223E-16,0,0,0.9459828,0.8986836,0,0,0,4.553689,0,0.9459828,-0.9459828,5.002859,83.38081,0.1731187,0.988552,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.57438,1.57438,1.7,0,0.5202,1.57438,0,0,0,0,0,0,0,0.1256201,0.119339,1.051092,3.607706,0.119339,0,0.119339,5.116074,85.26772,0.1731656,1.731818,0,1.7,3.607706
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.595015,1.595015,1.7,0,0.5202,1.595015,0,0,0,0,0,0,0,0.1049846,0.09973536,0.9317529,3.715111,0.09973536,0,0.09973536,5.210691,86.84467,0.1732047,1.754517,0,1.7,3.715111
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1439529,0.1439529,0,0,0,0.1439529,0,0,2.775558E-17,0,0,0.1515294,0.1439529,0,0,0.8320175,3.804873,0,0.1515294,-0.1515294,5.050965,84.18258,0.1732047,0.1583482,0,0,3.804873
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.000383,3.653344,0,0,0,5.050965,84.18258,0.1732047,0,0,0,3.653344
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.3544464,0.3544464,0,0,0,0.3544464,0,0,0,0,0,0.3731014,0.3544464,0,0,1.000383,3.653344,0,0.3731014,-0.3731014,4.657681,77.62787,0.1732047,0.389891,0,0,3.653344
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.357729,0.357729,0,0,0,0.357729,0,0,0,0,0,0.3765569,0.357729,0,0,1.414941,3.280242,0,0.3765569,-0.3765569,4.260756,71.01245,0.1732047,0.3935019,0,0,3.280242
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.833337,2.903686,0,0,0,4.260756,71.01245,0.1732047,0,0,0,2.903686
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1770635,0.1770635,0,0,0,0.1770635,0,0,2.775558E-17,0,0,0.1863827,0.1770635,0,0,1.833337,2.903686,0,0.1863827,-0.1863827,4.064291,67.73805,0.1732047,0.1947699,0,0,2.903686
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.3957886,0.3957886,0,0,0,0.3957886,0,0,5.551115E-17,0,0,0.4166196,0.3957886,0,0,2.040429,2.717303,0,0.4166196,-0.4166196,3.625135,60.4188,0.1732047,0.4353675,0,0,2.717303
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.06585255,0.06585255,0,0,0,0.06585255,0,0,0,0,0,0.06931847,0.06585255,0,0,2.50334,2.300683,0,0.06931847,-0.06931847,3.552067,59.201,0.1732047,0.07243781,0,0,2.300683
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1553765,0.1553765,0,0,0,0.1553765,0,0,2.775558E-17,0,0,0.1635542,0.1553765,0,0,2.58036,2.231365,0,0.1635542,-0.1635542,3.379666,56.32766,0.1732047,0.1709141,0,0,2.231365
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.739337,1.739337,1.7,0,0.5202,1.739337,17.55634,0,0,0,0.305364,0.04140729,0.03933693,0,0,2.762087,2.067811,0.2639567,0,0.2639567,3.630077,60.50117,0.1732862,1.913271,0.2442912,1.7,2.373174
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.2437909,0.2437909,1.696422,0,0.5192233,0.2437909,290.4824,2.220446E-16,0,0,0.7081694,0,0,1.452632,1.38,2.49813,2.305372,2.088169,0,2.088169,5.611089,93.51796,0.1733498,0.2681699,0.5665355,1.7,3.013541
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,2.530978,2.530978,1.59336,0,0.4910873,2.530978,55.19318,1.110223E-16,0,0,1.396927,0.9869664,0.937618,0,0,0.409961,4.184724,0.409961,0,0.409961,6.000012,100,0.1734754,2.784076,1.117542,1.7,5.581651
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.5227208,0.5227208,0,0,0,0.5227208,276.2012,0.8935287,0,0,1.443761,0.5502324,0.5227208,0,0,0,4.553689,0,0,0,6.000012,100,0.1734754,0.5749928,1.155009,0,5.99745
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.729536,1.729536,1.227459,0,0.3911964,1.729536,30.55743,0,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.1734754,1.90249,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.278131,1.278131,0.425,0,0.172125,1.278131,97.62813,0.3497827,0,0,1.247815,0.8980321,0.8531305,0,0,0,4.553689,0,0,0,6.000012,100,0.1734754,1.405944,0.9982519,1.7,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.9910319,0.9910319,0,0,0,0.9910319,164.9447,0.5914628,0,0,1.634654,1.043192,0.9910319,0,0,0,4.553689,0,0,0,6.000012,100,0.1734754,1.090135,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.40567,0.40567,0,0,0,0.40567,306.7575,0.8174022,0,0,1.244423,0.427021,0.40567,0,0,0,4.553689,0,0,0,6.000012,100,0.1734754,0.446237,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.097074,1.097074,0,0,0,1.097074,93.42674,0,0,0,1.024961,1.154815,1.097074,0,0,0,4.553689,0,0.1298542,-0.1298542,5.863133,97.7187,0.1734754,1.206782,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.9642487,0.9642487,0,0,0,0.9642487,42.44014,0,2.220446E-16,0,0.4092285,1.014999,0.9642487,0,0,0.1442825,4.423835,0,0.6057701,-0.6057701,5.224596,87.07642,0.1734754,1.060674,0.3273828,0,4.833063
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.741912,1.741912,1.7,0,0.5202,1.741912,20.54066,0,0,0,0.3578004,0.0441182,0.04191229,0,0,0.8173604,3.818064,0.3136822,0,0.3136822,5.522181,92.03616,0.1735713,1.916103,0.2862403,1.7,4.175865
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.469212,1.469212,1.7,0,0.5202,1.469212,4.315681,0,0,0,0.06340652,0,0,0.2307876,0.2192482,0.5036783,4.100379,0.2826547,0,0.2826547,5.790331,96.50532,0.1736758,1.616134,0.05072522,1.7,4.163785
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.18928,1.18928,0,0,0,1.18928,0,0,2.220446E-16,0,0,1.251874,1.18928,0,0,0.2210235,4.354768,0,1.251874,-1.251874,4.47074,74.51218,0.1736758,1.308208,0,0,4.354768
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.21469,2.21469,1.7,0,0.5202,2.21469,0,0,0,0,0,0.5417788,0.5146899,0,0,1.611994,3.102894,0,0.5417788,-0.5417788,3.899655,64.99412,0.1736758,2.436159,0,1.7,3.102894
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.041857,1.041857,1.7,0,0.5202,1.041857,0,0,0,0,0,0,0,0.6581433,0.6252362,2.213971,2.561115,0.6252362,0,0.6252362,4.492806,74.87995,0.1739179,1.146042,0,1.7,2.561115
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.08425005,0.08425005,1.536882,0,0.4756687,0.08425005,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.588735,3.123828,1.38,0,1.38,5.801989,96.69962,0.1741756,0.09267505,0,1.7,3.123828
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3134318,0.3134318,0,0,0,0.3134318,0,0,5.551115E-17,0,0,0.3299282,0.3134318,0,0,0.2087345,4.365828,0,0.3299282,-0.3299282,5.454214,90.90339,0.1741756,0.344775,0,0,4.365828
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5753214,4.0359,0,0,0,5.454214,90.90339,0.1741756,0,0,0,4.0359
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1705388,0.1705388,0,0,0,0.1705388,0,0,2.775558E-17,0,0,0.1795145,0.1705388,0,0,0.5753214,4.0359,0,0.1795145,-0.1795145,5.264989,87.74965,0.1741756,0.1875926,0,0,4.0359
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.774782,3.856385,0,0,0,5.264989,87.74965,0.1741756,0,0,0,3.856385
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.1815775,0.1815775,0,0,0,0.1815775,0,0,0,0,0,0.1911342,0.1815775,0,0,0.774782,3.856385,0,0.1911342,-0.1911342,5.063516,84.39177,0.1741756,0.1997353,0,0,3.856385
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9871534,3.665251,0,0,0,5.063516,84.39177,0.1741756,0,0,0,3.665251
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001491623,0.0001491623,0,0,0,0.0001491623,0,0,2.710505E-20,0,0,0.000157013,0.0001491623,0,0,0.9871534,3.665251,0,0.000157013,-0.000157013,5.063351,84.38901,0.1741756,0.0001640785,0,0,3.665251
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.09018146,0.09018146,0,0,0,0.09018146,0,0,1.387779E-17,0,0,0.09492785,0.09018146,0,0,0.9873278,3.665094,0,0.09492785,-0.09492785,4.963288,82.7213,0.1741756,0.0991996,0,0,3.665094
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.2773731,0.2773731,0,0,0,0.2773731,36.71879,0,0,0,0.1018481,0.2919717,0.2773731,0,0,1.092803,3.570166,0,0.1901236,-0.1901236,4.76288,79.38117,0.1741756,0.3051104,0.08147844,0,3.672014
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,1.304052,3.380042,0.5102286,0,0.5102286,5.246925,87.44858,0.1739405,0,0.4081829,0,3.890271
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,0.793823,3.839248,0.784076,0,0.784076,5.990765,99.84589,0.1735803,0,0.6272609,0,4.623324
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.3814325,0.3814325,0,0,0,0.3814325,269.3045,0.61596,0,0,1.027215,0.4015079,0.3814325,0,0,0.009746978,4.544917,0.009746978,0,0.009746978,6.000012,100,0.1735759,0.4195758,0.8217719,0,5.572132
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.4748305,0.4748305,0,0,0,0.4748305,207.8391,0.4870618,0,0,0.9868833,0.4998215,0.4748305,0,0,0,4.553689,0,0,0,6.000012,100,0.1735759,0.5223135,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1735759,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.7370857,0.7370857,0,0,0,0.7370857,129.9239,0.1817711,0,0,0.9576507,0.7758797,0.7370857,0,0,0,4.553689,0,0,0,6.000012,100,0.1735759,0.8107943,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.338727,2.338727,1.205184,0,0.3851151,2.338727,51.01935,0,0,0,1.193203,1.193203,1.133543,0,0,0,4.553689,0,0,0,6.000012,100,0.1735759,2.572599,0.9545626,1.7,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.187174,1.187174,0,0,0,1.187174,50.87199,0,0,0,0.6039391,1.249657,1.187174,0,0,0,4.553689,0,0.645718,-0.645718,5.319366,88.65591,0.1735759,1.305892,0.4831513,0,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,2.445114,2.445114,1.7,0,0.5202,2.445114,26.81073,0,0,0,0.6555528,0.7843307,0.7451141,0,0,0.7174644,3.907971,0,0.1287778,-0.1287778,5.183622,86.39352,0.1735759,2.689626,0.5244423,1.7,4.563524
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.9047792,0.9047792,0,0,0,0.9047792,27.79699,0,1.110223E-16,0,0.2515014,0.9523992,0.9047792,0,0,0.8605508,3.779193,0,0.7008978,-0.7008978,4.444811,74.08003,0.1735759,0.9952571,0.2012011,0,4.030694
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.599083,1.599083,1.7,0,0.5202,1.599083,4.31191,0,0,0,0.068951,0,0,0.1009174,0.09587154,1.639326,3.078295,0.1648225,0,0.1648225,4.601175,76.6861,0.1736336,1.758991,0.0551608,1.7,3.147246
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.7435217,0.7435217,1.7,0,0.5202,0.7435217,0,0,0,0,0,0,0,0.9564783,0.9086544,1.474504,3.226636,0.9086544,0,0.9086544,5.4632,91.05315,0.1739821,0.8178739,0,1.7,3.226636
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.7751609,0.7751609,0,0,0,0.7751609,0,0,1.110223E-16,0,0,0.8159589,0.7751609,0,0,0.5658492,4.044425,0,0.8159589,-0.8159589,4.603104,76.71825,0.1739821,0.852677,0,0,4.044425
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1419189,0.1419189,0,0,0,0.1419189,0,0,2.775558E-17,0,0,0.1493883,0.1419189,0,0,1.47247,3.228466,0,0.1493883,-0.1493883,4.445635,74.09377,0.1739821,0.1561107,0,0,3.228466
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.3357131,0.3357131,0,0,0,0.3357131,0,0,5.551115E-17,0,0,0.3533823,0.3357131,0,0,1.638457,3.079077,0,0.3533823,-0.3533823,4.073137,67.88549,0.1739821,0.3692845,0,0,3.079077
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.08477292,0.08477292,0,0,0,0.08477292,0,0,1.387779E-17,0,0,0.08923466,0.08477292,0,0,2.031104,2.725695,0,0.08923466,-0.08923466,3.979076,66.31779,0.1739821,0.09325022,0,0,2.725695
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.3746732,0.3746732,0,0,0,0.3746732,0,0,0,0,0,0.3943928,0.3746732,0,0,2.130254,2.636461,0,0.3943928,-0.3943928,3.563349,59.38904,0.1739821,0.4121405,0,0,2.636461
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.400034,0.400034,0,0,0,0.400034,0,0,5.551115E-17,0,0,0.4210885,0.400034,0,0,2.568468,2.242068,0,0.4210885,-0.4210885,3.119483,51.99128,0.1739821,0.4400374,0,0,2.242068
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.4398096,0.4398096,0,0,0,0.4398096,0,0,5.551115E-17,0,0,0.4629575,0.4398096,0,0,3.036344,1.820979,0,0.4629575,-0.4629575,2.631483,43.85796,0.1739821,0.4837906,0,0,1.820979
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2157326,0.2157326,0,0,0,0.2157326,0,0,0,0,0,0.2270869,0.2157326,0,0,3.550741,1.358022,0,0.2270869,-0.2270869,2.392112,39.86846,0.1739821,0.2373058,0,0,1.358022
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.04570177,0.04570177,0,0,0,0.04570177,0,0,6.938894E-18,0,0,0.04810712,0.04570177,0,0,3.80306,1.130935,0,0.04810712,-0.04810712,2.341403,39.02331,0.1739821,0.05027194,0,0,1.130935
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.08098382,0.08098382,0,0,0,0.08098382,0,0,1.387779E-17,0,0,0.08524612,0.08098382,0,0,3.856512,1.082828,0,0.08524612,-0.08524612,2.251546,37.52569,0.1739821,0.0890822,0,0,1.082828
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2329973,0.2329973,0,0,0,0.2329973,0,0,2.775558E-17,0,0,0.2452603,0.2329973,0,0,3.95123,0.9975817,0,0.2452603,-0.2452603,1.993019,33.21691,0.1739821,0.256297,0,0,0.9975817
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.37427,1.37427,1.7,0,0.5202,1.37427,4.285978,0,0,0,0.0589009,0,0,0.3257304,0.3094439,4.223742,0.7523214,0.3683448,0,0.3683448,2.342461,39.04094,0.1741181,1.511697,0.04712072,1.7,0.8112223
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.838975,1.838975,1.7,0,0.5202,1.838975,6.934424,8.326673E-17,0,0,0.1275223,0.1462894,0.1389749,0,0,3.855397,1.083832,0,0.0187671,-0.0187671,2.322679,38.71124,0.1741181,2.022872,0.1020179,1.7,1.211354
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.4683988,0.4683988,1.7,0,0.5202,0.4683988,79.24113,0,0,0,0.3711645,0,0,1.231601,1.170021,3.876249,1.065065,1.541186,0,1.541186,3.784776,63.07948,0.1744283,0.5152386,0.2969316,1.7,1.436229
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.8236504,0.8236504,1.7,0,0.5202,0.8236504,28.68124,0,0,0,0.2362332,0,0,0.8763496,0.8325321,2.335064,2.452132,1.068765,0,1.068765,4.798696,79.9781,0.1748135,0.9060155,0.1889865,1.7,2.688365
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.502192,1.502192,1.7,0,0.5202,1.502192,53.6147,0,0,0,0.805396,0,0,0.1978077,0.1879173,1.266298,3.41402,0.9933133,0,0.9933133,5.741035,95.68373,0.1751222,1.652412,0.6443167,1.7,4.219416
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.8896599,0.8896599,0,0,0,0.8896599,28.22334,0,1.110223E-16,0,0.2510918,0.9364842,0.8896599,0,0,0.2729851,4.308002,0,0.6853924,-0.6853924,5.018569,83.64264,0.1751222,0.978626,0.2008734,0,4.559094
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,1.034532,3.62261,0.09044082,0,0.09044082,5.104368,85.07263,0.1750809,0,0.07235266,0,3.713051
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.035434,1.035434,0,0,0,1.035434,11.30904,0,0,0,0.1170976,1.08993,1.035434,0,0,0.9440914,3.704007,0,0.9728326,-0.9728326,4.078913,67.98174,0.1750809,1.138977,0.09367806,0,3.821104
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.4742457,0.4742457,0,0,0,0.4742457,11.44812,0,5.551115E-17,0,0.05429221,0.499206,0.4742457,0,0,2.025017,2.731174,0,0.4449138,-0.4449138,3.609932,60.16542,0.1750809,0.5216703,0.04343377,0,2.785466
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.433566,1.433566,1.7,0,0.5202,1.433566,8.420942,0,0,0,0.1207198,0,0,0.2664337,0.253112,2.519365,2.28626,0.3738318,0,0.3738318,3.96458,66.07621,0.1752114,1.576923,0.09657583,1.7,2.40698
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,2.145533,2.622709,1.541109,0,1.541109,5.426604,90.44323,0.1753195,0,0.128887,1.7,2.783818
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.9452785,0.9452785,0,0,0,0.9452785,7.062463,0,0,0,0.06675994,0.99503,0.9452785,0,0,0.6044247,4.009707,0,0.92827,-0.92827,4.448122,74.13522,0.1753195,1.039806,0.05340796,0,4.076467
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.194739,0.194739,0,0,0,0.194739,0,0,2.775558E-17,0,0,0.2049884,0.194739,0,0,1.635836,3.081437,0,0.2049884,-0.2049884,4.232045,70.53394,0.1753195,0.2142129,0,0,3.081437
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.5388008,0.5388008,0,0,0,0.5388008,0,0,1.110223E-16,0,0,0.5671588,0.5388008,0,0,1.863601,2.876448,0,0.5671588,-0.5671588,3.634207,60.57,0.1753195,0.5926809,0,0,2.876448
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.346481,1.346481,1.7,0,0.5202,1.346481,0,0,0,0,0,0,0,0.3535191,0.3358431,2.493777,2.30929,0.3358431,0,0.3358431,3.952816,65.88013,0.1754447,1.481129,0,1.7,2.30929
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1193815,0.1193815,1.572013,0,0.4852596,0.1193815,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.157934,2.611548,1.38,0,1.38,5.261999,87.69981,0.1757178,0.1313197,0,1.7,2.611548
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1562504,0.1562504,0,0,0,0.1562504,0,0,0,0,0,0.1644741,0.1562504,0,0,0.777934,3.853548,0,0.1644741,-0.1644741,5.088628,84.8103,0.1757178,0.1718754,0,0,3.853548
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9606829,3.689074,0,0,0,5.088628,84.8103,0.1757178,0,0,0,3.689074
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.4225749,0.4225749,0,0,0,0.4225749,0,0,0,0,0,0.4448157,0.4225749,0,0,0.9606829,3.689074,0,0.4448157,-0.4448157,4.619751,76.9957,0.1757178,0.4648324,0,0,3.689074
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1229695,0.1229695,0,0,0,0.1229695,0,0,2.775558E-17,0,0,0.1294416,0.1229695,0,0,1.454923,3.244259,0,0.1294416,-0.1294416,4.483308,74.72165,0.1757178,0.1352665,0,0,3.244259
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2363294,0.2363294,0,0,0,0.2363294,0,0,2.775558E-17,0,0,0.2487678,0.2363294,0,0,1.598747,3.114817,0,0.2487678,-0.2487678,4.221084,70.35125,0.1757178,0.2599623,0,0,3.114817
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1303225,0.1303225,0,0,0,0.1303225,0,0,2.775558E-17,0,0,0.1371816,0.1303225,0,0,1.875155,2.866049,0,0.1371816,-0.1371816,4.076481,67.94122,0.1757178,0.1433547,0,0,2.866049
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.182876,0.182876,0,0,0,0.182876,0,0,0,0,0,0.192501,0.182876,0,0,2.027579,2.728868,0,0.192501,-0.192501,3.873568,64.55933,0.1757178,0.2011636,0,0,2.728868
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.241469,2.536367,0,0,0,3.873568,64.55933,0.1757178,0,0,0,2.536367
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.394709,2.394709,1.7,0,0.5202,2.394709,17.19757,3.330669E-16,0,0,0.4118317,0.7312722,0.6947086,0,0,2.241469,2.536367,0,0.3194405,-0.3194405,3.536848,58.94734,0.1757178,2.63418,0.3294654,1.7,2.948198
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,2.978243,2.978243,1.7,0,0.5202,2.978243,31.5865,0,4.440892E-16,0.196067,0.9407228,1.345519,1.278243,0,0,2.596403,2.216926,0,0.4047959,-0.4047959,3.110155,51.83582,0.1757178,3.276067,0.7525782,1.7,3.157649
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.2350702,0.2350702,1.687702,0,0.5168426,0.2350702,491.5181,2.220446E-16,0,0,1.155412,0,0,1.452632,1.38,3.046176,1.81213,2.535412,0,2.535412,5.515459,91.92413,0.1755576,0.2585772,0.9243299,1.7,2.967543
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,1.983667,1.983667,0.8425077,0,0.2861046,1.983667,86.30402,0,0,0,1.711985,1.201221,1.14116,0,0,0.5107639,4.094001,0.5107639,0,0.5107639,6.000012,100,0.1755135,2.182034,1.369588,1.7,5.805986
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.8177139,0.8177139,0,0,0,0.8177139,224.7732,0.97725,0,0,1.838001,0.8607515,0.8177139,0,0,0,4.553689,0,0,0,6.000012,100,0.1755135,0.8994852,1.470401,0,6.39169
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.782033,1.782033,0.425,0,0.172125,1.782033,96.53787,0.291881,0,0,1.720337,1.428456,1.357033,0,0,0,4.553689,0,0,0,6.000012,100,0.1755135,1.960237,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,2.848411,2.848411,1.468411,0,0.4569762,2.848411,65.56742,0.4149981,0,0.05325216,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1755135,3.133252,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.59469,0.59469,0,0,0,0.59469,304.7065,1.18607,0,0,1.812059,0.6259895,0.59469,0,0,0,4.553689,0,0,0,6.000012,100,0.1755135,0.654159,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.7077789,0.7077789,0,0,0,0.7077789,208.7907,0.7327463,0,0,1.477777,0.7450303,0.7077789,0,0,0,4.553689,0,0,0,6.000012,100,0.1755135,0.7785567,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.725913,1.725913,0.8465844,0,0.2872175,1.725913,53.63012,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.1755135,1.898504,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3172334,0.3172334,0,0,0,0.3172334,131.9751,0.08473931,0,0,0.4186692,0.3339299,0.3172334,0,0,0,4.553689,0,0,0,6.000012,100,0.1755135,0.3489567,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.4678975,0.4678975,0,0,0,0.4678975,10.75287,0,5.551115E-17,0,0.0503124,0.4925237,0.4678975,0,0,0,4.553689,0,0.4422113,-0.4422113,5.53388,92.23116,0.1755135,0.5146873,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.683166,1.683166,1.7,0,0.5202,1.683166,0,0,0,0,0,0,0,0.01683367,0.01599199,0.4913459,4.111477,0.01599199,0,0.01599199,5.549052,92.48401,0.1755194,1.851483,0,1.7,4.111477
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.71213,1.71213,1.7,0,0.5202,1.71213,0,0,0,0,0,0.01276832,0.01212991,0,0,0.475354,4.12587,0,0.01276832,-0.01276832,5.535593,92.25969,0.1755194,1.883343,0,1.7,4.12587
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.127789,1.127789,0,0,0,1.127789,0,0,2.220446E-16,0,0,1.187146,1.127789,0,0,0.489541,4.113102,0,1.187146,-1.187146,4.284231,71.4037,0.1755194,1.240568,0,0,4.113102
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.4225906,0.4225906,0,0,0,0.4225906,0,0,5.551115E-17,0,0,0.4448321,0.4225906,0,0,1.808592,2.925956,0,0.4448321,-0.4448321,3.815336,63.58881,0.1755194,0.4648496,0,0,2.925956
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.3179467,0.3179467,0,0,0,0.3179467,0,0,5.551115E-17,0,0,0.3346808,0.3179467,0,0,2.30285,2.481124,0,0.3346808,-0.3346808,3.462552,57.70908,0.1755194,0.3497414,0,0,2.481124
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.3079702,0.3079702,0,0,0,0.3079702,0,0,5.551115E-17,0,0,0.3241791,0.3079702,0,0,2.674718,2.146443,0,0.3241791,-0.3241791,3.120837,52.01385,0.1755194,0.3387672,0,0,2.146443
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01558949,0.01558949,0,0,0,0.01558949,0,0,0,0,0,0.01640999,0.01558949,0,0,3.034917,1.822264,0,0.01640999,-0.01640999,3.103539,51.72556,0.1755194,0.01714844,0,0,1.822264
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2085439,0.2085439,0,0,0,0.2085439,0,0,2.775558E-17,0,0,0.2195199,0.2085439,0,0,3.05315,1.805854,0,0.2195199,-0.2195199,2.872145,47.86899,0.1755194,0.2293983,0,0,1.805854
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.0877158,0.0877158,0,0,0,0.0877158,0,0,1.387779E-17,0,0,0.09233242,0.0877158,0,0,3.297061,1.586334,0,0.09233242,-0.09233242,2.774818,46.24688,0.1755194,0.09648737,0,0,1.586334
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.4081409,0.4081409,0,0,0,0.4081409,0,0,5.551115E-17,0,0,0.429622,0.4081409,0,0,3.399653,1.494002,0,0.429622,-0.429622,2.321957,38.6992,0.1755194,0.448955,0,0,1.494002
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.4275146,0.4275146,0,0,0,0.4275146,0,0,5.551115E-17,0,0,0.4500154,0.4275146,0,0,3.877011,1.064379,0,0.4500154,-0.4500154,1.847599,30.79325,0.1755194,0.470266,0,0,1.064379
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.377028,0.6143641,0,0,0,1.847599,30.79325,0.1755194,0,0,0,0.6143641
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.0743724,0.0743724,0,0,0,0.0743724,511.5385,0,0,0,0.3804434,0.07828673,0.0743724,0,0,4.377028,0.6143641,0.3021567,0,0.3021567,2.13425,35.57076,0.1753837,0.08180963,0.3043547,0,0.9948075
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.064787,1.064787,1.7,0,0.5202,1.064787,74.70155,0,0,0,0.7954124,0,0,0.6352131,0.6034524,4.074871,0.8863051,1.398865,0,1.398865,3.46133,57.68871,0.1757442,1.171266,0.6363299,1.7,1.681718
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,1.418716,0,0.4434094,0,0,0,0,0,1.328226,0,0,1.418716,1.34778,2.676006,2.145283,2.676006,0,2.676006,6.000012,100,0.1753166,0,1.062581,1.7,3.47351
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.32887,1.32887,0.425,0,0.172125,1.32887,122.7389,0.6795986,0,0,1.631041,0.9514425,0.9038704,0,0,0,4.553689,0,0,0,6.000012,100,0.1753166,1.461757,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.5537556,0.5537556,0,0,0,0.5537556,352.1985,1.367419,0,0,1.950319,0.5829006,0.5537556,0,0,0,4.553689,0,0,0,6.000012,100,0.1753166,0.6091312,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1753166,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.435315,1.435315,0.425,0,0.172125,1.435315,125.7917,0.7420179,0,0,1.805507,1.06349,1.010315,0,0,0,4.553689,0,0,0,6.000012,100,0.1753166,1.578847,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.632478,1.632478,0.425,0,0.172125,1.632478,103.7214,0.4221991,0,0,1.693228,1.271029,1.207478,0,0,0,4.553689,0,0,0,6.000012,100,0.1753166,1.795726,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.8827389,0.8827389,0,0,0,0.8827389,147.6204,0.3739039,0,0,1.303103,0.9291988,0.8827389,0,0,0,4.553689,0,0,0,6.000012,100,0.1753166,0.9710128,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1753166,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1753166,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.8448982,0.8448982,0,0,0,0.8448982,9.632944,0,1.110223E-16,0,0.08138858,0.8893665,0.8448982,0,0,0,4.553689,0,0.807978,-0.807978,5.148328,85.80531,0.1753166,0.929388,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.240409,1.240409,0,0,0,1.240409,0,0,2.220446E-16,0,0,1.305694,1.240409,0,0,0.8977533,3.745711,0,1.305694,-1.305694,3.772007,62.86665,0.1753166,1.36445,0,0,3.745711
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.003963,2.003963,1.7,0,0.5202,2.003963,0,0,0,0,0,0.3199613,0.3039633,0,0,2.348524,2.440017,0,0.3199613,-0.3199613,3.434738,57.24551,0.1753166,2.20436,0,1.7,2.440017
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.254813,1.254813,1.7,0,0.5202,1.254813,0,0,0,0,0,0,0,0.445187,0.4229277,2.704036,2.120056,0.4229277,0,0.4229277,3.835962,63.93258,0.1754706,1.380294,0,1.7,2.120056
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.281109,2.500691,1.38,0,1.38,5.145145,85.75225,0.175646,0,0,1.7,2.500691
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.4915859,0.4915859,0,0,0,0.4915859,0,0,0,0,0,0.5174588,0.4915859,0,0,0.9011088,3.742691,0,0.5174588,-0.5174588,4.599696,76.66144,0.175646,0.5407444,0,0,3.742691
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1792774,0.1792774,0,0,0,0.1792774,0,0,2.775558E-17,0,0,0.1887131,0.1792774,0,0,1.476063,3.225232,0,0.1887131,-0.1887131,4.400774,73.3461,0.175646,0.1972052,0,0,3.225232
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.1853264,0.1853264,0,0,0,0.1853264,0,0,2.775558E-17,0,0,0.1950804,0.1853264,0,0,1.685744,3.036519,0,0.1950804,-0.1950804,4.195142,69.91889,0.175646,0.2038591,0,0,3.036519
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.3611306,0.3611306,0,0,0,0.3611306,0,0,5.551115E-17,0,0,0.3801375,0.3611306,0,0,1.9025,2.841439,0,0.3801375,-0.3801375,3.794442,63.24057,0.175646,0.3972437,0,0,2.841439
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.324875,2.461301,0,0,0,3.794442,63.24057,0.175646,0,0,0,2.461301
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.324875,2.461301,0,0,0,3.794442,63.24057,0.175646,0,0,0,2.461301
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1689064,0.1689064,0,0,0,0.1689064,0,0,2.775558E-17,0,0,0.1777962,0.1689064,0,0,2.324875,2.461301,0,0.1777962,-0.1777962,3.607028,60.11701,0.175646,0.185797,0,0,2.461301
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1752714,0.1752714,0,0,0,0.1752714,0,0,0,0,0,0.1844962,0.1752714,0,0,2.522427,2.283505,0,0.1844962,-0.1844962,3.412552,56.87575,0.175646,0.1927985,0,0,2.283505
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.8951232,0.8951232,0,0,0,0.8951232,45.88165,0,0,0,0.4106973,0.942235,0.8951232,0,0,2.727422,2.099009,0,0.5315377,-0.5315377,2.852262,47.53761,0.175646,0.9846356,0.3285578,0,2.509706
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,2.79386,2.79386,1.7,0,0.5202,2.79386,34.46399,0,0,0,0.9628759,1.151432,1.093861,0,0,3.31802,1.567471,0,0.1885562,-0.1885562,2.653506,44.22502,0.175646,3.073246,0.7703007,1.7,2.530347
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.169996,1.169996,1.7,0,0.5202,1.169996,118.2142,0,0,0,1.383101,0,0,0.5300044,0.5035042,3.527527,1.378915,1.886605,0,1.886605,4.443297,74.05481,0.1757849,1.286995,1.106481,1.7,2.762016
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.5145355,0.5145355,0.6042668,0,0.2210648,0.5145355,300.556,0,0,0,1.546467,0,0,0.08973129,0.08524472,1.640921,3.07686,1.631712,0,1.631712,5.991275,99.85439,0.1752041,0.5659891,1.237174,1.7,4.623327
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.722982,1.722982,0.425,0,0.172125,1.722982,98.18535,0.3162098,0,0,1.691716,1.366297,1.297982,0,0,0.009209264,4.545401,0.009209264,0,0.009209264,6.000012,100,0.1752001,1.89528,1.353373,1.7,6.237116
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3159626,0.3159626,0,0,0,0.3159626,529.1721,1.339394,0,0,1.671986,0.3325922,0.3159626,0,0,0,4.553689,0,0,0,6.000012,100,0.1752001,0.3475589,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,3.304362,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,0.2243624,0.5547986,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1752001,3.634799,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.3390438,0.3390438,0,0,0,0.3390438,484.6213,1.28619,0,0,1.643078,0.3568882,0.3390438,0,0,0,4.553689,0,0,0,6.000012,100,0.1752001,0.3729481,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1752001,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.8806468,0.8806468,0,0,0,0.8806468,97.3197,0,1.110223E-16,0,0.8570428,0.9269966,0.8806468,0,0,0,4.553689,0,0.06995376,-0.06995376,5.926274,98.77104,0.1752001,0.9687114,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.10751,1.10751,0,0,0,1.10751,48.792,0,0,0,0.5403761,1.1658,1.10751,0,0,0.0777264,4.483735,0,0.6254236,-0.6254236,5.26702,87.78349,0.1752001,1.218261,0.4323009,0,5.024111
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.705773,1.705773,1.7,0,0.5202,1.705773,4.131606,0,0,0,0.07047582,0.006077033,0.005773181,0,0,0.7726415,3.858312,0.06439879,0,0.06439879,5.328114,88.80172,0.1752183,1.876351,0.05638066,1.7,3.928787
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7082427,3.91627,0,0,0,5.328114,88.80172,0.1752183,0,0,0,3.91627
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.9622194,0.9622194,0,0,0,0.9622194,0,0,1.110223E-16,0,0,1.012862,0.9622194,0,0,0.7082427,3.91627,0,1.012862,-1.012862,4.260463,71.00758,0.1752183,1.058441,0,0,3.91627
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.131555,1.131555,0,0,0,1.131555,0,0,0,0,0,1.19111,1.131555,0,0,1.833645,2.903408,0,1.19111,-1.19111,3.004923,50.08194,0.1752183,1.24471,0,0,2.903408
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2383896,0.2383896,0,0,0,0.2383896,0,0,2.775558E-17,0,0,0.2509364,0.2383896,0,0,3.157101,1.712298,0,0.2509364,-0.2509364,2.740412,45.67345,0.1752183,0.2622286,0,0,1.712298
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.3468733,0.3468733,0,0,0,0.3468733,0,0,5.551115E-17,0,0,0.3651298,0.3468733,0,0,3.43592,1.461361,0,0.3651298,-0.3651298,2.355532,39.25879,0.1752183,0.3815606,0,0,1.461361
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.09292992,0.09292992,0,0,0,0.09292992,0,0,1.387779E-17,0,0,0.09782097,0.09292992,0,0,3.841619,1.096231,0,0.09782097,-0.09782097,2.252419,37.54025,0.1752183,0.1022229,0,0,1.096231
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.3081596,0.3081596,0,0,0,0.3081596,0,0,5.551115E-17,0,0,0.3243786,0.3081596,0,0,3.95031,0.9984105,0,0.3243786,-0.3243786,1.910494,31.84151,0.1752183,0.3389756,0,0,0.9984105
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3268831,0.3268831,0,0,0,0.3268831,0,0,5.551115E-17,0,0,0.3440875,0.3268831,0,0,4.31073,0.6740319,0,0.3440875,-0.3440875,1.547794,25.79652,0.1752183,0.3595715,0,0,0.6740319
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.693049,0.3299443,0,0,0,1.547794,25.79652,0.1752183,0,0,0,0.3299443
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.2868536,0.2868536,1.7,0,0.5202,0.2868536,0,0,0,0,0,0,0,1.413146,1.342489,4.693049,0.3299443,1.342489,0,1.342489,2.821391,47.02309,0.1755955,0.3155389,0,1.7,0.3299443
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2118289,0.2118289,1.664461,0,0.5104977,0.2118289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.35056,1.538185,1.38,0,1.38,4.130574,68.84277,0.1759271,0.2330118,0,1.7,1.538185
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03054612,0.03054612,1.483178,0,0.4610075,0.03054612,0,0,0,0,0,0,0,1.452632,1.38,1.97056,2.780185,1.38,0,1.38,5.439757,90.66244,0.1761204,0.03360073,0,1.7,2.780185
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.4365,1.4365,1.68757,0,0.5168067,1.4365,22.71327,0,0,0,0.3262763,0,0,0.25107,0.2385164,0.5905604,4.022184,0.5647928,0,0.5647928,5.975566,99.59258,0.176295,1.58015,0.261021,1.7,4.348461
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.047848,1.047848,0,0,0,1.047848,73.15876,0,0,0,0.7665925,1.102998,1.047848,0,0,0.02576771,4.530498,0,0.3364052,-0.3364052,5.620965,93.68255,0.176295,1.152633,0.613274,0,5.297091
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.633023,1.633023,0.7748043,0,0.2676216,1.633023,79.78696,0,0,0,1.30294,0.9033882,0.8582188,0,0,0.3995513,4.194093,0.3995513,0,0.3995513,6.000012,100,0.176383,1.796325,1.042352,1.7,5.497032
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.600112,1.600112,0.425,0,0.172125,1.600112,98.34169,0.3366172,0,0,1.573577,1.23696,1.175112,0,0,0,4.553689,0,0,0,6.000012,100,0.176383,1.760123,1.258862,1.7,6.127266
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.512551,1.512551,0.425,0,0.172125,1.512551,120.2094,0.6734384,0,0,1.818229,1.144791,1.087551,0,0,0,4.553689,0,0,0,6.000012,100,0.176383,1.663806,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.03886521,0.03886521,0,0,0,0.03886521,3873.861,1.464674,0,0,1.505584,0.04091075,0.03886521,0,0,0,4.553689,0,0,0,6.000012,100,0.176383,0.04275173,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.144437,1.144437,0,0,0,1.144437,118.3158,0.1493793,0,0,1.35405,1.20467,1.144437,0,0,0,4.553689,0,0,0,6.000012,100,0.176383,1.25888,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.150748,2.150748,0.7707481,0,0.2665142,2.150748,81.00548,0.2895921,0,0,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.176383,2.365823,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.748235,1.748235,0.5183665,0,0.1976141,1.748235,74.05173,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.176383,1.923058,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.079601,1.079601,0,0,0,1.079601,66.86083,0,2.220446E-16,0,0.7218302,1.136422,1.079601,0,0,0,4.553689,0,0.4145918,-0.4145918,5.562994,92.71638,0.176383,1.187561,0.5774642,0,5.275519
