Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.9464242,0.9464242,0,0,0,0.9464242,34.45728,0,0,0,0.326112,0.996236,0.9464242,0,0,0.4606576,4.139097,0,0.6701239,-0.6701239,4.856621,80.94353,0.176383,1.041067,0.2608896,0,4.465209
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,2.870547,2.870547,1.7,0,0.5202,2.870547,2.291173,0,0,0.07760165,0.0657692,1.232155,1.170547,0,0,1.20524,3.468973,0,1.166386,-1.166386,3.627143,60.45226,0.176383,3.157602,0.05261536,1.7,3.534742
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.818806,1.818806,1.7,0,0.5202,1.818806,0,0,0,0,0,0.1250592,0.1188063,0,0,2.501224,2.302588,0,0.1250592,-0.1250592,3.495319,58.2552,0.176383,2.000687,0,1.7,2.302588
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.431003,1.431003,1.7,0,0.5202,1.431003,0,0,0,0,0,0,0,0.268997,0.2555471,2.640178,2.177528,0.2555471,0,0.2555471,3.737752,62.29575,0.176473,1.574103,0,1.7,2.177528
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.384631,2.407521,1.38,0,1.38,5.046935,84.11542,0.1766405,0,0,1.7,2.407521
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1816998,0.1816998,0,0,0,0.1816998,0,0,2.775558E-17,0,0,0.1912629,0.1816998,0,0,1.004631,3.649521,0,0.1912629,-0.1912629,4.845326,80.75528,0.1766405,0.1998697,0,0,3.649521
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.09428076,0.09428076,0,0,0,0.09428076,0,0,1.387779E-17,0,0,0.0992429,0.09428076,0,0,1.217146,3.458258,0,0.0992429,-0.0992429,4.740715,79.01176,0.1766405,0.1037088,0,0,3.458258
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2182806,0.2182806,0,0,0,0.2182806,0,0,2.775558E-17,0,0,0.2297691,0.2182806,0,0,1.327415,3.359015,0,0.2297691,-0.2297691,4.498517,74.97514,0.1766405,0.2401087,0,0,3.359015
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.2712135,0.2712135,0,0,0,0.2712135,0,0,5.551115E-17,0,0,0.2854879,0.2712135,0,0,1.582714,3.129246,0,0.2854879,-0.2854879,4.197587,69.95963,0.1766405,0.2983349,0,0,3.129246
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.899923,2.843758,0,0,0,4.197587,69.95963,0.1766405,0,0,0,2.843758
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.2673449,0.2673449,0,0,0,0.2673449,0,0,5.551115E-17,0,0,0.2814156,0.2673449,0,0,1.899923,2.843758,0,0.2814156,-0.2814156,3.900949,65.01568,0.1766405,0.2940793,0,0,2.843758
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1667054,0.1667054,0,0,0,0.1667054,0,0,2.775558E-17,0,0,0.1754794,0.1667054,0,0,2.212607,2.562342,0,0.1754794,-0.1754794,3.715977,61.93282,0.1766405,0.183376,0,0,2.562342
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1217709,0.1217709,0,0,0,0.1217709,0,0,1.387779E-17,0,0,0.1281798,0.1217709,0,0,2.407584,2.386863,0,0.1281798,-0.1281798,3.580863,59.68094,0.1766405,0.1339479,0,0,2.386863
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.6039369,0.6039369,0,0,0,0.6039369,0,0,1.110223E-16,0,0,0.635723,0.6039369,0,0,2.550006,2.258683,0,0.635723,-0.635723,2.910753,48.51245,0.1766405,0.6643305,0,0,2.258683
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.523107,1.523107,1.7,0,0.5202,1.523107,17.68065,0,0,0,0.2692952,0,0,0.1768934,0.1680488,3.256365,1.62296,0.437344,0,0.437344,3.325654,55.42745,0.1767731,1.675417,0.2154362,1.7,1.892255
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.610235,1.610235,1.7,0,0.5202,1.610235,23.37056,0,0,0,0.3763209,0,0,0.08976529,0.08527702,2.819021,2.01657,0.4615979,0,0.4615979,3.763564,62.72594,0.1769056,1.771258,0.3010567,1.7,2.392891
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.375211,1.375211,1.7,0,0.5202,1.375211,47.15259,0,0,0,0.6484478,0,0,0.3247886,0.3085492,2.357423,2.432008,0.956997,0,0.956997,4.671451,77.85736,0.1771895,1.512733,0.5187582,1.7,3.080456
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01546464,0.01546464,0.8329726,0,0.2835015,0.01546464,4033.678,0,0,0,0.6237938,0,0,0.817508,0.7766326,1.400426,3.293305,1.400426,0,1.400426,6.000012,100,0.1768864,0.01701111,0.4990351,1.7,3.917099
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.7284266,0.7284266,0,0,0,0.7284266,139.6228,0.2502847,0,0,1.017049,0.7667648,0.7284266,0,0,0,4.553689,0,0,0,6.000012,100,0.1768864,0.8012692,0.8136396,0,5.570738
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.4120454,0.4120454,0,0,0,0.4120454,307.5154,0.8333711,0,0,1.267103,0.433732,0.4120454,0,0,0,4.553689,0,0,0,6.000012,100,0.1768864,0.4532499,1.013682,0,5.820792
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.255052,1.255052,0.425,0,0.172125,1.255052,117.7904,0.6045913,0,0,1.47833,0.8737391,0.8300521,0,0,0,4.553689,0,0,0,6.000012,100,0.1768864,1.380557,1.182664,1.7,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.2843996,0.2843996,0,0,0,0.2843996,392.4106,0.8166462,0,0,1.116014,0.299368,0.2843996,0,0,0,4.553689,0,0,0,6.000012,100,0.1768864,0.3128395,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.9454209,0.9454209,0,0,0,0.9454209,31.31038,0,0,0,0.2960149,0.9951799,0.9454209,0,0,0,4.553689,0,0.699165,-0.699165,5.263027,87.71695,0.1768864,1.039963,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.4431909,0.4431909,0,0,0,0.4431909,38.67859,0,0,0,0.17142,0.4665168,0.4431909,0,0,0.77685,3.854524,0,0.2950968,-0.2950968,4.951968,82.53264,0.1768864,0.48751,0.137136,0,4.025944
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.03106,1.03106,0,0,0,1.03106,19.96301,0,0,0,0.2058306,1.085326,1.03106,0,0,1.104735,3.559427,0,0.8794959,-0.8794959,4.024898,67.0815,0.1768864,1.134166,0.1646645,0,3.765258
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,1.917481,1.917481,1.7,0,0.5202,1.917481,3.610887,1.110223E-16,0,0,0.06923809,0.2289278,0.2174814,0,0,2.081953,2.679931,0,0.1596897,-0.1596897,3.85657,64.27604,0.1768864,2.10923,0.05539047,1.7,2.749169
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.259386,2.520241,1.38,0,1.38,5.165753,86.09571,0.1770506,0,0,1.7,2.520241
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.879386,3.762242,0,0,0,5.165753,86.09571,0.1770506,0,0,0,3.762242
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.3692567,0.3692567,0,0,0,0.3692567,0,0,0,0,0,0.3886913,0.3692567,0,0,0.879386,3.762242,0,0.3886913,-0.3886913,4.756037,79.26712,0.1770506,0.4061824,0,0,3.762242
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.07610894,0.07610894,0,0,0,0.07610894,0,0,1.387779E-17,0,0,0.08011468,0.07610894,0,0,1.311265,3.37355,0,0.08011468,-0.08011468,4.671588,77.85965,0.1770506,0.08371983,0,0,3.37355
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1118342,0.1118342,0,0,0,0.1118342,0,0,1.387779E-17,0,0,0.1177203,0.1118342,0,0,1.400281,3.293436,0,0.1177203,-0.1177203,4.5475,75.79152,0.1770506,0.1230177,0,0,3.293436
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.531082,3.175715,0,0,0,4.5475,75.79152,0.1770506,0,0,0,3.175715
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.3881942,0.3881942,0,0,0,0.3881942,0,0,5.551115E-17,0,0,0.4086255,0.3881942,0,0,1.531082,3.175715,0,0.4086255,-0.4086255,4.116771,68.61272,0.1770506,0.4270136,0,0,3.175715
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.02956712,0.02956712,0,0,0,0.02956712,0,0,3.469447E-18,0,0,0.03112328,0.02956712,0,0,1.98511,2.76709,0,0.03112328,-0.03112328,4.083964,68.06594,0.1770506,0.03252383,0,0,2.76709
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019691,2.735967,0,0,0,4.083964,68.06594,0.1770506,0,0,0,2.735967
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.3814919,0.3814919,0,0,0,0.3814919,0,0,5.551115E-17,0,0,0.4015704,0.3814919,0,0,2.019691,2.735967,0,0.4015704,-0.4015704,3.660672,61.01108,0.1770506,0.4196411,0,0,2.735967
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1059644,0.1059644,0,0,0,0.1059644,0,0,1.387779E-17,0,0,0.1115414,0.1059644,0,0,2.465881,2.334396,0,0.1115414,-0.1115414,3.543097,59.0515,0.1770506,0.1165608,0,0,2.334396
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1020972,0.1020972,0,0,0,0.1020972,0,0,1.387779E-17,0,0,0.1074708,0.1020972,0,0,2.589816,2.222855,0,0.1074708,-0.1074708,3.429813,57.16343,0.1770506,0.112307,0,0,2.222855
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3017994,0.3017994,0,0,0,0.3017994,79.33012,0,5.551115E-17,0,0.2394178,0.3176836,0.3017994,0,0,2.709228,2.115384,0,0.07826576,-0.07826576,3.347314,55.78845,0.1770506,0.3319794,0.1915343,0,2.354802
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.79619,2.037118,0.586908,0,0.586908,3.904103,65.06826,0.1767985,0,0.4695264,0,2.624026
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2003458,0.2003458,0,0,0,0.2003458,417.1822,0,0,0,0.8358069,0.2108903,0.2003458,0,0,2.209282,2.565336,0.6249166,0,0.6249166,4.496951,74.94904,0.176531,0.2203804,0.6686456,0,3.401142
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.491131,0.491131,0,0,0,0.491131,245.6293,0,0,0,1.206362,0.5169801,0.491131,0,0,1.584365,3.12776,0.6893816,0,0.6893816,5.150956,85.8491,0.1762367,0.5402442,0.9650893,0,4.334122
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0.6258872,0,0,1.520871,0,0,0,0,0.8949835,3.748204,0.8949835,0,0.8949835,6.000012,100,0.1758561,0,1.216697,0,5.269074
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.178614,0.178614,0,0,0,0.178614,929.0796,1.471451,0,0,1.659466,0.1880147,0.178614,0,0,0,4.553689,0,0,0,6.000012,100,0.1758561,0.1964754,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.39245,1.39245,0.4678749,0,0.1838298,1.39245,69.89384,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.1758561,1.531695,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,2.500133,2.500133,1.7,0,0.5202,2.500133,32.53569,1.110223E-16,0,0,0.8134356,0.8422452,0.800133,0,0,0,4.553689,0,0.02880971,-0.02880971,5.969644,99.49387,0.1758561,2.750146,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.3316619,0.3316619,0,0,0,0.3316619,318.3341,0.6746644,0,0,1.055793,0.3491178,0.3316619,0,0,0.03201079,4.524879,0.03201079,0,0.03201079,6.000012,100,0.1758426,0.3648281,0.8446344,0,5.580672
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.8091056,0.8091056,0,0,0,0.8091056,88.22196,0,0,0,0.7138088,0.8516901,0.8091056,0,0,0,4.553689,0,0.1378812,-0.1378812,5.854672,97.57767,0.1758426,0.8900161,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1086633,0.1086633,0,0,0,0.1086633,137.6503,0,0,0,0.1495754,0.1143824,0.1086633,0,0,0.1532014,4.415808,0.03519294,0,0.03519294,5.888059,98.13412,0.1758276,0.1195297,0.1196603,0,4.565383
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.8966774,0.8966774,0,0,0,0.8966774,6.464808,0,0,0,0.05796847,0.943871,0.8966774,0,0,0.1180085,4.447481,0,0.8859025,-0.8859025,4.954236,82.57043,0.1758276,0.9863452,0.04637478,0,4.50545
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.784225,1.784225,1.7,0,0.5202,1.784225,0,0,0,0,0,0.08865769,0.08422481,0,0,1.102345,3.561579,0,0.08865769,-0.08865769,4.860783,81.01289,0.1758276,1.962647,0,1.7,3.561579
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.200853,3.472921,0,0,0,4.860783,81.01289,0.1758276,0,0,0,3.472921
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.369048,1.369048,1.7,0,0.5202,1.369048,0,0,0,0,0,0,0,0.3309524,0.3144048,1.200853,3.472921,0.3144048,0,0.3144048,5.159053,85.98405,0.1759364,1.505952,0,1.7,3.472921
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3281619,0.3281619,0,0,0,0.3281619,0,0,5.551115E-17,0,0,0.3454336,0.3281619,0,0,0.8864483,3.755885,0,0.3454336,-0.3454336,4.794934,79.91541,0.1759364,0.3609781,0,0,3.755885
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1263315,0.1263315,0,0,0,0.1263315,0,0,2.775558E-17,0,0,0.1329806,0.1263315,0,0,1.270263,3.410452,0,0.1329806,-0.1329806,4.65476,77.57919,0.1759364,0.1389647,0,0,3.410452
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.06476682,0.06476682,0,0,0,0.06476682,0,0,1.387779E-17,0,0,0.06817561,0.06476682,0,0,1.41802,3.277471,0,0.06817561,-0.06817561,4.582897,76.38147,0.1759364,0.0712435,0,0,3.277471
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2173227,0.2173227,0,0,0,0.2173227,0,0,2.775558E-17,0,0,0.2287607,0.2173227,0,0,1.49377,3.209296,0,0.2287607,-0.2287607,4.341762,72.36256,0.1759364,0.2390549,0,0,3.209296
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.4453731,0.4453731,0,0,0,0.4453731,0,0,0,0,0,0.4688138,0.4453731,0,0,1.747949,2.980535,0,0.4688138,-0.4688138,3.847589,64.12636,0.1759364,0.4899104,0,0,2.980535
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.2808717,0.2808717,0,0,0,0.2808717,0,0,0,0,0,0.2956544,0.2808717,0,0,2.268853,2.511721,0,0.2956544,-0.2956544,3.535942,58.93225,0.1759364,0.3089588,0,0,2.511721
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1596269,0.1596269,0,0,0,0.1596269,0,0,2.775558E-17,0,0,0.1680283,0.1596269,0,0,2.597358,2.216067,0,0.1680283,-0.1680283,3.358824,55.9803,0.1759364,0.1755896,0,0,2.216067
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.784056,2.048038,0,0,0,3.358824,55.9803,0.1759364,0,0,0,2.048038
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.3715267,0.3715267,0,0,0,0.3715267,0,0,0,0,0,0.3910807,0.3715267,0,0,2.784056,2.048038,0,0.3910807,-0.3910807,2.946589,49.10972,0.1759364,0.4086794,0,0,2.048038
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.02849,1.02849,0,0,0,1.02849,34.0602,0,0,0,0.3503057,1.082621,1.02849,0,0,3.21859,1.656958,0,0.7323154,-0.7323154,2.174661,36.24428,0.1759364,1.131339,0.2802446,0,2.007263
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,4.032274,0.9246424,0.6208351,0,0.6208351,2.763637,46.06052,0.1756735,0,0.4966681,0,1.545478
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2034415,0.2034415,0,0,0,0.2034415,624.4106,0,0,0,1.27031,0.2141489,0.2034415,0,0,3.411439,1.483394,1.056161,0,1.056161,3.765599,62.75986,0.175228,0.2237856,1.016248,0,2.753704
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,2.355278,2.433939,1.56503,0,1.56503,5.250318,87.50511,0.1745721,0,1.252024,0,3.998969
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.9375228,0.9375228,0,0,0,0.9375228,161.4938,0,0,0,1.514041,0.9868661,0.9375228,0,0,0.7902475,3.842466,0.5271747,0,0.5271747,5.750439,95.84046,0.1743523,1.031275,1.211233,0,5.356507
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.6113833,0.6113833,0,0,0,0.6113833,272.0039,0.7563522,0,0,1.662986,0.6435613,0.6113833,0,0,0.2630728,4.316924,0.2630728,0,0.2630728,6.000012,100,0.1742427,0.6725216,1.330389,0,5.97991
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.5486108,0.5486108,0,0,0,0.5486108,335.39,1.262501,0,0,1.839986,0.5774851,0.5486108,0,0,0,4.553689,0,0,0,6.000012,100,0.1742427,0.6034719,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.02873283,0.02873283,0,0,0,0.02873283,5232.782,1.473281,0,0,1.503526,0.03024508,0.02873283,0,0,0,4.553689,0,0,0,6.000012,100,0.1742427,0.03160611,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1742427,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.8787229,0.8787229,0,0,0,0.8787229,89.24722,0,0,0,0.7842358,0.9249715,0.8787229,0,0,0,4.553689,0,0.1407357,-0.1407357,5.851664,97.52753,0.1742427,0.9665952,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.4593436,0.4593436,0,0,0,0.4593436,68.75141,0,0,0,0.3158052,0.4835196,0.4593436,0,0,0.156373,4.412953,0,0.1677143,-0.1677143,5.674877,94.58109,0.1742427,0.5052779,0.2526442,0,4.728758
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.3427223,4.245239,0.06763825,0,0.06763825,5.739044,95.65055,0.1742146,0,0.0541106,0,4.312877
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.275084,4.306113,0,0,0,5.739044,95.65055,0.1742146,0,0,0,4.306113
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1643619,0.1643619,0,0,0,0.1643619,0,0,2.775558E-17,0,0,0.1730125,0.1643619,0,0,0.275084,4.306113,0,0.1730125,-0.1730125,5.556673,92.61103,0.1742146,0.1807981,0,0,4.306113
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01467034,0.01467034,0,0,0,0.01467034,0,0,1.734723E-18,0,0,0.01544246,0.01467034,0,0,0.4673202,4.133101,0,0.01544246,-0.01544246,5.540395,92.33974,0.1742146,0.01613737,0,0,4.133101
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1428002,0.1428002,0,0,0,0.1428002,0,0,0,0,0,0.150316,0.1428002,0,0,0.4844785,4.117658,0,0.150316,-0.150316,5.381948,89.69896,0.1742146,0.1570802,0,0,4.117658
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.4135192,0.4135192,0,0,0,0.4135192,0,0,5.551115E-17,0,0,0.4352833,0.4135192,0,0,0.6514962,3.967342,0,0.4352833,-0.4352833,4.92312,82.05183,0.1742146,0.4548711,0,0,3.967342
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.135144,3.532059,0,0,0,4.92312,82.05183,0.1742146,0,0,0,3.532059
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.06015592,0.06015592,0,0,0,0.06015592,0,0,6.938894E-18,0,0,0.06332202,0.06015592,0,0,1.135144,3.532059,0,0.06332202,-0.06332202,4.856372,80.93938,0.1742146,0.06617151,0,0,3.532059
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.06716989,0.06716989,0,0,0,0.06716989,0,0,1.387779E-17,0,0,0.07070515,0.06716989,0,0,1.205502,3.468737,0,0.07070515,-0.07070515,4.781843,79.69721,0.1742146,0.07388688,0,0,3.468737
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1598598,0.1598598,0,0,0,0.1598598,0,0,2.775558E-17,0,0,0.1682734,0.1598598,0,0,1.284063,3.398032,0,0.1682734,-0.1682734,4.604467,76.74096,0.1742146,0.1758457,0,0,3.398032
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.1993313,0.1993313,0,0,0,0.1993313,0,0,2.775558E-17,0,0,0.2098224,0.1993313,0,0,1.471034,3.229759,0,0.2098224,-0.2098224,4.383295,73.05476,0.1742146,0.2192645,0,0,3.229759
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2385372,0.2385372,0,0,0,0.2385372,0,0,0,0,0,0.2510918,0.2385372,0,0,1.70417,3.019936,0,0.2510918,-0.2510918,4.11862,68.64354,0.1742146,0.2623909,0,0,3.019936
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.4388484,0.4388484,0,0,0,0.4388484,0,0,5.551115E-17,0,0,0.4619457,0.4388484,0,0,1.983161,2.768844,0,0.4619457,-0.4619457,3.631687,60.52799,0.1742146,0.4827332,0,0,2.768844
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.7178963,0.7178963,0,0,0,0.7178963,32.25694,0,0,0,0.2315714,0.7556803,0.7178963,0,0,2.496434,2.306898,0,0.524109,-0.524109,3.079227,51.32035,0.1742146,0.789686,0.1852571,0,2.53847
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.112619,1.112619,0,0,0,1.112619,51.31874,0,0,0,0.5709819,1.171177,1.112619,0,0,3.078777,1.782789,0,0.6001955,-0.6001955,2.446566,40.77602,0.1742146,1.22388,0.4567855,0,2.353771
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.018927,2.018927,1.7,0,0.5202,2.018927,46.90881,0,0,0,0.9470546,0.3357124,0.3189268,0,0,3.745661,1.182594,0.6113422,0,0.6113422,3.026536,50.44217,0.1743807,2.220819,0.7576437,1.7,2.129648
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.528708,1.528708,1.7,0,0.5202,1.528708,62.65097,0,0,0,0.9577502,0,0,0.1712921,0.1627275,3.134319,1.732802,1.120478,0,1.120478,4.089515,68.15844,0.1746958,1.681579,0.7662002,1.7,2.690552
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.032418,0,0.3379501,0,0,0,0,0,1.033044,0,0,1.032418,0.9807969,2.013841,2.741232,2.013841,0,2.013841,6.000012,100,0.1742994,0,0.8264353,1.7,3.774276
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.4503087,0.4503087,0,0,0,0.4503087,394.5691,1.30277,0,0,1.776779,0.4740092,0.4503087,0,0,0,4.553689,0,0,0,6.000012,100,0.1742994,0.4953396,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1742994,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.5256348,0.5256348,0,0,0,0.5256348,302.0153,1.034198,0,0,1.587497,0.5532998,0.5256348,0,0,0,4.553689,0,0,0,6.000012,100,0.1742994,0.5781983,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.7521724,0.7521724,0,0,0,0.7521724,110.8884,0.04231116,0,0,0.8340715,0.7917603,0.7521724,0,0,0,4.553689,0,0,0,6.000012,100,0.1742994,0.8273895,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.8658109,0.8658109,0,0,0,0.8658109,53.05127,0,0,0,0.4593237,0.9113799,0.8658109,0,0,0,4.553689,0,0.4520562,-0.4520562,5.523503,92.0582,0.1742994,0.952392,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,1.869456,1.869456,1.7,0,0.5202,1.869456,21.85954,0,0,0,0.4086545,0.1783747,0.169456,0,0,0.5022846,4.101633,0.2302798,0,0.2302798,5.741966,95.69923,0.1743614,2.056401,0.3269236,1.7,4.510287
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,2.468536,2.468536,1.7,0,0.5202,2.468536,2.817211,0,0,0,0.06954388,0.8089853,0.768536,0,0,0.2720048,4.308885,0,0.7394414,-0.7394414,4.962526,82.7086,0.1743614,2.71539,0.05563511,1.7,4.378428
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.426668,1.426668,1.7,0,0.5202,1.426668,0,0,0,0,0,0,0,0.2733321,0.2596655,1.093606,3.569443,0.2596655,0,0.2596655,5.208866,86.81426,0.1744503,1.569335,0,1.7,3.569443
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.591974,1.591974,1.7,0,0.5202,1.591974,0,0,0,0,0,0,0,0.1080258,0.1026245,0.8339409,3.803142,0.1026245,0,0.1026245,5.306224,88.4369,0.1744854,1.751172,0,1.7,3.803142
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.175398,1.175398,0,0,0,1.175398,0,0,0,0,0,1.237261,1.175398,0,0,0.7313164,3.895504,0,1.237261,-1.237261,4.002037,66.70048,0.1744854,1.292938,0,0,3.895504
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.3228668,0.3228668,0,0,0,0.3228668,0,0,5.551115E-17,0,0,0.3398598,0.3228668,0,0,2.106051,2.658243,0,0.3398598,-0.3398598,3.643793,60.72976,0.1744854,0.3551535,0,0,2.658243
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.009721666,0.009721666,0,0,0,0.009721666,0,0,0,0,0,0.01023333,0.009721666,0,0,2.483673,2.318383,0,0.01023333,-0.01023333,3.633006,60.54998,0.1744854,0.01069383,0,0,2.318383
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1516667,0.1516667,0,0,0,0.1516667,0,0,2.775558E-17,0,0,0.1596492,0.1516667,0,0,2.495043,2.30815,0,0.1596492,-0.1596492,3.464721,57.74524,0.1744854,0.1668334,0,0,2.30815
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1687859,0.1687859,0,0,0,0.1687859,0,0,0,0,0,0.1776694,0.1687859,0,0,2.672431,2.148501,0,0.1776694,-0.1776694,3.277441,54.62391,0.1744854,0.1856645,0,0,2.148501
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1837081,0.1837081,0,0,0,0.1837081,0,0,0,0,0,0.193377,0.1837081,0,0,2.869842,1.970832,0,0.193377,-0.193377,3.073604,51.22663,0.1744854,0.202079,0,0,1.970832
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.2731024,0.2731024,0,0,0,0.2731024,0,0,0,0,0,0.2874762,0.2731024,0,0,3.084705,1.777455,0,0.2874762,-0.2874762,2.770577,46.1762,0.1744854,0.3004127,0,0,1.777455
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.404123,1.489978,0,0,0,2.770577,46.1762,0.1744854,0,0,0,1.489978
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.367325,0.367325,0,0,0,0.367325,0,0,5.551115E-17,0,0,0.3866579,0.367325,0,0,3.404123,1.489978,0,0.3866579,-0.3866579,2.363004,39.38332,0.1744854,0.4040575,0,0,1.489978
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.3656659,0.3656659,0,0,0,0.3656659,0,0,5.551115E-17,0,0,0.3849114,0.3656659,0,0,3.833743,1.10332,0,0.3849114,-0.3849114,1.957272,32.62114,0.1744854,0.4022325,0,0,1.10332
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.7843016,0.7843016,1.7,0,0.5202,0.7843016,43.12639,0,0,0,0.338241,0,0,0.9156984,0.8699135,4.261422,0.718409,1.208154,0,1.208154,3.103428,51.72369,0.1748728,0.8627318,0.2705928,1.7,1.05665
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8483924,0,0,1.452632,1.38,3.053268,1.805748,2.228392,0,2.228392,5.217466,86.9576,0.17469,0,0.6787139,1.7,2.65414
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.623942,1.623942,1.231978,0,0.3924301,1.623942,76.20152,0,0,0,1.237468,0.4125929,0.3919633,0,0,0.8248754,3.811301,0.8248754,0,0.8248754,6.000012,100,0.174909,1.786336,0.9899746,1.7,5.048769
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.825854,1.825854,0.4458538,0,0.1778181,1.825854,85.81623,0.1142473,0,0,1.566879,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.174909,2.008439,1.253503,1.7,6.120568
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2226878,0.2226878,0,0,0,0.2226878,637.5676,1.185377,0,0,1.419786,0.2344082,0.2226878,0,0,0,4.553689,0,0,0,6.000012,100,0.174909,0.2449566,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.6936871,0.6936871,0,0,0,0.6936871,203.1631,0.6791191,0,0,1.409316,0.730197,0.6936871,0,0,0,4.553689,0,0,0,6.000012,100,0.174909,0.7630559,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.940173,0.940173,0,0,0,0.940173,179.244,0.6955475,0,0,1.685203,0.9896557,0.940173,0,0,0,4.553689,0,0,0,6.000012,100,0.174909,1.03419,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.174909,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.5454179,0.5454179,0,0,0,0.5454179,223.0542,0.6424533,0,0,1.216577,0.5741241,0.5454179,0,0,0,4.553689,0,0,0,6.000012,100,0.174909,0.5999597,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.174909,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.484212,1.484212,1.097452,0,0.3557045,1.484212,27.42975,1.110223E-16,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.174909,1.632633,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.3630186,0.3630186,0,0,0,0.3630186,18.61265,0,0,0,0.0675674,0.3821248,0.3630186,0,0,0,4.553689,0,0.3145575,-0.3145575,5.668439,94.4738,0.174909,0.3993205,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3495083,4.239131,0,0,0,5.668439,94.4738,0.174909,0,0,0,4.239131
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.628851,1.628851,1.7,0,0.5202,1.628851,0,0,0,0,0,0,0,0.07114922,0.06759176,0.3495083,4.239131,0.06759176,0,0.06759176,5.732563,95.54252,0.1749318,1.791736,0,1.7,4.239131
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.457288,1.457288,1.7,0,0.5202,1.457288,0,0,0,0,0,0,0,0.2427122,0.2305766,0.2819165,4.299964,0.2305766,0,0.2305766,5.951307,99.18825,0.1750096,1.603017,0,1.7,4.299964
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.0480746,0.0480746,0,0,0,0.0480746,0,0,6.938894E-18,0,0,0.05060484,0.0480746,0,0,0.05133994,4.507483,0,0.05060484,-0.05060484,5.897964,98.29921,0.1750096,0.05288206,0,0,4.507483
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2274934,0.2274934,0,0,0,0.2274934,0,0,2.775558E-17,0,0,0.2394668,0.2274934,0,0,0.1075675,4.456878,0,0.2394668,-0.2394668,5.645545,94.09222,0.1750096,0.2502428,0,0,4.456878
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.05877589,0.05877589,0,0,0,0.05877589,0,0,0,0,0,0.06186936,0.05877589,0,0,0.3736417,4.217412,0,0.06186936,-0.06186936,5.580328,93.00529,0.1750096,0.06465348,0,0,4.217412
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.5044218,0.5044218,0,0,0,0.5044218,0,0,1.110223E-16,0,0,0.5309704,0.5044218,0,0,0.4423855,4.155542,0,0.5309704,-0.5309704,5.020637,83.67711,0.1750096,0.554864,0,0,4.155542
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3094526,0.3094526,0,0,0,0.3094526,0,0,0,0,0,0.3257396,0.3094526,0,0,1.032353,3.624572,0,0.3257396,-0.3257396,4.677277,77.95445,0.1750096,0.3403979,0,0,3.624572
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1674044,0.1674044,0,0,0,0.1674044,0,0,2.775558E-17,0,0,0.1762152,0.1674044,0,0,1.394285,3.298832,0,0.1762152,-0.1762152,4.491529,74.85868,0.1750096,0.1841448,0,0,3.298832
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.217879,0.217879,0,0,0,0.217879,0,0,2.775558E-17,0,0,0.2293463,0.217879,0,0,1.59008,3.122617,0,0.2293463,-0.2293463,4.249777,70.82948,0.1750096,0.2396669,0,0,3.122617
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2200295,0.2200295,0,0,0,0.2200295,0,0,2.775558E-17,0,0,0.23161,0.2200295,0,0,1.844909,2.89327,0,0.23161,-0.23161,4.005639,66.76051,0.1750096,0.2420324,0,0,2.89327
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.2520847,0.2520847,0,0,0,0.2520847,0,0,0,0,0,0.2653523,0.2520847,0,0,2.102254,2.661661,0,0.2653523,-0.2653523,3.725933,62.09876,0.1750096,0.2772931,0,0,2.661661
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.638833,1.638833,1.7,0,0.5202,1.638833,22.12814,0,0,0,0.3626434,0,0,0.06116661,0.05810828,2.39709,2.396308,0.4207517,0,0.4207517,4.125093,68.75142,0.175125,1.802717,0.2901147,1.7,2.758952
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.601658,0.601658,1.7,0,0.5202,0.601658,113.6333,0,0,0,0.6836838,0,0,1.098342,1.043425,1.976338,2.774985,1.727109,0,1.727109,5.763572,96.05935,0.175321,0.6618239,0.5469471,1.7,3.458668
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.5959496,0.5959496,0,0,0,0.5959496,160.3119,0.0788333,0,0,0.955378,0.6273154,0.5959496,0,0,0.2492293,4.329382,0.2492293,0,0.2492293,6.000012,100,0.1752195,0.6555446,0.7643024,0,5.28476
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02154392,0.02154392,0,0,0,0.02154392,3642.008,0.7619535,0,0,0.7846313,0.02267781,0.02154392,0,0,0,4.553689,0,0,0,6.000012,100,0.1752195,0.02369831,0.627705,0,5.33832
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.5072989,0.5072989,0,0,0,0.5072989,134.2773,0.1471882,0,0,0.6811872,0.5339989,0.5072989,0,0,0,4.553689,0,0,0,6.000012,100,0.1752195,0.5580289,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.4370903,0.4370903,0,0,0,0.4370903,134.6738,0.1285511,0,0,0.5886462,0.4600951,0.4370903,0,0,0,4.553689,0,0,0,6.000012,100,0.1752195,0.4807994,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,1.979822,1.979822,1.30948,0,0.413588,1.979822,35.64072,1.110223E-16,0,0,0.7056228,0.7056228,0.6703417,0,0,0,4.553689,0,0,0,6.000012,100,0.1752195,2.177804,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.2510449,0.2510449,0,0,0,0.2510449,218.2458,0.2836371,0,0,0.5478949,0.2642578,0.2510449,0,0,0,4.553689,0,0,0,6.000012,100,0.1752195,0.2761494,0.4383159,0,5.101584
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1752195,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.342558,1.342558,0.68112,0,0.2420458,1.342558,51.86,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.1752195,1.476814,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.6804202,0.6804202,0,0,0,0.6804202,40.06959,0,0,0,0.2726416,0.7162318,0.6804202,0,0,0,4.553689,0,0.4435903,-0.4435903,5.532427,92.20693,0.1752195,0.7484623,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.9635432,0.9635432,0,0,0,0.9635432,4.673479,0,0,0,0.04503099,1.014256,0.9635432,0,0,0.492878,4.110099,0,0.969225,-0.969225,4.510774,75.17941,0.1752195,1.059898,0.03602479,0,4.15513
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.569795,3.140874,0,0,0,4.510774,75.17941,0.1752195,0,0,0,3.140874
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.356524,1.356524,1.7,0,0.5202,1.356524,0,0,0,0,0,0,0,0.3434758,0.326302,1.569795,3.140874,0.326302,0,0.326302,4.820331,80.33869,0.1753286,1.492177,0,1.7,3.140874
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.825602,1.825602,1.7,0,0.5202,1.825602,0,0,0,0,0,0.1322129,0.1256022,0,0,1.243493,3.434546,0,0.1322129,-0.1322129,4.680966,78.01595,0.1753286,2.008162,0,1.7,3.434546
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.3385497,0.3385497,1.7,0,0.5202,0.3385497,0,0,0,0,0,0,0,1.36145,1.293378,1.390396,3.302333,1.293378,0,1.293378,5.907972,98.46601,0.1756991,0.3724047,0,1.7,3.302333
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4010757,0.4010757,0,0,0,0.4010757,0,0,5.551115E-17,0,0,0.4221849,0.4010757,0,0,0.09701815,4.466372,0,0.4221849,-0.4221849,5.462951,91.049,0.1756991,0.4411833,0,0,4.466372
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.206006,0.206006,0,0,0,0.206006,0,0,0,0,0,0.2168484,0.206006,0,0,0.5661125,4.044188,0,0.2168484,-0.2168484,5.234372,87.23936,0.1756991,0.2266065,0,0,4.044188
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.2749476,0.2749476,0,0,0,0.2749476,0,0,0,0,0,0.2894186,0.2749476,0,0,0.8070552,3.827339,0,0.2894186,-0.2894186,4.929298,82.15481,0.1756991,0.3024424,0,0,3.827339
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1271394,0.1271394,0,0,0,0.1271394,0,0,0,0,0,0.1338309,0.1271394,0,0,1.128631,3.537921,0,0.1338309,-0.1338309,4.788228,79.80364,0.1756991,0.1398533,0,0,3.537921
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.2573281,0.2573281,0,0,0,0.2573281,0,0,5.551115E-17,0,0,0.2708717,0.2573281,0,0,1.277332,3.40409,0,0.2708717,-0.2708717,4.502704,75.04492,0.1756991,0.2830609,0,0,3.40409
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.3521228,0.3521228,0,0,0,0.3521228,0,0,5.551115E-17,0,0,0.3706556,0.3521228,0,0,1.578301,3.133218,0,0.3706556,-0.3706556,4.111999,68.53318,0.1756991,0.3873351,0,0,3.133218
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3068532,0.3068532,0,0,0,0.3068532,0,0,0,0,0,0.3230034,0.3068532,0,0,1.99014,2.762563,0,0.3230034,-0.3230034,3.771523,62.8586,0.1756991,0.3375385,0,0,2.762563
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1077504,0.1077504,0,0,0,0.1077504,0,0,1.387779E-17,0,0,0.1134215,0.1077504,0,0,2.349033,2.439559,0,0.1134215,-0.1134215,3.651967,60.86599,0.1756991,0.1185255,0,0,2.439559
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.29924,1.29924,1.7,0,0.5202,1.29924,19.44351,0,0,0,0.2526177,0,0,0.4007604,0.3807223,2.475057,2.326138,0.6333401,0,0.6333401,4.252806,70.87996,0.1758912,1.429164,0.2020942,1.7,2.578755
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.028976,2.028976,1.7,0,0.5202,2.028976,39.02281,0,0,0,0.7917635,0.3462909,0.3289764,0,0,1.841717,2.896144,0.4454726,0,0.4454726,4.675418,77.92348,0.1760067,2.231874,0.6334109,1.7,3.687907
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.3483256,0.3483256,0.8043035,0,0.2756749,0.3483256,276.4842,5.551115E-17,0,0,0.9630652,0,0,0.4559779,0.433179,1.396244,3.297069,1.396244,0,1.396244,6.000012,100,0.1757058,0.3831582,0.7704522,1.7,4.260134
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.011187,2.011187,0.6579634,0,0.235724,2.011187,70.82613,0,0,0,1.424446,1.424446,1.353224,0,0,0,4.553689,0,0,0,6.000012,100,0.1757058,2.212306,1.139557,1.7,5.978135
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.027277,1.027277,0,0,0,1.027277,142.5739,0.3832844,0,0,1.464629,1.081344,1.027277,0,0,0,4.553689,0,0,0,6.000012,100,0.1757058,1.130005,1.171703,0,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.035723,1.035723,0,0,0,1.035723,102.9693,0,0,0,1.066477,1.090235,1.035723,0,0,0,4.553689,0,0.02375785,-0.02375785,5.974969,99.58262,0.1757058,1.139295,0.8531816,0,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.205885,1.205885,0,0,0,1.205885,95.88707,0,0,0,1.156288,1.269352,1.205885,0,0,0.02639761,4.529931,0,0.1130648,-0.1130648,5.855788,97.59628,0.1757058,1.326473,0.9250301,0,5.686219
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.6212572,0.6212572,0,0,0,0.6212572,186.1071,0.350224,0,0,1.156204,0.653955,0.6212572,0,0,0.1520252,4.416866,0.1520252,0,0.1520252,6.000012,100,0.1756443,0.683383,0.9249634,0,5.573071
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.5744623,0.5744623,0,0,0,0.5744623,207.1525,0.5853159,0,0,1.190013,0.6046972,0.5744623,0,0,0,4.553689,0,0,0,6.000012,100,0.1756443,0.6319085,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.3858,1.3858,0.808378,0,0.2767872,1.3858,43.86005,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.1756443,1.52438,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.23653,0.23653,0,0,0,0.23653,120.3436,0.03566972,0,0,0.2846487,0.2489789,0.23653,0,0,0,4.553689,0,0,0,6.000012,100,0.1756443,0.260183,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.17756,2.17756,1.7,0,0.5202,2.17756,2.840308,0,0,0,0.06184943,0.5026949,0.4775601,0,0,0,4.553689,0,0.4408455,-0.4408455,5.53532,92.25515,0.1756443,2.395316,0.04947954,1.7,4.615539
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,1.859509,1.859509,1.7,0,0.5202,1.859509,0,0,0,0,0,0.1679038,0.1595086,0,0,0.4898283,4.112844,0,0.1679038,-0.1679038,5.358334,89.30539,0.1756443,2.04546,0,1.7,4.112844
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.7080853,0.7080853,0,0,0,0.7080853,0,0,0,0,0,0.7453529,0.7080853,0,0,0.6763881,3.94494,0,0.7453529,-0.7453529,4.572663,76.2109,0.1756443,0.7788938,0,0,3.94494
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.4918444,0.4918444,0,0,0,0.4918444,0,0,0,0,0,0.5177309,0.4918444,0,0,1.504558,3.199587,0,0.5177309,-0.5177309,4.026927,67.11531,0.1756443,0.5410288,0,0,3.199587
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1679341,0.1679341,0,0,0,0.1679341,0,0,2.775558E-17,0,0,0.1767728,0.1679341,0,0,2.079814,2.681856,0,0.1767728,-0.1767728,3.840592,64.00974,0.1756443,0.1847275,0,0,2.681856
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2012563,0.2012563,0,0,0,0.2012563,0,0,0,0,0,0.2118487,0.2012563,0,0,2.276229,2.505083,0,0.2118487,-0.2118487,3.617284,60.28794,0.1756443,0.2213819,0,0,2.505083
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.07699416,0.07699416,0,0,0,0.07699416,0,0,0,0,0,0.08104648,0.07699416,0,0,2.511616,2.293234,0,0.08104648,-0.08104648,3.531853,58.8641,0.1756443,0.08469357,0,0,2.293234
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.08084466,0.08084466,0,0,0,0.08084466,0,0,1.387779E-17,0,0,0.08509964,0.08084466,0,0,2.601668,2.212188,0,0.08509964,-0.08509964,3.44215,57.36906,0.1756443,0.08892913,0,0,2.212188
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.09771248,0.09771248,0,0,0,0.09771248,0,0,1.387779E-17,0,0,0.1028552,0.09771248,0,0,2.696223,2.127088,0,0.1028552,-0.1028552,3.333731,55.56208,0.1756443,0.1074837,0,0,2.127088
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.1869261,0.1869261,0,0,0,0.1869261,0,0,2.775558E-17,0,0,0.1967643,0.1869261,0,0,2.810507,2.024233,0,0.1967643,-0.1967643,3.126323,52.10529,0.1756443,0.2056187,0,0,2.024233
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2094055,0.2094055,0,0,0,0.2094055,0,0,2.775558E-17,0,0,0.2204268,0.2094055,0,0,3.029134,1.827469,0,0.2204268,-0.2204268,2.893973,48.23279,0.1756443,0.230346,0,0,1.827469
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.06811189,0.06811189,0,0,0,0.06811189,0,0,0,0,0,0.07169673,0.06811189,0,0,3.274052,1.607042,0,0.07169673,-0.07169673,2.818398,46.97321,0.1756443,0.07492308,0,0,1.607042
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.353715,1.535345,0,0,0,2.818398,46.97321,0.1756443,0,0,0,1.535345
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2031725,0.2031725,0,0,0,0.2031725,58.54014,0,0,0,0.1189375,0.2138658,0.2031725,0,0,3.353715,1.535345,0,0.09492835,-0.09492835,2.718335,45.30549,0.1756443,0.2234898,0.09514999,0,1.654283
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,3.459191,1.440417,0.1098047,0,0.1098047,2.822505,47.04165,0.1756,0,0.08784375,0,1.550221
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.8731235,0.8731235,0,0,0,0.8731235,12.06475,0,1.110223E-16,0,0.1053402,0.9190774,0.8731235,0,0,3.349387,1.539241,0,0.8137372,-0.8137372,1.964751,32.74578,0.1756,0.9604359,0.08427212,0,1.644581
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,4.253539,0.7255037,0.4374181,0,0.4374181,2.379722,39.66195,0.1754234,0,0.3499345,0,1.162922
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.9308167,0.9308167,0,0,0,0.9308167,14.91111,0,1.110223E-16,0,0.1387951,0.9798071,0.9308167,0,0,3.816121,1.11918,0,0.841012,-0.841012,1.493217,24.88691,0.1754234,1.023898,0.111036,0,1.257975
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.120752,2.120752,1.7,0,0.5202,2.120752,9.099896,5.551115E-17,0,0.3318998,0.1929862,0.4428964,0.4207516,0,0,4.750579,0.2781681,0,0.2499102,-0.2499102,1.229789,20.49644,0.1754234,2.332827,0.154389,1.7,0.4711542
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.127483,2.127483,1.7,0,0.5202,2.127483,28.08333,0,0,0.499867,0.597468,0.4499817,0.4274826,0,0,5.028257,0.02825782,0.1474863,0,0.1474863,1.369707,22.8284,0.1754616,2.340231,0.4779744,1.7,0.6257258
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.4763917,0.4763917,1.7,0,0.5202,0.4763917,245.7628,0,0,0,1.170794,0,0,1.223608,1.162428,4.880771,0.1609955,2.333221,0,2.333221,3.583195,59.7198,0.1754099,0.5240309,0.936635,1.7,1.331789
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7539758,0,0,1.452632,1.38,2.547549,2.260895,2.133976,0,2.133976,5.607662,93.46085,0.1752675,0,0.6031806,1.7,3.014871
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.414518,1.414518,1.664273,0,0.5104464,1.414518,10.65196,0,0,0,0.150674,0,0,0.2497542,0.2372665,0.4135731,4.181473,0.3879405,0,0.3879405,5.975695,99.59471,0.1753838,1.55597,0.1205392,1.7,4.332147
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.9049541,0.9049541,0,0,0,0.9049541,16.88011,0,1.110223E-16,0,0.1527573,0.9525833,0.9049541,0,0,0.02563267,4.53062,0,0.7998261,-0.7998261,5.132604,85.54323,0.1753838,0.9954495,0.1222058,0,4.683377
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.845297,1.845297,1.7,0,0.5202,1.845297,3.135677,0,0,0,0.05786254,0.1529441,0.1452969,0,0,0.9143283,3.730793,0,0.09508152,-0.09508152,5.032379,83.87282,0.1753838,2.029827,0.04629003,1.7,3.788656
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.405535,0.405535,0,0,0,0.405535,0,0,5.551115E-17,0,0,0.426879,0.405535,0,0,1.019974,3.635712,0,0.426879,-0.426879,4.582409,76.37334,0.1753838,0.4460885,0,0,3.635712
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.715053,1.715053,1.7,0,0.5202,1.715053,0,0,0,0,0,0.01584488,0.01505264,0,0,1.494284,3.208833,0,0.01584488,-0.01584488,4.565707,76.09497,0.1753838,1.886558,0,1.7,3.208833
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.089596,1.089596,1.7,0,0.5202,1.089596,0,0,0,0,0,0,0,0.6104037,0.5798835,1.51189,3.192988,0.5798835,0,0.5798835,5.115833,85.26372,0.1755732,1.198556,0,1.7,3.192988
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1835582,0.1835582,0,0,0,0.1835582,0,0,2.775558E-17,0,0,0.1932192,0.1835582,0,0,0.9320064,3.714883,0,0.1932192,-0.1932192,4.912162,81.86921,0.1755732,0.201914,0,0,3.714883
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.07404447,0.07404447,0,0,0,0.07404447,0,0,1.387779E-17,0,0,0.07794155,0.07404447,0,0,1.146694,3.521664,0,0.07794155,-0.07794155,4.830005,80.49992,0.1755732,0.08144892,0,0,3.521664
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.06441081,0.06441081,0,0,0,0.06441081,0,0,0,0,0,0.06780085,0.06441081,0,0,1.233296,3.443722,0,0.06780085,-0.06780085,4.758536,79.30878,0.1755732,0.07085189,0,0,3.443722
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.09239355,0.09239355,0,0,0,0.09239355,0,0,1.387779E-17,0,0,0.09725638,0.09239355,0,0,1.30863,3.375922,0,0.09725638,-0.09725638,4.656019,77.60016,0.1755732,0.1016329,0,0,3.375922
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.416693,3.278665,0,0,0,4.656019,77.60016,0.1755732,0,0,0,3.278665
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.09462163,0.09462163,0,0,0,0.09462163,0,0,0,0,0,0.09960172,0.09462163,0,0,1.416693,3.278665,0,0.09960172,-0.09960172,4.55103,75.85034,0.1755732,0.1040838,0,0,3.278665
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.03202718,0.03202718,0,0,0,0.03202718,0,0,6.938894E-18,0,0,0.03371282,0.03202718,0,0,1.527362,3.179064,0,0.03371282,-0.03371282,4.515493,75.25807,0.1755732,0.0352299,0,0,3.179064
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.007255618,0.007255618,0,0,0,0.007255618,0,0,8.673617E-19,0,0,0.007637492,0.007255618,0,0,1.56482,3.145351,0,0.007637492,-0.007637492,4.507442,75.12389,0.1755732,0.007981179,0,0,3.145351
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1256949,0.1256949,0,0,0,0.1256949,0,0,2.775558E-17,0,0,0.1323104,0.1256949,0,0,1.573306,3.137713,0,0.1323104,-0.1323104,4.367975,72.79944,0.1755732,0.1382644,0,0,3.137713
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,1.720318,3.005403,0.3294551,0,0.3294551,4.680524,78.00858,0.175442,0,0.2635641,0,3.334858
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.7229812,0.7229812,0,0,0,0.7229812,81.94209,0,0,0,0.5924259,0.7610328,0.7229812,0,0,1.390863,3.301912,0,0.1686069,-0.1686069,4.502796,75.04646,0.175442,0.7952793,0.4739407,0,3.894338
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.312034,1.312034,1.7,0,0.5202,1.312034,58.80082,0,0,0,0.7714868,0,0,0.3879659,0.3685676,1.578204,3.133306,1.140054,0,1.140054,5.584347,93.07227,0.1757586,1.443238,0.6171895,1.7,3.904792
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.644334,1.644334,1.150292,0,0.3701297,1.644334,58.27243,0,0,0,0.9581932,0.5200437,0.4940416,0,0,0.4381495,4.159354,0.4381495,0,0.4381495,6.000012,100,0.1758699,1.808767,0.7665545,1.7,5.117548
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.5123911,0.5123911,0,0,0,0.5123911,285.1707,0.9218303,0,0,1.461189,0.5393591,0.5123911,0,0,0,4.553689,0,0,0,6.000012,100,0.1758699,0.5636303,1.168952,0,6.014878
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.3031192,0.3031192,0,0,0,0.3031192,537.9754,1.311634,0,0,1.630707,0.3190728,0.3031192,0,0,0,4.553689,0,0,0,6.000012,100,0.1758699,0.3334311,1.304565,0,6.184396
