Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.128222,1.128222,0,0,0,1.128222,125.2799,0.2258331,0,0,1.413435,1.187602,1.128222,0,0,0,4.553689,0,0,0,6.000012,100,0.1758699,1.241044,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.6679895,0.6679895,0,0,0,0.6679895,140.3919,0.2346564,0,0,0.9378032,0.7031468,0.6679895,0,0,0,4.553689,0,0,0,6.000012,100,0.1758699,0.7347884,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.2999192,0.2999192,0,0,0,0.2999192,346.355,0.7230808,0,0,1.038785,0.3157045,0.2999192,0,0,0,4.553689,0,0,0,6.000012,100,0.1758699,0.3299112,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.4149825,0.4149825,0,0,0,0.4149825,220.2975,0.4773724,0,0,0.9141961,0.4368237,0.4149825,0,0,0,4.553689,0,0,0,6.000012,100,0.1758699,0.4564807,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,2.549088,2.549088,1.7,0,0.5202,2.549088,7.787032,0,0,0,0.1984983,0.8937769,0.8490881,0,0,0,4.553689,0,0.6952786,-0.6952786,5.267124,87.78522,0.1758699,2.803997,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.8409056,0.8409056,0,0,0,0.8409056,6.903557,0,1.110223E-16,0,0.0580524,0.8851638,0.8409056,0,0,0.7725318,3.85841,0,0.8271114,-0.8271114,4.395272,73.25439,0.1758699,0.9249961,0.04644192,0,3.916463
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.578135,1.578135,1.7,0,0.5202,1.578135,0,0,0,0,0,0,0,0.1218653,0.115772,1.691544,3.031299,0.115772,0,0.115772,4.505103,75.0849,0.1759075,1.735948,0,1.7,3.031299
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.575772,3.135494,1.38,0,1.38,5.814286,96.90457,0.1760628,0,0,1.7,3.135494
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.035953,1.035953,0,0,0,1.035953,0,0,2.220446E-16,0,0,1.090477,1.035953,0,0,0.1957724,4.377494,0,1.090477,-1.090477,4.664822,77.74688,0.1760628,1.139549,0,0,4.377494
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.3937096,0.3937096,0,0,0,0.3937096,0,0,5.551115E-17,0,0,0.4144312,0.3937096,0,0,1.407414,3.287016,0,0.4144312,-0.4144312,4.227973,70.46608,0.1760628,0.4330806,0,0,3.287016
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02166951,0.02166951,0,0,0,0.02166951,0,0,3.469447E-18,0,0,0.02281001,0.02166951,0,0,1.867893,2.872585,0,0.02281001,-0.02281001,4.203929,70.06535,0.1760628,0.02383646,0,0,2.872585
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.4268085,0.4268085,0,0,0,0.4268085,0,0,5.551115E-17,0,0,0.4492721,0.4268085,0,0,1.893237,2.849775,0,0.4492721,-0.4492721,3.730355,62.17246,0.1760628,0.4694893,0,0,2.849775
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.08973845,0.08973845,0,0,0,0.08973845,0,0,1.387779E-17,0,0,0.09446153,0.08973845,0,0,2.392429,2.400503,0,0.09446153,-0.09446153,3.630784,60.51294,0.1760628,0.0987123,0,0,2.400503
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.25462,0.25462,0,0,0,0.25462,0,0,5.551115E-17,0,0,0.2680211,0.25462,0,0,2.497386,2.306042,0,0.2680211,-0.2680211,3.348265,55.8043,0.1760628,0.280082,0,0,2.306042
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.4827368,0.4827368,0,0,0,0.4827368,0,0,5.551115E-17,0,0,0.508144,0.4827368,0,0,2.795187,2.038021,0,0.508144,-0.508144,2.812634,46.87714,0.1760628,0.5310104,0,0,2.038021
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.3679781,0.3679781,0,0,0,0.3679781,0,0,5.551115E-17,0,0,0.3873454,0.3679781,0,0,3.359792,1.529877,0,0.3873454,-0.3873454,2.404336,40.07219,0.1760628,0.4047759,0,0,1.529877
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2244809,0.2244809,0,0,0,0.2244809,0,0,2.775558E-17,0,0,0.2362957,0.2244809,0,0,3.790175,1.142531,0,0.2362957,-0.2362957,2.155258,35.9209,0.1760628,0.246929,0,0,1.142531
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.1817673,0.1817673,0,0,0,0.1817673,0,0,0,0,0,0.1913339,0.1817673,0,0,4.052726,0.9062355,0,0.1913339,-0.1913339,1.953575,32.55951,0.1760628,0.199944,0,0,0.9062355
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.9123095,0.9123095,1.7,0,0.5202,0.9123095,43.47415,1.110223E-16,0,0,0.3966188,0,0,0.7876905,0.748306,4.265319,0.7149015,1.144925,0,1.144925,3.039746,50.66233,0.1764034,1.00354,0.317295,1.7,1.11152
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.120394,1.745334,1.843853,0,1.843853,4.788979,79.81615,0.1763731,0,0.3710825,1.7,2.209187
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0.9259492,0,0.3088841,0,0,1.110223E-16,0,0,0.3968898,0,0,0.9259492,0.8796517,1.276541,3.404802,1.276541,0,1.276541,6.000012,100,0.1762098,0,0.3175118,1.7,3.801691
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.344412,1.344412,0.425,0,0.172125,1.344412,105.762,0.4540747,0,0,1.421877,0.967802,0.9194119,0,0,0,4.553689,0,0,0,6.000012,100,0.1762098,1.478853,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.9992174,0.9992174,0,0,0,0.9992174,146.7788,0.4148318,0,0,1.46664,1.051808,0.9992174,0,0,0,4.553689,0,0,0,6.000012,100,0.1762098,1.099139,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.643108,1.643108,0.425,0,0.172125,1.643108,104.3382,0.4321698,0,0,1.714388,1.282218,1.218108,0,0,0,4.553689,0,0,0,6.000012,100,0.1762098,1.807418,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.9166446,0.9166446,0,0,0,0.9166446,120.0615,0.1356478,0,0,1.100537,0.964889,0.9166446,0,0,0,4.553689,0,0,0,6.000012,100,0.1762098,1.008309,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,1.861488,1.861488,1.345766,0,0.423494,1.861488,29.16301,1.110223E-16,0,0,0.5428661,0.5428661,0.5157228,0,0,0,4.553689,0,0,0,6.000012,100,0.1762098,2.047637,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.9382814,0.9382814,0,0,0,0.9382814,30.2386,0,1.110223E-16,0,0.2837231,0.9876646,0.9382814,0,0,0,4.553689,0,0.7039415,-0.7039415,5.257992,87.63303,0.1762098,1.03211,0.2269785,0,4.837412
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.715987,1.715987,1.7,0,0.5202,1.715987,43.24359,0,0,0,0.7420544,0.01682843,0.01598701,0,0,0.7821572,3.849747,0.725226,0,0.725226,5.946002,99.09984,0.1763907,1.887586,0.5936435,1.7,4.591802
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.4595228,0.4595228,0,0,0,0.4595228,74.91703,0,5.551115E-17,0,0.3442608,0.4837082,0.4595228,0,0,0.05693128,4.502451,0,0.1394474,-0.1394474,5.799012,96.65,0.1763907,0.505475,0.2754086,0,4.846712
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,2.464502,2.464502,1.7,0,0.5202,2.464502,2.385541,0,0,0,0.0587917,0.8047386,0.7645016,0,0,0.2118728,4.363003,0,0.7459469,-0.7459469,5.012715,83.54508,0.1763907,2.710952,0.04703337,1.7,4.421795
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.268632,2.268632,1.7,0,0.5202,2.268632,0,0,0,0,0,0.5985603,0.5686322,0,0,1.040703,3.617057,0,0.5985603,-0.5985603,4.381777,73.02946,0.1763907,2.495496,0,1.7,3.617057
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.397891,1.397891,1.7,0,0.5202,1.397891,0,0,0,0,0,0,0,0.3021092,0.2870037,1.70577,3.018496,0.2870037,0,0.2870037,4.654052,77.56738,0.176482,1.53768,0,1.7,3.018496
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.9272211,0.9272211,1.7,0,0.5202,0.9272211,0,0,0,0,0,0,0,0.7727789,0.73414,1.418766,3.2768,0.73414,0,0.73414,5.350519,89.17513,0.1767149,1.019943,0,1.7,3.2768
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.2733199,0.2733199,0,0,0,0.2733199,0,0,0,0,0,0.2877051,0.2733199,0,0,0.684626,3.937526,0,0.2877051,-0.2877051,5.047251,84.12068,0.1767149,0.3006518,0,0,3.937526
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.2843139,0.2843139,0,0,0,0.2843139,0,0,5.551115E-17,0,0,0.2992778,0.2843139,0,0,1.004298,3.649821,0,0.2992778,-0.2992778,4.731784,78.86292,0.1767149,0.3127452,0,0,3.649821
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1237495,0.1237495,0,0,0,0.1237495,0,0,2.775558E-17,0,0,0.1302626,0.1237495,0,0,1.336829,3.350543,0,0.1302626,-0.1302626,4.594476,76.57444,0.1767149,0.1361245,0,0,3.350543
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1786168,0.1786168,0,0,0,0.1786168,0,0,2.775558E-17,0,0,0.1880177,0.1786168,0,0,1.481565,3.22028,0,0.1880177,-0.1880177,4.396287,73.27132,0.1767149,0.1964785,0,0,3.22028
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.2451308,0.2451308,0,0,0,0.2451308,0,0,5.551115E-17,0,0,0.2580324,0.2451308,0,0,1.690474,3.032262,0,0.2580324,-0.2580324,4.124298,68.73815,0.1767149,0.2696439,0,0,3.032262
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.05410286,0.05410286,0,0,0,0.05410286,0,0,0,0,0,0.05695038,0.05410286,0,0,1.977177,2.77423,0,0.05695038,-0.05695038,4.064267,67.73764,0.1767149,0.05951315,0,0,2.77423
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.02918541,0.02918541,0,0,0,0.02918541,0,0,3.469447E-18,0,0,0.03072149,0.02918541,0,0,2.040455,2.71728,0,0.03072149,-0.03072149,4.031883,67.19792,0.1767149,0.03210396,0,0,2.71728
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.2513772,0.2513772,0,0,0,0.2513772,0,0,5.551115E-17,0,0,0.2646075,0.2513772,0,0,2.07459,2.686558,0,0.2646075,-0.2646075,3.752962,62.54925,0.1767149,0.2765149,0,0,2.686558
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.2809327,0.2809327,0,0,0,0.2809327,0,0,5.551115E-17,0,0,0.2957186,0.2809327,0,0,2.368598,2.421951,0,0.2957186,-0.2957186,3.441248,57.35401,0.1767149,0.3090259,0,0,2.421951
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.07648256,0.07648256,0,0,0,0.07648256,459.0813,0,0,0,0.3511172,0.08050796,0.07648256,0,0,2.697175,2.126232,0.2706092,0,0.2706092,3.69797,61.63271,0.1766087,0.08413082,0.2808937,0,2.477349
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,1.904406,1.904406,1.7,0,0.5202,1.904406,40.07222,0,0,0,0.7631378,0.2151642,0.204406,0,0,2.426565,2.36978,0.5479736,0,0.5479736,4.217824,70.29691,0.1767443,2.094846,0.6105102,1.7,3.132918
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1004283,0.1004283,0.7451524,0,0.2595266,0.1004283,1260.704,0,0,0,1.266104,0,0,0.6447241,0.6124879,1.878592,2.862957,1.878592,0,1.878592,6.000012,100,0.1762254,0.1104711,1.012883,1.7,4.12906
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.6691962,0.6691962,0,0,0,0.6691962,245.2099,0.9365182,0,0,1.640935,0.7044171,0.6691962,0,0,0,4.553689,0,0,0,6.000012,100,0.1762254,0.7361159,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.36042,1.36042,0.425,0,0.172125,1.36042,123.0273,0.6890357,0,0,1.673689,0.9846532,0.9354205,0,0,0,4.553689,0,0,0,6.000012,100,0.1762254,1.496463,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.06513911,0.06513911,0,0,0,0.06513911,2631.112,1.645316,0,0,1.713883,0.06856748,0.06513911,0,0,0,4.553689,0,0,0,6.000012,100,0.1762254,0.07165302,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.6106604,0.6106604,0,0,0,0.6106604,281.6316,1.077012,0,0,1.719813,0.6428005,0.6106604,0,0,0,4.553689,0,0,0,6.000012,100,0.1762254,0.6717265,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3077091,0.3077091,0,0,0,0.3077091,472.2165,1.129149,0,0,1.453053,0.3239043,0.3077091,0,0,0,4.553689,0,0,0,6.000012,100,0.1762254,0.33848,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.0800464,0.0800464,0,0,0,0.0800464,1620.292,1.212726,0,0,1.296985,0.08425937,0.0800464,0,0,0,4.553689,0,0,0,6.000012,100,0.1762254,0.08805104,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.08499418,0.08499418,0,0,0,0.08499418,1160.757,0.8971085,0,0,0.9865761,0.08946756,0.08499418,0,0,0,4.553689,0,0,0,6.000012,100,0.1762254,0.0934936,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1606212,0.1606212,0,0,0,0.1606212,323.8142,0.3510394,0,0,0.5201144,0.169075,0.1606212,0,0,0,4.553689,0,0,0,6.000012,100,0.1762254,0.1766834,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.711709,0.711709,0,0,0,0.711709,8.460968,0,1.110223E-16,0,0.06021747,0.7491673,0.711709,0,0,0,4.553689,0,0.6889499,-0.6889499,5.273795,87.89641,0.1762254,0.7828798,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.818856,1.818856,1.7,0,0.5202,1.818856,0,0,0,0,0,0.1251112,0.1188556,0,0,0.7654998,3.864739,0,0.1251112,-0.1251112,5.141916,85.69843,0.1762254,2.000741,0,1.7,3.864739
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9045123,3.739628,0,0,0,5.141916,85.69843,0.1762254,0,0,0,3.739628
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,3.281317,3.08,1.7,0,0.5202,3.08,0,0,0.2013171,0.5294488,0,1.452632,1.38,0,0,0.9045123,3.739628,0,1.452632,-1.452632,3.610708,60.17835,0.1762254,3.609449,0,1.7,3.739628
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.0710905,0.0710905,1.523722,0,0.4720761,0.0710905,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.518547,2.286996,1.38,0,1.38,4.919891,81.99802,0.1764238,0.07819954,0,1.7,2.286996
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.08619428,0.08619428,0,0,0,0.08619428,0,0,1.387779E-17,0,0,0.09073083,0.08619428,0,0,1.138547,3.528996,0,0.09073083,-0.09073083,4.824253,80.40405,0.1764238,0.09481371,0,0,3.528996
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.4354717,0.4354717,0,0,0,0.4354717,0,0,5.551115E-17,0,0,0.4583913,0.4354717,0,0,1.239359,3.438266,0,0.4583913,-0.4583913,4.341065,72.35094,0.1764238,0.4790189,0,0,3.438266
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1017761,0.1017761,0,0,0,0.1017761,0,0,1.387779E-17,0,0,0.1071328,0.1017761,0,0,1.748683,2.979874,0,0.1071328,-0.1071328,4.228137,70.46882,0.1764238,0.1119538,0,0,2.979874
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.3395985,0.3395985,0,0,0,0.3395985,0,0,5.551115E-17,0,0,0.3574721,0.3395985,0,0,1.86772,2.872741,0,0.3574721,-0.3574721,3.851329,64.18869,0.1764238,0.3735583,0,0,2.872741
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.357093,0.357093,0,0,0,0.357093,0,0,5.551115E-17,0,0,0.3758874,0.357093,0,0,2.264911,2.515269,0,0.3758874,-0.3758874,3.455109,57.58503,0.1764238,0.3928024,0,0,2.515269
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.3498903,0.3498903,0,0,0,0.3498903,0,0,0,0,0,0.3683056,0.3498903,0,0,2.682563,2.139382,0,0.3683056,-0.3683056,3.066881,51.11458,0.1764238,0.3848793,0,0,2.139382
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.2782994,0.2782994,0,0,0,0.2782994,0,0,5.551115E-17,0,0,0.2929467,0.2782994,0,0,3.091792,1.771076,0,0.2929467,-0.2929467,2.758088,45.96804,0.1764238,0.3061293,0,0,1.771076
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1263772,0.1263772,0,0,0,0.1263772,0,0,0,0,0,0.1330286,0.1263772,0,0,3.417288,1.47813,0,0.1330286,-0.1330286,2.617863,43.63097,0.1764238,0.1390149,0,0,1.47813
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3120972,0.3120972,0,0,0,0.3120972,120.1354,0,0,0,0.3749391,0.3285233,0.3120972,0,0,3.565098,1.345101,0.04641579,0,0.04641579,2.661897,44.36486,0.1764058,0.3433069,0.2999513,0,1.72004
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.6862503,0.6862503,0,0,0,0.6862503,101.0516,0,1.110223E-16,0,0.6934666,0.7223687,0.6862503,0,0,3.518682,1.386875,0,0.02890205,-0.02890205,2.631432,43.85711,0.1764058,0.7548752,0.5547733,0,2.080342
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,1.875153,1.875153,1.7,0,0.5202,1.875153,51.06558,0,0,0,0.9575578,0.1843718,0.1751532,0,0,3.550795,1.357973,0.7731861,0,0.7731861,3.36494,56.08223,0.1765957,2.062669,0.7660462,1.7,2.315531
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.842487,1.842487,1.7,0,0.5202,1.842487,66.35056,0,0,0,1.222501,0.1499866,0.1424873,0,0,2.777609,2.053841,1.072514,0,1.072514,4.382417,73.04013,0.1768581,2.026736,0.9780006,1.7,3.276341
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,2.964501,2.964501,1.7,0,0.5202,2.964501,53.48175,0,0,0.1809508,1.585467,1.331053,1.264501,0,0,1.705095,3.019103,0.2544134,0,0.2544134,4.623775,77.06275,0.1768363,3.260951,1.268373,1.7,4.60457
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.0114229,0.0114229,0.425,0,0.172125,0.0114229,14722.96,0.6446849,0,0,1.68179,0,0,0,0,1.450682,3.248075,1.450682,0,1.450682,6.000012,100,0.1762758,0.01256519,1.345432,1.7,4.929865
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.2700775,0.2700775,0,0,0,0.2700775,553.3766,1.210253,0,0,1.494546,0.2842921,0.2700775,0,0,0,4.553689,0,0,0,6.000012,100,0.1762758,0.2970852,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.7619448,0.7619448,0,0,0,0.7619448,150.3211,0.3433165,0,0,1.145364,0.8020471,0.7619448,0,0,0,4.553689,0,0,0,6.000012,100,0.1762758,0.8381392,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.30872,1.30872,0.425,0,0.172125,1.30872,87.44117,0.2141284,0,0,1.14436,0.930232,0.8837204,0,0,0,4.553689,0,0,0,6.000012,100,0.1762758,1.439592,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.89163,0.89163,0,0,0,0.89163,92.67935,0,0,0,0.8263569,0.9385579,0.89163,0,0,0,4.553689,0,0.112201,-0.112201,5.881742,98.02883,0.1762758,0.980793,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.07646818,0.07646818,0,0,0,0.07646818,549.331,0.2149028,0,0,0.4200634,0.08049282,0.07646818,0,0,0.1246678,4.441488,0.1246678,0,0.1246678,6.000012,100,0.1762278,0.084115,0.3360507,0,4.861551
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.197613,1.197613,0,0,0,1.197613,4.61302,0,0,0,0.05524611,1.260645,1.197613,0,0,0,4.553689,0,1.205399,-1.205399,4.72941,78.82334,0.1762278,1.317374,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.339332,3.34829,0,0,0,4.72941,78.82334,0.1762278,0,0,0,3.34829
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.648519,1.648519,1.7,0,0.5202,1.648519,0,0,0,0,0,0,0,0.05148088,0.04890684,1.339332,3.34829,0.04890684,0,0.04890684,4.775807,79.59663,0.1762431,1.813371,0,1.7,3.34829
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.820795,1.820795,1.7,0,0.5202,1.820795,0,0,0,0,0,0.127153,0.1207953,0,0,1.290425,3.392306,0,0.127153,-0.127153,4.641776,77.36278,0.1762431,2.002875,0,1.7,3.392306
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.206973,0.206973,1.659605,0,0.509172,0.206973,0,0,0,0,0,0,0,1.452632,1.38,1.431706,3.265153,1.38,0,1.38,5.950959,99.18245,0.176529,0.2276703,0,1.7,3.265153
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.3852683,0.3852683,0,0,0,0.3852683,0,0,5.551115E-17,0,0,0.4055456,0.3852683,0,0,0.05170638,4.507153,0,0.4055456,-0.4055456,5.523477,92.05775,0.176529,0.4237951,0,0,4.507153
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5023126,4.101608,0,0,0,5.523477,92.05775,0.176529,0,0,0,4.101608
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2319403,0.2319403,0,0,0,0.2319403,0,0,2.775558E-17,0,0,0.2441476,0.2319403,0,0,0.5023126,4.101608,0,0.2441476,-0.2441476,5.266122,87.76853,0.176529,0.2551343,0,0,4.101608
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7735878,3.85746,0,0,0,5.266122,87.76853,0.176529,0,0,0,3.85746
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.05256419,0.05256419,0,0,0,0.05256419,0,0,0,0,0,0.05533072,0.05256419,0,0,0.7735878,3.85746,0,0.05533072,-0.05533072,5.207798,86.79647,0.176529,0.0578206,0,0,3.85746
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.06932009,0.06932009,0,0,0,0.06932009,0,0,1.387779E-17,0,0,0.07296852,0.06932009,0,0,0.8350663,3.802129,0,0.07296852,-0.07296852,5.130883,85.51454,0.176529,0.0762521,0,0,3.802129
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.06979153,0.06979153,0,0,0,0.06979153,0,0,0,0,0,0.07346477,0.06979153,0,0,0.9161425,3.729161,0,0.07346477,-0.07346477,5.053444,84.2239,0.176529,0.07677068,0,0,3.729161
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1329206,0.1329206,0,0,0,0.1329206,0,0,2.775558E-17,0,0,0.1399164,0.1329206,0,0,0.99777,3.655696,0,0.1399164,-0.1399164,4.90596,81.76583,0.176529,0.1462126,0,0,3.655696
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,1.153233,3.515779,0.363944,0,0.363944,5.251227,87.52028,0.1763892,0,0.2911552,0,3.879724
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.9425555,0.9425555,0,0,0,0.9425555,87.61829,0,1.110223E-16,0,0.8258511,0.9921637,0.9425555,0,0,0.7892887,3.843329,0,0.1663126,-0.1663126,5.075918,84.59846,0.1763892,1.036811,0.6606808,0,4.66918
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.5010464,0.5010464,0,0,0,0.5010464,214.2144,0,0,0,1.073314,0.5274172,0.5010464,0,0,0.9740805,3.677016,0.5458964,0,0.5458964,5.593801,93.22983,0.1761799,0.551151,0.8586509,0,4.75033
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.013695,1.013695,0,0,0,1.013695,166.6953,0.1945501,0,0,1.689781,1.067047,1.013695,0,0,0.4281841,4.168323,0.4281841,0,0.4281841,6.000012,100,0.1760162,1.115064,1.351825,0,5.858105
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.440543,1.440543,0.425,0,0.172125,1.440543,124.9441,0.7308806,0,0,1.799874,1.068993,1.015543,0,0,0,4.553689,0,0,0,6.000012,100,0.1760162,1.584598,1.439899,1.7,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.876026,0.876026,0,0,0,0.876026,199.3059,0.8238389,0,0,1.745972,0.9221326,0.876026,0,0,0,4.553689,0,0,0,6.000012,100,0.1760162,0.9636285,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.553074,1.553074,0.425,0,0.172125,1.553074,100.577,0.3745888,0,0,1.562036,1.187447,1.128074,0,0,0,4.553689,0,0,0,6.000012,100,0.1760162,1.708382,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,1.904982,1.904982,0.7013294,0,0.2475629,1.904982,66.50996,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.1760162,2.09548,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1760162,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.5883216,0.5883216,0,0,0,0.5883216,127.5052,0.1308545,0,0,0.7501403,0.6192858,0.5883216,0,0,0,4.553689,0,0,0,6.000012,100,0.1760162,0.6471537,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.020068,2.020068,1.619093,0,0.4981123,2.020068,20.89433,0,0,0,0.4220797,0.4220797,0.4009756,0,0,0,4.553689,0,0,0,6.000012,100,0.1760162,2.222075,0.3376637,1.7,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.453035,1.453035,1.400664,0,0.4384812,1.453035,3.793942,0,0,0,0.0551273,0.0551273,0.05237093,0,0,0,4.553689,0,0,0,6.000012,100,0.1760162,1.598338,0.04410184,1.7,4.608816
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,2.479676,2.479676,1.7,0,0.5202,2.479676,0,0,0,0,0,0.8207119,0.7796763,0,0,0,4.553689,0,0.8207119,-0.8207119,5.134906,85.58159,0.1760162,2.727644,0,1.7,4.553689
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.8793561,0.8793561,0,0,0,0.8793561,0,0,1.110223E-16,0,0,0.925638,0.8793561,0,0,0.911902,3.732977,0,0.925638,-0.925638,4.159198,69.31982,0.1760162,0.9672917,0,0,3.732977
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.940389,2.807339,0,0,0,4.159198,69.31982,0.1760162,0,0,0,2.807339
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.03272565,0.03272565,0,0,0,0.03272565,0,0,6.938894E-18,0,0,0.03444805,0.03272565,0,0,1.940389,2.807339,0,0.03444805,-0.03444805,4.122886,68.71463,0.1760162,0.03599821,0,0,2.807339
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.2862752,0.2862752,0,0,0,0.2862752,0,0,0,0,0,0.3013423,0.2862752,0,0,1.978664,2.772891,0,0.3013423,-0.3013423,3.805243,63.4206,0.1760162,0.3149028,0,0,2.772891
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.08216012,0.08216012,0,0,0,0.08216012,0,0,0,0,0,0.08648434,0.08216012,0,0,2.313489,2.471549,0,0.08648434,-0.08648434,3.714081,61.90123,0.1760162,0.09037614,0,0,2.471549
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.2843077,0.2843077,0,0,0,0.2843077,0,0,5.551115E-17,0,0,0.2992712,0.2843077,0,0,2.409583,2.385064,0,0.2992712,-0.2992712,3.398621,56.64358,0.1760162,0.3127384,0,0,2.385064
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2036291,0.2036291,0,0,0,0.2036291,0,0,2.775558E-17,0,0,0.2143465,0.2036291,0,0,2.742106,2.085793,0,0.2143465,-0.2143465,3.17268,52.8779,0.1760162,0.223992,0,0,2.085793
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.5472941,0.5472941,0,0,0,0.5472941,0,0,1.110223E-16,0,0,0.576099,0.5472941,0,0,2.980269,1.871447,0,0.576099,-0.576099,2.565419,42.75689,0.1760162,0.6020235,0,0,1.871447
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2278807,0.2278807,0,0,0,0.2278807,0,0,2.775558E-17,0,0,0.2398744,0.2278807,0,0,3.620379,1.295348,0,0.2398744,-0.2398744,2.312569,38.54274,0.1760162,0.2506687,0,0,1.295348
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.886906,1.055473,0,0,0,2.312569,38.54274,0.1760162,0,0,0,1.055473
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,3.886906,1.055473,0.009045502,0,0.009045502,2.32115,38.68576,0.1760127,0,0.007236402,0,1.064519
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,3.877861,1.063614,0.3752238,0,0.3752238,2.677119,44.61856,0.1758694,0,0.300179,0,1.438838
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.6046895,0.6046895,0,0,0,0.6046895,129.8171,0,0,0,0.7849904,0.6365153,0.6046895,0,0,3.502637,1.401316,0.1484751,0,0.1484751,2.817975,46.96615,0.1758128,0.6651585,0.6279923,0,2.186306
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.7811452,0.7811452,0,0,0,0.7811452,163.252,0,0,0,1.275235,0.8222581,0.7811452,0,0,3.354162,1.534943,0.4529768,0,0.4529768,3.247706,54.12833,0.1756403,0.8592597,1.020188,0,2.810178
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.090088,1.090088,0,0,0,1.090088,136.4384,0,0,0,1.487299,1.147461,1.090088,0,0,2.901185,1.942622,0.339838,0,0.339838,3.570105,59.50163,0.1755111,1.199097,1.189839,0,3.429922
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.109676,1.109676,0,0,0,1.109676,128.724,0,0,0,1.428418,1.168079,1.109676,0,0,2.561347,2.248477,0.2603388,0,0.2603388,3.817084,63.61794,0.1754122,1.220643,1.142735,0,3.676895
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,0,0,0,1.756953,0,0,0,0,2.301008,2.482781,1.756953,0,1.756953,5.483876,91.39774,0.1747479,0,1.405562,0,4.239734
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.756595,1.756595,0.6334019,0,0.2290187,1.756595,98.279,0,0,0,1.726363,1.182308,1.123193,0,0,0.5440555,4.064039,0.5440555,0,0.5440555,6.000012,100,0.1746793,1.932254,1.381091,1.7,5.790402
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.9828884,0.9828884,0,0,0,0.9828884,137.0366,0.3122979,0,0,1.346917,1.034619,0.9828884,0,0,0,4.553689,0,0,0,6.000012,100,0.1746793,1.081177,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.9443753,0.9443753,0,0,0,0.9443753,108.4339,0.02994387,0,0,1.024023,0.9940793,0.9443753,0,0,0,4.553689,0,0,0,6.000012,100,0.1746793,1.038813,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.877503,0.877503,0,0,0,0.877503,94.88068,0,0,0,0.8325809,0.9236874,0.877503,0,0,0,4.553689,0,0.09110656,-0.09110656,5.903977,98.39942,0.1746793,0.9652534,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.2872981,0,0,0.3885277,0,0,0,0,0.1012295,4.462583,0.1012295,0,0.1012295,6.000012,100,0.1746413,0,0.3108221,0,4.85111
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1746413,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.5624741,0.5624741,0,0,0,0.5624741,0,0,0,0,0,0.592078,0.5624741,0,0,0,4.553689,0,0.592078,-0.592078,5.375907,89.59827,0.1746413,0.6187215,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,3.732255,3.08,1.7,0,0.5202,3.08,0,0,0.6522545,1.02548,0,1.452632,1.38,0,0,0.6578645,3.961611,0,1.452632,-1.452632,3.844699,64.07819,0.1746413,4.10548,0,1.7,3.961611
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.281032,1.281032,1.7,0,0.5202,1.281032,0,0,0,0,0,0,0,0.4189678,0.3980194,2.271899,2.508979,0.3980194,0,0.3980194,4.222293,70.37141,0.1747651,1.409135,0,1.7,2.508979
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.4998913,0.4998913,1.7,0,0.5202,0.4998913,0,0,0,0,0,0,0,1.200109,1.140103,1.87388,2.867197,1.140103,0,1.140103,5.30389,88.39799,0.1751186,0.5498804,0,1.7,2.867197
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.1922195,0.1922195,0,0,0,0.1922195,0,0,0,0,0,0.2023363,0.1922195,0,0,0.7337769,3.89329,0,0.2023363,-0.2023363,5.090609,84.84332,0.1751186,0.2114414,0,0,3.89329
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.338122,0.338122,0,0,0,0.338122,0,0,5.551115E-17,0,0,0.3559178,0.338122,0,0,0.958595,3.690953,0,0.3559178,-0.3559178,4.715438,78.59048,0.1751186,0.3719341,0,0,3.690953
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.354059,3.335036,0,0,0,4.715438,78.59048,0.1751186,0,0,0,3.335036
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.179202,0.179202,0,0,0,0.179202,0,0,2.775558E-17,0,0,0.1886337,0.179202,0,0,1.354059,3.335036,0,0.1886337,-0.1886337,4.516601,75.27654,0.1751186,0.1971222,0,0,3.335036
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.3046121,0.3046121,0,0,0,0.3046121,0,0,5.551115E-17,0,0,0.3206443,0.3046121,0,0,1.563652,3.146402,0,0.3206443,-0.3206443,4.178612,69.6434,0.1751186,0.3350733,0,0,3.146402
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.919924,2.825758,0,0,0,4.178612,69.6434,0.1751186,0,0,0,2.825758
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.919924,2.825758,0,0,0,4.178612,69.6434,0.1751186,0,0,0,2.825758
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,1.919924,2.825758,0.004231752,0,0.004231752,4.182627,69.71031,0.175117,0,0.003385402,0,2.829989
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.719451,0.719451,0,0,0,0.719451,63.59549,0,0,0,0.4575384,0.7573169,0.719451,0,0,1.915692,2.829566,0,0.2997785,-0.2997785,3.866633,64.44375,0.175117,0.7913961,0.3660308,0,3.287105
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.134388,1.134388,0,0,0,1.134388,71.83411,0,0,0,0.8148775,1.194093,1.134388,0,0,2.248779,2.529788,0,0.3792151,-0.3792151,3.466905,57.78164,0.175117,1.247827,0.651902,0,3.344665
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.297224,1.297224,1.7,0,0.5202,1.297224,99.38573,0,0,0,1.289255,0,0,0.4027762,0.3826374,2.670129,2.150573,1.671893,0,1.671893,5.053002,84.21653,0.1753179,1.426946,1.031404,1.7,3.439828
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.5950531,0.5950531,0,0,0,0.5950531,213.9571,0,0,0,1.273159,0.6263717,0.5950531,0,0,0.9982365,3.655276,0.6467869,0,0.6467869,5.666598,94.44311,0.1750758,0.6545584,1.018527,0,4.928435
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.6981562,0.6981562,0,0,0,0.6981562,222.2128,0.4650418,0,0,1.551393,0.7349012,0.6981562,0,0,0.3514495,4.237384,0.3514495,0,0.3514495,6.000012,100,0.1749446,0.7679718,1.241114,0,5.788777
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.041563,1.041563,0,0,0,1.041563,172.139,0.6965539,0,0,1.792936,1.096382,1.041563,0,0,0,4.553689,0,0,0,6.000012,100,0.1749446,1.145719,1.434348,0,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.8587287,0.8587287,0,0,0,0.8587287,199.555,0.8097107,0,0,1.713636,0.9039249,0.8587287,0,0,0,4.553689,0,0,0,6.000012,100,0.1749446,0.9446016,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1249013,0.1249013,0,0,0,0.1249013,1195.672,1.361936,0,0,1.493411,0.1314751,0.1249013,0,0,0,4.553689,0,0,0,6.000012,100,0.1749446,0.1373915,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.167882,1.167882,0,0,0,1.167882,100.7416,2.220446E-16,0,0,1.176543,1.229349,1.167882,0,0,0,4.553689,0,0.05280593,-0.05280593,5.94435,99.0723,0.1749446,1.28467,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.3774549,0.3774549,0,0,0,0.3774549,236.0246,0.4348922,0,0,0.8908864,0.397321,0.3774549,0,0,0.05867325,4.500883,0.05867325,0,0.05867325,6.000012,100,0.1749227,0.4152004,0.7127091,0,5.391769
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1749227,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.7683277,0.7683277,0,0,0,0.7683277,6.898471,0,1.110223E-16,0,0.05300286,0.808766,0.7683277,0,0,0,4.553689,0,0.7557632,-0.7557632,5.203368,86.72262,0.1749227,0.8451605,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1513615,0.1513615,0,0,0,0.1513615,0,0,2.775558E-17,0,0,0.1593279,0.1513615,0,0,0.8397368,3.797926,0,0.1593279,-0.1593279,5.035421,83.92352,0.1749227,0.1664977,0,0,3.797926
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.3787735,0.3787735,0,0,0,0.3787735,0,0,5.551115E-17,0,0,0.398709,0.3787735,0,0,1.016768,3.638598,0,0.398709,-0.398709,4.615145,76.91893,0.1749227,0.4166509,0,0,3.638598
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.6236535,0.6236535,0,0,0,0.6236535,0,0,0,0,0,0.6564773,0.6236535,0,0,1.459778,3.239889,0,0.6564773,-0.6564773,3.923157,65.38583,0.1749227,0.6860188,0,0,3.239889
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1267588,0.1267588,0,0,0,0.1267588,0,0,0,0,0,0.1334303,0.1267588,0,0,2.189197,2.583411,0,0.1334303,-0.1334303,3.782509,63.04169,0.1749227,0.1394347,0,0,2.583411
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.1733952,0.1733952,0,0,0,0.1733952,0,0,2.775558E-17,0,0,0.1825213,0.1733952,0,0,2.337453,2.449981,0,0.1825213,-0.1825213,3.590115,59.83513,0.1749227,0.1907347,0,0,2.449981
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.2544303,0.2544303,0,0,0,0.2544303,0,0,5.551115E-17,0,0,0.2678214,0.2544303,0,0,2.540254,2.26746,0,0.2678214,-0.2678214,3.307806,55.13,0.1749227,0.2798733,0,0,2.26746
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1781377,0.1781377,0,0,0,0.1781377,0,0,2.775558E-17,0,0,0.1875134,0.1781377,0,0,2.837834,1.999639,0,0.1875134,-0.1875134,3.11015,51.83573,0.1749227,0.1959515,0,0,1.999639
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.09918776,0.09918776,0,0,0,0.09918776,0,0,1.387779E-17,0,0,0.1044082,0.09918776,0,0,3.046182,1.812125,0,0.1044082,-0.1044082,3.000094,50.00147,0.1749227,0.1091065,0,0,1.812125
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1171095,0.1171095,0,0,0,0.1171095,0,0,1.387779E-17,0,0,0.1232731,0.1171095,0,0,3.162191,1.707717,0,0.1232731,-0.1232731,2.870153,47.83578,0.1749227,0.1288204,0,0,1.707717
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.1891029,0.1891029,0,0,0,0.1891029,0,0,2.775558E-17,0,0,0.1990556,0.1891029,0,0,3.299161,1.584444,0,0.1990556,-0.1990556,2.66033,44.33874,0.1749227,0.2080131,0,0,1.584444
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2219423,0.2219423,0,0,0,0.2219423,0,0,2.775558E-17,0,0,0.2336235,0.2219423,0,0,3.520334,1.385388,0,0.2336235,-0.2336235,2.414069,40.23441,0.1749227,0.2441365,0,0,1.385388
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2156606,0.2156606,0,0,0,0.2156606,9.090102,0,0,0,0.01960377,0.2270112,0.2156606,0,0,3.779916,1.151765,0,0.2074074,-0.2074074,2.195442,36.59063,0.1749227,0.2372267,0.01568302,0,1.171368
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.6872914,0.6872914,0,0,0,0.6872914,36.41639,0,0,0,0.2502867,0.7234647,0.6872914,0,0,4.010368,0.9443574,0,0.473178,-0.473178,1.696669,28.27776,0.1749227,0.7560206,0.2002294,0,1.194644
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.5591205,0.5591205,1.7,0,0.5202,0.5591205,122.91,0,0,0,0.6872152,0,0,1.14088,1.083836,4.536122,0.4711794,1.771051,0,1.771051,3.376835,56.28048,0.1750862,0.6150325,0.5497722,1.7,1.158395
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8031451,0,0,1.452632,1.38,2.765071,2.065125,2.183145,0,2.183145,5.447948,90.79897,0.1749371,0,0.642516,1.7,2.86827
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.055111,1.055111,0,0,0,1.055111,113.0712,0,0,0,1.193027,1.110644,1.055111,0,0,0.5819259,4.029955,0.08238358,0,0.08238358,5.526104,92.10155,0.1749066,1.160623,0.9544218,0,5.222983
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.486524,1.486524,0.8483686,0,0.2877046,1.486524,78.79353,0,0,0,1.171285,0.6717426,0.6381554,0,0,0.4995423,4.104101,0.4995423,0,0.4995423,6.000012,100,0.1749933,1.635177,0.9370279,1.7,5.275386
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.9492272,0.9492272,0,0,0,0.9492272,92.23351,0,1.110223E-16,0,0.8755056,0.9991865,0.9492272,0,0,0,4.553689,0,0.1236809,-0.1236809,5.869641,97.82715,0.1749933,1.04415,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.611797,1.611797,0.5220124,0,0.1986094,1.611797,79.69769,0,0,0,1.284565,1.147142,1.089785,0,0,0.1374233,4.430008,0.1374233,0,0.1374233,6.000012,100,0.1750046,1.772977,1.027652,1.7,5.714573
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.2617887,0.2617887,0,0,0,0.2617887,543.5882,1.147485,0,0,1.423052,0.2755671,0.2617887,0,0,0,4.553689,0,0,0,6.000012,100,0.1750046,0.2879676,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1750046,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.145337,1.145337,0,0,0,1.145337,60.19489,0,0,0,0.6894343,1.205618,1.145337,0,0,0,4.553689,0,0.5161835,-0.5161835,5.455907,90.9316,0.1750046,1.259871,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.9702392,0.9702392,0,0,0,0.9702392,38.51004,0,1.110223E-16,0,0.3736396,1.021304,0.9702392,0,0,0.5735372,4.037506,0,0.6476649,-0.6476649,4.773208,79.55331,0.1750046,1.067263,0.2989116,0,4.411145
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.6226463,0.6226463,0,0,0,0.6226463,7.864963,0,0,0,0.0489709,0.6554172,0.6226463,0,0,1.293165,3.389841,0,0.6064463,-0.6064463,4.133957,68.89915,0.1750046,0.684911,0.03917672,0,3.438812
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.088357,2.088357,1.7,0,0.5202,2.088357,0,0,0,0,0,0.4087972,0.3883574,0,0,1.966994,2.783394,0,0.4087972,-0.4087972,3.703048,61.71733,0.1750046,2.297193,0,1.7,2.783394
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.478311,1.478311,1.7,0,0.5202,1.478311,0,0,0,0,0,0,0,0.2216891,0.2106047,2.421213,2.374597,0.2106047,0,0.2106047,3.902845,65.04728,0.1750688,1.626142,0,1.7,2.374597
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.53021,1.53021,1.7,0,0.5202,1.53021,0,0,0,0,0,0,0,0.1697901,0.1613006,2.210608,2.564141,0.1613006,0,0.1613006,4.055868,67.59766,0.1751179,1.683231,0,1.7,2.564141
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.049308,2.709312,1.38,0,1.38,5.365051,89.41734,0.1752653,0,0,1.7,2.709312
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1687771,0.1687771,0,0,0,0.1687771,0,0,0,0,0,0.1776601,0.1687771,0,0,0.6693079,3.951312,0,0.1776601,-0.1776601,5.177781,86.29617,0.1752653,0.1856548,0,0,3.951312
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.05424158,0.05424158,0,0,0,0.05424158,0,0,6.938894E-18,0,0,0.05709639,0.05424158,0,0,0.866708,3.773652,0,0.05709639,-0.05709639,5.117596,85.29309,0.1752653,0.05966573,0,0,3.773652
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.03284525,0.03284525,0,0,0,0.03284525,0,0,6.938894E-18,0,0,0.03457395,0.03284525,0,0,0.9301485,3.716555,0,0.03457395,-0.03457395,5.081151,84.68569,0.1752653,0.03612978,0,0,3.716555
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02288304,0.02288304,0,0,0,0.02288304,0,0,3.469447E-18,0,0,0.02408741,0.02288304,0,0,0.968564,3.681981,0,0.02408741,-0.02408741,5.055761,84.26252,0.1752653,0.02517134,0,0,3.681981
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9953278,3.657894,0,0,0,5.055761,84.26252,0.1752653,0,0,0,3.657894
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.08164472,0.08164472,0,0,0,0.08164472,0,0,1.387779E-17,0,0,0.08594181,0.08164472,0,0,0.9953278,3.657894,0,0.08594181,-0.08594181,4.96517,82.75268,0.1752653,0.08980919,0,0,3.657894
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.2523892,0.2523892,0,0,0,0.2523892,0,0,0,0,0,0.2656728,0.2523892,0,0,1.090819,3.571952,0,0.2656728,-0.2656728,4.685127,78.08529,0.1752653,0.2776281,0,0,3.571952
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.3926337,0.3926337,0,0,0,0.3926337,6.450353,0,0,0,0.02532626,0.4132986,0.3926337,0,0,1.386011,3.306279,0,0.3879724,-0.3879724,4.276168,71.26933,0.1752653,0.4318971,0.02026101,0,3.331606
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.7846194,0.7846194,0,0,0,0.7846194,23.21518,0,1.110223E-16,0,0.1821508,0.8259152,0.7846194,0,0,1.817091,2.918307,0,0.6437644,-0.6437644,3.597581,59.95956,0.1752653,0.8630813,0.1457206,0,3.100458
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.7983274,0.7983274,0,0,0,0.7983274,45.46686,0,0,0,0.3629744,0.8403446,0.7983274,0,0,2.532385,2.274543,0,0.4773702,-0.4773702,3.094388,51.57304,0.1752653,0.8781601,0.2903795,0,2.637517
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.09474146,0.09474146,0,0,0,0.09474146,993.4031,0,0,0,0.9411646,0.09972785,0.09474146,0,0,3.062796,1.797172,0.8414367,0,0.8414367,3.892645,64.8773,0.1749555,0.1042156,0.7529317,0,2.738337
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.455217,0.455217,0,0,0,0.455217,346.9327,0,0,0,1.579297,0.4791758,0.455217,0,0,2.221359,2.554465,1.100121,0,1.100121,4.936312,82.2717,0.1745522,0.5007387,1.263437,0,4.133762
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0.637084,0,0,1.758323,0,0,0,0,1.121239,3.544574,1.121239,0,1.121239,6.000012,100,0.1741431,0,1.406658,0,5.302897
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.568861,1.568861,0.425,0,0.172125,1.568861,124.2613,0.7454234,0,0,1.949488,1.204064,1.143861,0,0,0,4.553689,0,0,0,6.000012,100,0.1741431,1.725747,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.6305271,0.6305271,0,0,0,0.6305271,190.2012,0.5355577,0,0,1.19927,0.6637127,0.6305271,0,0,0,4.553689,0,0,0,6.000012,100,0.1741431,0.6935799,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,2.472229,2.472229,1.437452,0,0.4485244,2.472229,44.05898,0,0,0,1.089239,1.089239,1.034777,0,0,0,4.553689,0,0,0,6.000012,100,0.1741431,2.719451,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.6072536,0.6072536,0,0,0,0.6072536,124.5283,0.1169881,0,0,0.7562023,0.6392142,0.6072536,0,0,0,4.553689,0,0,0,6.000012,100,0.1741431,0.6679789,0.6049619,0,5.309891
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.542944,1.542944,0.9393342,0,0.3125382,1.542944,41.17964,0,0,0,0.6353788,0.6353788,0.6036099,0,0,0,4.553689,0,0,0,6.000012,100,0.1741431,1.697238,0.5083031,1.7,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.3845774,0,0,0.3845774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1741431,0,0.3076619,0,4.938266
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.4846595,0.4846595,0,0,0,0.4846595,10.35362,0,0,0,0.05017981,0.5101678,0.4846595,0,0,0,4.553689,0,0.4599881,-0.4599881,5.515142,91.91885,0.1741431,0.5331254,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.238753,1.238753,0,0,0,1.238753,0,0,2.220446E-16,0,0,1.303951,1.238753,0,0,0.5110978,4.093701,0,1.303951,-1.303951,4.140657,69.01082,0.1741431,1.362628,0,0,4.093701
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.376785,0.376785,0,0,0,0.376785,0,0,5.551115E-17,0,0,0.3966157,0.376785,0,0,1.959932,2.78975,0,0.3966157,-0.3966157,3.722588,62.04301,0.1741431,0.4144634,0,0,2.78975
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,1.96774,1.96774,1.7,0,0.5202,1.96774,0,0,0,0,0,0.2818316,0.26774,0,0,2.400616,2.393135,0,0.2818316,-0.2818316,3.425511,57.09174,0.1741431,2.164514,0,1.7,2.393135
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.1797172,0.1797172,1.632349,0,0.5017312,0.1797172,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.713762,2.111303,1.38,0,1.38,4.734694,78.91142,0.1744055,0.1976889,0,1.7,2.111303
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.09779809,0.09779809,1.501758,0,0.46608,0.09779809,0,2.220446E-16,0,0,0,0,0,1.40396,1.333762,1.333762,3.353303,1.333762,0,1.333762,6.000012,100,0.1746009,0.1075779,0,1.7,3.353303
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1746009,0,0,0,4.553689
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.3044879,0.3044879,0,0,0,0.3044879,0,0,5.551115E-17,0,0,0.3205136,0.3044879,0,0,0,4.553689,0,0.3205136,-0.3205136,5.662161,94.36916,0.1746009,0.3349367,0,0,4.553689
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.296665,0.296665,0,0,0,0.296665,0,0,0,0,0,0.312279,0.296665,0,0,0.3561262,4.233175,0,0.312279,-0.312279,5.33299,88.88299,0.1746009,0.3263315,0,0,4.233175
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1438371,0.1438371,0,0,0,0.1438371,0,0,2.775558E-17,0,0,0.1514075,0.1438371,0,0,0.7031028,3.920896,0,0.1514075,-0.1514075,5.173393,86.22304,0.1746009,0.1582208,0,0,3.920896
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.2833722,0.2833722,0,0,0,0.2833722,0,0,5.551115E-17,0,0,0.2982865,0.2833722,0,0,0.8713334,3.769489,0,0.2982865,-0.2982865,4.858971,80.98269,0.1746009,0.3117094,0,0,3.769489
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.202763,3.471202,0,0,0,4.858971,80.98269,0.1746009,0,0,0,3.471202
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1449191,0.1449191,0,0,0,0.1449191,18.63409,0,2.775558E-17,0,0.02700435,0.1525464,0.1449191,0,0,1.202763,3.471202,0,0.1255421,-0.1255421,4.726638,78.77715,0.1746009,0.159411,0.02160348,0,3.498207
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.8382685,0.8382685,0,0,0,0.8382685,40.12912,0,1.110223E-16,0,0.3363898,0.8823878,0.8382685,0,0,1.342254,3.34566,0,0.545998,-0.545998,4.151105,69.18495,0.1746009,0.9220953,0.2691118,0,3.68205
