Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.8195609,0.8195609,0,0,0,0.8195609,100.837,0,0,0,0.8264207,0.8626956,0.8195609,0,0,1.948918,2.799662,0,0.03627491,-0.03627491,4.112868,68.54767,0.1746009,0.901517,0.6611366,0,3.626083
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1546301,0.1546301,0,0,0,0.1546301,888.6691,0,0,0,1.37415,0.1627685,0.1546301,0,0,1.989224,2.763387,1.211381,0,1.211381,5.262086,87.70126,0.1741624,0.1700931,1.09932,0,4.137537
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.58857,1.58857,0.7807688,0,0.2692499,1.58857,102.4921,0,0,0,1.62816,0.8503171,0.8078012,0,0,0.7778425,3.853631,0.7778425,0,0.7778425,6.000012,100,0.1741053,1.747427,1.302528,1.7,5.48179
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.5334362,0.5334362,0,0,0,0.5334362,330.3236,1.200554,0,0,1.762066,0.5615118,0.5334362,0,0,0,4.553689,0,0,0,6.000012,100,0.1741053,0.5867799,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.6189482,0.6189482,0,0,0,0.6189482,297.0645,1.187151,0,0,1.838675,0.6515244,0.6189482,0,0,0,4.553689,0,0,0,6.000012,100,0.1741053,0.680843,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.8388241,0.8388241,0,0,0,0.8388241,184.748,0.6667377,0,0,1.549711,0.8829728,0.8388241,0,0,0,4.553689,0,0,0,6.000012,100,0.1741053,0.9227065,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.7720621,0.7720621,0,0,0,0.7720621,199.3445,0.726366,0,0,1.539063,0.812697,0.7720621,0,0,0,4.553689,0,0,0,6.000012,100,0.1741053,0.8492683,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1741053,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.245008,1.245008,0,0,0,1.245008,58.19177,0,0,0,0.7244923,1.310535,1.245008,0,0,0,4.553689,0,0.5860426,-0.5860426,5.382269,89.7043,0.1741053,1.369509,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0,0,0,0.426398,0,0,0,0,0.6511585,3.967646,0.426398,0,0.426398,5.786786,96.44623,0.1739518,0,0.3411184,0,4.394044
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.4424878,0.4424878,0,0,0,0.4424878,11.30812,0,1.110223E-16,0,0.05003707,0.4657767,0.4424878,0,0,0.2247605,4.351405,0,0.4157396,-0.4157396,5.348557,89.14245,0.1739518,0.4867366,0.04002966,0,4.401442
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.6088852,0.6088852,0,0,0,0.6088852,0,0,1.110223E-16,0,0,0.6409318,0.6088852,0,0,0.6866934,3.935665,0,0.6409318,-0.6409318,4.672956,77.88245,0.1739518,0.6697737,0,0,3.935665
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.491918,1.491918,1.7,0,0.5202,1.491918,0,0,0,0,0,0,0,0.2080824,0.1976783,1.39884,3.294733,0.1976783,0,0.1976783,4.86049,81.008,0.1740112,1.641109,0,1.7,3.294733
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.201162,3.472644,0,0,0,4.86049,81.008,0.1740112,0,0,0,3.472644
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3157369,0.3157369,0,0,0,0.3157369,0,0,5.551115E-17,0,0,0.3323546,0.3157369,0,0,1.201162,3.472644,0,0.3323546,-0.3323546,4.510158,75.16914,0.1740112,0.3473106,0,0,3.472644
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1375643,0.1375643,0,0,0,0.1375643,0,0,0,0,0,0.1448045,0.1375643,0,0,1.570444,3.140289,0,0.1448045,-0.1448045,4.35752,72.62519,0.1740112,0.1513207,0,0,3.140289
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.5046094,0.5046094,0,0,0,0.5046094,0,0,1.110223E-16,0,0,0.5311678,0.5046094,0,0,1.731338,2.995484,0,0.5311678,-0.5311678,3.79762,63.29354,0.1740112,0.5550703,0,0,2.995484
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.04855391,0.04855391,0,0,0,0.04855391,0,0,0,0,0,0.05110938,0.04855391,0,0,2.321525,2.464317,0,0.05110938,-0.05110938,3.743746,62.39565,0.1740112,0.0534093,0,0,2.464317
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.1961606,0.1961606,0,0,0,0.1961606,0,0,2.775558E-17,0,0,0.2064848,0.1961606,0,0,2.378313,2.413207,0,0.2064848,-0.2064848,3.526092,58.76809,0.1740112,0.2157766,0,0,2.413207
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.60774,2.206722,0,0,0,3.526092,58.76809,0.1740112,0,0,0,2.206722
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.5607152,0.5607152,0,0,0,0.5607152,0,0,0,0,0,0.5902265,0.5607152,0,0,2.60774,2.206722,0,0.5902265,-0.5902265,2.903939,48.39888,0.1740112,0.6167867,0,0,2.206722
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.06948146,0.06948146,0,0,0,0.06948146,0,0,0,0,0,0.07313839,0.06948146,0,0,3.263548,1.616496,0,0.07313839,-0.07313839,2.826844,47.11398,0.1740112,0.07642961,0,0,1.616496
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1227442,0.1227442,0,0,0,0.1227442,6.975071,0,0,0,0.008561493,0.1292044,0.1227442,0,0,3.344813,1.543357,0,0.1206429,-0.1206429,2.699675,44.9945,0.1740112,0.1350186,0.006849194,0,1.551919
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.714122,1.714122,1.7,0,0.5202,1.714122,25.13513,0,0,0,0.4308468,0.01486545,0.01412218,0,0,3.47886,1.422715,0.4159814,0,0.4159814,3.09431,51.57173,0.1741093,1.885534,0.3446774,1.7,1.853562
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.230649,1.230649,1.7,0,0.5202,1.230649,72.70504,0,0,0,0.894744,0,0,0.4693508,0.4458833,3.062879,1.797098,1.340627,0,1.340627,4.36614,72.76887,0.1744252,1.353714,0.7157952,1.7,2.691842
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.3231643,0.3231643,0.8313877,0,0.2830688,0.3231643,383.5323,0,0,0,1.239439,0,0,0.5082234,0.4828122,1.722252,3.003662,1.722252,0,1.722252,6.000012,100,0.1740616,0.3554808,0.9915516,1.7,4.243102
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.9553966,0.9553966,0,0,0,0.9553966,165.5664,0.5761355,0,0,1.581816,1.005681,0.9553966,0,0,0,4.553689,0,0,0,6.000012,100,0.1740616,1.050936,1.265453,0,6.135505
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.177756,1.177756,0,0,0,1.177756,128.3713,0.2721578,0,0,1.511901,1.239743,1.177756,0,0,0,4.553689,0,0,0,6.000012,100,0.1740616,1.295532,1.209521,0,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.258797,1.258797,0.425,0,0.172125,1.258797,125.2516,0.6989821,0,0,1.576663,0.8776813,0.8337972,0,0,0,4.553689,0,0,0,6.000012,100,0.1740616,1.384677,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.6962441,0.6962441,0,0,0,0.6962441,227.6119,0.8518459,0,0,1.584734,0.7328885,0.6962441,0,0,0,4.553689,0,0,0,6.000012,100,0.1740616,0.7658685,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2041675,0.2041675,0,0,0,0.2041675,768.9277,1.354988,0,0,1.569901,0.2149132,0.2041675,0,0,0,4.553689,0,0,0,6.000012,100,0.1740616,0.2245843,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1068666,0.1068666,0,0,0,0.1068666,1065.996,1.026703,0,0,1.139194,0.1124911,0.1068666,0,0,0,4.553689,0,0,0,6.000012,100,0.1740616,0.1175532,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.9856983,0.9856983,0,0,0,0.9856983,69.65336,0,0,0,0.686572,1.037577,0.9856983,0,0,0,4.553689,0,0.3510052,-0.3510052,5.63002,93.83348,0.1740616,1.084268,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.7012399,0.7012399,0,0,0,0.7012399,62.64331,0,0,0,0.4392799,0.7381473,0.7012399,0,0,0.3900058,4.202684,0,0.2988674,-0.2988674,5.314986,88.58292,0.1740616,0.7713639,0.3514239,0,4.641963
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.00606,1.00606,0,0,0,1.00606,4.891485,0,0,0,0.04921128,1.059011,1.00606,0,0,0.7220806,3.903816,0,1.009799,-1.009799,4.250564,70.84259,0.1740616,1.106666,0.03936903,0,3.953028
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1631632,0.1631632,0,0,0,0.1631632,0,0,2.775558E-17,0,0,0.1717507,0.1631632,0,0,1.84408,2.894017,0,0.1717507,-0.1717507,4.069523,67.82524,0.1740616,0.1794795,0,0,2.894017
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.705241,0.705241,0,0,0,0.705241,0,0,0,0,0,0.742359,0.705241,0,0,2.034914,2.722266,0,0.742359,-0.742359,3.287008,54.78335,0.1740616,0.7757652,0,0,2.722266
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.9409515,0.9409515,0,0,0,0.9409515,0,0,1.110223E-16,0,0,0.9904752,0.9409515,0,0,2.859758,1.979907,0,0.9904752,-0.9904752,2.242955,37.38251,0.1740616,1.035047,0,0,1.979907
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.3259893,0.3259893,0,0,0,0.3259893,0,0,5.551115E-17,0,0,0.3431466,0.3259893,0,0,3.960286,0.9894319,0,0.3431466,-0.3431466,1.881247,31.35405,0.1740616,0.3585882,0,0,0.9894319
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.3695472,0.3695472,0,0,0,0.3695472,0,0,5.551115E-17,0,0,0.388997,0.3695472,0,0,4.341559,0.6462853,0,0.388997,-0.388997,1.471208,24.52008,0.1740616,0.4065019,0,0,0.6462853
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1575435,0.1575435,0,0,0,0.1575435,0,0,0,0,0,0.1658353,0.1575435,0,0,4.773778,0.2572882,0,0.1658353,-0.1658353,1.296402,21.60666,0.1740616,0.1732978,0,0,0.2572882
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.95804,0.09145298,0,0,0,1.296402,21.60666,0.1740616,0,0,0,0.09145298
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3323276,0.3323276,1.7,0,0.5202,0.3323276,0,0,0,0,0,0,0,1.367672,1.299289,4.95804,0.09145298,1.299289,0,1.299289,2.529016,42.15018,0.1743903,0.3655604,0,1.7,0.09145298
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.3403909,0.3403909,1.7,0,0.5202,0.3403909,0,0,0,0,0,0,0,1.359609,1.291629,3.658751,1.260813,1.291629,0,1.291629,3.754362,62.57258,0.1747201,0.37443,0,1.7,1.260813
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.114751,0.114751,1.567383,0,0.4839955,0.114751,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.367123,2.423279,1.38,0,1.38,5.063545,84.39225,0.1749347,0.1262261,0,1.7,2.423279
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9871225,3.665279,0,0,0,5.063545,84.39225,0.1749347,0,0,0,3.665279
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.3389761,0.3389761,0,0,0,0.3389761,8.811691,0,0,0,0.02986952,0.3568169,0.3389761,0,0,0.9871225,3.665279,0,0.3269474,-0.3269474,4.718913,78.64838,0.1749347,0.3728737,0.02389562,0,3.695148
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.6069161,0.6069161,0,0,0,0.6069161,57.62889,0,1.110223E-16,0,0.349759,0.638859,0.6069161,0,0,1.350397,3.338331,0,0.2891001,-0.2891001,4.414174,73.56943,0.1749347,0.6676077,0.2798072,0,3.68809
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.601889,1.601889,1.7,0,0.5202,1.601889,52.67762,0,0,0,0.8438368,0,0,0.09811143,0.09320585,1.67162,3.049231,0.9370427,0,0.9370427,5.303131,88.38534,0.1751563,1.762077,0.6750695,1.7,3.893068
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.5287034,0.5287034,0,0,0,0.5287034,239.3908,0,0,0,1.265667,0.5565299,0.5287034,0,0,0.7345771,3.89257,0.7091373,0,0.7091373,5.975878,99.59776,0.1749042,0.5815737,1.012534,0,5.158237
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.267869,1.267869,0.425,0,0.172125,1.267869,116.1828,0.560375,0,0,1.473045,0.8872305,0.8428689,0,0,0.02543977,4.530793,0.02543977,0,0.02543977,6.000012,100,0.1748952,1.394656,1.178436,1.7,6.003839
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,2.422788,2.422788,1.042788,0,0.3407812,2.422788,67.81105,0.1902866,0,0,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1748952,2.665067,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.222921,1.222921,0,0,0,1.222921,130.1956,0.3049038,0,0,1.592189,1.287285,1.222921,0,0,0,4.553689,0,0,0,6.000012,100,0.1748952,1.345213,1.273751,0,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2050168,0.2050168,0,0,0,0.2050168,675.8768,1.169854,0,0,1.385661,0.2158072,0.2050168,0,0,0,4.553689,0,0,0,6.000012,100,0.1748952,0.2255185,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.8454046,0.8454046,0,0,0,0.8454046,173.5351,0.5771741,0,0,1.467074,0.8898996,0.8454046,0,0,0,4.553689,0,0,0,6.000012,100,0.1748952,0.9299451,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.078522,1.078522,0,0,0,1.078522,94.11389,0,0,0,1.015039,1.135287,1.078522,0,0,0,4.553689,0,0.1202473,-0.1202473,5.87326,97.88747,0.1748952,1.186375,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,1.925667,1.925667,1.257868,0,0.3994979,1.925667,43.44234,0,0,0,0.8365548,0.7029466,0.6677993,0,0,0.1336081,4.433442,0.1336081,0,0.1336081,6.000012,100,0.1749259,2.118234,0.6692438,1.7,5.269996
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.7562112,0.7562112,0,0,0,0.7562112,44.50684,0,1.110223E-16,0,0.3365657,0.7960117,0.7562112,0,0,0,4.553689,0,0.4594461,-0.4594461,5.515713,91.92838,0.1749259,0.8318323,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.134111,2.134111,1.7,0,0.5202,2.134111,2.27399,5.551115E-17,0,0,0.04852947,0.4569588,0.4341109,0,0,0.5104956,4.094243,0,0.4084293,-0.4084293,5.085191,84.75301,0.1749259,2.347522,0.03882357,1.7,4.142772
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.7298942,0.7298942,0,0,0,0.7298942,0,0,1.110223E-16,0,0,0.7683097,0.7298942,0,0,0.964306,3.685813,0,0.7683097,-0.7683097,4.275321,71.25522,0.1749259,0.8028837,0,0,3.685813
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.083291,2.083291,1.7,0,0.5202,2.083291,0,0,0,0,0,0.403464,0.3832908,0,0,1.817984,2.917504,0,0.403464,-0.403464,3.850033,64.16709,0.1749259,2.29162,0,1.7,2.917504
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.266277,2.51404,1.38,0,1.38,5.159216,85.98676,0.1750681,0,0,1.7,2.51404
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.122597,0.122597,0,0,0,0.122597,0,0,1.387779E-17,0,0,0.1290495,0.122597,0,0,0.8862768,3.75604,0,0.1290495,-0.1290495,5.023186,83.7196,0.1750681,0.1348567,0,0,3.75604
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.02876139,0.02876139,0,0,0,0.02876139,0,0,3.469447E-18,0,0,0.03027514,0.02876139,0,0,1.029665,3.62699,0,0.03027514,-0.03027514,4.991273,83.18771,0.1750681,0.03163752,0,0,3.62699
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.225767,0.225767,0,0,0,0.225767,0,0,2.775558E-17,0,0,0.2376495,0.225767,0,0,1.063304,3.596715,0,0.2376495,-0.2376495,4.740768,79.01265,0.1750681,0.2483437,0,0,3.596715
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1488209,0.1488209,0,0,0,0.1488209,0,0,2.775558E-17,0,0,0.1566536,0.1488209,0,0,1.327359,3.359066,0,0.1566536,-0.1566536,4.575641,76.26053,0.1750681,0.163703,0,0,3.359066
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1558684,0.1558684,0,0,0,0.1558684,0,0,2.775558E-17,0,0,0.164072,0.1558684,0,0,1.501419,3.202412,0,0.164072,-0.164072,4.402694,73.37808,0.1750681,0.1714553,0,0,3.202412
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.09805934,0.09805934,0,0,0,0.09805934,0,0,1.387779E-17,0,0,0.1032204,0.09805934,0,0,1.683721,3.03834,0,0.1032204,-0.1032204,4.29389,71.56469,0.1750681,0.1078653,0,0,3.03834
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1019775,0.1019775,0,0,0,0.1019775,0,0,1.387779E-17,0,0,0.1073447,0.1019775,0,0,1.79841,2.93512,0,0.1073447,-0.1073447,4.180739,69.67884,0.1750681,0.1121752,0,0,2.93512
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.4107049,0.4107049,0,0,0,0.4107049,0,0,5.551115E-17,0,0,0.432321,0.4107049,0,0,1.917682,2.827775,0,0.432321,-0.432321,3.725033,62.08375,0.1750681,0.4517754,0,0,2.827775
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2290268,0.2290268,0,0,0,0.2290268,13.38243,0,2.775558E-17,0,0.03064935,0.2410808,0.2290268,0,0,2.398039,2.395454,0,0.2104314,-0.2104314,3.503218,58.38686,0.1750681,0.2519294,0.02451948,0,2.426103
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.185339,1.185339,0,0,0,1.185339,27.53485,0,2.220446E-16,0,0.3263814,1.247726,1.185339,0,0,2.631852,2.185022,0,0.9213443,-0.9213443,2.532036,42.20052,0.1750681,1.303873,0.2611051,0,2.511404
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.392157,1.392157,1.7,0,0.5202,1.392157,65.58253,0,0,0,0.9130117,0,0,0.3078433,0.2924511,3.655567,1.263678,1.205463,0,1.205463,3.675639,61.26052,0.1753616,1.531372,0.7304093,1.7,2.17669
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.6394933,0.6394933,1.7,0,0.5202,0.6394933,195.4158,0,0,0,1.249671,0,0,1.060507,1.007481,2.450105,2.348595,2.257152,0,2.257152,5.816961,96.94917,0.1753434,0.7034426,0.9997368,1.7,3.598266
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.9793912,0.9793912,0,0,0,0.9793912,164.7093,0.3892578,0,0,1.613148,1.030938,0.9793912,0,0,0.1929523,4.380032,0.1929523,0,0.1929523,6.000012,100,0.1752755,1.07733,1.290519,0,5.99318
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.05983,1.05983,0,0,0,1.05983,140.0748,0.3689443,0,0,1.484555,1.115611,1.05983,0,0,0,4.553689,0,0,0,6.000012,100,0.1752755,1.165813,1.187644,0,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.9460252,0.9460252,0,0,0,0.9460252,182.3026,0.7288123,0,0,1.724628,0.995816,0.9460252,0,0,0,4.553689,0,0,0,6.000012,100,0.1752755,1.040628,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.941407,0.941407,0,0,0,0.941407,182.3753,0.7259393,0,0,1.716894,0.9909548,0.941407,0,0,0,4.553689,0,0,0,6.000012,100,0.1752755,1.035548,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.655463,1.655463,0.425,0,0.172125,1.655463,85.16856,0.1147097,0,0,1.409934,1.295224,1.230463,0,0,0,4.553689,0,0,0,6.000012,100,0.1752755,1.82101,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.573313,1.573313,0.4750079,0,0.1857772,1.573313,73.48255,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.1752755,1.730644,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.155241,1.155241,0,0,0,1.155241,64.02633,0,2.220446E-16,0,0.7396584,1.216043,1.155241,0,0,0,4.553689,0,0.4763847,-0.4763847,5.497859,91.63079,0.1752755,1.270765,0.5917267,0,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0,0,0,0.2794487,0,0,0,0,0.5293163,4.077304,0.2794487,0,0.2794487,5.762967,96.04926,0.1751772,0,0.2235589,0,4.356753
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.110531,3.08,1.7,0,0.5202,3.08,1.568249,0,0.03053123,0.3415844,0.04830208,1.452632,1.38,0,0,0.2498676,4.328808,0,1.40433,-1.40433,4.282673,71.37775,0.1751772,3.421584,0.03864166,1.7,4.37711
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.8461679,0.8461679,1.7,0,0.5202,0.8461679,0,0,0,0,0,0,0,0.8538321,0.8111405,1.810234,2.924479,0.8111405,0,0.8111405,5.052189,84.20298,0.1754114,0.9307846,0,1.7,2.924479
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1353161,0.1353161,0,0,0,0.1353161,0,0,0,0,0,0.142438,0.1353161,0,0,0.9990932,3.654505,0,0.142438,-0.142438,4.902046,81.70061,0.1754114,0.1488477,0,0,3.654505
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,1.923583,1.923583,1.7,0,0.5202,1.923583,0,0,0,0,0,0.2353502,0.2235827,0,0,1.157358,3.512067,0,0.2353502,-0.2353502,4.653965,77.56593,0.1754114,2.115941,0,1.7,3.512067
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1729876,0.1729876,1.625619,0,0.499894,0.1729876,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.418858,3.276717,1.38,0,1.38,5.963148,99.3856,0.1756554,0.1902863,0,1.7,3.276717
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.09327566,0.09327566,0,0,0,0.09327566,0,0,1.387779E-17,0,0,0.0981849,0.09327566,0,0,0.03885791,4.518717,0,0.0981849,-0.0981849,5.859652,97.66068,0.1756554,0.1026032,0,0,4.518717
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.4403277,0.4403277,0,0,0,0.4403277,0,0,5.551115E-17,0,0,0.4635028,0.4403277,0,0,0.1479522,4.420532,0,0.4635028,-0.4635028,5.371078,89.51778,0.1756554,0.4843604,0,0,4.420532
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6629553,3.957029,0,0,0,5.371078,89.51778,0.1756554,0,0,0,3.957029
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6629553,3.957029,0,0,0,5.371078,89.51778,0.1756554,0,0,0,3.957029
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6629553,3.957029,0,0,0,5.371078,89.51778,0.1756554,0,0,0,3.957029
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2323755,0.2323755,0,0,0,0.2323755,0,0,0,0,0,0.2446058,0.2323755,0,0,0.6629553,3.957029,0,0.2446058,-0.2446058,5.11324,85.2205,0.1756554,0.255613,0,0,3.957029
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1262105,0.1262105,0,0,0,0.1262105,0,0,2.775558E-17,0,0,0.1328531,0.1262105,0,0,0.9347396,3.712423,0,0.1328531,-0.1328531,4.973201,82.88651,0.1756554,0.1388315,0,0,3.712423
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2132748,0.2132748,0,0,0,0.2132748,8.329055,0,0,0,0.01776378,0.2244998,0.2132748,0,0,1.082354,3.57957,0,0.2067361,-0.2067361,4.755282,79.25454,0.1756554,0.2346023,0.01421102,0,3.597334
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.124918,1.124918,0,0,0,1.124918,33.89441,0,0,0,0.3812841,1.184124,1.124918,0,0,1.312061,3.372834,0,0.8028396,-0.8028396,3.909014,65.15011,0.1756554,1.237409,0.3050273,0,3.754118
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,2.204105,2.569994,0.8070914,0,0.8070914,4.674689,77.91132,0.1753726,0,0.6456732,0,3.377086
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.249457,1.249457,0,0,0,1.249457,84.1509,0,0,0,1.051429,1.315218,1.249457,0,0,1.397014,3.296377,0,0.2637886,-0.2637886,4.396631,73.27704,0.1753726,1.374403,0.8411434,0,4.347806
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.8953361,0.8953361,0,0,0,0.8953361,131.3829,0,0,0,1.176318,0.942459,0.8953361,0,0,1.690112,3.032588,0.2338594,0,0.2338594,4.618489,76.97467,0.1752908,0.9848697,0.9410548,0,4.208907
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0.03876524,0,0,1.495018,0,0,0,0,1.456253,3.243062,1.456253,0,1.456253,6.000012,100,0.1747833,0,1.196014,0,4.73808
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01565172,0.01565172,0,0,0,0.01565172,9405.312,1.455618,0,0,1.472093,0.01647549,0.01565172,0,0,0,4.553689,0,0,0,6.000012,100,0.1747833,0.01721689,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,2.989108,2.989108,1.609108,0,0.4953865,2.989108,52.48473,0.1161938,0,0.2080188,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1747833,3.288019,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.343372,1.343372,0.425,0,0.172125,1.343372,110.4924,0.5176172,0,0,1.484325,0.9667075,0.9183721,0,0,0,4.553689,0,0,0,6.000012,100,0.1747833,1.477709,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.633463,1.633463,0.5856231,0,0.2159751,1.633463,67.52461,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.1747833,1.79681,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.4192339,0.4192339,0,0,0,0.4192339,154.2472,0.2053576,0,0,0.6466565,0.4412989,0.4192339,0,0,0,4.553689,0,0,0,6.000012,100,0.1747833,0.4611574,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1747833,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.579146,1.579146,1.536049,0,0.4754413,1.579146,2.872763,1.179612E-16,0,0,0.04536512,0.04536512,0.04309686,0,0,0,4.553689,0,0,0,6.000012,100,0.1747833,1.73706,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1747833,0,0,0,4.553689
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.4989363,0.4989363,0,0,0,0.4989363,0,0,0,0,0,0.5251961,0.4989363,0,0,0,4.553689,0,0.5251961,-0.5251961,5.446407,90.77326,0.1747833,0.54883,0,0,4.553689
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.026407,1.026407,0,0,0,1.026407,0,0,2.220446E-16,0,0,1.080428,1.026407,0,0,0.5835512,4.028493,0,1.080428,-1.080428,4.307535,71.79211,0.1747833,1.129048,0,0,4.028493
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3305101,0.3305101,0,0,0,0.3305101,0,0,0,0,0,0.3479054,0.3305101,0,0,1.784027,2.948064,0,0.3479054,-0.3479054,3.940811,65.68005,0.1747833,0.3635612,0,0,2.948064
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.170589,2.600159,0,0,0,3.940811,65.68005,0.1747833,0,0,0,2.600159
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2254194,0.2254194,0,0,0,0.2254194,0,0,0,0,0,0.2372836,0.2254194,0,0,2.170589,2.600159,0,0.2372836,-0.2372836,3.690692,61.51141,0.1747833,0.2479613,0,0,2.600159
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.2548325,0.2548325,0,0,0,0.2548325,0,0,5.551115E-17,0,0,0.2682447,0.2548325,0,0,2.434237,2.362875,0,0.2682447,-0.2682447,3.407937,56.79884,0.1747833,0.2803158,0,0,2.362875
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1142573,0.1142573,0,0,0,0.1142573,0,0,1.387779E-17,0,0,0.1202708,0.1142573,0,0,2.732287,2.094631,0,0.1202708,-0.1202708,3.28116,54.6859,0.1747833,0.125683,0,0,2.094631
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.231984,0.231984,0,0,0,0.231984,0,0,2.775558E-17,0,0,0.2441936,0.231984,0,0,2.865921,1.97436,0,0.2441936,-0.2441936,3.023758,50.39586,0.1747833,0.2551824,0,0,1.97436
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2298803,0.2298803,0,0,0,0.2298803,0,0,2.775558E-17,0,0,0.2419793,0.2298803,0,0,3.137248,1.730166,0,0.2419793,-0.2419793,2.768689,46.14473,0.1747833,0.2528684,0,0,1.730166
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.454135,0.454135,0,0,0,0.454135,0,0,5.551115E-17,0,0,0.4780369,0.454135,0,0,3.406113,1.488187,0,0.4780369,-0.4780369,2.264794,37.74649,0.1747833,0.4995485,0,0,1.488187
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.2850645,0.2850645,0,0,0,0.2850645,7.627175,0,0,0,0.02174237,0.3000679,0.2850645,0,0,3.937265,1.01015,0,0.2783255,-0.2783255,1.971413,32.85682,0.1747833,0.3135709,0.01739389,0,1.031892
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.057812,2.057812,1.7,0,0.5202,2.057812,17.82291,2.220446E-16,0,0,0.3667619,0.3766441,0.3578119,0,0,4.246516,0.7318245,0,0.00988218,-0.00988218,1.960997,32.68321,0.1747833,2.263593,0.2934095,1.7,1.098586
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.416229,1.416229,1.7,0,0.5202,1.416229,61.48101,0,0,0,0.8707122,0,0,0.2837707,0.2695821,4.257496,0.7219424,1.140294,0,1.140294,3.042775,50.71281,0.1750564,1.557852,0.6965697,1.7,1.592654
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.7284141,0.7284141,1.7,0,0.5202,0.7284141,128.7647,0,0,0,0.9379404,0,0,0.9715859,0.9230067,3.117202,1.748207,1.860947,0,1.860947,4.808224,80.13691,0.1751769,0.8012555,0.7503523,1.7,2.686148
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.818365,1.818365,1.7,0,0.5202,1.818365,67.0423,0,0,0,1.219074,0.1245946,0.1183648,0,0,1.256255,3.423059,1.094479,0,1.094479,5.846538,97.4421,0.1754208,2.000201,0.9752589,1.7,4.642133
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,1.017264,0,0,1.17904,0,0,0,0,0.1617759,4.408091,0.1617759,0,0.1617759,6.000012,100,0.1753649,0,0.9432318,0,5.587131
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.3087073,0.3087073,0,0,0,0.3087073,517.3926,1.272273,0,0,1.597229,0.324955,0.3087073,0,0,0,4.553689,0,0,0,6.000012,100,0.1753649,0.339578,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.3989474,0.3989474,0,0,0,0.3989474,423.4148,1.269258,0,0,1.689203,0.4199447,0.3989474,0,0,0,4.553689,0,0,0,6.000012,100,0.1753649,0.4388422,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.8469055,0.8469055,0,0,0,0.8469055,199.5855,0.7988213,0,0,1.690301,0.8914795,0.8469055,0,0,0,4.553689,0,0,0,6.000012,100,0.1753649,0.931596,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01278982,0.01278982,0,0,0,0.01278982,10483.38,1.327342,0,0,1.340805,0.01346297,0.01278982,0,0,0,4.553689,0,0,0,6.000012,100,0.1753649,0.0140688,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.081531,1.081531,0,0,0,1.081531,58.04155,0,2.220446E-16,0,0.6277373,1.138453,1.081531,0,0,0,4.553689,0,0.5107162,-0.5107162,5.46167,91.02765,0.1753649,1.189684,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.700549,1.700549,1.7,0,0.5202,1.700549,22.22507,0,0,0,0.3779482,0.0005783018,0.0005493867,0,0,0.5674624,4.042973,0.3773699,0,0.3773699,5.819674,96.99438,0.1754487,1.870604,0.3023586,1.7,4.420921
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.028451,2.028451,1.7,0,0.5202,2.028451,2.236684,1.110223E-16,0,0,0.04537003,0.3457375,0.3284506,0,0,0.1900925,4.382606,0,0.3003675,-0.3003675,5.503059,91.71747,0.1754487,2.231296,0.03629602,1.7,4.427976
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.044438,1.044438,0,0,0,1.044438,0,0,0,0,0,1.099409,1.044438,0,0,0.5238342,4.082238,0,1.099409,-1.099409,4.344181,72.40287,0.1754487,1.148882,0,0,4.082238
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.4993923,0.4993923,0,0,0,0.4993923,0,0,1.110223E-16,0,0,0.5256761,0.4993923,0,0,1.745399,2.98283,0,0.5256761,-0.5256761,3.79007,63.1677,0.1754487,0.5493315,0,0,2.98283
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.3081898,0.3081898,0,0,0,0.3081898,0,0,0,0,0,0.3244103,0.3081898,0,0,2.329484,2.457154,0,0.3244103,-0.3244103,3.448111,57.4684,0.1754487,0.3390088,0,0,2.457154
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.008871665,0.008871665,0,0,0,0.008871665,0,0,0,0,0,0.009338595,0.008871665,0,0,2.68994,2.132743,0,0.009338595,-0.009338595,3.438267,57.30434,0.1754487,0.009758832,0,0,2.132743
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1483658,0.1483658,0,0,0,0.1483658,0,0,0,0,0,0.1561745,0.1483658,0,0,2.700316,2.123405,0,0.1561745,-0.1561745,3.273645,54.56064,0.1754487,0.1632024,0,0,2.123405
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1496662,0.1496662,0,0,0,0.1496662,0,0,2.775558E-17,0,0,0.1575434,0.1496662,0,0,2.873843,1.96723,0,0.1575434,-0.1575434,3.10758,51.79289,0.1754487,0.1646328,0,0,1.96723
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.0868971,0.0868971,0,0,0,0.0868971,0,0,0,0,0,0.09147064,0.0868971,0,0,3.048891,1.809687,0,0.09147064,-0.09147064,3.011161,50.18592,0.1754487,0.09558682,0,0,1.809687
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1078428,0.1078428,0,0,0,0.1078428,0,0,1.387779E-17,0,0,0.1135187,0.1078428,0,0,3.150525,1.718216,0,0.1135187,-0.1135187,2.891502,48.1916,0.1754487,0.118627,0,0,1.718216
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2231618,0.2231618,0,0,0,0.2231618,0,0,2.775558E-17,0,0,0.2349071,0.2231618,0,0,3.276657,1.604697,0,0.2349071,-0.2349071,2.643888,44.06471,0.1754487,0.245478,0,0,1.604697
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.1854463,0.1854463,0,0,0,0.1854463,0,0,0,0,0,0.1952066,0.1854463,0,0,3.537665,1.36979,0,0.1952066,-0.1952066,2.438122,40.63529,0.1754487,0.2039909,0,0,1.36979
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1066974,0.1066974,0,0,0,0.1066974,0,0,1.387779E-17,0,0,0.112313,0.1066974,0,0,3.754561,1.174584,0,0.112313,-0.112313,2.319734,38.66216,0.1754487,0.1173671,0,0,1.174584
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2225278,0.2225278,0,0,0,0.2225278,14.79925,0,2.775558E-17,0,0.03293245,0.2342398,0.2225278,0,0,3.879354,1.062271,0,0.2013074,-0.2013074,2.107537,35.12555,0.1754487,0.2447806,0.02634596,0,1.095203
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.5902012,0.5902012,0,0,0,0.5902012,40.7981,0,0,0,0.2407909,0.6212645,0.5902012,0,0,4.103029,0.8609632,0,0.3804735,-0.3804735,1.706483,28.44132,0.1754487,0.6492214,0.1926327,0,1.101754
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,4.525777,0.4804896,0.7440242,0,0.7440242,2.412326,40.20536,0.1751919,0,0.5952193,0,1.224514
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.5647526,0.5647526,0,0,0,0.5647526,124.1862,0,0,0,0.701345,0.5944764,0.5647526,0,0,3.781753,1.150111,0.1068686,0,0.1068686,2.513711,41.8951,0.1751551,0.6212279,0.561076,0,1.851456
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.277313,1.277313,1.7,0,0.5202,1.277313,75.29906,0,0,0,0.9618049,0,0,0.4226867,0.4015524,3.674884,1.246293,1.363357,0,1.363357,3.807105,63.45162,0.1754453,1.405045,0.7694439,1.7,2.208098
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.2768619,0.2768619,1.180082,0,0.3782623,0.2768619,524.9794,0,0,0,1.453468,0,0,0.9032198,0.8580589,2.311527,2.473315,2.311527,0,2.311527,6.000012,100,0.1751007,0.3045481,1.162775,1.7,3.926783
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.3178871,0.3178871,0,0,0,0.3178871,466.9955,1.149901,0,0,1.484519,0.334618,0.3178871,0,0,0,4.553689,0,0,0,6.000012,100,0.1751007,0.3496758,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2023067,0.2023067,0,0,0,0.2023067,836.4954,1.479332,0,0,1.692287,0.2129545,0.2023067,0,0,0,4.553689,0,0,0,6.000012,100,0.1751007,0.2225374,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1751007,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.391868,0.391868,0,0,0,0.391868,233.2072,0.5013719,0,0,0.9138644,0.4124926,0.391868,0,0,0,4.553689,0,0,0,6.000012,100,0.1751007,0.4310548,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.2494766,0.2494766,0,0,0,0.2494766,193.918,0.221173,0,0,0.4837799,0.2626069,0.2494766,0,0,0,4.553689,0,0,0,6.000012,100,0.1751007,0.2744242,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.5412652,0.5412652,0,0,0,0.5412652,41.10005,0,1.110223E-16,0,0.2224603,0.5697529,0.5412652,0,0,0,4.553689,0,0.3472926,-0.3472926,5.633934,93.8987,0.1751007,0.5953918,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.9958348,0.9958348,0,0,0,0.9958348,4.646429,0,0,0,0.04627075,1.048247,0.9958348,0,0,0.3858807,4.206396,0,1.001976,-1.001976,4.577758,76.29581,0.1751007,1.095418,0.0370166,0,4.252667
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.383478,1.383478,1.7,0,0.5202,1.383478,0,0,0,0,0,0,0,0.3165224,0.3006963,1.499188,3.20442,0.3006963,0,0.3006963,4.863023,81.05022,0.1751853,1.521825,0,1.7,3.20442
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198491,3.475047,0,0,0,4.863023,81.05022,0.1751853,0,0,0,3.475047
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,1.868701,1.868701,1.7,0,0.5202,1.868701,0,0,0,0,0,0.1775798,0.1687008,0,0,1.198491,3.475047,0,0.1775798,-0.1775798,4.675838,77.93047,0.1751853,2.055571,0,1.7,3.475047
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3064736,0.3064736,1.7,0,0.5202,0.3064736,0,0,0,0,0,0,0,1.393526,1.32385,1.395802,3.297467,1.32385,0,1.32385,5.931752,98.86234,0.1754867,0.3371209,0,1.7,3.297467
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.2975742,0.2975742,0,0,0,0.2975742,0,0,5.551115E-17,0,0,0.313236,0.2975742,0,0,0.07195219,4.488932,0,0.313236,-0.313236,5.601573,93.35935,0.1754867,0.3273316,0,0,4.488932
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.05979313,0.05979313,0,0,0,0.05979313,0,0,6.938894E-18,0,0,0.06294013,0.05979313,0,0,0.4199921,4.175696,0,0.06294013,-0.06294013,5.535228,92.25361,0.1754867,0.06577244,0,0,4.175696
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4899257,4.112756,0,0,0,5.535228,92.25361,0.1754867,0,0,0,4.112756
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.5143906,0.5143906,0,0,0,0.5143906,0,0,1.110223E-16,0,0,0.5414638,0.5143906,0,0,0.4899257,4.112756,0,0.5414638,-0.5414638,4.964475,82.74108,0.1754867,0.5658297,0,0,4.112756
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1533753,0.1533753,0,0,0,0.1533753,0,0,0,0,0,0.1614477,0.1533753,0,0,1.091552,3.571292,0,0.1614477,-0.1614477,4.794294,79.90474,0.1754867,0.1687129,0,0,3.571292
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.145729,0.145729,0,0,0,0.145729,0,0,0,0,0,0.1533989,0.145729,0,0,1.270939,3.409844,0,0.1533989,-0.1533989,4.632597,77.2098,0.1754867,0.1603019,0,0,3.409844
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.07881999,0.07881999,0,0,0,0.07881999,0,0,1.387779E-17,0,0,0.08296841,0.07881999,0,0,1.441382,3.256445,0,0.08296841,-0.08296841,4.545141,75.7522,0.1754867,0.086702,0,0,3.256445
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,1.533569,3.173477,0.03295628,0,0.03295628,4.576406,76.27328,0.1754754,0,0.02636503,0,3.206433
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.7334611,0.7334611,0,0,0,0.7334611,29.16037,0,1.110223E-16,0,0.21388,0.7720643,0.7334611,0,0,1.500612,3.203138,0,0.5581844,-0.5581844,3.988028,66.467,0.1754754,0.8068072,0.171104,0,3.417018
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.5854439,0.5854439,0,0,0,0.5854439,114.5421,0,0,0,0.6705797,0.6162567,0.5854439,0,0,2.120817,2.644953,0.0543231,0,0.0543231,4.039563,67.32592,0.1754569,0.6439882,0.5364638,0,3.315533
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.9039541,0.9039541,0,0,0,0.9039541,106.845,0,0,0,0.9658298,0.9515306,0.9039541,0,0,2.066494,2.693844,0.01429925,0,0.01429925,4.053129,67.55201,0.175452,0.9943495,0.7726639,0,3.659674
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.470495,1.470495,1.7,0,0.5202,1.470495,93.41943,0,0,0,1.373728,0,0,0.2295051,0.2180298,2.052195,2.706713,1.591758,0,1.591758,5.563203,92.71986,0.1756605,1.617544,1.098982,1.7,4.080441
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.192913,0,0,1.65335,0,0,0,0,0.4604373,4.139296,0.4604373,0,0.4604373,6.000012,100,0.1755037,0,1.32268,0,5.792645
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1755037,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1755037,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.6140454,0.6140454,0,0,0,0.6140454,222.0957,0.7174048,0,0,1.363768,0.6463636,0.6140454,0,0,0,4.553689,0,0,0,6.000012,100,0.1755037,0.67545,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.7277346,0.7277346,0,0,0,0.7277346,106.3275,0.007745392,0,0,0.7737818,0.7660364,0.7277346,0,0,0,4.553689,0,0,0,6.000012,100,0.1755037,0.800508,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.8111582,0.8111582,0,0,0,0.8111582,45.36931,0,0,0,0.3680169,0.8538507,0.8111582,0,0,0,4.553689,0,0.4858338,-0.4858338,5.487898,91.46479,0.1755037,0.892274,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.5398154,4.067855,0.2646965,0,0.2646965,5.739011,95.65,0.1754137,0,0.2117572,0,4.332551
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.0240777,0.0240777,0,0,0,0.0240777,171.1961,0,0,0,0.04122009,0.02534495,0.0240777,0,0,0.2751189,4.306082,0.01587513,0,0.01587513,5.754072,95.90101,0.1754083,0.02648547,0.03297607,0,4.347302
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2592437,4.32037,0,0,0,5.754072,95.90101,0.1754083,0,0,0,4.32037
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2592437,4.32037,0,0,0,5.754072,95.90101,0.1754083,0,0,0,4.32037
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.063132,1.063132,0,0,0,1.063132,0,0,0,0,0,1.119086,1.063132,0,0,0.2592437,4.32037,0,1.119086,-1.119086,4.574451,76.24071,0.1754083,1.169445,0,0,4.32037
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1645153,0.1645153,0,0,0,0.1645153,0,0,2.775558E-17,0,0,0.173174,0.1645153,0,0,1.502673,3.201283,0,0.173174,-0.173174,4.39191,73.19836,0.1754083,0.1809669,0,0,3.201283
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.695088,3.02811,0,0,0,4.39191,73.19836,0.1754083,0,0,0,3.02811
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.695088,3.02811,0,0,0,4.39191,73.19836,0.1754083,0,0,0,3.02811
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.695088,3.02811,0,0,0,4.39191,73.19836,0.1754083,0,0,0,3.02811
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.695088,3.02811,0,0,0,4.39191,73.19836,0.1754083,0,0,0,3.02811
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2272839,0.2272839,0,0,0,0.2272839,0,0,0,0,0,0.2392462,0.2272839,0,0,1.695088,3.02811,0,0.2392462,-0.2392462,4.139722,68.99524,0.1754083,0.2500123,0,0,3.02811
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.2808065,0.2808065,0,0,0,0.2808065,0,0,0,0,0,0.2955858,0.2808065,0,0,1.960917,2.788863,0,0.2955858,-0.2955858,3.828148,63.80233,0.1754083,0.3088872,0,0,2.788863
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.241153,0.241153,0,0,0,0.241153,0,0,0,0,0,0.2538452,0.241153,0,0,2.289346,2.493278,0,0.2538452,-0.2538452,3.560571,59.34274,0.1754083,0.2652683,0,0,2.493278
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.0508261,0.0508261,0,0,0,0.0508261,63.41872,0,6.938894E-18,0,0.03223326,0.05350116,0.0508261,0,0,2.571396,2.239432,0,0.0212679,-0.0212679,3.538153,58.9691,0.1754083,0.05590871,0.02578661,0,2.271666
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,2.595027,2.218164,0.3409671,0,0.3409671,3.861623,64.36025,0.1752925,0,0.2727737,0,2.559131
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,2.25406,2.525035,0.6994091,0,0.6994091,4.52514,75.41885,0.1750555,0,0.5595273,0,3.224444
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.135389,1.135389,0,0,0,1.135389,107.3712,0,0,0,1.21908,1.195146,1.135389,0,0,1.554651,3.154503,0.02393407,0,0.02393407,4.547846,75.79729,0.1750474,1.248928,0.9752643,0,4.373583
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.7075346,0.7075346,0,0,0,0.7075346,179.4183,0,0,0,1.269447,0.7447733,0.7075346,0,0,1.530717,3.176044,0.5246733,0,0.5246733,5.045595,84.09309,0.17487,0.7782881,1.015557,0,4.44549
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.1891659,0.1891659,0,0,0,0.1891659,821.0505,0.3479821,0,0,1.553148,0.199122,0.1891659,0,0,1.006044,3.64825,1.006044,0,1.006044,6.000012,100,0.1745308,0.2080825,1.242518,0,5.201397
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1745308,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.126442,2.126442,0.7464417,0,0.2598786,2.126442,70.30859,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1745308,2.339086,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.8337224,0.8337224,0,0,0,0.8337224,155.3638,0.4177004,0,0,1.295303,0.8776025,0.8337224,0,0,0,4.553689,0,0,0,6.000012,100,0.1745308,0.9170946,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1745308,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.4146847,0.4146847,0,0,0,0.4146847,194.1619,0.3686495,0,0,0.8051597,0.4365102,0.4146847,0,0,0,4.553689,0,0,0,6.000012,100,0.1745308,0.4561532,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.8405127,0.8405127,0,0,0,0.8405127,54.46564,0,0,0,0.4577906,0.8847502,0.8405127,0,0,0,4.553689,0,0.4269596,-0.4269596,5.549957,92.4991,0.1745308,0.9245639,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.7499193,0.7499193,0,0,0,0.7499193,4.085958,0,1.110223E-16,0,0.03064139,0.7893887,0.7499193,0,0,0.4743995,4.126729,0,0.7587473,-0.7587473,4.750167,79.1693,0.1745308,0.8249112,0.02451311,0,4.157371
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.03413,1.03413,0,0,0,1.03413,0,0,2.220446E-16,0,0,1.088557,1.03413,0,0,1.317452,3.367982,0,1.088557,-1.088557,3.602727,60.04533,0.1745308,1.137543,0,0,3.367982
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,1.994988,1.994988,1.7,0,0.5202,1.994988,0,0,0,0,0,0.3105135,0.2949878,0,0,2.52696,2.279424,0,0.3105135,-0.3105135,3.275417,54.59017,0.1745308,2.194487,0,1.7,2.279424
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.3432643,0.3432643,1.7,0,0.5202,0.3432643,0,0,0,0,0,0,0,1.356736,1.288899,2.871975,1.968911,1.288899,0,1.288899,4.498174,74.96941,0.174842,0.3775907,0,1.7,1.968911
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.111084,0.111084,1.563716,0,0.4829943,0.111084,0,0,0,0,0,0,0,1.452632,1.38,1.583076,3.12892,1.38,0,1.38,5.807357,96.78909,0.1750417,0.1221924,0,1.7,3.12892
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.4773819,0.4773819,0,0,0,0.4773819,0,0,5.551115E-17,0,0,0.5025073,0.4773819,0,0,0.2030764,4.37092,0,0.5025073,-0.5025073,5.277668,87.96095,0.1750417,0.5251201,0,0,4.37092
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.1994688,0.1994688,0,0,0,0.1994688,0,0,2.775558E-17,0,0,0.2099672,0.1994688,0,0,0.7614179,3.868413,0,0.2099672,-0.2099672,5.056343,84.27221,0.1750417,0.2194157,0,0,3.868413
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2172707,0.2172707,0,0,0,0.2172707,0,0,2.775558E-17,0,0,0.228706,0.2172707,0,0,0.9947147,3.658446,0,0.228706,-0.228706,4.815266,80.25426,0.1750417,0.2389978,0,0,3.658446
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1018207,0.1018207,0,0,0,0.1018207,0,0,0,0,0,0.1071797,0.1018207,0,0,1.248833,3.42974,0,0.1071797,-0.1071797,4.702288,78.37132,0.1750417,0.1120028,0,0,3.42974
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2208978,0.2208978,0,0,0,0.2208978,0,0,2.775558E-17,0,0,0.232524,0.2208978,0,0,1.367921,3.32256,0,0.232524,-0.232524,4.457186,74.28629,0.1750417,0.2429876,0,0,3.32256
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1260421,0.1260421,0,0,0,0.1260421,0,0,2.775558E-17,0,0,0.1326759,0.1260421,0,0,1.626281,3.090036,0,0.1326759,-0.1326759,4.317334,71.95541,0.1750417,0.1386463,0,0,3.090036
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.773699,2.95736,0,0,0,4.317334,71.95541,0.1750417,0,0,0,2.95736
