Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1401167,0.1401167,0,0,0,0.1401167,21.2638,0,0,0,0.02979414,0.1474913,0.1401167,0,0,1.773699,2.95736,0,0.1176971,-0.1176971,4.19327,69.8877,0.1750417,0.1541284,0.02383531,0,2.987154
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.09470993,0.09470993,0,0,0,0.09470993,375.1199,0,0,0,0.3552758,0.09969466,0.09470993,0,0,1.904473,2.839663,0.2555811,0,0.2555811,4.435735,73.92878,0.1749559,0.1041809,0.2842206,0,3.194939
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.6914003,0.6914003,0,0,0,0.6914003,73.17015,0,0,0,0.5058987,0.7277898,0.6914003,0,0,1.648892,3.069686,0,0.2218911,-0.2218911,4.201842,70.03056,0.1749559,0.7605404,0.4047189,0,3.575585
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.7885846,0.7885846,0,0,0,0.7885846,91.01391,0,0,0,0.7177218,0.8300892,0.7885846,0,0,1.895438,2.847795,0,0.1123674,-0.1123674,4.083396,68.05647,0.1749559,0.8674431,0.5741774,0,3.565516
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,2.020291,2.735427,1.37862,0,1.37862,5.39127,89.85432,0.1744948,0,1.102896,0,4.114047
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.067271,1.067271,0,0,0,1.067271,121.0066,0,0,0,1.291469,1.123443,1.067271,0,0,0.6416708,3.976185,0.1680251,0,0.1680251,5.550672,92.51102,0.1744387,1.173998,1.033175,0,5.267654
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.658598,1.658598,0.7592525,0,0.2633759,1.658598,85.63408,0,0,0,1.420325,0.9466798,0.8993458,0,0,0.4736457,4.127408,0.4736457,0,0.4736457,6.000012,100,0.1744746,1.824458,1.13626,1.7,5.547733
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,1.986414,1.986414,0.6856054,0,0.2432703,1.986414,68.93187,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.1744746,2.185055,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,1.917824,1.917824,1.082076,0,0.3515068,1.917824,45.87151,1.110223E-16,0,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.1744746,2.109607,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.9597566,0.9597566,0,0,0,0.9597566,78.80148,0,0,0,0.7563023,1.01027,0.9597566,0,0,0,4.553689,0,0.2539677,-0.2539677,5.732306,95.53825,0.1744746,1.055732,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.366573,2.366573,1.7,0,0.5202,2.366573,16.9117,0,0,0,0.4002277,0.7016562,0.6665734,0,0,0.2821864,4.299721,0,0.3014285,-0.3014285,5.414573,90.2427,0.1744746,2.603231,0.3201821,1.7,4.699949
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,0.617107,3.998293,0.2512771,0,0.2512771,5.652956,94.21574,0.1743909,0,0.2010217,0,4.24957
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.3658299,4.224442,0.02839174,0,0.02839174,5.67989,94.66464,0.1743814,0,0.02271339,0,4.252834
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.8558732,0.8558732,0,0,0,0.8558732,0,0,1.110223E-16,0,0,0.9009191,0.8558732,0,0,0.3374381,4.249995,0,0.9009191,-0.9009191,4.730238,78.83714,0.1743814,0.9414604,0,0,4.249995
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.283496,1.283496,1.7,0,0.5202,1.283496,0,0,0,0,0,0,0,0.4165038,0.3956786,1.338459,3.349076,0.3956786,0,0.3956786,5.105612,85.09335,0.1744908,1.411846,0,1.7,3.349076
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.044642,1.044642,0,0,0,1.044642,0,0,2.220446E-16,0,0,1.099623,1.044642,0,0,0.9427808,3.705186,0,1.099623,-1.099623,3.946507,65.77499,0.1744908,1.149106,0,0,3.705186
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.3849398,0.3849398,0,0,0,0.3849398,0,0,5.551115E-17,0,0,0.4051997,0.3849398,0,0,2.164584,2.605563,0,0.4051997,-0.4051997,3.519389,58.65636,0.1744908,0.4234337,0,0,2.605563
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02049549,0.02049549,0,0,0,0.02049549,0,0,3.469447E-18,0,0,0.0215742,0.02049549,0,0,2.614806,2.200363,0,0.0215742,-0.0215742,3.496648,58.27734,0.1744908,0.02254504,0,0,2.200363
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1703104,0.1703104,0,0,0,0.1703104,0,0,2.775558E-17,0,0,0.1792741,0.1703104,0,0,2.638778,2.178789,0,0.1792741,-0.1792741,3.307676,55.12783,0.1744908,0.1873414,0,0,2.178789
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.4169151,0.4169151,0,0,0,0.4169151,0,0,5.551115E-17,0,0,0.438858,0.4169151,0,0,2.837971,1.999515,0,0.438858,-0.438858,2.845079,47.41789,0.1744908,0.4586066,0,0,1.999515
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.325591,1.560657,0,0,0,2.845079,47.41789,0.1744908,0,0,0,1.560657
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1155419,0.1155419,0,0,0,0.1155419,0,0,1.387779E-17,0,0,0.121623,0.1155419,0,0,3.325591,1.560657,0,0.121623,-0.121623,2.716877,45.2812,0.1744908,0.1270961,0,0,1.560657
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3293322,0.3293322,0,0,0,0.3293322,0,0,5.551115E-17,0,0,0.3466655,0.3293322,0,0,3.460728,1.439034,0,0.3466655,-0.3466655,2.35146,39.19092,0.1744908,0.3622654,0,0,1.439034
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1116907,0.1116907,0,0,0,0.1116907,0,0,1.387779E-17,0,0,0.1175692,0.1116907,0,0,3.845912,1.092368,0,0.1175692,-0.1175692,2.227531,37.12544,0.1744908,0.1228598,0,0,1.092368
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,3.976544,0.9747992,0.02071107,0,0.02071107,2.247179,37.45291,0.1744839,0,0.01656886,0,0.9955103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.046825,1.046825,1.7,0,0.5202,1.046825,33.002,0,0,0,0.3454733,0,0,0.6531745,0.6205158,3.955833,0.9934392,0.9659891,0,0.9659891,3.163597,52.72651,0.1747297,1.151508,0.2763786,1.7,1.338912
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.374948,1.374948,1.7,0,0.5202,1.374948,28.70563,0,0,0,0.3946874,0,0,0.3250523,0.3087997,2.989844,1.862829,0.7034871,0,0.7034871,3.830983,63.84959,0.1748997,1.512442,0.3157499,1.7,2.257517
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.352863,1.352863,1.7,0,0.5202,1.352863,29.56531,0,0,0,0.3999783,0,0,0.3471366,0.3297798,2.286357,2.495968,0.7297581,0,0.7297581,4.523293,75.38806,0.1750761,1.48815,0.3199826,1.7,2.895946
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0.425,0,0.172125,0,0,0.07408626,0,0,1.223231,0,0,0.3509137,0.3333681,1.556599,3.15275,1.556599,0,1.556599,6.000012,100,0.1745603,0,0.9785846,1.7,4.375981
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.5910739,0.5910739,0,0,0,0.5910739,202.5174,0.5748445,0,0,1.197028,0.6221831,0.5910739,0,0,0,4.553689,0,0,0,6.000012,100,0.1745603,0.6501814,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.589151,1.589151,0.425,0,0.172125,1.589151,88.84394,0.1864422,0,0,1.411864,1.225422,1.164151,0,0,0,4.553689,0,0,0,6.000012,100,0.1745603,1.748066,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1745603,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1745603,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01048303,0.01048303,0,0,0,0.01048303,5701.149,0.5866185,0,0,0.5976533,0.01103477,0.01048303,0,0,0,4.553689,0,0,0,6.000012,100,0.1745603,0.01153134,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1745603,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1745603,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.5002001,0.5002001,0,0,0,0.5002001,4.516883,0,0,0,0.02259345,0.5265264,0.5002001,0,0,0,4.553689,0,0.503933,-0.503933,5.46882,91.14682,0.1745603,0.5502201,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5599255,4.049756,0,0,0,5.46882,91.14682,0.1745603,0,0,0,4.049756
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5599255,4.049756,0,0,0,5.46882,91.14682,0.1745603,0,0,0,4.049756
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.05783134,0.05783134,0,0,0,0.05783134,0,0,0,0,0,0.0608751,0.05783134,0,0,0.5599255,4.049756,0,0.0608751,-0.0608751,5.404652,90.07735,0.1745603,0.06361448,0,0,4.049756
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1150404,0.1150404,0,0,0,0.1150404,0,0,1.387779E-17,0,0,0.1210952,0.1150404,0,0,0.6275645,3.988881,0,0.1210952,-0.1210952,5.277007,87.94994,0.1745603,0.1265445,0,0,3.988881
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7621147,3.867786,0,0,0,5.277007,87.94994,0.1745603,0,0,0,3.867786
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7621147,3.867786,0,0,0,5.277007,87.94994,0.1745603,0,0,0,3.867786
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7621147,3.867786,0,0,0,5.277007,87.94994,0.1745603,0,0,0,3.867786
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.1875638,0.1875638,0,0,0,0.1875638,0,0,2.775558E-17,0,0,0.1974356,0.1875638,0,0,0.7621147,3.867786,0,0.1974356,-0.1974356,5.068891,84.48135,0.1745603,0.2063202,0,0,3.867786
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1429168,0.1429168,0,0,0,0.1429168,0,0,0,0,0,0.1504388,0.1429168,0,0,0.9814876,3.67035,0,0.1504388,-0.1504388,4.910315,81.83842,0.1745603,0.1572085,0,0,3.67035
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1009537,0.1009537,0,0,0,0.1009537,0,0,1.387779E-17,0,0,0.106267,0.1009537,0,0,1.148642,3.519911,0,0.106267,-0.106267,4.798299,79.9715,0.1745603,0.1110491,0,0,3.519911
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.453394,0.453394,0,0,0,0.453394,0,0,5.551115E-17,0,0,0.4772568,0.453394,0,0,1.266716,3.413644,0,0.4772568,-0.4772568,4.295227,71.58697,0.1745603,0.4987334,0,0,3.413644
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.3535045,0.3535045,0,0,0,0.3535045,9.024956,0,5.551115E-17,0,0.03190362,0.37211,0.3535045,0,0,1.797002,2.936388,0,0.3402064,-0.3402064,3.936618,65.61016,0.1745603,0.388855,0.0255229,0,2.968291
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.588395,1.588395,1.7,0,0.5202,1.588395,11.0569,0,0,0,0.1756272,0,0,0.1116046,0.1060244,2.175009,2.596181,0.2816516,0,0.2816516,4.203816,70.06345,0.1746271,1.747235,0.1405018,1.7,2.771808
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.3382601,0.3382601,1.7,0,0.5202,0.3382601,91.63502,0,0,0,0.3099647,0,0,1.36174,1.293653,1.893357,2.849668,1.603618,0,1.603618,5.725141,95.41882,0.1748283,0.3720861,0.2479717,1.7,3.159632
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,1.857048,1.857048,1.7,0,0.5202,1.857048,24.16367,0,0,0,0.4487311,0.1653141,0.1570484,0,0,0.2897395,4.292923,0.283417,0,0.283417,5.994014,99.90003,0.1748889,2.042753,0.3589849,1.7,4.741654
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.284201,1.284201,0.5916553,0,0.2176219,1.284201,57.25878,3.469447E-18,0,0,0.7353176,0.7289951,0.6925454,0,0,0.006322533,4.547998,0.006322533,0,0.006322533,6.000012,100,0.1748902,1.412621,0.5882542,1.7,5.283316
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0.5340266,0,0,0.5340266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1748902,0,0.4272213,0,5.087716
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.07973862,0.07973862,0,0,0,0.07973862,494.081,0.310038,0,0,0.3939734,0.08393538,0.07973862,0,0,0,4.553689,0,0,0,6.000012,100,0.1748902,0.08771247,0.3151787,0,4.947662
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.571291,1.571291,1.28699,0,0.4074483,1.571291,19.04576,5.551115E-17,0,0,0.2992644,0.2992644,0.2843012,0,0,0,4.553689,0,0,0,6.000012,100,0.1748902,1.72842,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.6581947,0.6581947,0,0,0,0.6581947,105.7678,0.003321431,0,0,0.696158,0.6928365,0.6581947,0,0,0,4.553689,0,0,0,6.000012,100,0.1748902,0.7240142,0.5569264,0,5.249847
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.3387612,0.3387612,0,0,0,0.3387612,113.937,0.0293835,0,0,0.3859743,0.3565908,0.3387612,0,0,0,4.553689,0,0,0,6.000012,100,0.1748902,0.3726374,0.3087794,0,4.939663
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0.3027079,0,0,0.3027079,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1748902,0,0.2421663,0,4.856397
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.800256,1.800256,1.7,0,0.5202,1.800256,3.536635,1.387779E-16,0,0,0.06366849,0.1055327,0.1002561,0,0,0,4.553689,0,0.04186423,-0.04186423,5.955883,99.26452,0.1748902,1.980282,0.05093479,1.7,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.08575,1.08575,0,0,0,1.08575,2.986489,0,0,0,0.03242581,1.142895,1.08575,0,0,0.04651581,4.511825,0,1.110469,-1.110469,4.785346,79.75561,0.1748902,1.194325,0.02594065,0,4.54425
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.957746,0.957746,0,0,0,0.957746,0,0,0,0,0,1.008154,0.957746,0,0,1.28037,3.401356,0,1.008154,-1.008154,3.722659,62.04419,0.1748902,1.053521,0,0,3.401356
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3047086,0.3047086,0,0,0,0.3047086,0,0,5.551115E-17,0,0,0.3207459,0.3047086,0,0,2.400541,2.393202,0,0.3207459,-0.3207459,3.384563,56.40927,0.1748902,0.3351794,0,0,2.393202
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3027131,0.3027131,0,0,0,0.3027131,0,0,5.551115E-17,0,0,0.3186454,0.3027131,0,0,2.756925,2.072456,0,0.3186454,-0.3186454,3.048681,50.81125,0.1748902,0.3329844,0,0,2.072456
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.0995959,0.0995959,0,0,0,0.0995959,0,0,1.387779E-17,0,0,0.1048378,0.0995959,0,0,3.110976,1.753811,0,0.1048378,-0.1048378,2.938172,48.96944,0.1748902,0.1095555,0,0,1.753811
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.3980379,0.3980379,0,0,0,0.3980379,0,0,0,0,0,0.4189873,0.3980379,0,0,3.227462,1.648973,0,0.4189873,-0.4189873,2.496521,41.6086,0.1748902,0.4378417,0,0,1.648973
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.07701553,0.07701553,0,0,0,0.07701553,0,0,1.387779E-17,0,0,0.08106898,0.07701553,0,0,3.693004,1.229986,0,0.08106898,-0.08106898,2.411067,40.18437,0.1748902,0.08471708,0,0,1.229986
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.3781115,0.3781115,0,0,0,0.3781115,0,0,0,0,0,0.3980122,0.3781115,0,0,3.78308,1.148917,0,0.3980122,-0.3980122,1.991525,33.19202,0.1748902,0.4159227,0,0,1.148917
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.009573427,0.009573427,0,0,0,0.009573427,0,0,1.734723E-18,0,0,0.01007729,0.009573427,0,0,4.225316,0.7509044,0,0.01007729,-0.01007729,1.980903,33.01498,0.1748902,0.01053077,0,0,0.7509044
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.07981735,0.07981735,0,0,0,0.07981735,0,0,1.387779E-17,0,0,0.08401826,0.07981735,0,0,4.236513,0.7408271,0,0.08401826,-0.08401826,1.89234,31.53893,0.1748902,0.08779908,0,0,0.7408271
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.04786078,0.04786078,0,0,0,0.04786078,0,0,6.938894E-18,0,0,0.05037977,0.04786078,0,0,4.329867,0.6568089,0,0.05037977,-0.05037977,1.839235,30.65385,0.1748902,0.05264686,0,0,0.6568089
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1760627,0.1760627,0,0,0,0.1760627,0,0,0,0,0,0.1853292,0.1760627,0,0,4.385844,0.6064292,0,0.1853292,-0.1853292,1.643881,27.39796,0.1748902,0.193669,0,0,0.6064292
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.4527467,0.4527467,1.7,0,0.5202,0.4527467,2.987199,0,0,0,0.01352445,0,0,1.247253,1.184891,4.591765,0.4210999,1.198415,0,1.198415,2.780797,46.34652,0.1752149,0.4980214,0.01081956,1.7,0.4346244
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,3.393351,1.499673,1.822898,0,1.822898,4.510149,75.16901,0.1752005,0,0.3543182,1.7,1.942571
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.9470776,0.9470776,1.68275,0,0.5154908,0.9470776,84.05441,0,0,0,0.7960606,0,0,0.7356726,0.698889,1.570453,3.140281,1.49495,0,1.49495,5.928383,98.80619,0.175424,1.041785,0.6368484,1.7,3.936342
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.111952,1.111952,0,0,0,1.111952,99.31256,0,0,0,1.104308,1.170476,1.111952,0,0,0.07550324,4.485736,0,0.06616776,-0.06616776,5.858636,97.64375,0.175424,1.223147,0.8834466,0,5.590044
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1528043,0.1528043,0,0,0,0.1528043,1020.822,1.24999,0,0,1.55986,0.1608467,0.1528043,0,0,0.149023,4.419568,0.149023,0,0.149023,6.000012,100,0.1753752,0.1680848,1.247888,0,5.979428
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.9832907,0.9832907,0,0,0,0.9832907,165.5876,0.5931646,0,0,1.628208,1.035043,0.9832907,0,0,0,4.553689,0,0,0,6.000012,100,0.1753752,1.08162,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.8108885,0.8108885,0,0,0,0.8108885,194.762,0.7257356,0,0,1.579302,0.8535668,0.8108885,0,0,0,4.553689,0,0,0,6.000012,100,0.1753752,0.8919773,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.3810538,0.3810538,0,0,0,0.3810538,383.9553,1.061967,0,0,1.463076,0.4011093,0.3810538,0,0,0,4.553689,0,0,0,6.000012,100,0.1753752,0.4191592,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1753752,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.9886063,0.9886063,0,0,0,0.9886063,105.8395,0.005697879,0,0,1.046336,1.040638,0.9886063,0,0,0,4.553689,0,0,0,6.000012,100,0.1753752,1.087467,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.167917,0.167917,0,0,0,0.167917,531.5245,0.7157652,0,0,0.8925199,0.1767547,0.167917,0,0,0,4.553689,0,0,0,6.000012,100,0.1753752,0.1847087,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.183878,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,0.1038785,0.4222664,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1753752,3.502266,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.668778,1.668778,1.7,0,0.5202,1.668778,2.545896,0,0,0,0.04248536,0,0,0.03122186,0.02966077,1.154216,3.514894,0.07214613,0,0.07214613,4.97347,82.891,0.1753921,1.835656,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.005736,1.005736,0,0,0,1.005736,0,0,0,0,0,1.058669,1.005736,0,0,1.08207,3.579826,0,1.058669,-1.058669,3.857535,64.29212,0.1753921,1.106309,0,0,3.579826
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.8905656,0.8905656,0,0,0,0.8905656,0,0,1.110223E-16,0,0,0.9374375,0.8905656,0,0,2.258369,2.521157,0,0.9374375,-0.9374375,2.869389,47.82306,0.1753921,0.9796222,0,0,2.521157
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1456465,0.1456465,0,0,0,0.1456465,0,0,0,0,0,0.1533121,0.1456465,0,0,3.299966,1.583719,0,0.1533121,-0.1533121,2.707784,45.12964,0.1753921,0.1602111,0,0,1.583719
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1251649,0.1251649,0,0,0,0.1251649,0,0,0,0,0,0.1317526,0.1251649,0,0,3.470313,1.430407,0,0.1317526,-0.1317526,2.568905,42.81499,0.1753921,0.1376814,0,0,1.430407
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3184167,0.3184167,0,0,0,0.3184167,0,0,5.551115E-17,0,0,0.3351755,0.3184167,0,0,3.616705,1.298655,0,0.3351755,-0.3351755,2.215599,36.92657,0.1753921,0.3502584,0,0,1.298655
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2352828,0.2352828,0,0,0,0.2352828,0,0,0,0,0,0.2476661,0.2352828,0,0,3.989122,0.9634792,0,0.2476661,-0.2476661,1.954536,32.57553,0.1753921,0.2588111,0,0,0.9634792
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.2461821,0.2461821,0,0,0,0.2461821,0,0,2.775558E-17,0,0,0.2591391,0.2461821,0,0,4.264307,0.7158131,0,0.2591391,-0.2591391,1.681379,28.02293,0.1753921,0.2708003,0,0,0.7158131
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.09272237,0.09272237,0,0,0,0.09272237,0,0,0,0,0,0.09760249,0.09272237,0,0,4.552239,0.456674,0,0.09760249,-0.09760249,1.578497,26.30823,0.1753921,0.1019946,0,0,0.456674
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3026703,0.3026703,0,0,0,0.3026703,0,0,5.551115E-17,0,0,0.3186003,0.3026703,0,0,4.660686,0.3590716,0,0.3186003,-0.3186003,1.242663,20.71101,0.1753921,0.3329374,0,0,0.3590716
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01274559,0.01274559,0,0,0,0.01274559,0,0,1.734723E-18,0,0,0.01341641,0.01274559,0,0,5.014686,0.04047123,0,0.01341641,-0.01341641,1.228521,20.4753,0.1753921,0.01402015,0,0,0.04047123
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2348076,0.2348076,1.687439,0,0.5167709,0.2348076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.029593,0.02705482,1.38,0,1.38,2.537704,42.29498,0.1756547,0.2582883,0,1.7,0.02705482
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.4603285,0.4603285,1.7,0,0.5202,0.4603285,8.21964,0,0,0,0.03783734,0,0,1.239672,1.177688,3.649593,1.269055,1.215525,0,1.215525,3.690852,61.51408,0.1759768,0.5063613,0.03026987,1.7,1.306892
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.434068,2.363028,1.663417,0,1.663417,5.268908,87.81496,0.176012,0,0.2267334,1.7,2.646444
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.4106371,0.4106371,0,0,0,0.4106371,127.0392,0,0,0,0.5216702,0.4322496,0.4106371,0,0,0.7706515,3.860103,0.08942055,0,0.08942055,5.35374,89.22881,0.1759828,0.4517009,0.4173361,0,4.381773
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.2859707,0.2859707,0,0,0,0.2859707,237.7572,0,0,0,0.679916,0.3010218,0.2859707,0,0,0.6812309,3.940581,0.3788942,0,0.3788942,5.71319,95.21965,0.1758593,0.3145678,0.5439328,0,4.620497
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.76025,1.76025,0.8407844,0,0.2856342,1.76025,72.15993,5.551115E-17,0,0,1.270195,0.9678583,0.9194654,0,0,0.3023367,4.281586,0.3023367,0,0.3023367,6.000012,100,0.1759222,1.936275,1.016156,1.7,5.551781
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.681644,1.681644,0.7204205,0,0.2527748,1.681644,60.16815,0,0,0,1.011814,1.011814,0.9612232,0,0,0,4.553689,0,0,0,6.000012,100,0.1759222,1.849808,0.8094511,1.7,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.6760764,0.6760764,0,0,0,0.6760764,195.0497,0.6070254,0,0,1.318685,0.7116593,0.6760764,0,0,0,4.553689,0,0,0,6.000012,100,0.1759222,0.7436839,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.4787127,0.4787127,0,0,0,0.4787127,242.5757,0.6573327,0,0,1.161241,0.5039081,0.4787127,0,0,0,4.553689,0,0,0,6.000012,100,0.1759222,0.526584,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.7958766,0.7958766,0,0,0,0.7958766,120.9415,0.1247801,0,0,0.962545,0.8377648,0.7958766,0,0,0,4.553689,0,0,0,6.000012,100,0.1759222,0.8754643,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.387807,0.387807,0,0,0,0.387807,198.3739,0.3610898,0,0,0.7693077,0.4082179,0.387807,0,0,0,4.553689,0,0,0,6.000012,100,0.1759222,0.4265877,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1337332,0.1337332,0,0,0,0.1337332,167.4269,0.08313364,0,0,0.2239055,0.1407718,0.1337332,0,0,0,4.553689,0,0,0,6.000012,100,0.1759222,0.1471065,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.02882,1.02882,0,0,0,1.02882,5.671652,0,2.220446E-16,0,0.05835107,1.082968,1.02882,0,0,0,4.553689,0,1.024617,-1.024617,4.919971,81.99935,0.1759222,1.131702,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.562928,0.562928,0,0,0,0.562928,5.823069,0,1.110223E-16,0,0.03277968,0.5925558,0.562928,0,0,1.138463,3.529072,0,0.5597761,-0.5597761,4.329915,72.16511,0.1759222,0.6192207,0.02622375,0,3.561852
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,2.994364,2.994364,1.7,0,0.5202,2.994364,0,0,0,0.2138008,0,1.362489,1.294364,0,0,1.760437,2.969296,0,1.362489,-1.362489,2.893726,48.22866,0.1759222,3.293801,0,1.7,2.969296
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.274313,1.606807,1.38,0,1.38,4.202909,70.04834,0.1760494,0,0,1.7,1.606807
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.257912,1.257912,1.7,0,0.5202,1.257912,0,0,0,0,0,0,0,0.4420885,0.419984,1.894313,2.848807,0.419984,0,0.419984,4.60134,76.68886,0.1761604,1.383703,0,1.7,2.848807
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.1812948,0.1812948,1.633926,0,0.5021619,0.1812948,0,0,0,0,0,0,0,1.452632,1.38,1.474329,3.226793,1.38,0,1.38,5.910523,98.50853,0.1763879,0.1994243,0,1.7,3.226793
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1480991,0.1480991,0,0,0,0.1480991,0,0,0,0,0,0.1558938,0.1480991,0,0,0.09432925,4.468792,0,0.1558938,-0.1558938,5.746197,95.76976,0.1763879,0.162909,0,0,4.468792
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2303003,0.2303003,0,0,0,0.2303003,0,0,2.775558E-17,0,0,0.2424213,0.2303003,0,0,0.2675446,4.312899,0,0.2424213,-0.2424213,5.490663,91.51086,0.1763879,0.2533303,0,0,4.312899
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1176546,0.1176546,0,0,0,0.1176546,0,0,1.387779E-17,0,0,0.1238469,0.1176546,0,0,0.5369017,4.070477,0,0.1238469,-0.1238469,5.360116,89.33509,0.1763879,0.12942,0,0,4.070477
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6745093,3.94663,0,0,0,5.360116,89.33509,0.1763879,0,0,0,3.94663
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1205248,0.1205248,0,0,0,0.1205248,0,0,2.775558E-17,0,0,0.1268682,0.1205248,0,0,0.6745093,3.94663,0,0.1268682,-0.1268682,5.226386,87.10625,0.1763879,0.1325773,0,0,3.94663
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.05487818,0.05487818,0,0,0,0.05487818,0,0,6.938894E-18,0,0,0.05776651,0.05487818,0,0,0.815474,3.819762,0,0.05776651,-0.05776651,5.165494,86.0914,0.1763879,0.060366,0,0,3.819762
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1735216,0.1735216,0,0,0,0.1735216,0,0,0,0,0,0.1826544,0.1735216,0,0,0.8796589,3.761996,0,0.1826544,-0.1826544,4.97296,82.88249,0.1763879,0.1908738,0,0,3.761996
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.0311017,0.0311017,0,0,0,0.0311017,35.6709,0,3.469447E-18,0,0.01109426,0.03273863,0.0311017,0,0,1.082608,3.579341,0,0.02164438,-0.02164438,4.950144,82.50224,0.1763879,0.03421187,0.008875407,0,3.590436
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3063696,0.3063696,0,0,0,0.3063696,154.9865,0,0,0,0.4748316,0.3224943,0.3063696,0,0,1.106658,3.557697,0.1523373,0,0.1523373,5.094665,84.9109,0.1763384,0.3370065,0.3798653,0,4.032529
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.164937,1.164937,0,0,0,1.164937,81.98138,0,0,0,0.9550319,1.22625,1.164937,0,0,0.9543202,3.694801,0,0.2712181,-0.2712181,4.808775,80.1461,0.1763384,1.281431,0.7640255,0,4.649833
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.4430039,0.4430039,0,0,0,0.4430039,271.5129,0,0,0,1.202813,0.4663199,0.4430039,0,0,1.255674,3.423583,0.7364931,0,0.7364931,5.507474,91.79105,0.1760999,0.4873043,0.9622504,0,4.626396
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.3226812,0.3226812,0,0,0,0.3226812,494.6857,0.737413,0,0,1.596258,0.3396645,0.3226812,0,0,0.5191806,4.086426,0.5191806,0,0.5191806,6.000012,100,0.175932,0.3549494,1.277007,0,5.682684
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.175932,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.239881,1.239881,0,0,0,1.239881,150.3496,0.559018,0,0,1.864156,1.305138,1.239881,0,0,0,4.553689,0,0,0,6.000012,100,0.175932,1.363869,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.175932,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,2.463801,2.463801,1.083801,0,0.3519778,2.463801,65.231,0.1545306,0,0,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.175932,2.710181,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.74825,0.74825,0,0,0,0.74825,176.114,0.5301411,0,0,1.317773,0.7876316,0.74825,0,0,0,4.553689,0,0,0,6.000012,100,0.175932,0.823075,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1474515,0.1474515,0,0,0,0.1474515,619.4582,0.7581882,0,0,0.9134003,0.1552121,0.1474515,0,0,0,4.553689,0,0,0,6.000012,100,0.175932,0.1621966,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.4616318,0.4616318,0,0,0,0.4616318,78.4149,0,0,0,0.3619881,0.4859282,0.4616318,0,0,0,4.553689,0,0.1239401,-0.1239401,5.869368,97.8226,0.175932,0.507795,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.329746,1.329746,1.421804,0,0.4442525,1.329746,3.06883,0,0,0,0.04080763,0,0,0.09205841,0.08745549,0.1377112,4.429749,0.1282631,0,0.1282631,5.991049,99.85062,0.1759635,1.46272,0.0326461,1.7,4.470556
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.8345843,0.8345843,0,0,0,0.8345843,0,0,1.110223E-16,0,0,0.8785098,0.8345843,0,0,0.0094481,4.545186,0,0.8785098,-0.8785098,5.065018,84.4168,0.1759635,0.9180427,0,0,4.545186
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,1.972293,1.972293,1.7,0,0.5202,1.972293,0,0,0,0,0,0.2866242,0.272293,0,0,0.9855701,3.666676,0,0.2866242,-0.2866242,4.76289,79.38133,0.1759635,2.169522,0,1.7,3.666676
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,1.970344,1.970344,1.7,0,0.5202,1.970344,0,0,0,0,0,0.284573,0.2703443,0,0,1.304041,3.380052,0,0.284573,-0.284573,4.462924,74.3819,0.1759635,2.167379,0,1.7,3.380052
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.3041596,0.3041596,1.7,0,0.5202,0.3041596,0,0,0,0,0,0,0,1.39584,1.326048,1.620234,3.095479,1.326048,0,1.326048,5.720923,95.34853,0.1762443,0.3345756,0,1.7,3.095479
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2348728,0.2348728,0,0,0,0.2348728,0,0,2.775558E-17,0,0,0.2472345,0.2348728,0,0,0.2941853,4.288922,0,0.2472345,-0.2472345,5.460315,91.00507,0.1762443,0.2583601,0,0,4.288922
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1370345,0.1370345,0,0,0,0.1370345,0,0,2.775558E-17,0,0,0.1442468,0.1370345,0,0,0.5688903,4.041687,0,0.1442468,-0.1442468,5.308266,88.47092,0.1762443,0.1507379,0,0,4.041687
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7291645,3.897441,0,0,0,5.308266,88.47092,0.1762443,0,0,0,3.897441
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.1727384,0.1727384,0,0,0,0.1727384,0,0,0,0,0,0.1818299,0.1727384,0,0,0.7291645,3.897441,0,0.1818299,-0.1818299,5.116601,85.2765,0.1762443,0.1900122,0,0,3.897441
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.0644564,0.0644564,0,0,0,0.0644564,0,0,0,0,0,0.06784885,0.0644564,0,0,0.9311977,3.715611,0,0.06784885,-0.06784885,5.045081,84.08452,0.1762443,0.07090204,0,0,3.715611
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.05823969,0.05823969,0,0,0,0.05823969,0,0,6.938894E-18,0,0,0.06130494,0.05823969,0,0,1.006585,3.647762,0,0.06130494,-0.06130494,4.98046,83.00751,0.1762443,0.06406367,0,0,3.647762
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1542755,0.1542755,0,0,0,0.1542755,0,0,0,0,0,0.1623953,0.1542755,0,0,1.074702,3.586457,0,0.1623953,-0.1623953,4.80928,80.15452,0.1762443,0.1697031,0,0,3.586457
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.3850769,0.3850769,0,0,0,0.3850769,10.14457,0,5.551115E-17,0,0.0390644,0.405344,0.3850769,0,0,1.255141,3.424062,0,0.3662797,-0.3662797,4.423188,73.71965,0.1762443,0.4235845,0.03125152,0,3.463126
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,1.662119,3.057782,0.3369296,0,0.3369296,4.742827,79.04697,0.1761356,0,0.2695437,0,3.394712
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.7298819,0.7298819,0,0,0,0.7298819,85.97095,0,0,0,0.6274863,0.7682967,0.7298819,0,0,1.325189,3.361019,0,0.1408103,-0.1408103,4.5944,76.57318,0.1761356,0.80287,0.5019891,0,3.988505
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.2811305,0.2811305,0,0,0,0.2811305,386.7112,0,0,0,1.087163,0.2959268,0.2811305,0,0,1.481645,3.220209,0.7912361,0,0.7912361,5.345033,89.0837,0.1758811,0.3092435,0.8697303,0,4.307372
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.8878818,0,0,1.578291,0,0,0,0,0.6904088,3.932321,0.6904088,0,0.6904088,6.000012,100,0.1756596,0,1.262632,0,5.510612
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,1.925649,1.925649,0.5456489,0,0.2050622,1.925649,84.50971,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1756596,2.118214,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.9441472,0.9441472,0,0,0,0.9441472,175.9093,0.6670038,0,0,1.660843,0.9938391,0.9441472,0,0,0,4.553689,0,0,0,6.000012,100,0.1756596,1.038562,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756596,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756596,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.7515208,0.7515208,0,0,0,0.7515208,172.4189,0.5046896,0,0,1.295764,0.7910745,0.7515208,0,0,0,4.553689,0,0,0,6.000012,100,0.1756596,0.8266729,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2335047,0.2335047,0,0,0,0.2335047,379.5184,0.6403988,0,0,0.8861932,0.2457944,0.2335047,0,0,0,4.553689,0,0,0,6.000012,100,0.1756596,0.2568551,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.3253751,0.3253751,0,0,0,0.3253751,109.1986,0.01280506,0,0,0.3553051,0.3425001,0.3253751,0,0,0,4.553689,0,0,0,6.000012,100,0.1756596,0.3579126,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.4427374,0.4427374,0,0,0,0.4427374,7.838555,0,5.551115E-17,0,0.03470422,0.4660394,0.4427374,0,0,0,4.553689,0,0.4313352,-0.4313352,5.545345,92.42223,0.1756596,0.4870112,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.3662794,0.3662794,0,0,0,0.3662794,0,0,0,0,0,0.3855573,0.3662794,0,0,0.4792613,4.122354,0,0.3855573,-0.3855573,5.138932,85.64869,0.1756596,0.4029073,0,0,4.122354
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9076583,3.736796,0,0,0,5.138932,85.64869,0.1756596,0,0,0,3.736796
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9076583,3.736796,0,0,0,5.138932,85.64869,0.1756596,0,0,0,3.736796
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3130231,0.3130231,0,0,0,0.3130231,0,0,5.551115E-17,0,0,0.329498,0.3130231,0,0,0.9076583,3.736796,0,0.329498,-0.329498,4.79161,79.86002,0.1756596,0.3443254,0,0,3.736796
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.0934232,0.0934232,0,0,0,0.0934232,0,0,1.387779E-17,0,0,0.09834021,0.0934232,0,0,1.273767,3.407299,0,0.09834021,-0.09834021,4.687951,78.13235,0.1756596,0.1027655,0,0,3.407299
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3163821,0.3163821,0,0,0,0.3163821,0,0,0,0,0,0.3330338,0.3163821,0,0,1.383034,3.308958,0,0.3330338,-0.3330338,4.336902,72.28156,0.1756596,0.3480203,0,0,3.308958
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1291175,0.1291175,0,0,0,0.1291175,0,0,0,0,0,0.1359132,0.1291175,0,0,1.753072,2.975924,0,0.1359132,-0.1359132,4.193637,69.89381,0.1756596,0.1420293,0,0,2.975924
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.2858733,0.2858733,0,0,0,0.2858733,0,0,0,0,0,0.3009192,0.2858733,0,0,1.904086,2.840011,0,0.3009192,-0.3009192,3.876441,64.60722,0.1756596,0.3144606,0,0,2.840011
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3031268,0.3031268,0,0,0,0.3031268,0,0,0,0,0,0.3190808,0.3031268,0,0,2.238441,2.539092,0,0.3190808,-0.3190808,3.5401,59.00154,0.1756596,0.3334394,0,0,2.539092
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.1828948,0.1828948,0,0,0,0.1828948,0,0,2.775558E-17,0,0,0.1925208,0.1828948,0,0,2.592975,2.220011,0,0.1925208,-0.1925208,3.337165,55.6193,0.1756596,0.2011842,0,0,2.220011
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1367534,0.1367534,0,0,0,0.1367534,0,0,2.775558E-17,0,0,0.143951,0.1367534,0,0,2.806887,2.027491,0,0.143951,-0.143951,3.185427,53.09035,0.1756596,0.1504287,0,0,2.027491
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2159655,0.2159655,0,0,0,0.2159655,14.0925,0,2.775558E-17,0,0.03043495,0.2273321,0.2159655,0,0,2.966833,1.88354,0,0.1968972,-0.1968972,2.97788,49.63123,0.1756596,0.2375621,0.02434796,0,1.913975
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.371806,1.371806,1.7,0,0.5202,1.371806,20.08659,0,0,0,0.2755491,0,0,0.3281937,0.311784,3.185607,1.686642,0.5873331,0,0.5873331,3.535073,58.91776,0.1757977,1.508987,0.2204393,1.7,1.962191
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.5572994,0.5572994,1.7,0,0.5202,0.5572994,64.33355,0,0,0,0.3585305,0,0,1.142701,1.085566,2.598274,2.215242,1.444096,0,1.444096,4.905063,81.75088,0.1760392,0.6130294,0.2868244,1.7,2.573773
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,1.977937,1.977937,1.7,0,0.5202,1.977937,31.7016,0,0,0,0.6270375,0.2925649,0.2779366,0,0,1.154178,3.514929,0.3344727,0,0.3344727,5.222371,87.03934,0.1761073,2.17573,0.50163,1.7,4.141966
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.7214167,0.7214167,0,0,0,0.7214167,139.3013,0,0,0,1.004943,0.7593859,0.7214167,0,0,0.8197055,3.815954,0.2455571,0,0.2455571,5.455327,90.92194,0.1760288,0.7935583,0.8039544,0,4.820897
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01817449,0.01817449,0,0,0,0.01817449,7177.682,0.7112277,0,0,1.304507,0.01913104,0.01817449,0,0,0.5741484,4.036955,0.5741484,0,0.5741484,6.000012,100,0.1758455,0.01999194,1.043606,0,5.341463
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.3583052,0.3583052,0,0,0,0.3583052,345.3728,0.8603255,0,0,1.237489,0.3771634,0.3583052,0,0,0,4.553689,0,0,0,6.000012,100,0.1758455,0.3941358,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.64926,1.64926,0.425,0,0.172125,1.64926,99.75562,0.3565348,0,0,1.64523,1.288695,1.22426,0,0,0,4.553689,0,0,0,6.000012,100,0.1758455,1.814186,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.143358,1.143358,0,0,0,1.143358,144.148,0.4445926,0,0,1.648128,1.203535,1.143358,0,0,0,4.553689,0,0,0,6.000012,100,0.1758455,1.257694,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1758455,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.097078,1.097078,0,0,0,1.097078,65.60212,0,0,0,0.7197062,1.154819,1.097078,0,0,0,4.553689,0,0.4351124,-0.4351124,5.541363,92.35587,0.1758455,1.206785,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.9368921,0.9368921,0,0,0,0.9368921,40.8358,1.110223E-16,0,0,0.3825874,0.9862022,0.9368921,0,0,0.4834582,4.118577,0,0.6036148,-0.6036148,4.905097,81.75146,0.1758455,1.030581,0.3060699,0,4.501164
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.6164674,0.6164674,0,0,0,0.6164674,5.884076,0,0,0,0.0362734,0.648913,0.6164674,0,0,1.154141,3.514962,0,0.6126397,-0.6126397,4.259318,70.9885,0.1758455,0.6781141,0.02901872,0,3.551235
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.10624,1.10624,0,0,0,1.10624,0,0,2.220446E-16,0,0,1.164464,1.10624,0,0,1.834852,2.902322,0,1.164464,-1.164464,3.031866,50.531,0.1758455,1.216864,0,0,2.902322
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.1287,1.737859,0,0,0,3.031866,50.531,0.1758455,0,0,0,1.737859
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.661474,1.661474,1.7,0,0.5202,1.661474,0,0,0,0,0,0,0,0.0385256,0.03659932,3.1287,1.737859,0.03659932,0,0.03659932,3.066587,51.10969,0.175855,1.827622,0,1.7,1.737859
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.2714293,0.2714293,1.7,0,0.5202,0.2714293,0,0,0,0,0,0,0,1.428571,1.357142,3.092101,1.770798,1.357142,0,1.357142,4.354085,72.56795,0.1761229,0.2985722,0,1.7,1.770798
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.2566622,0.2566622,1.7,0,0.5202,0.2566622,0,0,0,0,0,0,0,1.443338,1.371171,1.734959,2.992226,1.371171,0,1.371171,5.654892,94.24802,0.1763851,0.2823284,0,1.7,2.992226
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.363788,4.22628,0,0,0,5.654892,94.24802,0.1763851,0,0,0,4.22628
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.2997043,0.2997043,0,0,0,0.2997043,0,0,5.551115E-17,0,0,0.3154782,0.2997043,0,0,0.363788,4.22628,0,0.3154782,-0.3154782,5.322349,88.70564,0.1763851,0.3296747,0,0,4.22628
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.1917241,0.1917241,0,0,0,0.1917241,0,0,0,0,0,0.2018148,0.1917241,0,0,0.7143194,3.910801,0,0.2018148,-0.2018148,5.109618,85.16013,0.1763851,0.2108965,0,0,3.910801
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9385581,3.708987,0,0,0,5.109618,85.16013,0.1763851,0,0,0,3.708987
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.1832837,0.1832837,0,0,0,0.1832837,0,0,2.775558E-17,0,0,0.1929303,0.1832837,0,0,0.9385581,3.708987,0,0.1929303,-0.1929303,4.906251,81.77069,0.1763851,0.2016121,0,0,3.708987
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01552149,0.01552149,0,0,0,0.01552149,0,0,0,0,0,0.01633841,0.01552149,0,0,1.152925,3.516056,0,0.01633841,-0.01633841,4.889029,81.48366,0.1763851,0.01707364,0,0,3.516056
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2241338,0.2241338,0,0,0,0.2241338,7.458311,0,0,0,0.0167166,0.2359303,0.2241338,0,0,1.171079,3.499718,0,0.2192137,-0.2192137,4.657958,77.63247,0.1763851,0.2465472,0.01337328,0,3.516435
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.268008,1.268008,1.7,0,0.5202,1.268008,36.74452,0,0,0,0.4659234,0,0,0.4319921,0.4103924,1.41465,3.280504,0.8763159,0,0.8763159,5.489304,91.48821,0.1765846,1.394809,0.3727387,1.7,3.746428
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.187937,1.187937,0,0,0,1.187937,68.00031,0,0,0,0.8078009,1.25046,1.187937,0,0,0.5383338,4.069189,0,0.4426591,-0.4426591,5.0227,83.7115,0.1765846,1.306731,0.6462407,0,4.876989
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.7997093,0.7997093,0,0,0,0.7997093,152.5237,0,0,0,1.219746,0.8417993,0.7997093,0,0,1.030177,3.626529,0.3779467,0,0.3779467,5.381252,89.68735,0.1764644,0.8796802,0.9757968,0,4.846275
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.4830208,0.4830208,0,0,0,0.4830208,323.3117,0.4009891,0,0,1.561663,0.5084429,0.4830208,0,0,0.6522305,3.966681,0.6522305,0,0.6522305,6.000012,100,0.1762574,0.5313229,1.24933,0,5.528344
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.642957,1.642957,0.425,0,0.172125,1.642957,112.209,0.5614858,0,0,1.843546,1.28206,1.217957,0,0,0,4.553689,0,0,0,6.000012,100,0.1762574,1.807253,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.8977483,0.8977483,0,0,0,0.8977483,212.4872,0.9626017,0,0,1.9076,0.9449982,0.8977483,0,0,0,4.553689,0,0,0,6.000012,100,0.1762574,0.9875231,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.815149,1.815149,0.4351488,0,0.1748956,1.815149,104.6334,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1762574,1.996664,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.8042419,0.8042419,0,0,0,0.8042419,203.1832,0.7875143,0,0,1.634085,0.8465704,0.8042419,0,0,0,4.553689,0,0,0,6.000012,100,0.1762574,0.884666,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.321702,2.321702,1.032454,0,0.3379599,2.321702,58.45295,0,0,0,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.1762574,2.553872,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.192778,1.192778,0,0,0,1.192778,72.13496,0,2.220446E-16,0,0.8604103,1.255556,1.192778,0,0,0,4.553689,0,0.395146,-0.395146,5.583491,93.05801,0.1762574,1.312056,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.0101595,0.0101595,0,0,0,0.0101595,4008.959,0,0,0,0.4072903,0.01069421,0.0101595,0,0,0.4390511,4.158543,0.3965961,0,0.3965961,5.959736,99.32873,0.1761318,0.01117545,0.3258322,0,4.565833
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.654378,1.654378,1.652247,0,0.5071635,1.654378,2.701805,6.938894E-18,0,0,0.04469807,0.00224308,0.002130926,0,0,0.04245499,4.51548,0.04245499,0,0.04245499,6.000012,100,0.1761403,1.819816,0.03575846,1.7,4.560177
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.7828326,0.7828326,0,0,0,0.7828326,0,0,1.110223E-16,0,0,0.8240343,0.7828326,0,0,0,4.553689,0,0.8240343,-0.8240343,5.131403,85.52322,0.1761403,0.8611159,0,0,4.553689
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.306577,1.306577,1.7,0,0.5202,1.306577,0,0,0,0,0,0,0,0.3934231,0.3737519,0.9155937,3.729655,0.3737519,0,0.3737519,5.485976,91.43275,0.1762364,1.437235,0,1.7,3.729655
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.2941008,0.2941008,0,0,0,0.2941008,0,0,5.551115E-17,0,0,0.3095798,0.2941008,0,0,0.5418418,4.066031,0,0.3095798,-0.3095798,5.15965,85.994,0.1762364,0.3235109,0,0,4.066031
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3320631,0.3320631,0,0,0,0.3320631,0,0,0,0,0,0.3495401,0.3320631,0,0,0.8858194,3.756452,0,0.3495401,-0.3495401,4.791203,79.85321,0.1762364,0.3652695,0,0,3.756452
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.274197,3.406911,0,0,0,4.791203,79.85321,0.1762364,0,0,0,3.406911
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.4069633,0.4069633,0,0,0,0.4069633,0,0,5.551115E-17,0,0,0.4283824,0.4069633,0,0,1.274197,3.406911,0,0.4283824,-0.4283824,4.339648,72.32732,0.1762364,0.4476596,0,0,3.406911
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.06858862,0.06858862,0,0,0,0.06858862,0,0,0,0,0,0.07219855,0.06858862,0,0,1.750178,2.978529,0,0.07219855,-0.07219855,4.263544,71.05892,0.1762364,0.07544748,0,0,2.978529
