Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.3917417,0.3917417,0,0,0,0.3917417,0,0,5.551115E-17,0,0,0.4123597,0.3917417,0,0,1.830398,2.90633,0,0.4123597,-0.4123597,3.828878,63.81451,0.1762364,0.4309159,0,0,2.90633
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.4764926,0.4764926,0,0,0,0.4764926,0,0,5.551115E-17,0,0,0.5015711,0.4764926,0,0,2.288576,2.493971,0,0.5015711,-0.5015711,3.300176,55.00282,0.1762364,0.5241418,0,0,2.493971
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1331383,0.1331383,0,0,0,0.1331383,0,0,2.775558E-17,0,0,0.1401455,0.1331383,0,0,2.845877,1.9924,0,0.1401455,-0.1401455,3.15245,52.54072,0.1762364,0.1464521,0,0,1.9924
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.001594,1.852254,0,0,0,3.15245,52.54072,0.1762364,0,0,0,1.852254
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,3.001594,1.852254,0.02189665,0,0.02189665,3.173223,52.88694,0.1762295,0,0.01751732,0,1.874151
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.6138059,0.6138059,0,0,0,0.6138059,69.11604,0,0,0,0.4242384,0.6461115,0.6138059,0,0,2.979698,1.871961,0,0.2218731,-0.2218731,2.939348,48.98903,0.1762295,0.6751866,0.3393907,0,2.2962
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.082898,1.082898,0,0,0,1.082898,79.33078,0,0,0,0.8590716,1.139893,1.082898,0,0,3.226223,1.650088,0,0.2808212,-0.2808212,2.643336,44.05552,0.1762295,1.191188,0.6872573,0,2.50916
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,0,0,0,0,0,0,0,1.175204,0,0,0,0,3.538247,1.369267,1.175204,0,1.175204,3.758232,62.63708,0.1758583,0,0.940163,0,2.54447
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.811067,1.811067,1.7,0,0.5202,1.811067,86.85426,0,0,0,1.572989,0.116913,0.1110673,0,0,2.363043,2.42695,1.456076,0,1.456076,5.139587,85.65962,0.1760886,1.992174,1.258391,1.7,3.999939
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.029398,2.029398,1.245182,0,0.3960346,2.029398,85.36809,0,0,0,1.732459,0.8254916,0.784217,0,0,0.9069672,3.737418,0.9069672,0,0.9069672,6.000012,100,0.1761262,2.232338,1.385967,1.7,5.469877
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1761262,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.7374429,0.7374429,0,0,0,0.7374429,220.1093,0.8469244,0,0,1.62318,0.7762557,0.7374429,0,0,0,4.553689,0,0,0,6.000012,100,0.1761262,0.8111871,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.5676088,0.5676088,0,0,0,0.5676088,252.4086,0.8352107,0,0,1.432694,0.597483,0.5676088,0,0,0,4.553689,0,0,0,6.000012,100,0.1761262,0.6243697,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.457226,1.457226,0.425,0,0.172125,1.457226,89.01022,0.2105265,0,0,1.29708,1.086553,1.032225,0,0,0,4.553689,0,0,0,6.000012,100,0.1761262,1.602948,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.693693,1.693693,0.8316069,0,0.2831287,1.693693,53.57872,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.1761262,1.863062,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.04062593,0.04062593,0,0,0,0.04062593,1041.909,0.380521,0,0,0.4232851,0.04276414,0.04062593,0,0,0,4.553689,0,0,0,6.000012,100,0.1761262,0.04468853,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1761262,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.3900061,0.3900061,0,0,0,0.3900061,0,0,5.551115E-17,0,0,0.4105328,0.3900061,0,0,0,4.553689,0,0.4105328,-0.4105328,5.567273,92.78769,0.1761262,0.4290068,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.056967,2.056967,1.7,0,0.5202,2.056967,0,0,0,0,0,0.3757549,0.3569672,0,0,0.4561475,4.143156,0,0.3757549,-0.3757549,5.171192,86.18636,0.1761262,2.262664,0,1.7,4.143156
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.120527,2.120527,1.7,0,0.5202,2.120527,0,0,0,0,0,0.4426599,0.4205269,0,0,0.873653,3.767401,0,0.4426599,-0.4426599,4.704587,78.40964,0.1761262,2.33258,0,1.7,3.767401
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.3329052,0.3329052,1.7,0,0.5202,0.3329052,0,0,0,0,0,0,0,1.367095,1.29874,1.365497,3.324741,1.29874,0,1.29874,5.93668,98.94447,0.1764075,0.3661957,0,1.7,3.324741
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3196934,0.3196934,0,0,0,0.3196934,0,0,5.551115E-17,0,0,0.3365194,0.3196934,0,0,0.06675728,4.493608,0,0.3365194,-0.3365194,5.581958,93.03245,0.1764075,0.3516628,0,0,4.493608
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4406677,4.157088,0,0,0,5.581958,93.03245,0.1764075,0,0,0,4.157088
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4406677,4.157088,0,0,0,5.581958,93.03245,0.1764075,0,0,0,4.157088
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4406677,4.157088,0,0,0,5.581958,93.03245,0.1764075,0,0,0,4.157088
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3041078,0.3041078,0,0,0,0.3041078,0,0,0,0,0,0.3201135,0.3041078,0,0,0.4406677,4.157088,0,0.3201135,-0.3201135,5.244529,87.40864,0.1764075,0.3345186,0,0,4.157088
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.2668644,0.2668644,0,0,0,0.2668644,0,0,0,0,0,0.2809099,0.2668644,0,0,0.7963493,3.836975,0,0.2809099,-0.2809099,4.948424,82.47356,0.1764075,0.2935508,0,0,3.836975
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1405346,0.1405346,0,0,0,0.1405346,0,0,2.775558E-17,0,0,0.1479311,0.1405346,0,0,1.108471,3.556065,0,0.1479311,-0.1479311,4.79249,79.87468,0.1764075,0.154588,0,0,3.556065
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0006504725,0.0006504725,0,0,0,0.0006504725,6018.668,0,0,0,0.03914978,0.0006847079,0.0006504725,0,0,1.272839,3.408134,0.03846507,0,0.03846507,4.828982,80.48286,0.1763954,0.0007155198,0.03131982,0,3.447283
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.5172913,0.5172913,0,0,0,0.5172913,34.12645,0,0,0,0.1765332,0.5445172,0.5172913,0,0,1.234374,3.442752,0,0.367984,-0.367984,4.441092,74.01806,0.1763954,0.5690205,0.1412265,0,3.619285
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.5286362,0.5286362,0,0,0,0.5286362,95.4061,0,0,0,0.5043511,0.5564591,0.5286362,0,0,1.643245,3.074768,0,0.05210799,-0.05210799,4.386166,73.10262,0.1763954,0.5814998,0.4034809,0,3.579119
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.156288,1.156288,0,0,0,1.156288,60.55103,0,0,0,0.7001445,1.217145,1.156288,0,0,1.701143,3.02266,0,0.517001,-0.517001,3.841199,64.01985,0.1763954,1.271917,0.5601156,0,3.722805
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.6391385,0.6391385,0,0,0,0.6391385,159.5653,0,0,0,1.019843,0.6727774,0.6391385,0,0,2.275589,2.505659,0.3470658,0,0.3470658,4.170455,69.50744,0.1762865,0.7030523,0.8158745,0,3.525502
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1138358,0.1138358,0,0,0,0.1138358,713.3625,0,0,0,0.8120617,0.1198271,0.1138358,0,0,1.928523,2.818018,0.6922346,0,0.6922346,4.827166,80.45261,0.1760696,0.1252193,0.6496493,0,3.63008
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1215339,0.1215339,0,0,0,0.1215339,546.9058,0,0,0,0.6646761,0.1279305,0.1215339,0,0,1.236288,3.441029,0.5367457,0,0.5367457,5.336368,88.93928,0.1759018,0.1336873,0.5317409,0,4.105706
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,0.6995427,3.924101,0.1791798,0,0.1791798,5.506352,91.77235,0.1758459,0,0.1433438,0,4.103281
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.425621,1.425621,1.7,0,0.5202,1.425621,13.50821,0,0,0,0.1925759,0,0,0.2743791,0.2606601,0.5203629,4.085362,0.453236,0,0.453236,5.93633,98.93863,0.1759506,1.568183,0.1540607,1.7,4.277938
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.442523,0.442523,0,0,0,0.442523,114.1419,0,0,0,0.505104,0.4658137,0.442523,0,0,0.06712689,4.493275,0.03929033,0,0.03929033,5.973604,99.55987,0.1759383,0.4867753,0.4040832,0,4.998379
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.3323338,0.3323338,0,0,0,0.3323338,68.17059,0,0,0,0.2265539,0.3498251,0.3323338,0,0,0.02783656,4.528636,0,0.1232711,-0.1232711,5.843665,97.39422,0.1759383,0.3655672,0.1812432,0,4.75519
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.8801453,0.8801453,0,0,0,0.8801453,6.384859,0,1.110223E-16,0,0.05619603,0.9264687,0.8801453,0,0,0.1648045,4.405365,0,0.8702727,-0.8702727,4.926317,82.10512,0.1759383,0.9681598,0.04495683,0,4.461561
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.523786,1.523786,1.7,0,0.5202,1.523786,2.17154,0,0,0,0.03308962,0,0,0.1762141,0.1674034,1.131774,3.535092,0.200493,0,0.200493,5.116521,85.27518,0.1759874,1.676165,0.0264717,1.7,3.568182
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,1.939294,1.939294,1.7,0,0.5202,1.939294,0,0,0,0,0,0.251889,0.2392945,0,0,0.9312811,3.715536,0,0.251889,-0.251889,4.851007,80.84995,0.1759874,2.133224,0,1.7,3.715536
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.172014,2.172014,1.7,0,0.5202,2.172014,0,0,0,0,0,0.496857,0.4720142,0,0,1.211158,3.463647,0,0.496857,-0.496857,4.327273,72.12108,0.1759874,2.389216,0,1.7,3.463647
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.763221,2.96679,1.38,0,1.38,5.636456,93.94075,0.1761092,0,0,1.7,2.96679
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.1926972,0.1926972,0,0,0,0.1926972,0,0,2.775558E-17,0,0,0.2028392,0.1926972,0,0,0.3832211,4.20879,0,0.2028392,-0.2028392,5.422645,90.37724,0.1761092,0.2119669,0,0,4.20879
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.3343291,0.3343291,0,0,0,0.3343291,0,0,5.551115E-17,0,0,0.3519254,0.3343291,0,0,0.608598,4.005951,0,0.3519254,-0.3519254,5.051683,84.19455,0.1761092,0.3677621,0,0,4.005951
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1248142,0.1248142,0,0,0,0.1248142,0,0,2.775558E-17,0,0,0.1313833,0.1248142,0,0,0.9996263,3.654025,0,0.1313833,-0.1313833,4.913193,81.88639,0.1761092,0.1372956,0,0,3.654025
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.5113996,0.5113996,0,0,0,0.5113996,0,0,0,0,0,0.5383154,0.5113996,0,0,1.145608,3.522642,0,0.5383154,-0.5383154,4.345759,72.42917,0.1761092,0.5625396,0,0,3.522642
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.743736,2.984327,0,0,0,4.345759,72.42917,0.1761092,0,0,0,2.984327
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.2923112,0.2923112,0,0,0,0.2923112,0,0,5.551115E-17,0,0,0.307696,0.2923112,0,0,1.743736,2.984327,0,0.307696,-0.307696,4.021419,67.02351,0.1761092,0.3215424,0,0,2.984327
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1218933,0.1218933,0,0,0,0.1218933,0,0,1.387779E-17,0,0,0.1283088,0.1218933,0,0,2.08562,2.67663,0,0.1283088,-0.1283088,3.886169,64.76936,0.1761092,0.1340827,0,0,2.67663
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.2931032,0.2931032,0,0,0,0.2931032,0,0,5.551115E-17,0,0,0.3085297,0.2931032,0,0,2.228186,2.548322,0,0.3085297,-0.3085297,3.560951,59.34906,0.1761092,0.3224136,0,0,2.548322
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.09946825,0.09946825,0,0,0,0.09946825,36.26031,0,0,0,0.0360675,0.1047034,0.09946825,0,0,2.570997,2.239792,0,0.06863592,-0.06863592,3.488602,58.14325,0.1761092,0.1094151,0.028854,0,2.27586
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.078046,1.078046,0,0,0,1.078046,26.39106,0,0,0,0.2845078,1.134786,1.078046,0,0,2.647259,2.171156,0,0.8502778,-0.8502778,2.59233,43.20542,0.1761092,1.185851,0.2276063,0,2.455664
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,3.592012,1.320878,0.1346084,0,0.1346084,2.720031,45.33376,0.1760673,0,0.1076867,0,1.455487
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.513842,1.513842,1.7,0,0.5202,1.513842,14.72099,-2.775558E-17,0,0,0.2228526,0,0,0.1861575,0.1768496,3.457403,1.442026,0.3997023,0,0.3997023,3.099222,51.6536,0.1761561,1.665227,0.1782821,1.7,1.664879
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.00244132,0.00244132,1.455073,0,0.4533349,0.00244132,28368.42,0,0,0,0.692564,0,0,1.452632,1.38,3.057701,1.801758,2.072564,0,2.072564,5.065429,84.42365,0.1760635,0.002685452,0.5540512,1.7,2.494322
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2349941,0.2349941,0,0,0,0.2349941,217.5168,0,0,0,0.5111516,0.2473622,0.2349941,0,0,0.9851372,3.667066,0.2637894,0,0.2637894,5.315681,88.59451,0.1759818,0.2584935,0.4089212,0,4.178217
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,0.7213477,3.904476,0.6595125,0,0.6595125,5.94135,99.0223,0.1757778,0,0.52761,0,4.563989
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.028139,1.028139,0,0,0,1.028139,64.84266,0,0,0,0.6666725,1.082251,1.028139,0,0,0.06183523,4.498037,0,0.4155788,-0.4155788,5.503292,91.72134,0.1757778,1.130952,0.533338,0,5.16471
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.8860089,0.8860089,0,0,0,0.8860089,78.78683,0,0,0,0.6980584,0.932641,0.8860089,0,0,0.5235894,4.082458,0,0.2345826,-0.2345826,5.25602,87.60015,0.1757778,0.9746099,0.5584467,0,4.780517
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.4837915,0.4837915,0,0,0,0.4837915,107.4888,0,0,0,0.5200216,0.5092543,0.4837915,0,0,0.7842368,3.847876,0.01076737,0,0.01076737,5.266234,87.7704,0.1757745,0.5321707,0.4160173,0,4.367898
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.335814,1.335814,1.7,0,0.5202,1.335814,4.70124,0,0,0,0.06279983,0,0,0.3641858,0.3459765,0.7734694,3.857566,0.4087763,0,0.4087763,5.654034,94.2337,0.1758741,1.469396,0.05023987,1.7,3.920366
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.3646931,4.225465,0.2053031,0,0.2053031,5.848802,97.47983,0.1758107,0,0.1642425,0,4.430768
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.15939,4.410238,0.04113209,0,0.04113209,5.887823,98.13018,0.175798,0,0.03290567,0,4.45137
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01255911,0.01255911,0,0,0,0.01255911,0,0,0,0,0,0.01322012,0.01255911,0,0,0.1182579,4.447257,0,0.01322012,-0.01322012,5.873888,97.89793,0.175798,0.01381502,0,0,4.447257
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1329469,4.434037,0,0,0,5.873888,97.89793,0.175798,0,0,0,4.434037
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2414623,0.2414623,0,0,0,0.2414623,0,0,2.775558E-17,0,0,0.2541708,0.2414623,0,0,0.1329469,4.434037,0,0.2541708,-0.2541708,5.605968,93.43261,0.175798,0.2656085,0,0,4.434037
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.3582659,0.3582659,0,0,0,0.3582659,0,0,5.551115E-17,0,0,0.377122,0.3582659,0,0,0.4153589,4.179866,0,0.377122,-0.377122,5.208447,86.80727,0.175798,0.3940924,0,0,4.179866
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.0572911,0.0572911,0,0,0,0.0572911,0,0,6.938894E-18,0,0,0.06030642,0.0572911,0,0,0.8343833,3.802744,0,0.06030642,-0.06030642,5.144878,85.7478,0.175798,0.06302021,0,0,3.802744
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9013905,3.742438,0,0,0,5.144878,85.7478,0.175798,0,0,0,3.742438
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.04269074,0.04269074,0,0,0,0.04269074,0,0,6.938894E-18,0,0,0.04493762,0.04269074,0,0,0.9013905,3.742438,0,0.04493762,-0.04493762,5.097509,84.95832,0.175798,0.04695981,0,0,3.742438
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.174953,0.174953,0,0,0,0.174953,0,0,2.775558E-17,0,0,0.184161,0.174953,0,0,0.9513211,3.6975,0,0.184161,-0.184161,4.903387,81.72295,0.175798,0.1924483,0,0,3.6975
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.1928835,0.1928835,0,0,0,0.1928835,0,0,2.775558E-17,0,0,0.2030352,0.1928835,0,0,1.155945,3.513339,0,0.2030352,-0.2030352,4.689369,78.15599,0.175798,0.2121718,0,0,3.513339
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.04450628,0.04450628,0,0,0,0.04450628,0,0,6.938894E-18,0,0,0.04684871,0.04450628,0,0,1.381539,3.310304,0,0.04684871,-0.04684871,4.639986,77.33295,0.175798,0.0489569,0,0,3.310304
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1094395,0.1094395,0,0,0,0.1094395,0,0,0,0,0,0.1151995,0.1094395,0,0,1.433593,3.263455,0,0.1151995,-0.1151995,4.518555,75.3091,0.175798,0.1203835,0,0,3.263455
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1630255,0.1630255,0,0,0,0.1630255,8.999965,0,2.775558E-17,0,0.01467224,0.1716058,0.1630255,0,0,1.561593,3.148255,0,0.1569336,-0.1569336,4.353132,72.55206,0.175798,0.1793281,0.01173779,0,3.162928
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.07870461,0.07870461,0,0,0,0.07870461,407.9049,0,0,0,0.32104,0.08284696,0.07870461,0,0,1.735963,2.991322,0.238193,0,0.238193,4.579102,76.31821,0.1757246,0.08657507,0.256832,0,3.312362
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.040468,1.040468,0,0,0,1.040468,44.88002,0,0,0,0.4669622,1.095229,1.040468,0,0,1.49777,3.205696,0,0.6282671,-0.6282671,3.916851,65.28072,0.1757246,1.144515,0.3735698,0,3.672658
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.562336,1.562336,1.7,0,0.5202,1.562336,46.17269,0,0,0,0.7213725,0,0,0.1376641,0.1307809,2.195845,2.577429,0.8521534,0,0.8521534,4.725274,78.75442,0.1758996,1.718569,0.577098,1.7,3.298801
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.6963478,0.6963478,1.240596,0,0.3947826,0.6963478,110.6917,0,0,0,0.770799,0,0,0.5442479,0.5170355,1.343692,3.344367,1.287835,0,1.287835,5.947021,99.11682,0.175936,0.7659826,0.6166392,1.7,4.115166
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.08279819,0.08279819,0,0,0,0.08279819,1202.129,0.8523277,0,0,0.9953407,0.08715599,0.08279819,0,0,0.05585702,4.503417,0.05585702,0,0.05585702,6.000012,100,0.1759189,0.09107801,0.7962726,0,5.498758
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.401728,1.401728,0.425,0,0.172125,1.401728,100.7349,0.3838946,0,0,1.412029,1.028134,0.9767275,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,1.5419,1.129623,1.7,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.291008,1.291008,0.425,0,0.172125,1.291008,105.4765,0.4501232,0,0,1.36171,0.9115871,0.8660077,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,1.420109,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.397556,0.397556,0,0,0,0.397556,379.9423,1.092003,0,0,1.510483,0.41848,0.397556,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,0.4373116,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.2614304,0.2614304,0,0,0,0.2614304,422.6979,0.8298711,0,0,1.105061,0.2751899,0.2614304,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,0.2875735,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.3455361,0.3455361,0,0,0,0.3455361,217.6346,0.3882838,0,0,0.752006,0.3637221,0.3455361,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,0.3800896,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.788321,1.788321,1.45301,0,0.4527717,1.788321,19.73692,1.110223E-16,0,0,0.3529595,0.3529595,0.3353116,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,1.967153,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0.02951474,0,0,0.02951474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,0,0.02361179,0,4.583204
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.643629,1.643629,1.643629,0,0.5048106,1.643629,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,1.807992,0,1.7,4.553689
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,2.66564,2.66564,1.7,0,0.5202,2.66564,0,0,4.440892E-16,0,0,1.016463,0.9656396,0,0,0,4.553689,0,1.016463,-1.016463,4.928566,82.14261,0.1759189,2.932204,0,1.7,4.553689
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,1.93368,1.93368,1.7,0,0.5202,1.93368,0,0,0,0,0,0.2459793,0.2336804,0,0,1.129403,3.537226,0,0.2459793,-0.2459793,4.669281,77.8212,0.1759189,2.127048,0,1.7,3.537226
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.3145459,0.3145459,1.7,0,0.5202,0.3145459,0,0,0,0,0,0,0,1.385454,1.316181,1.402713,3.291247,1.316181,0,1.316181,5.917921,98.63181,0.1761895,0.3460004,0,1.7,3.291247
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.086532,4.47581,0,0,0,5.917921,98.63181,0.1761895,0,0,0,4.47581
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.3681026,0.3681026,0,0,0,0.3681026,0,0,5.551115E-17,0,0,0.3874764,0.3681026,0,0,0.086532,4.47581,0,0.3874764,-0.3874764,5.509485,91.82456,0.1761895,0.4049129,0,0,4.47581
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5170614,4.088334,0,0,0,5.509485,91.82456,0.1761895,0,0,0,4.088334
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3269453,0.3269453,0,0,0,0.3269453,0,0,5.551115E-17,0,0,0.3441529,0.3269453,0,0,0.5170614,4.088334,0,0.3441529,-0.3441529,5.146716,85.77842,0.1761895,0.3596398,0,0,4.088334
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.4409857,0.4409857,0,0,0,0.4409857,0,0,0,0,0,0.4641955,0.4409857,0,0,0.8994535,3.744181,0,0.4641955,-0.4641955,4.657411,77.62335,0.1761895,0.4850842,0,0,3.744181
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.2994656,0.2994656,0,0,0,0.2994656,0,0,5.551115E-17,0,0,0.3152269,0.2994656,0,0,1.415226,3.279985,0,0.3152269,-0.3152269,4.325132,72.0854,0.1761895,0.3294121,0,0,3.279985
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.08121778,0.08121778,0,0,0,0.08121778,0,0,0,0,0,0.0854924,0.08121778,0,0,1.765478,2.964758,0,0.0854924,-0.0854924,4.235015,70.58345,0.1761895,0.08933956,0,0,2.964758
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.4315459,0.4315459,0,0,0,0.4315459,9.470705,0,5.551115E-17,0,0.04087044,0.4542588,0.4315459,0,0,1.86047,2.879266,0,0.4133884,-0.4133884,3.799266,63.32097,0.1761895,0.4747005,0.03269635,0,2.920136
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,2.467265,2.467265,1.7,0,0.5202,2.467265,13.89197,3.330669E-16,0,0,0.3427518,0.8076478,0.7672654,0,0,2.31979,2.465878,0,0.464896,-0.464896,3.309222,55.15359,0.1761895,2.713992,0.2742015,1.7,2.80863
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.250764,1.250764,1.7,0,0.5202,1.250764,66.5254,0,0,0,0.8320758,0,0,0.4492359,0.4267741,2.836341,2.000982,1.25885,0,1.25885,4.503472,75.05772,0.1764579,1.375841,0.6656606,1.7,2.833057
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.4576489,0.4576489,1.174754,0,0.376808,0.4576489,179.7543,0,0,0,0.8226436,0,0,0.7171056,0.6812503,1.577492,3.133947,1.503894,0,1.503894,5.930191,98.83632,0.176392,0.5034137,0.6581149,1.7,3.95659
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.7198191,0.7198191,0,0,0,0.7198191,115.3901,0,0,0,0.8306001,0.7577043,0.7198191,0,0,0.07359768,4.487451,0.07289574,0,0.07289574,5.999346,99.9889,0.1763697,0.791801,0.66448,0,5.318051
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.6335559,0.6335559,0,0,0,0.6335559,168.4726,0.3997653,0,0,1.067368,0.666901,0.6335559,0,0,0.0007019371,4.553057,0.0007019371,0,0.0007019371,6.000012,100,0.1763695,0.6969115,0.8538946,0,5.620425
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.4358273,0.4358273,0,0,0,0.4358273,369.6766,1.152386,0,0,1.611152,0.4587656,0.4358273,0,0,0,4.553689,0,0,0,6.000012,100,0.1763695,0.4794101,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.134325,1.134325,0,0,0,1.134325,128.8644,0.2677153,0,0,1.461741,1.194026,1.134325,0,0,0,4.553689,0,0,0,6.000012,100,0.1763695,1.247757,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1763695,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.6210232,0.6210232,0,0,0,0.6210232,155.6938,0.313186,0,0,0.9668947,0.6537087,0.6210232,0,0,0,4.553689,0,0,0,6.000012,100,0.1763695,0.6831256,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.463267,1.463267,0.9181796,0,0.3067631,1.463267,39.21201,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.1763695,1.609594,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.40925,1.40925,1.121108,0,0.3621624,1.40925,21.52264,5.551115E-17,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.1763695,1.550175,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.8179427,0.8179427,0,0,0,0.8179427,4.736911,0,1.110223E-16,0,0.03874522,0.8609923,0.8179427,0,0,0,4.553689,0,0.8222471,-0.8222471,5.133287,85.55462,0.1763695,0.899737,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.019365,1.019365,0,0,0,1.019365,0,0,0,0,0,1.073016,1.019365,0,0,0.9136079,3.731442,0,1.073016,-1.073016,4.002229,66.70368,0.1763695,1.121302,0,0,3.731442
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,2.673863,2.673863,1.7,0,0.5202,2.673863,0,0,0,0,0,1.025119,0.973863,0,0,2.105848,2.658426,0,1.025119,-1.025119,2.921659,48.69422,0.1763695,2.941249,0,1.7,2.658426
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.297537,1.297537,1.7,0,0.5202,1.297537,0,0,0,0,0,0,0,0.4024633,0.3823402,3.244869,1.633307,0.3823402,0,0.3823402,3.284379,54.73954,0.1764642,1.42729,0,1.7,1.633307
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.0962348,0.0962348,1.548866,0,0.4789405,0.0962348,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.862529,1.977413,1.38,0,1.38,4.593562,76.5592,0.1766327,0.1058583,0,1.7,1.977413
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.2935702,0.2935702,1.7,0,0.5202,0.2935702,0,0,0,0,0,0,0,1.40643,1.336108,1.482529,3.219413,1.336108,0,1.336108,5.861105,97.68489,0.1768929,0.3229272,0,1.7,3.219413
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.151115,0.151115,0,0,0,0.151115,0,0,0,0,0,0.1590685,0.151115,0,0,0.1464206,4.42191,0,0.1590685,-0.1590685,5.693432,94.89035,0.1768929,0.1662265,0,0,4.42191
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.03613672,0.03613672,0,0,0,0.03613672,0,0,0,0,0,0.03803866,0.03613672,0,0,0.3231633,4.262842,0,0.03803866,-0.03803866,5.653336,94.22208,0.1768929,0.0397504,0,0,4.262842
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.2977095,0.2977095,0,0,0,0.2977095,0,0,0,0,0,0.3133784,0.2977095,0,0,0.3654285,4.224803,0,0.3133784,-0.3133784,5.323006,88.71659,0.1768929,0.3274804,0,0,4.224803
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.209948,0.209948,0,0,0,0.209948,0,0,2.775558E-17,0,0,0.2209979,0.209948,0,0,0.7136267,3.911425,0,0.2209979,-0.2209979,5.090054,84.83406,0.1768929,0.2309428,0,0,3.911425
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1618461,0.1618461,0,0,0,0.1618461,0,0,0,0,0,0.1703643,0.1618461,0,0,0.9591799,3.690427,0,0.1703643,-0.1703643,4.910474,81.84107,0.1768929,0.1780307,0,0,3.690427
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3096043,0.3096043,0,0,0,0.3096043,0,0,5.551115E-17,0,0,0.3258992,0.3096043,0,0,1.148474,3.520063,0,0.3258992,-0.3258992,4.566947,76.11562,0.1768929,0.3405647,0,0,3.520063
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.1890218,0.1890218,0,0,0,0.1890218,22.63827,2.775558E-17,0,0,0.04279125,0.1989703,0.1890218,0,0,1.510584,3.194164,0,0.156179,-0.156179,4.402319,73.37184,0.1768929,0.2079239,0.034233,0,3.236955
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.791574,0.791574,0,0,0,0.791574,47.62376,0,0,0,0.3769773,0.8332358,0.791574,0,0,1.684116,3.037984,0,0.4562585,-0.4562585,3.921381,65.35621,0.1768929,0.8707314,0.3015818,0,3.414962
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.101373,1.101373,0,0,0,1.101373,61.10029,0,0,0,0.6729421,1.15934,1.101373,0,0,2.19107,2.581726,0,0.4863979,-0.4863979,3.408672,56.81109,0.1768929,1.21151,0.5383537,0,3.254668
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.8923157,0.8923157,0,0,0,0.8923157,89.44222,0,0,0,0.798107,0.9392796,0.8923157,0,0,2.731512,2.095328,0,0.1411727,-0.1411727,3.259863,54.33094,0.1768929,0.9815472,0.6384856,0,2.893435
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.586513,0.586513,0,0,0,0.586513,164.429,0,0,0,0.9643976,0.6173821,0.586513,0,0,2.888371,1.954155,0.3470155,0,0.3470155,3.589071,59.81773,0.176787,0.6451643,0.7715181,0,2.918553
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.225102,1.225102,0,0,0,1.225102,81.16615,0,0,0,0.9943684,1.289582,1.225102,0,0,2.541355,2.266469,0,0.2952131,-0.2952131,3.277889,54.63137,0.176787,1.347613,0.7954947,0,3.260838
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.087611,1.087611,0,0,0,1.087611,97.79309,0,0,0,1.063609,1.144854,1.087611,0,0,2.86937,1.971256,0,0.0812453,-0.0812453,3.192249,53.20404,0.176787,1.196373,0.8508871,0,3.034865
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.212134,1.212134,0,0,0,1.212134,110.9174,0,0,0,1.344468,1.275931,1.212134,0,0,2.959642,1.890011,0.06853739,0,0.06853739,3.257269,54.28771,0.1767661,1.333348,1.075575,0,3.234479
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.2521785,0.2521785,0,0,0,0.2521785,324.4157,0,0,0,0.8181068,0.2654511,0.2521785,0,0,2.891105,1.951694,0.5526558,0,0.5526558,3.781564,63.02595,0.1765978,0.2773964,0.6544855,0,2.769801
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.450704,0.450704,0,0,0,0.450704,113.615,0,0,0,0.5120676,0.4744253,0.450704,0,0,2.338449,2.449085,0.03764226,0,0.03764226,3.817275,63.62112,0.1765863,0.4957744,0.4096541,0,2.961152
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1057756,0.1057756,0,0,0,0.1057756,444.7923,0,0,0,0.4704816,0.1113427,0.1057756,0,0,2.300807,2.482963,0.3591389,0,0.3591389,4.157984,69.29959,0.1764771,0.1163531,0.3763853,0,2.953444
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.9166293,0.9166293,0,0,0,0.9166293,30.79637,0,1.110223E-16,0,0.2822886,0.964873,0.9166293,0,0,1.941668,2.806188,0,0.6825844,-0.6825844,3.438477,57.30783,0.1764771,1.008292,0.2258309,0,3.088476
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,2.700095,2.123603,0.02092674,0,0.02092674,3.45833,57.63871,0.1764708,0,0.01674139,0,2.14453
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.327617,1.327617,1.7,0,0.5202,1.327617,0,0,0,0,0,0,0,0.3723834,0.3537642,2.679168,2.142437,0.3537642,0,0.3537642,3.79394,63.2322,0.1765577,1.460378,0,1.7,2.142437
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.016568,1.016568,1.7,0,0.5202,1.016568,0,0,0,0,0,0,0,0.683432,0.6492604,2.325404,2.460825,0.6492604,0,0.6492604,4.409883,73.49789,0.176717,1.118225,0,1.7,2.460825
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.07286032,0.07286032,1.525492,0,0.4725593,0.07286032,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.676144,3.04516,1.38,0,1.38,5.719065,95.31757,0.1768712,0.08014635,0,1.7,3.04516
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.5486248,0.5486248,0,0,0,0.5486248,0,0,0,0,0,0.5774998,0.5486248,0,0,0.2961438,4.287159,0,0.5774998,-0.5774998,5.110327,85.17195,0.1768712,0.6034873,0,0,4.287159
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1398233,0.1398233,0,0,0,0.1398233,0,0,0,0,0,0.1471825,0.1398233,0,0,0.9378102,3.70966,0,0.1471825,-0.1471825,4.955183,82.58622,0.1768712,0.1538057,0,0,3.70966
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1420971,0.1420971,0,0,0,0.1420971,0,0,0,0,0,0.1495759,0.1420971,0,0,1.101346,3.562477,0,0.1495759,-0.1495759,4.797516,79.95844,0.1768712,0.1563068,0,0,3.562477
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.09793557,0.09793557,0,0,0,0.09793557,0,0,1.387779E-17,0,0,0.1030901,0.09793557,0,0,1.267542,3.412901,0,0.1030901,-0.1030901,4.68885,78.14734,0.1768712,0.1077291,0,0,3.412901
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.07269838,0.07269838,0,0,0,0.07269838,0,0,1.387779E-17,0,0,0.07652461,0.07269838,0,0,1.382086,3.309811,0,0.07652461,-0.07652461,4.608186,76.80294,0.1768712,0.07996821,0,0,3.309811
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.467114,3.233287,0,0,0,4.608186,76.80294,0.1768712,0,0,0,3.233287
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.2714474,0.2714474,0,0,0,0.2714474,0,0,5.551115E-17,0,0,0.2857341,0.2714474,0,0,1.467114,3.233287,0,0.2857341,-0.2857341,4.306996,71.78312,0.1768712,0.2985921,0,0,3.233287
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2479212,0.2479212,0,0,0,0.2479212,0,0,2.775558E-17,0,0,0.2609697,0.2479212,0,0,1.784596,2.947553,0,0.2609697,-0.2609697,4.031909,67.19836,0.1768712,0.2727134,0,0,2.947553
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,2.074562,2.686583,0.01257091,0,0.01257091,4.043835,67.39712,0.1768674,0,0.01005673,0,2.699154
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.550446,1.550446,1.7,0,0.5202,1.550446,27.79741,0,0,0,0.4309839,0,0,0.1495539,0.1420762,2.061991,2.697897,0.5730601,0,0.5730601,4.587488,76.45798,0.1769843,1.705491,0.3447871,1.7,3.128881
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.180809,2.180809,1.7,0,0.5202,2.180809,39.44003,0,0,0,0.8601116,0.5061142,0.4808086,0,0,1.488931,3.213651,0.3539973,0,0.3539973,4.923319,82.05515,0.1770516,2.398889,0.6880893,1.7,4.073762
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.601737,1.601737,1.468227,0,0.456926,1.601737,79.63048,0,0,0,1.275471,0.140537,0.1335102,0,0,1.134934,3.532248,1.134934,0,1.134934,6.000012,100,0.177249,1.761911,1.020377,1.7,4.807719
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,1.171066,0,0,1.171066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.177249,0,0.9368529,0,5.724755
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.6631354,0.6631354,0,0,0,0.6631354,233.1239,0.8478897,0,0,1.545927,0.6980373,0.6631354,0,0,0,4.553689,0,0,0,6.000012,100,0.177249,0.729449,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.9281216,0.9281216,0,0,0,0.9281216,193.6194,0.8200532,0,0,1.797023,0.9769701,0.9281216,0,0,0,4.553689,0,0,0,6.000012,100,0.177249,1.020934,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.4284934,0.4284934,0,0,0,0.4284934,301.5396,0.8410318,0,0,1.292078,0.4510457,0.4284934,0,0,0,4.553689,0,0,0,6.000012,100,0.177249,0.4713428,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.177249,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.105675,1.105675,0,0,0,1.105675,102.2544,0,0,0,1.130602,1.163869,1.105675,0,0,0,4.553689,0,0.03326697,-0.03326697,5.964945,99.41556,0.177249,1.216243,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.110193,2.110193,1.471353,0,0.4577795,2.110193,33.61901,1.526557E-16,0,0,0.709426,0.6724628,0.6388396,0,0,0.0369633,4.520422,0.0369633,0,0.0369633,6.000012,100,0.177256,2.321212,0.5675409,1.7,5.229848
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.210499,0.210499,0,0,0,0.210499,153.3263,0.1011725,0,0,0.3227504,0.2215779,0.210499,0,0,0,4.553689,0,0,0,6.000012,100,0.177256,0.2315489,0.2582003,0,4.876439
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,1.899726,1.899726,1.7,0,0.5202,1.899726,2.397832,0,2.220446E-16,0,0.04555224,0.2102375,0.1997256,0,0,0,4.553689,0,0.1646853,-0.1646853,5.826418,97.10678,0.177256,2.089698,0.03644179,1.7,4.599241
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.088015,1.088015,0,0,0,1.088015,0,0,2.220446E-16,0,0,1.145279,1.088015,0,0,0.1829837,4.389004,0,1.145279,-1.145279,4.619188,76.98631,0.177256,1.196817,0,0,4.389004
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.428445,1.428445,1.7,0,0.5202,1.428445,0,0,0,0,0,0,0,0.2715552,0.2579775,1.455516,3.243724,0.2579775,0,0.2579775,4.863927,81.06528,0.1773186,1.571289,0,1.7,3.243724
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.04658664,0.04658664,0,0,0,0.04658664,0,0,6.938894E-18,0,0,0.04903857,0.04658664,0,0,1.197539,3.475904,0,0.04903857,-0.04903857,4.812236,80.20377,0.1773186,0.0512453,0,0,3.475904
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.3787436,0.3787436,0,0,0,0.3787436,0,0,5.551115E-17,0,0,0.3986774,0.3787436,0,0,1.252026,3.426865,0,0.3986774,-0.3986774,4.391993,73.19973,0.1773186,0.4166179,0,0,3.426865
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.2694504,0.2694504,0,0,0,0.2694504,0,0,0,0,0,0.283632,0.2694504,0,0,1.695001,3.028188,0,0.283632,-0.283632,4.093019,68.21684,0.1773186,0.2963955,0,0,3.028188
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.4469612,0.4469612,0,0,0,0.4469612,0,0,5.551115E-17,0,0,0.4704854,0.4469612,0,0,2.010148,2.744556,0,0.4704854,-0.4704854,3.597083,59.95126,0.1773186,0.4916573,0,0,2.744556
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3143513,0.3143513,0,0,0,0.3143513,0,0,5.551115E-17,0,0,0.3308961,0.3143513,0,0,2.532909,2.274071,0,0.3308961,-0.3308961,3.248288,54.13802,0.1773186,0.3457865,0,0,2.274071
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.1985803,0.1985803,0,0,0,0.1985803,0,0,2.775558E-17,0,0,0.2090318,0.1985803,0,0,2.900572,1.943174,0,0.2090318,-0.2090318,3.027949,50.46572,0.1773186,0.2184383,0,0,1.943174
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.05252187,0.05252187,0,0,0,0.05252187,0,0,6.938894E-18,0,0,0.05528618,0.05252187,0,0,3.132829,1.734142,0,0.05528618,-0.05528618,2.969672,49.49444,0.1773186,0.05777406,0,0,1.734142
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.04526215,0.04526215,0,0,0,0.04526215,0,0,0,0,0,0.04764437,0.04526215,0,0,3.194258,1.678856,0,0.04764437,-0.04764437,2.919451,48.65741,0.1773186,0.04978837,0,0,1.678856
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.2851632,0.2851632,0,0,0,0.2851632,0,0,5.551115E-17,0,0,0.3001718,0.2851632,0,0,3.247197,1.631212,0,0.3001718,-0.3001718,2.603042,43.38395,0.1773186,0.3136795,0,0,1.631212
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003126328,0.003126328,0,0,0,0.003126328,703.1002,0,0,0,0.02198122,0.003290872,0.003126328,0,0,3.580721,1.33104,0.01869035,0,0.01869035,2.620773,43.67947,0.1773129,0.003438961,0.01758498,0,1.353021
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,3.562031,1.347861,0.249201,0,0.249201,2.857186,47.61967,0.1772375,0,0.1993608,0,1.597062
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.8486423,0.8486423,0,0,0,0.8486423,42.59977,0,0,0,0.3615197,0.8933077,0.8486423,0,0,3.312829,1.572142,0,0.5317881,-0.5317881,2.296632,38.27713,0.1772375,0.9335066,0.2892158,0,1.933662
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.8706816,0.8706816,0,0,0,0.8706816,46.57633,0,1.110223E-16,0,0.4055315,0.9165069,0.8706816,0,0,3.903705,1.040354,0,0.5109754,-0.5109754,1.758017,29.30022,0.1772375,0.9577498,0.3244252,0,1.445886
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,4.471456,0.5293789,0.3016325,0,0.3016325,2.04417,34.06944,0.1771463,0,0.241306,0,0.8310114
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.11977,1.11977,1.7,0,0.5202,1.11977,35.05302,0,0,0,0.3925131,0,0,0.5802304,0.5512188,4.169823,0.8008482,0.9437319,0,0.9437319,2.939473,48.99112,0.177354,1.231747,0.3140105,1.7,1.193361
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.09676912,0.09676912,1.549401,0,0.4790864,0.09676912,147.632,2.220446E-16,0,0,0.1428622,0,0,1.452632,1.38,3.226091,1.650207,1.522862,0,1.522862,4.384187,73.06964,0.1774746,0.106446,0.1142897,1.7,1.793069
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.08830564,0.08830564,1.540937,0,0.4767759,0.08830564,180.8831,0,0,0,0.15973,0,0,1.452632,1.38,1.703229,3.020783,1.53973,0,1.53973,5.844903,97.41486,0.1775851,0.0971362,0.127784,1.7,3.180513
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.8524128,0.8524128,0,0,0,0.8524128,22.2637,0,0,0,0.1897786,0.8972766,0.8524128,0,0,0.163499,4.40654,0,0.707498,-0.707498,5.099135,84.98541,0.1775851,0.9376541,0.1518229,0,4.596319
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.417836,1.417836,1.7,0,0.5202,1.417836,22.81972,0,0,0,0.3235462,0,0,0.2821636,0.2680554,0.9496079,3.699042,0.5916017,0,0.5916017,5.660378,94.33943,0.17771,1.55962,0.258837,1.7,4.022588
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,0.3580063,4.231483,0.1638333,0,0.1638333,5.815804,96.92986,0.1776607,0,0.1310667,0,4.395317
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,1.876568,1.876568,1.7,0,0.5202,1.876568,14.41697,0,0,0,0.2705443,0.1858611,0.176568,0,0,0.1941729,4.378933,0.08468323,0,0.08468323,5.896141,98.26882,0.1776765,2.064225,0.2164354,1.7,4.649477
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,1.872508,1.872508,1.7,0,0.5202,1.872508,2.230419,0,0,0,0.04176477,0.1815873,0.1725079,0,0,0.1094897,4.455148,0,0.1398225,-0.1398225,5.748755,95.81239,0.1776765,2.059759,0.03341182,1.7,4.496913
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.854564,0.854564,0,0,0,0.854564,0,0,1.110223E-16,0,0,0.8995411,0.854564,0,0,0.2648481,4.315326,0,0.8995411,-0.8995411,4.800556,80.0091,0.1776765,0.9400204,0,0,4.315326
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.268919,1.268919,1.7,0,0.5202,1.268919,0,0,0,0,0,0,0,0.4310806,0.4095266,1.264338,3.415785,0.4095266,0,0.4095266,5.189066,86.48427,0.1777746,1.395811,0,1.7,3.415785
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.004887,1.004887,0,0,0,1.004887,0,0,0,0,0,1.057776,1.004887,0,0,0.8548115,3.784359,0,1.057776,-1.057776,4.074073,67.90108,0.1777746,1.105376,0,0,3.784359
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.08223943,0.08223943,0,0,0,0.08223943,0,0,1.387779E-17,0,0,0.08656783,0.08223943,0,0,2.030118,2.726583,0,0.08656783,-0.08656783,3.982822,66.38024,0.1777746,0.09046338,0,0,2.726583
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.2811886,0.2811886,0,0,0,0.2811886,0,0,0,0,0,0.295988,0.2811886,0,0,2.126305,2.640015,0,0.295988,-0.295988,3.670824,61.18027,0.1777746,0.3093075,0,0,2.640015
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.1862879,0.1862879,0,0,0,0.1862879,0,0,2.775558E-17,0,0,0.1960925,0.1862879,0,0,2.45518,2.344027,0,0.1960925,-0.1960925,3.464124,57.73528,0.1777746,0.2049167,0,0,2.344027
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.2770647,0.2770647,0,0,0,0.2770647,0,0,0,0,0,0.2916471,0.2770647,0,0,2.673061,2.147934,0,0.2916471,-0.2916471,3.156701,52.61158,0.1777746,0.3047712,0,0,2.147934
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1488943,0.1488943,0,0,0,0.1488943,0,0,2.775558E-17,0,0,0.1567308,0.1488943,0,0,2.997113,1.856287,0,0.1567308,-0.1567308,2.991492,49.8581,0.1777746,0.1637837,0,0,1.856287
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1112538,0.1112538,0,0,0,0.1112538,0,0,1.387779E-17,0,0,0.1171093,0.1112538,0,0,3.171258,1.699556,0,0.1171093,-0.1171093,2.868048,47.8007,0.1777746,0.1223792,0,0,1.699556
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.310207,0.310207,0,0,0,0.310207,0,0,5.551115E-17,0,0,0.3265337,0.310207,0,0,3.30138,1.582447,0,0.3265337,-0.3265337,2.523851,42.0641,0.1777746,0.3412277,0,0,1.582447
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1389254,0.1389254,0,0,0,0.1389254,0,0,2.775558E-17,0,0,0.1462373,0.1389254,0,0,3.664195,1.255913,0,0.1462373,-0.1462373,2.369704,39.49498,0.1777746,0.152818,0,0,1.255913
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.3907726,0.3907726,0,0,0,0.3907726,1.657887,0,0,0,0.006478569,0.4113396,0.3907726,0,0,3.826681,1.109676,0,0.404861,-0.404861,1.942943,32.38231,0.1777746,0.4298499,0.005182855,0,1.116155
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,1.92701,1.92701,1.7,0,0.5202,1.92701,19.73755,0,0,0,0.3803447,0.2389581,0.2270102,0,0,4.276526,0.704815,0.1413866,0,0.1413866,2.077074,34.61782,0.177801,2.119711,0.3042757,1.7,1.08516
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.5725114,0.5725114,1.7,0,0.5202,0.5725114,139.7794,0,0,0,0.800253,0,0,1.127488,1.071114,4.13514,0.8320628,1.871367,0,1.871367,3.852408,64.20668,0.177892,0.6297626,0.6402025,1.7,1.632316
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.3748354,0.3748354,1.539811,0,0.4764685,0.3748354,308.681,0,0,0,1.157046,0,0,1.164976,1.106727,2.263773,2.516293,2.263773,0,2.263773,6.000012,100,0.1777837,0.4123189,0.9256366,1.7,3.673339
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.70628,1.70628,0.6087519,0,0.2222893,1.70628,67.70828,0,0,0,1.155293,1.155293,1.097528,0,0,0,4.553689,0,0,0,6.000012,100,0.1777837,1.876908,0.9242344,1.7,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.78614,1.78614,0.425,0,0.172125,1.78614,83.08641,0.05126068,0,0,1.48404,1.432779,1.36114,0,0,0,4.553689,0,0,0,6.000012,100,0.1777837,1.964754,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.227286,1.227286,0,0,0,1.227286,121.5876,0.200348,0,0,1.492228,1.29188,1.227286,0,0,0,4.553689,0,0,0,6.000012,100,0.1777837,1.350014,1.193782,0,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.699617,1.699617,0.425,0,0.172125,1.699617,79.71059,0.0130727,0,0,1.354775,1.341702,1.274617,0,0,0,4.553689,0,0,0,6.000012,100,0.1777837,1.869578,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.580397,1.580397,0.425,0,0.172125,1.580397,92.03863,0.2383684,0,0,1.454575,1.216207,1.155397,0,0,0,4.553689,0,0,0,6.000012,100,0.1777837,1.738436,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.063592,2.063592,1.005023,0,0.3304714,2.063592,53.99725,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.1777837,2.269952,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.325747,1.325747,0.7292608,0,0.2551882,1.325747,47.3605,0,0,0,0.6278805,0.6278805,0.5964865,0,0,0,4.553689,0,0,0,6.000012,100,0.1777837,1.458322,0.5023044,1.7,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.6335985,0.6335985,0,0,0,0.6335985,45.58931,0,0,0,0.2888532,0.6669458,0.6335985,0,0,0,4.553689,0,0.3780926,-0.3780926,5.601468,93.3576,0.1777837,0.6969584,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.711837,1.711837,1.7,0,0.5202,1.711837,2.49153,0,0,0,0.04265093,0.01246005,0.01183705,0,0,0.4201029,4.175596,0.03019088,0,0.03019088,5.630109,93.83496,0.1777893,1.883021,0.03412075,1.7,4.218247
