Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.55209,1.55209,1.7,0,0.5202,1.55209,0,0,0,0,0,0,0,0.1479104,0.1405149,0.389912,4.202768,0.1405149,0,0.1405149,5.763413,96.05669,0.1778226,1.707299,0,1.7,4.202768
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.839169,1.839169,1.7,0,0.5202,1.839169,0,0,0,0,0,0.1464935,0.1391689,0,0,0.2493972,4.329231,0,0.1464935,-0.1464935,5.608995,93.48307,0.1778226,2.023086,0,1.7,4.329231
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.10108,2.10108,1.7,0,0.5202,2.10108,0,0,0,0,0,0.42219,0.4010805,0,0,0.4121678,4.182738,0,0.42219,-0.42219,5.163968,86.06596,0.1778226,2.311188,0,1.7,4.182738
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1587533,0.1587533,0,0,0,0.1587533,0,0,2.775558E-17,0,0,0.1671087,0.1587533,0,0,0.8812677,3.760548,0,0.1671087,-0.1671087,4.98782,83.13017,0.1778226,0.1746286,0,0,3.760548
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.08157942,0.08157942,0,0,0,0.08157942,0,0,0,0,0,0.08587308,0.08157942,0,0,1.066944,3.593439,0,0.08587308,-0.08587308,4.897302,81.62154,0.1778226,0.08973737,0,0,3.593439
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1485371,0.1485371,0,0,0,0.1485371,0,0,2.775558E-17,0,0,0.1563549,0.1485371,0,0,1.162359,3.507566,0,0.1563549,-0.1563549,4.73249,78.87466,0.1778226,0.1633908,0,0,3.507566
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.314536,0.314536,0,0,0,0.314536,0,0,5.551115E-17,0,0,0.3310905,0.314536,0,0,1.336086,3.351211,0,0.3310905,-0.3310905,4.383489,73.05801,0.1778226,0.3459896,0,0,3.351211
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.2637644,0.2637644,0,0,0,0.2637644,0,0,0,0,0,0.2776468,0.2637644,0,0,1.703965,3.020121,0,0.2776468,-0.2776468,4.090824,68.18026,0.1778226,0.2901408,0,0,3.020121
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1647416,0.1647416,0,0,0,0.1647416,0,0,2.775558E-17,0,0,0.1734122,0.1647416,0,0,2.012461,2.742474,0,0.1734122,-0.1734122,3.908031,65.13373,0.1778226,0.1812158,0,0,2.742474
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1353593,0.1353593,0,0,0,0.1353593,0,0,0,0,0,0.1424835,0.1353593,0,0,2.205141,2.569062,0,0.1424835,-0.1424835,3.757841,62.63055,0.1778226,0.1488952,0,0,2.569062
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.08110424,0.08110424,0,0,0,0.08110424,0,0,1.387779E-17,0,0,0.08537289,0.08110424,0,0,2.363456,2.426579,0,0.08537289,-0.08537289,3.66785,61.13071,0.1778226,0.08921467,0,0,2.426579
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,2.458315,2.341206,0.03601351,0,0.03601351,3.702015,61.70013,0.1778119,0,0.02881081,0,2.377219
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.645201,0.645201,0,0,0,0.645201,56.07615,0,1.110223E-16,0,0.3618039,0.679159,0.645201,0,0,2.422301,2.373618,0,0.3173551,-0.3173551,3.367493,56.12478,0.1778119,0.7097211,0.2894431,0,2.735422
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.069443,1.069443,0,0,0,1.069443,67.10828,0,0,0,0.7176847,1.125729,1.069443,0,0,2.774918,2.056262,0,0.4080446,-0.4080446,2.937377,48.95618,0.1778119,1.176387,0.5741477,0,2.773947
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.194006,1.194006,0,0,0,1.194006,82.32625,0,0,0,0.9829801,1.256848,1.194006,0,0,3.228301,1.648218,0,0.273868,-0.273868,2.648695,44.14482,0.1778119,1.313406,0.7863841,0,2.631198
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.074542,1.074542,0,0,0,1.074542,90.23122,0,0,0,0.9695722,1.131097,1.074542,0,0,3.532599,1.37435,0,0.1615245,-0.1615245,2.478433,41.30713,0.1778119,1.181996,0.7756578,0,2.343922
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.4041638,0.4041638,0,0,0,0.4041638,323.6259,0,0,0,1.307979,0.4254355,0.4041638,0,0,3.71207,1.212825,0.8825433,0,0.8825433,3.315687,55.26133,0.1775489,0.4445801,1.046383,0,2.520804
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,0,0,0,1.791522,0,0,0,0,2.829527,2.007114,1.791522,0,1.791522,5.015274,83.58774,0.1770175,0,1.433218,0,3.798637
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,1.925043,1.925043,1.357646,0,0.4267374,1.925043,84.9469,0,0,0,1.635264,0.5972592,0.5673962,0,0,1.038005,3.619485,1.038005,0,1.038005,6.000012,100,0.1771221,2.117547,1.308211,1.7,5.254749
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1771221,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.723394,1.723394,0.5233197,0,0.1989663,1.723394,73.29932,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.1771221,1.895734,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.7769327,0.7769327,0,0,0,0.7769327,106.7747,0.01174382,0,0,0.8295677,0.8178239,0.7769327,0,0,0,4.553689,0,0,0,6.000012,100,0.1771221,0.854626,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.011803,2.011803,1.69131,0,0.5178275,2.011803,16.76911,0,0,0,0.3373615,0.3373615,0.3204934,0,0,0,4.553689,0,0,0,6.000012,100,0.1771221,2.212983,0.2698892,1.7,4.89105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.334119,0.334119,0,0,0,0.334119,10.65576,0,1.110223E-16,0,0.0356029,0.3517042,0.334119,0,0,0,4.553689,0,0.3161013,-0.3161013,5.666812,94.44668,0.1771221,0.3675309,0.02848232,0,4.589292
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,2.831563,2.831563,1.7,0,0.5202,2.831563,0,0,0,0.03471922,0,1.191119,1.131563,0,0,0.3512236,4.237587,0,1.191119,-1.191119,4.411263,73.5209,0.1771221,3.114719,0,1.7,4.237587
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.674689,3.046469,1.38,0,1.38,5.720446,95.34057,0.1772341,0,0,1.7,3.046469
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1442435,0.1442435,0,0,0,0.1442435,0,0,2.775558E-17,0,0,0.1518353,0.1442435,0,0,0.2946891,4.288469,0,0.1518353,-0.1518353,5.560397,92.6731,0.1772341,0.1586679,0,0,4.288469
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.2516051,0.2516051,0,0,0,0.2516051,0,0,0,0,0,0.2648474,0.2516051,0,0,0.4633949,4.136633,0,0.2648474,-0.2648474,5.281223,88.02021,0.1772341,0.2767656,0,0,4.136633
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1695395,0.1695395,0,0,0,0.1695395,0,0,0,0,0,0.1784627,0.1695395,0,0,0.7576699,3.871786,0,0.1784627,-0.1784627,5.093107,84.88495,0.1772341,0.1864935,0,0,3.871786
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1141649,0.1141649,0,0,0,0.1141649,0,0,1.387779E-17,0,0,0.1201735,0.1141649,0,0,0.9559617,3.693323,0,0.1201735,-0.1201735,4.966433,82.77372,0.1772341,0.1255813,0,0,3.693323
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.089488,3.57315,0,0,0,4.966433,82.77372,0.1772341,0,0,0,3.57315
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.167189,0.167189,0,0,0,0.167189,0,0,2.775558E-17,0,0,0.1759884,0.167189,0,0,1.089488,3.57315,0,0.1759884,-0.1759884,4.780925,79.68192,0.1772341,0.1839079,0,0,3.57315
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.3484234,0.3484234,0,0,0,0.3484234,0,0,0,0,0,0.3667614,0.3484234,0,0,1.28503,3.397161,0,0.3667614,-0.3667614,4.394324,73.23859,0.1772341,0.3832657,0,0,3.397161
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.2624558,0.2624558,0,0,0,0.2624558,0,0,5.551115E-17,0,0,0.2762693,0.2624558,0,0,1.692543,3.0304,0,0.2762693,-0.2762693,4.103111,68.38505,0.1772341,0.2887014,0,0,3.0304
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.364138,0.364138,0,0,0,0.364138,0,0,5.551115E-17,0,0,0.3833032,0.364138,0,0,1.999509,2.754131,0,0.3833032,-0.3833032,3.699074,61.65111,0.1772341,0.4005518,0,0,2.754131
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.2951714,0.2951714,0,0,0,0.2951714,2.328855,0,5.551115E-17,0,0.006874112,0.3107067,0.2951714,0,0,2.425401,2.370828,0,0.3038326,-0.3038326,3.378806,56.31333,0.1772341,0.3246885,0.00549929,0,2.377702
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.570222,1.570222,1.7,0,0.5202,1.570222,27.92282,0,0,0,0.4384503,0,0,0.129778,0.1232891,2.762993,2.066995,0.5617394,0,0.5617394,3.911719,65.19519,0.1773441,1.727244,0.3507603,1.7,2.505445
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.254489,2.254489,1.7,0,0.5202,2.254489,41.02506,0,0,0,0.9249054,0.5836725,0.5544888,0,0,2.201254,2.572561,0.3412329,0,0.3412329,4.235441,70.59055,0.1774069,2.479938,0.7399243,1.7,3.497466
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.076791,1.076791,1.541963,0,0.4770558,1.076791,127.2639,0,0,0,1.370366,0,0,0.4651719,0.4419133,1.860021,2.87967,1.81228,0,1.81228,5.95472,99.24515,0.1774356,1.18447,1.096293,1.7,4.250036
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.056769,1.056769,0,0,0,1.056769,151.7203,0.443203,0,0,1.603332,1.112388,1.056769,0,0,0.04774133,4.510722,0.04774133,0,0.04774133,6.000012,100,0.1774216,1.162445,1.282666,0,6.114054
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.228277,1.228277,0,0,0,1.228277,126.0492,0.2553098,0,0,1.548233,1.292923,1.228277,0,0,0,4.553689,0,0,0,6.000012,100,0.1774216,1.351104,1.238586,0,6.101922
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.157708,1.157708,0,0,0,1.157708,133.8793,0.331292,0,0,1.549932,1.21864,1.157708,0,0,0,4.553689,0,0,0,6.000012,100,0.1774216,1.273479,1.239946,0,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.9034488,0.9034488,0,0,0,0.9034488,152.4289,0.4261182,0,0,1.377117,0.9509987,0.9034488,0,0,0,4.553689,0,0,0,6.000012,100,0.1774216,0.9937937,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.8470864,0.8470864,0,0,0,0.8470864,135.7706,0.2584242,0,0,1.150094,0.8916699,0.8470864,0,0,0,4.553689,0,0,0,6.000012,100,0.1774216,0.9317951,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.689582,1.689582,0.8825088,0,0.2970249,1.689582,50.28172,0,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.1774216,1.85854,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1774216,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.567822,1.567822,1.22934,0,0.3917097,1.567822,22.72562,1.110223E-16,0,0,0.3562973,0.3562973,0.3384824,0,0,0,4.553689,0,0,0,6.000012,100,0.1774216,1.724604,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.201136,1.201136,0,0,0,1.201136,3.873911,0,2.220446E-16,0,0.04653093,1.264354,1.201136,0,0,0,4.553689,0,1.217823,-1.217823,4.716314,78.60508,0.1774216,1.321249,0.03722475,0,4.60022
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.353136,3.335866,0,0,0,4.716314,78.60508,0.1774216,0,0,0,3.335866
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.986407,0.986407,0,0,0,0.986407,0,0,1.110223E-16,0,0,1.038323,0.986407,0,0,1.353136,3.335866,0,1.038323,-1.038323,3.621825,60.36364,0.1774216,1.085048,0,0,3.335866
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.245005,2.245005,1.7,0,0.5202,2.245005,0,0,0,0,0,0.5736893,0.5450048,0,0,2.506829,2.297543,0,0.5736893,-0.5736893,3.017104,50.28497,0.1774216,2.469505,0,1.7,2.297543
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.4026282,0.4026282,1.7,0,0.5202,0.4026282,0,0,0,0,0,0,0,1.297372,1.232503,3.144261,1.723854,1.232503,0,1.232503,4.186359,69.77251,0.1776994,0.4428911,0,1.7,1.723854
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2283184,0.2283184,1.68095,0,0.5149993,0.2283184,0,0,0,0,0,0,0,1.452632,1.38,1.911758,2.833107,1.38,0,1.38,5.495542,91.59219,0.1779233,0.2511502,0,1.7,2.833107
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01757286,0.01757286,0,0,0,0.01757286,0,0,0,0,0,0.01849775,0.01757286,0,0,0.531758,4.075107,0,0.01849775,-0.01849775,5.476044,91.26721,0.1779233,0.01933015,0,0,4.075107
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1752251,0.1752251,0,0,0,0.1752251,0,0,0,0,0,0.1844475,0.1752251,0,0,0.552311,4.056609,0,0.1844475,-0.1844475,5.281619,88.02681,0.1779233,0.1927476,0,0,4.056609
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3105063,0.3105063,0,0,0,0.3105063,0,0,5.551115E-17,0,0,0.3268488,0.3105063,0,0,0.7572527,3.872162,0,0.3268488,-0.3268488,4.93709,82.28467,0.1779233,0.341557,0,0,3.872162
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1107609,0.1107609,0,0,0,0.1107609,0,0,1.387779E-17,0,0,0.1165904,0.1107609,0,0,1.120418,3.545313,0,0.1165904,-0.1165904,4.814193,80.23639,0.1779233,0.121837,0,0,3.545313
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.249963,3.428722,0,0,0,4.814193,80.23639,0.1779233,0,0,0,3.428722
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1597303,0.1597303,0,0,0,0.1597303,0,0,2.775558E-17,0,0,0.1681372,0.1597303,0,0,1.249963,3.428722,0,0.1681372,-0.1681372,4.636961,77.28253,0.1779233,0.1757033,0,0,3.428722
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1279705,0.1279705,0,0,0,0.1279705,13.74193,0,0,0,0.01758561,0.1347058,0.1279705,0,0,1.436782,3.260585,0,0.1171201,-0.1171201,4.513505,75.22495,0.1779233,0.1407675,0.01406849,0,3.278171
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,1.566915,3.143465,0.04545002,0,0.04545002,4.556623,75.94357,0.1779099,0,0.03636001,0,3.188915
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.9821683,0.9821683,0,0,0,0.9821683,22.43251,0,1.110223E-16,0,0.2203249,1.033861,0.9821683,0,0,1.521465,3.18437,0,0.8135363,-0.8135363,3.69908,61.65122,0.1779099,1.080385,0.17626,0,3.404695
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.08425539,0.08425539,0,0,0,0.08425539,94.63686,0,0,0,0.07973665,0.08868988,0.08425539,0,0,2.425395,2.370834,0,0.008953229,-0.008953229,3.689643,61.49393,0.1779099,0.09268092,0.06378932,0,2.45057
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.4804525,0.4804525,0,0,0,0.4804525,56.61867,0,0,0,0.2720258,0.5057395,0.4804525,0,0,2.435343,2.361881,0,0.2337137,-0.2337137,3.443287,57.388,0.1779099,0.5284978,0.2176207,0,2.633906
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,2.695024,2.128167,0.2631254,0,0.2631254,3.69291,61.54837,0.1778328,0,0.2105003,0,2.391292
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.274028,1.274028,1.7,0,0.5202,1.274028,23.36163,0,0,0,0.2976337,0,0,0.4259718,0.4046732,2.431899,2.36498,0.7023069,0,0.7023069,4.359177,72.6528,0.1779811,1.401431,0.238107,1.7,2.662613
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1330254,0,0,1.452632,1.38,1.729592,2.997056,1.513025,0,1.513025,5.794559,96.57578,0.1780508,0,0.1064203,1.7,3.130081
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.8436128,0.8436128,0,0,0,0.8436128,37.39022,0,0,0,0.3154287,0.8880135,0.8436128,0,0,0.2165668,4.358779,0,0.5725849,-0.5725849,5.191001,86.51652,0.1780508,0.9279742,0.2523429,0,4.674208
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.5894548,0.5894548,0,0,0,0.5894548,52.87737,0,0,0,0.3116882,0.6204787,0.5894548,0,0,0.8527722,3.786194,0,0.3087905,-0.3087905,4.865508,81.09163,0.1780508,0.6484003,0.2493506,0,4.097882
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.418085,1.418085,1.7,0,0.5202,1.418085,12.19384,0,0,0,0.1729189,0,0,0.2819153,0.2678196,1.195873,3.477403,0.4407385,0,0.4407385,5.283629,88.0603,0.1781441,1.559893,0.1383352,1.7,3.650322
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.6238445,0.6238445,0,0,0,0.6238445,6.078807,0,0,0,0.0379223,0.6566784,0.6238445,0,0,0.7551342,3.874068,0,0.6187561,-0.6187561,4.631402,77.18989,0.1781441,0.686229,0.03033784,0,3.91199
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.167257,1.167257,0,0,0,1.167257,3.647984,0,0,0,0.04258134,1.228691,1.167257,0,0,1.442641,3.255312,0,1.18611,-1.18611,3.381133,56.3521,0.1781441,1.283982,0.03406507,0,3.297893
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.441396,1.441396,1.7,0,0.5202,1.441396,0,0,0,0,0,0,0,0.2586045,0.2456743,2.760541,2.069202,0.2456743,0,0.2456743,3.6142,60.23655,0.178201,1.585535,0,1.7,2.069202
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.177446,1.177446,1.7,0,0.5202,1.177446,0,0,0,0,0,0,0,0.5225539,0.4964262,2.514867,2.290309,0.4964262,0,0.4964262,4.085151,68.08572,0.1783158,1.295191,0,1.7,2.290309
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.8286828,0.8286828,1.7,0,0.5202,0.8286828,0,0,0,0,0,0,0,0.8713172,0.8277513,2.01844,2.737092,0.8277513,0,0.8277513,4.870425,81.17359,0.1785068,0.9115511,0,1.7,2.737092
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.190689,3.482069,0,0,0,4.870425,81.17359,0.1785068,0,0,0,3.482069
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2123867,0.2123867,0,0,0,0.2123867,0,0,2.775558E-17,0,0,0.223565,0.2123867,0,0,1.190689,3.482069,0,0.223565,-0.223565,4.634767,77.24596,0.1785068,0.2336254,0,0,3.482069
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.439095,3.258504,0,0,0,4.634767,77.24596,0.1785068,0,0,0,3.258504
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.001864929,0.001864929,0,0,0,0.001864929,0,0,0,0,0,0.001963083,0.001864929,0,0,1.439095,3.258504,0,0.001963083,-0.001963083,4.632698,77.21147,0.1785068,0.002051422,0,0,3.258504
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2101492,0.2101492,0,0,0,0.2101492,0,0,2.775558E-17,0,0,0.2212097,0.2101492,0,0,1.441276,3.256541,0,0.2212097,-0.2212097,4.399522,73.32523,0.1785068,0.2311641,0,0,3.256541
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.04878665,0.04878665,0,0,0,0.04878665,0,0,6.938894E-18,0,0,0.05135437,0.04878665,0,0,1.687064,3.035331,0,0.05135437,-0.05135437,4.34539,72.42302,0.1785068,0.05366532,0,0,3.035331
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.744125,2.983977,0,0,0,4.34539,72.42302,0.1785068,0,0,0,2.983977
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.3197283,0.3197283,0,0,0,0.3197283,0,0,5.551115E-17,0,0,0.336556,0.3197283,0,0,1.744125,2.983977,0,0.336556,-0.336556,3.990629,66.51035,0.1785068,0.3517011,0,0,2.983977
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.1885922,0.1885922,0,0,0,0.1885922,18.07672,0,2.775558E-17,0,0.03409128,0.1985181,0.1885922,0,0,2.118076,2.647421,0,0.1644268,-0.1644268,3.817308,63.62167,0.1785068,0.2074514,0.02727302,0,2.681512
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.174755,1.174755,0,0,0,1.174755,28.13975,0,2.220446E-16,0,0.3305731,1.236584,1.174755,0,0,2.300772,2.482994,0,0.9060108,-0.9060108,2.862288,47.70471,0.1785068,1.29223,0.2644584,0,2.813567
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.7756747,0.7756747,0,0,0,0.7756747,26.98887,0,1.110223E-16,0,0.2093458,0.8164997,0.7756747,0,0,3.307451,1.576983,0,0.6071539,-0.6071539,2.222292,37.03813,0.1785068,0.8532422,0.1674767,0,1.786329
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.059343,2.059343,1.7,0,0.5202,2.059343,25.55697,0,0,0,0.5263057,0.3782558,0.359343,0,0,3.982066,0.9698291,0.1480499,0,0.1480499,2.362745,39.379,0.1785334,2.265277,0.4210445,1.7,1.496135
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.508208,1.508208,1.7,0,0.5202,1.508208,42.57473,0,0,0,0.6421155,0,0,0.1917921,0.1822025,3.834017,1.103074,0.8243179,0,0.8243179,3.144761,52.41258,0.1786904,1.659029,0.5136924,1.7,1.745189
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7290577,0,0,1.452632,1.38,3.009699,1.84496,2.109058,0,2.109058,5.145589,85.75964,0.1785843,0,0.5832462,1.7,2.574018
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2253042,0.2253042,0,0,0,0.2253042,181.6636,0,0,0,0.4092958,0.2371623,0.2253042,0,0,0.900641,3.743112,0.1721335,0,0.1721335,5.308889,88.48131,0.1785342,0.2478346,0.3274367,0,4.152408
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.7400444,0.7400444,0,0,0,0.7400444,49.86196,0,1.110223E-16,0,0.3690006,0.7789941,0.7400444,0,0,0.7285075,3.898032,0,0.4099935,-0.4099935,4.876718,81.27847,0.1785342,0.8140488,0.2952005,0,4.267033
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.68927,1.68927,1.7,0,0.5202,1.68927,28.06017,0,0,0,0.474012,0,0,0.0107302,0.01019369,1.184056,3.488039,0.4842058,0,0.4842058,5.336076,88.93442,0.1786211,1.858197,0.3792096,1.7,3.962051
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.763905,0.763905,0,0,0,0.763905,13.04326,0,1.110223E-16,0,0.09963813,0.8041106,0.763905,0,0,0.6998501,3.923824,0,0.7044724,-0.7044724,4.593497,76.55813,0.1786211,0.8402956,0.07971051,0,4.023462
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.7810691,0.7810691,0,0,0,0.7810691,40.85588,0,0,0,0.3191127,0.822178,0.7810691,0,0,1.482597,3.219352,0,0.5030653,-0.5030653,4.06322,67.72018,0.1786211,0.859176,0.2552901,0,3.538464
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.6962116,0.6962116,0,0,0,0.6962116,29.88405,0,0,0,0.2080562,0.7328543,0.6962116,0,0,2.041559,2.716286,0,0.524798,-0.524798,3.510034,58.50044,0.1786211,0.7658327,0.166445,0,2.924342
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,2.532584,2.532584,1.7,0,0.5202,2.532584,1.79397,0,0,0,0.04543379,0.8764041,0.8325839,0,0,2.624668,2.191488,0,0.8309703,-0.8309703,2.634114,43.90181,0.1786211,2.785842,0.03634703,1.7,2.236922
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.5076667,0.5076667,1.7,0,0.5202,0.5076667,0,0,0,0,0,0,0,1.192333,1.132717,3.547968,1.360518,1.132717,0,1.132717,3.708704,61.8116,0.1788799,0.5584334,0,1.7,1.360518
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.699277,1.699277,1.7,0,0.5202,1.699277,0,0,0,0,0,0,0,0.0007226832,0.000686549,2.415251,2.379963,0.000686549,0,0.000686549,3.709355,61.82246,0.1788801,1.869205,0,1.7,2.379963
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.085695,1.085695,1.7,0,0.5202,1.085695,0,0,0,0,0,0,0,0.6143053,0.58359,2.414565,2.380581,0.58359,0,0.58359,4.262997,71.0498,0.179013,1.194264,0,1.7,2.380581
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.3407211,0.3407211,1.7,0,0.5202,0.3407211,0,0,0,0,0,0,0,1.359279,1.291315,1.830975,2.905812,1.291315,0,1.291315,5.488046,91.46725,0.1792649,0.3747932,0,1.7,2.905812
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.08893226,0.08893226,0,0,0,0.08893226,0,0,1.387779E-17,0,0,0.09361291,0.08893226,0,0,0.5396598,4.067995,0,0.09361291,-0.09361291,5.389369,89.82264,0.1792649,0.09782549,0,0,4.067995
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1387967,0.1387967,0,0,0,0.1387967,0,0,2.775558E-17,0,0,0.1461018,0.1387967,0,0,0.6436742,3.974382,0,0.1461018,-0.1461018,5.235364,87.2559,0.1792649,0.1526763,0,0,3.974382
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8060095,3.82828,0,0,0,5.235364,87.2559,0.1792649,0,0,0,3.82828
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3030667,0.3030667,0,0,0,0.3030667,0,0,0,0,0,0.3190176,0.3030667,0,0,0.8060095,3.82828,0,0.3190176,-0.3190176,4.89909,81.65134,0.1792649,0.3333733,0,0,3.82828
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0065695,0.0065695,0,0,0,0.0065695,0,0,8.673617E-19,0,0,0.006915263,0.0065695,0,0,1.160473,3.509263,0,0.006915263,-0.006915263,4.891801,81.52985,0.1792649,0.00722645,0,0,3.509263
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.168157,3.502348,0,0,0,4.891801,81.52985,0.1792649,0,0,0,3.502348
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.1762375,0.1762375,0,0,0,0.1762375,0,0,2.775558E-17,0,0,0.1855132,0.1762375,0,0,1.168157,3.502348,0,0.1855132,-0.1855132,4.696253,78.27073,0.1792649,0.1938612,0,0,3.502348
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.04222244,0.04222244,0,0,0,0.04222244,65.284,0,6.938894E-18,0,0.0275645,0.04444467,0.04222244,0,0,1.374283,3.316834,0,0.01688018,-0.01688018,4.67846,77.97417,0.1792649,0.04644468,0.0220516,0,3.344399
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.9553744,0.9553744,0,0,0,0.9553744,38.34161,0,1.110223E-16,0,0.3663059,1.005657,0.9553744,0,0,1.393039,3.299954,0,0.6393514,-0.6393514,4.004524,66.74194,0.1792649,1.050912,0.2930447,0,3.66626
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.6209289,0.6209289,0,0,0,0.6209289,98.874,0,0,0,0.6139372,0.6536093,0.6209289,0,0,2.103429,2.660603,0,0.03967215,-0.03967215,3.962706,66.04497,0.1792649,0.6830218,0.4911498,0,3.27454
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.5348491,0.5348491,0,0,0,0.5348491,242.2403,0,0,0,1.29562,0.5629991,0.5348491,0,0,2.147509,2.620931,0.7326212,0,0.7326212,4.657732,77.6287,0.1790525,0.588334,1.036496,0,3.916551
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.41597,2.41597,1.7,0,0.5202,2.41597,58.09783,0,0,0,1.403626,0.7536527,0.71597,0,0,1.414888,3.28029,0.6499735,0,0.6499735,5.274351,87.90566,0.1791671,2.657567,1.122901,1.7,4.683916
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.9234354,0.9234354,0,0,0,0.9234354,167.4699,0,0,0,1.546476,0.9720373,0.9234354,0,0,0.7649143,3.865266,0.5744392,0,0.5744392,5.819312,96.98833,0.179001,1.015779,1.237181,0,5.411743
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.4160026,0.4160026,0,0,0,0.4160026,332.7227,0.7557626,0,0,1.384135,0.4378975,0.4160026,0,0,0.1904751,4.382261,0.1904751,0,0.1904751,6.000012,100,0.178946,0.4576029,1.107308,0,5.766397
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178946,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178946,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178946,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.7264066,0.7264066,0,0,0,0.7264066,107.6345,0.0172253,0,0,0.7818639,0.7646386,0.7264066,0,0,0,4.553689,0,0,0,6.000012,100,0.178946,0.7990473,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.7227947,0.7227947,0,0,0,0.7227947,47.82614,0,0,0,0.3456848,0.7608365,0.7227947,0,0,0,4.553689,0,0.4151517,-0.4151517,5.562404,92.70654,0.178946,0.7950741,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.4612796,4.138537,0.04275056,0,0.04275056,5.602961,93.38248,0.1789336,0,0.03420044,0,4.181288
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.3948012,0.3948012,0,0,0,0.3948012,0,0,5.551115E-17,0,0,0.4155802,0.3948012,0,0,0.4185291,4.177013,0,0.4155802,-0.4155802,5.1649,86.0815,0.1789336,0.4342813,0,0,4.177013
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8802848,3.761433,0,0,0,5.1649,86.0815,0.1789336,0,0,0,3.761433
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.5536958,0.5536958,0,0,0,0.5536958,0,0,0,0,0,0.5828377,0.5536958,0,0,0.8802848,3.761433,0,0.5828377,-0.5828377,4.550536,75.84211,0.1789336,0.6090654,0,0,3.761433
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.05166036,0.05166036,0,0,0,0.05166036,0,0,0,0,0,0.05437933,0.05166036,0,0,1.527882,3.178595,0,0.05437933,-0.05437933,4.493215,74.88676,0.1789336,0.05682639,0,0,3.178595
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1789128,0.1789128,0,0,0,0.1789128,0,0,2.775558E-17,0,0,0.1883292,0.1789128,0,0,1.588304,3.124216,0,0.1883292,-0.1883292,4.294698,71.57816,0.1789336,0.1968041,0,0,3.124216
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.2821561,0.2821561,0,0,0,0.2821561,0,0,5.551115E-17,0,0,0.2970065,0.2821561,0,0,1.797558,2.935886,0,0.2970065,-0.2970065,3.981626,66.3603,0.1789336,0.3103718,0,0,2.935886
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.2675364,0.2675364,0,0,0,0.2675364,0,0,5.551115E-17,0,0,0.2816172,0.2675364,0,0,2.127566,2.63888,0,0.2816172,-0.2816172,3.684775,61.4128,0.1789336,0.29429,0,0,2.63888
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2253566,0.2253566,0,0,0,0.2253566,0,0,2.775558E-17,0,0,0.2372175,0.2253566,0,0,2.440474,2.357263,0,0.2372175,-0.2372175,3.434726,57.24532,0.1789336,0.2478922,0,0,2.357263
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.3736352,0.3736352,0,0,0,0.3736352,0,0,5.551115E-17,0,0,0.3933002,0.3736352,0,0,2.704049,2.120045,0,0.3933002,-0.3933002,3.020151,50.33576,0.1789336,0.4109987,0,0,2.120045
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1728624,0.1728624,0,0,0,0.1728624,0,0,0,0,0,0.1819604,0.1728624,0,0,3.141049,1.726745,0,0.1819604,-0.1819604,2.828348,47.13905,0.1789336,0.1901486,0,0,1.726745
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.3672003,0.3672003,0,0,0,0.3672003,0,0,0,0,0,0.3865266,0.3672003,0,0,3.343227,1.544785,0,0.3865266,-0.3865266,2.420913,40.34848,0.1789336,0.4039203,0,0,1.544785
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.2982712,0.2982712,0,0,0,0.2982712,5.290639,0,5.551115E-17,0,0.01578045,0.3139697,0.2982712,0,0,3.772701,1.158258,0,0.2981893,-0.2981893,2.106595,35.10984,0.1789336,0.3280984,0.01262436,0,1.174038
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.04040676,0.04040676,0,0,0,0.04040676,1006.327,0,0,0,0.4066241,0.04253343,0.04040676,0,0,4.104023,0.8600687,0.3640906,0,0.3640906,2.452001,40.8666,0.1788286,0.04444744,0.3252993,0,1.266693
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.311135,1.311135,1.7,0,0.5202,1.311135,57.85416,0,0,0,0.7585462,0,0,0.3888649,0.3694216,3.739932,1.18775,1.127968,0,1.127968,3.522085,58.70131,0.1790456,1.442249,0.606837,1.7,1.946297
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.8123434,0.8123434,1.7,0,0.5202,0.8123434,146.3682,0,0,0,1.189013,0,0,0.8876566,0.8432738,2.611964,2.202921,2.032286,0,2.032286,5.450082,90.83451,0.1790823,0.8935778,0.9512101,1.7,3.391934
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.2285492,0.2285492,0,0,0,0.2285492,498.9002,0.319977,0,0,1.140233,0.2405781,0.2285492,0,0,0.5796775,4.031979,0.5796775,0,0.5796775,6.000012,100,0.1789159,0.2514042,0.9121861,0,5.172212
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.497952,1.497952,0.425,0,0.172125,1.497952,102.0405,0.3990938,0,0,1.528517,1.129423,1.072952,0,0,0,4.553689,0,0,0,6.000012,100,0.1789159,1.647747,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.207234,2.207234,0.827234,0,0.2819349,2.207234,73.41524,0.1678146,0,0,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1789159,2.427958,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1789159,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.2639489,0.2639489,0,0,0,0.2639489,586.2032,1.269436,0,0,1.547277,0.277841,0.2639489,0,0,0,4.553689,0,0,0,6.000012,100,0.1789159,0.2903439,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.6271064,0.6271064,0,0,0,0.6271064,182.0026,0.4812377,0,0,1.14135,0.660112,0.6271064,0,0,0,4.553689,0,0,0,6.000012,100,0.1789159,0.689817,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2355465,0.2355465,0,0,0,0.2355465,349.5669,0.5754489,0,0,0.8233926,0.2479437,0.2355465,0,0,0,4.553689,0,0,0,6.000012,100,0.1789159,0.2591011,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.4592496,0.4592496,0,0,0,0.4592496,85.25896,0,0,0,0.3915513,0.4834206,0.4592496,0,0,0,4.553689,0,0.09186922,-0.09186922,5.903173,98.38602,0.1789159,0.5051745,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.5199655,0.5199655,0,0,0,0.5199655,9.208841,0,0,0,0.0478828,0.5473321,0.5199655,0,0,0.1020769,4.46182,0,0.4994493,-0.4994493,5.376708,89.61161,0.1789159,0.5719621,0.03830624,0,4.509703
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.047845,3.047845,1.7,0,0.5202,3.047845,0,0,0,0.2726297,0,1.418784,1.347845,0,0,0.6570206,3.96237,0,1.418784,-1.418784,3.881177,64.68616,0.1789159,3.35263,0,1.7,3.96237
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.233448,2.543586,1.38,0,1.38,5.190361,86.50584,0.1790196,0,0,1.7,2.543586
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.6446769,0.6446769,0,0,0,0.6446769,0,0,1.110223E-16,0,0,0.6786072,0.6446769,0,0,0.8534477,3.785586,0,0.6786072,-0.6786072,4.475046,74.58395,0.1790196,0.7091445,0,0,3.785586
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.3241515,0.3241515,0,0,0,0.3241515,0,0,0,0,0,0.3412121,0.3241515,0,0,1.607456,3.106979,0,0.3412121,-0.3412121,4.115376,68.58947,0.1790196,0.3565666,0,0,3.106979
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.2871127,0.2871127,0,0,0,0.2871127,0,0,5.551115E-17,0,0,0.3022238,0.2871127,0,0,1.98658,2.765767,0,0.3022238,-0.3022238,3.796805,63.27995,0.1790196,0.3158239,0,0,2.765767
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.1951121,0.1951121,0,0,0,0.1951121,0,0,2.775558E-17,0,0,0.2053811,0.1951121,0,0,2.322385,2.463543,0,0.2053811,-0.2053811,3.580314,59.67178,0.1790196,0.2146233,0,0,2.463543
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.550586,2.258162,0,0,0,3.580314,59.67178,0.1790196,0,0,0,2.258162
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.05829307,0.05829307,0,0,0,0.05829307,0,0,0,0,0,0.06136112,0.05829307,0,0,2.550586,2.258162,0,0.06136112,-0.06136112,3.515634,58.59378,0.1790196,0.06412237,0,0,2.258162
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.3533973,0.3533973,0,0,0,0.3533973,0,0,5.551115E-17,0,0,0.3719971,0.3533973,0,0,2.618765,2.196801,0,0.3719971,-0.3719971,3.123514,52.05846,0.1790196,0.388737,0,0,2.196801
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032095,1.824803,0,0,0,3.123514,52.05846,0.1790196,0,0,0,1.824803
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032095,1.824803,0,0,0,3.123514,52.05846,0.1790196,0,0,0,1.824803
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.2645697,0.2645697,0,0,0,0.2645697,13.24318,0,5.551115E-17,0,0.03503744,0.2784945,0.2645697,0,0,3.032095,1.824803,0,0.243457,-0.243457,2.866888,47.78137,0.1790196,0.2910267,0.02802995,0,1.859841
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.02747522,0.02747522,0,0,0,0.02747522,1105.875,0,0,0,0.3038415,0.02892128,0.02747522,0,0,3.302603,1.581347,0.2749202,0,0.2749202,3.1277,52.12823,0.1789409,0.03022274,0.2430732,0,1.885188
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,3.027683,1.828775,0.6685781,0,0.6685781,3.761969,62.69936,0.1787498,0,0.5348625,0,2.497353
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.6494371,0.6494371,0,0,0,0.6494371,150.7109,0,0,0,0.9787723,0.6836179,0.6494371,0,0,2.359104,2.430495,0.2951543,0,0.2951543,4.041977,67.36615,0.1786656,0.7143807,0.7830178,0,3.409267
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,2.06395,2.696134,1.130863,0,1.130863,5.114808,85.24663,0.1783437,0,0.9046905,0,3.826997
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0.2431288,0,0,1.176216,0,0,0,0,0.9330869,3.713911,0.9330869,0,0.9330869,6.000012,100,0.178079,0,0.9409726,0,4.890126
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178079,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.5142425,0.5142425,0,0,0,0.5142425,227.9906,0.6311167,0,0,1.172425,0.5413079,0.5142425,0,0,0,4.553689,0,0,0,6.000012,100,0.178079,0.5656667,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.047601,0.047601,0,0,0,0.047601,2594.925,1.185104,0,0,1.23521,0.05010632,0.047601,0,0,0,4.553689,0,0,0,6.000012,100,0.178079,0.0523611,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.817531,1.817531,0.7899787,0,0.2717642,1.817531,59.51116,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.178079,1.999284,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.583593,1.583593,0.8293837,0,0.2825217,1.583593,50.13313,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.178079,1.741953,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.407377,1.407377,1.053825,0,0.3437941,1.407377,26.44352,0,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.178079,1.548114,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.651103,1.651103,1.608836,0,0.4953122,1.651103,2.694633,4.857226E-17,0,0,0.04449115,0.04449115,0.04226659,0,0,0,4.553689,0,0,0,6.000012,100,0.178079,1.816213,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178079,0,0,0,4.553689
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.2534326,0.2534326,0,0,0,0.2534326,0,0,0,0,0,0.2667712,0.2534326,0,0,0,4.553689,0,0.2667712,-0.2667712,5.718811,95.31332,0.178079,0.2787759,0,0,4.553689
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.06958795,0.06958795,0,0,0,0.06958795,0,0,1.387779E-17,0,0,0.07325047,0.06958795,0,0,0.2964124,4.286918,0,0.07325047,-0.07325047,5.641598,94.02644,0.178079,0.07654674,0,0,4.286918
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1066655,0.1066655,0,0,0,0.1066655,0,0,1.387779E-17,0,0,0.1122795,0.1066655,0,0,0.3778019,4.213667,0,0.1122795,-0.1122795,5.523245,92.05389,0.178079,0.117332,0,0,4.213667
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5025568,4.101388,0,0,0,5.523245,92.05389,0.178079,0,0,0,4.101388
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.04384486,0.04384486,0,0,0,0.04384486,0,0,6.938894E-18,0,0,0.04615249,0.04384486,0,0,0.5025568,4.101388,0,0.04615249,-0.04615249,5.474596,91.24308,0.178079,0.04822935,0,0,4.101388
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1456729,0.1456729,0,0,0,0.1456729,0,0,0,0,0,0.1533399,0.1456729,0,0,0.5538374,4.055235,0,0.1533399,-0.1533399,5.312961,88.54918,0.178079,0.1602402,0,0,4.055235
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1716489,0.1716489,0,0,0,0.1716489,0,0,2.775558E-17,0,0,0.1806831,0.1716489,0,0,0.724215,3.901896,0,0.1806831,-0.1806831,5.122505,85.37491,0.178079,0.1888138,0,0,3.901896
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1623804,0.1623804,0,0,0,0.1623804,0,0,0,0,0,0.1709268,0.1623804,0,0,0.924974,3.721212,0,0.1709268,-0.1709268,4.942332,82.37203,0.178079,0.1786185,0,0,3.721212
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.09423489,0.09423489,0,0,0,0.09423489,0,0,1.387779E-17,0,0,0.09919462,0.09423489,0,0,1.114893,3.550286,0,0.09919462,-0.09919462,4.837772,80.62936,0.178079,0.1036584,0,0,3.550286
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.416148,0.416148,0,0,0,0.416148,0,0,0,0,0,0.4380505,0.416148,0,0,1.225109,3.451091,0,0.4380505,-0.4380505,4.376026,72.93362,0.178079,0.4577628,0,0,3.451091
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.124672,0.124672,0,0,0,0.124672,12.391,0,2.775558E-17,0,0.01544811,0.1312337,0.124672,0,0,1.711832,3.013041,0,0.1157856,-0.1157856,4.253977,70.89948,0.178079,0.1371392,0.01235849,0,3.028489
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,1.840482,2.897255,0.2291618,0,0.2291618,4.471379,74.52283,0.1780141,0,0.1833295,0,3.126417
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.61132,3.1035,0.3216591,0,0.3216591,4.776532,79.6087,0.1779231,0,0.2573273,0,3.425159
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,1.289661,3.392994,0.70977,0,0.70977,5.449879,90.83113,0.1777226,0,0.567816,0,4.102764
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.3354332,0,0,0.9153247,0,0,0,0,0.5798914,4.031786,0.5798914,0,0.5798914,6.000012,100,0.1775591,0,0.7322598,0,4.947111
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.012859,1.012859,0,0,0,1.012859,117.3251,0.1221704,0,0,1.188337,1.066167,1.012859,0,0,0,4.553689,0,0,0,6.000012,100,0.1775591,1.114144,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.163073,1.163073,0,0,0,1.163073,105.1961,0,0,0,1.223507,1.224288,1.163073,0,0,0,4.553689,0,0.0007803589,-0.0007803589,5.999189,99.98629,0.1775591,1.27938,0.9788057,0,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.599815,0.599815,0,0,0,0.599815,187.1339,0.490206,0,0,1.122457,0.6313841,0.599815,0,0,0.0008670654,4.552908,0.0008670654,0,0.0008670654,6.000012,100,0.1775589,0.6597964,0.8979658,0,5.675366
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1775589,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.3554992,0.3554992,0,0,0,0.3554992,238.486,0.4736061,0,0,0.8478158,0.3742097,0.3554992,0,0,0,4.553689,0,0,0,6.000012,100,0.1775589,0.3910491,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.23586,1.23586,0,0,0,1.23586,36.32999,0,2.220446E-16,0,0.4489877,1.300905,1.23586,0,0,0,4.553689,0,0.8519172,-0.8519172,5.102013,85.03337,0.1775589,1.359446,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.9887013,0.9887013,0,0,0,0.9887013,14.75165,0,0,0,0.1458498,1.040738,0.9887013,0,0,0.9465747,3.701772,0,0.8948885,-0.8948885,4.158717,69.31181,0.1775589,1.087572,0.1166798,0,3.847621
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.170624,1.170624,0,0,0,1.170624,3.677662,0,0,0,0.04305158,1.232235,1.170624,0,0,1.940895,2.806883,0,1.189184,-1.189184,2.905207,48.42002,0.1775589,1.287686,0.03444126,0,2.849935
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.825265,1.825265,1.7,0,0.5202,1.825265,0,0,0,0,0,0.1318582,0.1252653,0,0,3.26221,1.6177,0,0.1318582,-0.1318582,2.766217,46.10352,0.1775589,2.007792,0,1.7,1.6177
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.40872,1.485841,1.38,0,1.38,4.0754,67.92319,0.1776644,0,0,1.7,1.485841
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.294629,2.294629,1.7,0,0.5202,2.294629,0,0,0,0,0,0.6259249,0.5946286,0,0,2.02872,2.727841,0,0.6259249,-0.6259249,3.415617,56.92683,0.1776644,2.524091,0,1.7,2.727841
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1611909,0.1611909,1.613822,0,0.4966736,0.1611909,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.724192,2.101917,1.38,0,1.38,4.7248,78.74651,0.1778467,0.17731,0,1.7,2.101917
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.5142267,0.5142267,1.7,0,0.5202,0.5142267,0,0,0,0,0,0,0,1.185773,1.126485,1.344192,3.343916,1.126485,0,1.126485,5.793477,96.55775,0.1780979,0.5656494,0,1.7,3.343916
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.09441128,0.09441128,0,0,0,0.09441128,0,0,1.387779E-17,0,0,0.0993803,0.09441128,0,0,0.217707,4.357753,0,0.0993803,-0.0993803,5.688721,94.81183,0.1780979,0.1038524,0,0,4.357753
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.1807815,0.1807815,0,0,0,0.1807815,0,0,0,0,0,0.1902963,0.1807815,0,0,0.3281296,4.258372,0,0.1902963,-0.1902963,5.488131,91.46867,0.1780979,0.1988596,0,0,4.258372
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.04836862,0.04836862,0,0,0,0.04836862,0,0,6.938894E-18,0,0,0.05091434,0.04836862,0,0,0.5395699,4.068076,0,0.05091434,-0.05091434,5.434463,90.5742,0.1780979,0.05320548,0,0,4.068076
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2139817,0.2139817,0,0,0,0.2139817,0,0,2.775558E-17,0,0,0.2252439,0.2139817,0,0,0.5961414,4.017162,0,0.2252439,-0.2252439,5.197035,86.61707,0.1780979,0.2353799,0,0,4.017162
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.004070645,0.004070645,0,0,0,0.004070645,0,0,8.673617E-19,0,0,0.004284889,0.004070645,0,0,0.8464124,3.791918,0,0.004284889,-0.004284889,5.192518,86.54179,0.1780979,0.00447771,0,0,3.791918
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4006397,0.4006397,0,0,0,0.4006397,0,0,5.551115E-17,0,0,0.421726,0.4006397,0,0,0.8511734,3.787633,0,0.421726,-0.421726,4.74798,79.13284,0.1780979,0.4407037,0,0,3.787633
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,1.319758,3.365907,0.04608788,0,0.04608788,4.791702,79.86155,0.178085,0,0.0368703,0,3.411995
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.277446,1.277446,1.7,0,0.5202,1.277446,24.34604,0,0,0,0.3110075,0,0,0.4225543,0.4014266,1.27367,3.407386,0.7124341,0,0.7124341,5.467577,91.1261,0.1782282,1.40519,0.248806,1.7,3.718393
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.062344,1.062344,0,0,0,1.062344,72.37104,0,0,0,0.7688291,1.118256,1.062344,0,0,0.561236,4.048576,0,0.3494273,-0.3494273,5.099248,84.9873,0.1782282,1.168578,0.6150633,0,4.817406
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0,0,0,0.7923841,0,0,0,0,0.9494885,3.699149,0.7923841,0,0.7923841,5.85097,97.51597,0.1780061,0,0.6339073,0,4.491533
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.400734,2.400734,1.630076,0,0.5011106,2.400734,40.33449,0,0,0,0.9683239,0.8112196,0.7706587,0,0,0.1571043,4.412295,0.1571043,0,0.1571043,6.000012,100,0.1780333,2.640808,0.7746592,1.7,5.380619
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.6100243,0.6100243,0,0,0,0.6100243,148.6481,0.2646589,0,0,0.9067897,0.6421309,0.6100243,0,0,0,4.553689,0,0,0,6.000012,100,0.1780333,0.6710268,0.7254318,0,5.460479
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.474696,0,0,1.474696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780333,0,1.179757,0,6.028385
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.3360583,0.3360583,0,0,0,0.3360583,391.8129,0.9629742,0,0,1.31672,0.3537456,0.3360583,0,0,0,4.553689,0,0,0,6.000012,100,0.1780333,0.3696641,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780333,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.6447244,0.6447244,0,0,0,0.6447244,182.0708,0.4951973,0,0,1.173854,0.6786572,0.6447244,0,0,0,4.553689,0,0,0,6.000012,100,0.1780333,0.7091968,0.9390836,0,5.727543
