Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.7297382,0.7297382,0,0,0,0.7297382,104.4504,0,0,0,0.7622144,0.7681454,0.7297382,0,0,0,4.553689,0,0.005931065,-0.005931065,5.99376,99.89581,0.1780333,0.802712,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.8045541,0.8045541,0,0,0,0.8045541,34.0359,0,1.110223E-16,0,0.2738373,0.8468991,0.8045541,0,0,0.006590072,4.547758,0,0.5730618,-0.5730618,5.3897,89.82816,0.1780333,0.8850095,0.2190698,0,4.821595
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.6433254,3.974696,0.02436827,0,0.02436827,5.412817,90.21345,0.1780265,0,0.01949462,0,3.999064
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.724937,1.724937,1.7,0,0.5202,1.724937,0,0,0,0,0,0.02624992,0.02493742,0,0,0.6189572,3.996628,0,0.02624992,-0.02624992,5.385148,89.75228,0.1780265,1.897431,0,1.7,3.996628
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.315817,1.315817,1.7,0,0.5202,1.315817,0,0,0,0,0,0,0,0.384183,0.3649738,0.6481237,3.970378,0.3649738,0,0.3649738,5.731392,95.52302,0.1781075,1.447399,0,1.7,3.970378
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.9859257,0.9859257,0,0,0,0.9859257,0,0,2.220446E-16,0,0,1.037817,0.9859257,0,0,0.2831499,4.298854,0,1.037817,-1.037817,4.637438,77.29047,0.1781075,1.084518,0,0,4.298854
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.3369448,0.3369448,0,0,0,0.3369448,0,0,0,0,0,0.3546788,0.3369448,0,0,1.436279,3.261038,0,0.3546788,-0.3546788,4.263574,71.05942,0.1781075,0.3706393,0,0,3.261038
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3196126,0.3196126,0,0,0,0.3196126,0,0,0,0,0,0.3364343,0.3196126,0,0,1.830367,2.906359,0,0.3364343,-0.3364343,3.908941,65.14888,0.1781075,0.3515739,0,0,2.906359
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.402325,0.402325,0,0,0,0.402325,0,0,5.551115E-17,0,0,0.4235,0.402325,0,0,2.204183,2.569924,0,0.4235,-0.4235,3.462532,57.70876,0.1781075,0.4425575,0,0,2.569924
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.3433512,0.3433512,0,0,0,0.3433512,0,0,5.551115E-17,0,0,0.3614224,0.3433512,0,0,2.674738,2.146424,0,0.3614224,-0.3614224,3.08156,51.35923,0.1781075,0.3776864,0,0,2.146424
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.09958033,0.09958033,0,0,0,0.09958033,0,0,1.387779E-17,0,0,0.1048214,0.09958033,0,0,3.076319,1.785002,0,0.1048214,-0.1048214,2.971068,49.5177,0.1781075,0.1095384,0,0,1.785002
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1348559,0.1348559,0,0,0,0.1348559,0,0,0,0,0,0.1419536,0.1348559,0,0,3.192787,1.680181,0,0.1419536,-0.1419536,2.821436,47.02384,0.1781075,0.1483415,0,0,1.680181
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.4350931,0.4350931,0,0,0,0.4350931,0,0,5.551115E-17,0,0,0.4579927,0.4350931,0,0,3.350513,1.538227,0,0.4579927,-0.4579927,2.338669,38.97775,0.1781075,0.4786024,0,0,1.538227
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2216457,0.2216457,0,0,0,0.2216457,0,0,2.775558E-17,0,0,0.2333113,0.2216457,0,0,3.859394,1.080234,0,0.2333113,-0.2333113,2.092738,34.87889,0.1781075,0.2438103,0,0,1.080234
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.2709234,0.2709234,0,0,0,0.2709234,8.809051,0,0,0,0.02386578,0.2851826,0.2709234,0,0,4.118629,0.8469231,0,0.2613168,-0.2613168,1.817286,30.28803,0.1781075,0.2980158,0.01909263,0,0.8707889
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.3748993,0.3748993,0,0,0,0.3748993,107.0149,0,0,0,0.4011981,0.3946308,0.3748993,0,0,4.408981,0.5856063,0.006567277,0,0.006567277,1.823516,30.39187,0.1781056,0.4123892,0.3209585,0,0.9868044
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.17734,0.17734,0,0,0,0.17734,447.3666,0,0,0,0.7933599,0.1866737,0.17734,0,0,4.402413,0.5915169,0.6066862,0,0.6066862,2.399069,39.9844,0.177936,0.195074,0.6346879,0,1.384877
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.429342,1.429342,1.7,0,0.5202,1.429342,76.66698,0,0,0,1.095833,0,0,0.2706578,0.2571249,3.795727,1.137534,1.352958,0,1.352958,3.682598,61.37651,0.1781647,1.572276,0.8766668,1.7,2.233368
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.346665,1.346665,1.7,0,0.5202,1.346665,94.88238,0,0,0,1.277747,0,0,0.3533355,0.3356687,2.442769,2.355197,1.613416,0,1.613416,5.213219,86.8868,0.1783199,1.481331,1.022198,1.7,3.632944
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.005499822,0.005499822,0,0,0,0.005499822,31550.5,0.9000793,0,0,1.735222,0.005789286,0.005499822,0,0,0.8293529,3.807271,0.8293529,0,0.8293529,6.000012,100,0.1780891,0.006049804,1.388177,0,5.542493
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780891,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.051478,1.051478,0,0,0,1.051478,154.1626,0.5141667,0,0,1.620986,1.106819,1.051478,0,0,0,4.553689,0,0,0,6.000012,100,0.1780891,1.156626,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780891,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1780891,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1787248,0.1787248,0,0,0,0.1787248,427.4421,0.5758137,0,0,0.763945,0.1881314,0.1787248,0,0,0,4.553689,0,0,0,6.000012,100,0.1780891,0.1965973,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.437583,1.437583,1.091416,0,0.3540567,1.437583,25.34712,1.110223E-16,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.1780891,1.581341,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.08400764,0.08400764,0,0,0,0.08400764,59.07355,0,0,0,0.0496263,0.0884291,0.08400764,0,0,0,4.553689,0,0.0388028,-0.0388028,5.95911,99.31831,0.1780891,0.09240841,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04311422,4.514886,0,0,0,5.95911,99.31831,0.1780891,0,0,0,4.514886
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.8089672,0.8089672,0,0,0,0.8089672,0,0,1.110223E-16,0,0,0.8515445,0.8089672,0,0,0.04311422,4.514886,0,0.8515445,-0.8515445,5.061503,84.35822,0.1780891,0.889864,0,0,4.514886
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.9994665,0.9994665,0,0,0,0.9994665,0,0,0,0,0,1.05207,0.9994665,0,0,0.9892747,3.663342,0,1.05207,-1.05207,3.952524,65.87527,0.1780891,1.099413,0,0,3.663342
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2287779,0.2287779,0,0,0,0.2287779,0,0,2.775558E-17,0,0,0.2408188,0.2287779,0,0,2.158242,2.611272,0,0.2408188,-0.2408188,3.698679,61.64453,0.1780891,0.2516556,0,0,2.611272
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.1877929,0.1877929,0,0,0,0.1877929,0,0,2.775558E-17,0,0,0.1976767,0.1877929,0,0,2.425818,2.370453,0,0.1976767,-0.1976767,3.490309,58.17171,0.1780891,0.2065721,0,0,2.370453
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.1920261,0.1920261,0,0,0,0.1920261,0,0,0,0,0,0.2021328,0.1920261,0,0,2.645459,2.172776,0,0.2021328,-0.2021328,3.277243,54.62061,0.1780891,0.2112287,0,0,2.172776
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2176706,0.2176706,0,0,0,0.2176706,0,0,2.775558E-17,0,0,0.229127,0.2176706,0,0,2.870051,1.970643,0,0.229127,-0.229127,3.035722,50.59526,0.1780891,0.2394377,0,0,1.970643
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2191017,0.2191017,0,0,0,0.2191017,0,0,2.775558E-17,0,0,0.2306333,0.2191017,0,0,3.124636,1.741516,0,0.2306333,-0.2306333,2.792613,46.54346,0.1780891,0.2410118,0,0,1.741516
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.02825527,0.02825527,0,0,0,0.02825527,0,0,3.469447E-18,0,0,0.02974239,0.02825527,0,0,3.380895,1.510883,0,0.02974239,-0.02974239,2.761262,46.02094,0.1780891,0.0310808,0,0,1.510883
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.413943,1.481141,0,0,0,2.761262,46.02094,0.1780891,0,0,0,1.481141
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.413943,1.481141,0,0,0,2.761262,46.02094,0.1780891,0,0,0,1.481141
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2055242,0.2055242,0,0,0,0.2055242,20.96799,0,0,0,0.04309428,0.2163412,0.2055242,0,0,3.413943,1.481141,0,0.1732469,-0.1732469,2.578644,42.97731,0.1780891,0.2260766,0.03447542,0,1.524235
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.7982934,0.7982934,0,0,0,0.7982934,53.24122,0,0,0,0.4250211,0.8403088,0.7982934,0,0,3.606439,1.307894,0,0.4152877,-0.4152877,2.140892,35.68146,0.1780891,0.8781227,0.3400169,0,1.732915
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.214821,1.214821,1.7,0,0.5202,1.214821,53.89097,0,0,0,0.6546786,0,0,0.4851795,0.4609205,4.06787,0.892606,1.115599,0,1.115599,3.199242,53.32059,0.1783027,1.336303,0.5237429,1.7,1.547285
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,1.927357,1.927357,1.7,0,0.5202,1.927357,54.91813,0,0,0,1.058469,0.2393234,0.2273573,0,0,2.952271,1.896645,0.8191451,0,0.8191451,3.976351,66.27239,0.1784428,2.120093,0.8467748,1.7,2.955114
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.459686,1.459686,1.7,0,0.5202,1.459686,87.55164,0,0,0,1.277979,0,0,0.2403137,0.228298,2.133126,2.633876,1.506277,0,1.506277,5.405332,90.08868,0.1786259,1.605655,1.022383,1.7,3.911855
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0.6133905,0,0,1.240239,0,0,0,0,0.6268483,3.989526,0.6268483,0,0.6268483,6.000012,100,0.1784522,0,0.992191,0,5.229764
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.513259,1.513259,0.425,0,0.172125,1.513259,86.81484,0.1681976,0,0,1.313733,1.145536,1.088259,0,0,0,4.553689,0,0,0,6.000012,100,0.1784522,1.664585,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.05235666,0.05235666,0,0,0,0.05235666,2555.622,1.282926,0,0,1.338038,0.05511227,0.05235666,0,0,0,4.553689,0,0,0,6.000012,100,0.1784522,0.05759232,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.169501,1.169501,0,0,0,1.169501,114.7408,0.1108414,0,0,1.341895,1.231054,1.169501,0,0,0,4.553689,0,0,0,6.000012,100,0.1784522,1.286451,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1623816,0.1623816,0,0,0,0.1623816,657.6199,0.8969254,0,0,1.067853,0.170928,0.1623816,0,0,0,4.553689,0,0,0,6.000012,100,0.1784522,0.1786197,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.6917751,0.6917751,0,0,0,0.6917751,71.21965,0,0,0,0.4926798,0.7281843,0.6917751,0,0,0,4.553689,0,0.2355045,-0.2355045,5.751769,95.86262,0.1784522,0.7609526,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.181034,1.181034,0,0,0,1.181034,22.25071,0,0,0,0.2627884,1.243193,1.181034,0,0,0.2616717,4.318184,0,0.9804049,-0.9804049,4.718331,78.63869,0.1784522,1.299137,0.2102307,0,4.580973
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.7818888,0.7818888,0,0,0,0.7818888,6.088033,0,1.110223E-16,0,0.04760165,0.8230408,0.7818888,0,0,1.35101,3.33778,0,0.7754392,-0.7754392,3.900946,65.01564,0.1784522,0.8600777,0.03808132,0,3.385381
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.749931,0.749931,0,0,0,0.749931,0,0,0,0,0,0.7894011,0.749931,0,0,2.21261,2.56234,0,0.7894011,-0.7894011,3.068845,51.1473,0.1784522,0.8249241,0,0,2.56234
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089722,1.772939,0,0,0,3.068845,51.1473,0.1784522,0,0,0,1.772939
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.7811776,0.7811776,0,0,0,0.7811776,0,0,1.110223E-16,0,0,0.8222922,0.7811776,0,0,3.089722,1.772939,0,0.8222922,-0.8222922,2.202072,36.70113,0.1784522,0.8592954,0,0,1.772939
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.08242301,0.08242301,0,0,0,0.08242301,0,0,1.387779E-17,0,0,0.08676106,0.08242301,0,0,4.00338,0.9506471,0,0.08676106,-0.08676106,2.110618,35.1769,0.1784522,0.09066531,0,0,0.9506471
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.1899856,0.1899856,0,0,0,0.1899856,0,0,2.775558E-17,0,0,0.1999848,0.1899856,0,0,4.099781,0.863886,0,0.1999848,-0.1999848,1.899816,31.66353,0.1784522,0.2089841,0,0,0.863886
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.321986,0.6639012,0,0,0,1.899816,31.66353,0.1784522,0,0,0,0.6639012
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2225241,0.2225241,0,0,0,0.2225241,0,0,2.775558E-17,0,0,0.2342359,0.2225241,0,0,4.321986,0.6639012,0,0.2342359,-0.2342359,1.652909,27.54844,0.1784522,0.2447765,0,0,0.6639012
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.582249,0.4296653,0,0,0,1.652909,27.54844,0.1784522,0,0,0,0.4296653
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.582249,0.4296653,0,0,0,1.652909,27.54844,0.1784522,0,0,0,0.4296653
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.5031717,0.5031717,1.7,0,0.5202,0.5031717,0,0,0,0,0,0,0,1.196828,1.136987,4.582249,0.4296653,1.136987,0,1.136987,2.73155,45.52574,0.1787001,0.5534889,0,1.7,0.4296653
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.445262,1.452953,1.38,0,1.38,4.040733,67.34541,0.1788007,0,0,1.7,1.452953
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.0733605,0.0733605,1.525992,0,0.4726958,0.0733605,31.18894,2.220446E-16,0,0,0.02288036,0,0,1.452632,1.38,2.065262,2.694953,1.40288,0,1.40288,5.371622,89.52686,0.1789288,0.08069654,0.01830429,1.7,2.717834
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.7292345,0.7292345,0,0,0,0.7292345,32.5817,0,1.110223E-16,0,0.237597,0.7676153,0.7292345,0,0,0.6623813,3.957546,0,0.5300182,-0.5300182,4.812933,80.2154,0.1789288,0.8021579,0.1900776,0,4.195143
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.096611,2.096611,1.7,0,0.5202,2.096611,29.68789,0,0,0,0.6224394,0.4174847,0.3966104,0,0,1.25129,3.427528,0.2049547,0,0.2049547,5.007371,83.45602,0.1789633,2.306272,0.4979515,1.7,4.049967
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.046024,1.046024,0,0,0,1.046024,52.97433,0,0,0,0.5541241,1.101078,1.046024,0,0,1.046336,3.611987,0,0.5469536,-0.5469536,4.430831,73.84704,0.1789633,1.150626,0.4432993,0,4.166111
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.1969828,0.1969828,0,0,0,0.1969828,509.1395,0,0,0,1.002917,0.2073503,0.1969828,0,0,1.654062,3.065033,0.795567,0,0.795567,5.185572,86.42603,0.1787442,0.2166811,0.8023339,0,4.067951
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0.3919976,0,0,1.250492,0,0,0,0,0.8584949,3.781044,0.8584949,0,0.8584949,6.000012,100,0.1785084,0,1.000394,0,5.031536
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1785084,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1785084,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.091096,1.091096,0,0,0,1.091096,77.65881,0,0,0,0.8473324,1.148522,1.091096,0,0,0,4.553689,0,0.3011899,-0.3011899,5.68253,94.70864,0.1785084,1.200206,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.3833333,0.3833333,0,0,0,0.3833333,202.2058,0.036958,0,0,0.7751222,0.4035087,0.3833333,0,0,0.3346555,4.252499,0.3346555,0,0.3346555,6.000012,100,0.1784166,0.4216666,0.6200978,0,5.027621
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.438068,1.438068,1.064475,0,0.3467016,1.438068,27.34616,5.551115E-17,0,0,0.3932564,0.3932564,0.3735936,0,0,0,4.553689,0,0,0,6.000012,100,0.1784166,1.581875,0.3146051,1.7,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.279902,1.279902,0.9915093,0,0.326782,1.279902,23.71832,1.110223E-16,0,0,0.3035713,0.3035713,0.2883927,0,0,0,4.553689,0,0,0,6.000012,100,0.1784166,1.407892,0.242857,1.7,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.4038329,0.4038329,0,0,0,0.4038329,11.45283,0,5.551115E-17,0,0.04625031,0.4250873,0.4038329,0,0,0,4.553689,0,0.378837,-0.378837,5.600683,93.34453,0.1784166,0.4442162,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.42093,4.174852,0,0,0,5.600683,93.34453,0.1784166,0,0,0,4.174852
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.7498444,0.7498444,0,0,0,0.7498444,0,0,1.110223E-16,0,0,0.7893099,0.7498444,0,0,0.42093,4.174852,0,0.7893099,-0.7893099,4.768677,79.47779,0.1784166,0.8248288,0,0,4.174852
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.297941,3.385542,0,0,0,4.768677,79.47779,0.1784166,0,0,0,3.385542
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1381255,0.1381255,0,0,0,0.1381255,0,0,2.775558E-17,0,0,0.1453952,0.1381255,0,0,1.297941,3.385542,0,0.1453952,-0.1453952,4.615417,76.92346,0.1784166,0.151938,0,0,3.385542
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.459491,3.240147,0,0,0,4.615417,76.92346,0.1784166,0,0,0,3.240147
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.459491,3.240147,0,0,0,4.615417,76.92346,0.1784166,0,0,0,3.240147
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2212654,0.2212654,0,0,0,0.2212654,0,0,2.775558E-17,0,0,0.232911,0.2212654,0,0,1.459491,3.240147,0,0.232911,-0.232911,4.369907,72.83164,0.1784166,0.243392,0,0,3.240147
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.5276786,0.5276786,0,0,0,0.5276786,0,0,0,0,0,0.5554512,0.5276786,0,0,1.718281,3.007236,0,0.5554512,-0.5554512,3.78441,63.07338,0.1784166,0.5804465,0,0,3.007236
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.1979353,0.1979353,0,0,0,0.1979353,0,0,2.775558E-17,0,0,0.208353,0.1979353,0,0,2.335449,2.451785,0,0.208353,-0.208353,3.564787,59.413,0.1784166,0.2177288,0,0,2.451785
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.566952,2.243432,0,0,0,3.564787,59.413,0.1784166,0,0,0,2.243432
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.02936941,0.02936941,0,0,0,0.02936941,0,0,3.469447E-18,0,0,0.03091517,0.02936941,0,0,2.566952,2.243432,0,0.03091517,-0.03091517,3.5322,58.86988,0.1784166,0.03230635,0,0,2.243432
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.2578855,0.2578855,0,0,0,0.2578855,11.96327,0,5.551115E-17,0,0.03085156,0.2714584,0.2578855,0,0,2.601303,2.212517,0,0.2406069,-0.2406069,3.278578,54.64285,0.1784166,0.2836741,0.02468125,0,2.243368
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,2.868644,1.97191,0.3580585,0,0.3580585,3.618262,60.30424,0.1783185,0,0.2864468,0,2.329968
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.310465,1.310465,1.7,0,0.5202,1.310465,54.05036,0,0,0,0.7083112,0,0,0.3895347,0.3700579,2.510585,2.294162,1.078369,0,1.078369,4.641293,77.35472,0.1785177,1.441512,0.566649,1.7,3.002474
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.049176,2.049176,1.7,0,0.5202,2.049176,53.30795,0,0,0,1.092374,0.3675539,0.3491762,0,0,1.432216,3.264694,0.7248198,0,0.7248198,5.328917,88.81511,0.1786394,2.254094,0.873899,1.7,4.357068
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0.7020815,0,0,1.409478,0,0,0,0,0.7073962,3.917032,0.7073962,0,0.7073962,6.000012,100,0.1784462,0,1.127582,0,5.32651
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.6347225,0.6347225,0,0,0,0.6347225,251.0772,0.9255148,0,0,1.593644,0.668129,0.6347225,0,0,0,4.553689,0,0,0,6.000012,100,0.1784462,0.6981948,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.4721899,0.4721899,0,0,0,0.4721899,384.4751,1.318411,0,0,1.815453,0.497042,0.4721899,0,0,0,4.553689,0,0,0,6.000012,100,0.1784462,0.5194089,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.830989,1.830989,0.4509895,0,0.1792201,1.830989,98.27658,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1784462,2.014088,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.4883057,0.4883057,0,0,0,0.4883057,314.7401,1.022888,0,0,1.536894,0.514006,0.4883057,0,0,0,4.553689,0,0,0,6.000012,100,0.1784462,0.5371363,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1784462,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.852375,0.852375,0,0,0,0.852375,87.25086,0,0,0,0.7437046,0.8972369,0.852375,0,0,0,4.553689,0,0.1535323,-0.1535323,5.838175,97.30272,0.1784462,0.9376125,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.4381077,0.4381077,0,0,0,0.4381077,81.5793,0,5.551115E-17,0,0.3574052,0.461166,0.4381077,0,0,0.1705915,4.400156,0,0.1037608,-0.1037608,5.728801,95.47983,0.1784462,0.4819184,0.2859241,0,4.757562
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.2858813,4.296396,0.03551604,0,0.03551604,5.762495,96.04139,0.1784365,0,0.02841283,0,4.331912
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.8755087,0.8755087,0,0,0,0.8755087,0,0,1.110223E-16,0,0,0.9215881,0.8755087,0,0,0.2503652,4.32836,0,0.9215881,-0.9215881,4.791056,79.85077,0.1784365,0.9630596,0,0,4.32836
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.228293,1.228293,0,0,0,1.228293,0,0,2.220446E-16,0,0,1.29294,1.228293,0,0,1.274352,3.406772,0,1.29294,-1.29294,3.428177,57.13617,0.1784365,1.351122,0,0,3.406772
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.710952,2.113832,0,0,0,3.428177,57.13617,0.1784365,0,0,0,2.113832
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1698079,0.1698079,0,0,0,0.1698079,0,0,0,0,0,0.1787452,0.1698079,0,0,2.710952,2.113832,0,0.1787452,-0.1787452,3.239763,53.99595,0.1784365,0.1867887,0,0,2.113832
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.909558,1.935087,0,0,0,3.239763,53.99595,0.1784365,0,0,0,1.935087
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01357235,0.01357235,0,0,0,0.01357235,0,0,1.734723E-18,0,0,0.01428668,0.01357235,0,0,2.909558,1.935087,0,0.01428668,-0.01428668,3.224704,53.74496,0.1784365,0.01492958,0,0,1.935087
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1080034,0.1080034,0,0,0,0.1080034,0,0,1.387779E-17,0,0,0.1136878,0.1080034,0,0,2.925432,1.9208,0,0.1136878,-0.1136878,3.104866,51.74767,0.1784365,0.1188037,0,0,1.9208
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.3360621,0.3360621,0,0,0,0.3360621,0,0,0,0,0,0.3537496,0.3360621,0,0,3.051751,1.807113,0,0.3537496,-0.3537496,2.731982,45.53294,0.1784365,0.3696683,0,0,1.807113
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.2957304,0.2957304,0,0,0,0.2957304,0,0,5.551115E-17,0,0,0.3112952,0.2957304,0,0,3.444807,1.453363,0,0.3112952,-0.3112952,2.403848,40.06405,0.1784365,0.3253035,0,0,1.453363
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.79069,1.142068,0,0,0,2.403848,40.06405,0.1784365,0,0,0,1.142068
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1205638,0.1205638,0,0,0,0.1205638,0,0,1.387779E-17,0,0,0.1269092,0.1205638,0,0,3.79069,1.142068,0,0.1269092,-0.1269092,2.270074,37.83448,0.1784365,0.1326201,0,0,1.142068
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.2637613,0.2637613,0,0,0,0.2637613,17.35983,0,0,0,0.04578852,0.2776435,0.2637613,0,0,3.9317,1.015159,0,0.231855,-0.231855,2.025677,33.76122,0.1784365,0.2901374,0.03663081,0,1.060947
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.124095,1.124095,1.7,0,0.5202,1.124095,25.29448,0,0,0,0.284334,0,0,0.5759048,0.5471095,4.189317,0.7833037,0.8314435,0,0.8314435,2.814454,46.90747,0.1786018,1.236505,0.2274672,1.7,1.067638
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,3.357873,1.531603,1.725018,0,1.725018,4.450949,74.18233,0.1786073,0,0.276014,1.7,1.87662
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.6641029,0.6641029,1.459456,0,0.4545314,0.6641029,119.8071,0,0,0,0.7956424,0,0,0.7953528,0.7555852,1.632856,3.084119,1.551228,0,1.551228,5.922573,98.70934,0.1786631,0.7305131,0.6365139,1.7,3.879761
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3071899,0.3071899,0,0,0,0.3071899,423.3176,0.8954028,0,0,1.300389,0.3233578,0.3071899,0,0,0.08162832,4.480224,0.08162832,0,0.08162832,6.000012,100,0.178641,0.3379089,1.040311,0,5.780612
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1127563,0.1127563,0,0,0,0.1127563,728.692,0.7029557,0,0,0.8216466,0.1186909,0.1127563,0,0,0,4.553689,0,0,0,6.000012,100,0.178641,0.124032,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.275764,1.275764,0.4572339,0,0.1809248,1.275764,67.53682,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.178641,1.40334,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.313392,1.313392,0.425,0,0.172125,1.313392,96.79729,0.3361784,0,0,1.271328,0.9351497,0.8883922,0,0,0,4.553689,0,0,0,6.000012,100,0.178641,1.444731,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.149322,1.149322,0,0,0,1.149322,98.54863,0,0,0,1.132641,1.209812,1.149322,0,0,0,4.553689,0,0.07717153,-0.07717153,5.918666,98.64423,0.178641,1.264254,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.7998107,0.7998107,0,0,0,0.7998107,111.0369,0,0,0,0.888085,0.841906,0.7998107,0,0,0.08574615,4.476517,0.04617899,0,0.04617899,5.962475,99.37439,0.1786285,0.8797918,0.710468,0,5.364603
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.4951636,0,0,0.5347308,0,0,0,0,0.03956716,4.518078,0.03956716,0,0.03956716,6.000012,100,0.1786177,0,0.4277846,0,5.052809
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786177,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.7616434,0.7616434,0,0,0,0.7616434,6.750494,0,0,0,0.05141469,0.8017299,0.7616434,0,0,0,4.553689,0,0.7503152,-0.7503152,5.20911,86.81833,0.1786177,0.8378077,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.9798024,0.9798024,0,0,0,0.9798024,0,0,0,0,0,1.031371,0.9798024,0,0,0.8336836,3.803374,0,1.031371,-1.031371,4.12195,68.69903,0.1786177,1.077783,0,0,3.803374
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.5052627,0.5052627,0,0,0,0.5052627,0,0,0,0,0,0.5318555,0.5052627,0,0,1.979651,2.772003,0,0.5318555,-0.5318555,3.561325,59.3553,0.1786177,0.5557891,0,0,2.772003
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.446229,1.446229,1.7,0,0.5202,1.446229,0,0,0,0,0,0,0,0.2537711,0.2410825,2.570602,2.240147,0.2410825,0,0.2410825,3.790036,63.16714,0.1786692,1.590852,0,1.7,2.240147
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.2948655,0.2948655,1.7,0,0.5202,0.2948655,0,0,0,0,0,0,0,1.405135,1.334878,2.329519,2.457122,1.334878,0,1.334878,5.056412,84.27337,0.1788939,0.324352,0,1.7,2.457122
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.05338022,0.05338022,0,0,0,0.05338022,0,0,6.938894E-18,0,0,0.05618971,0.05338022,0,0,0.9946414,3.658512,0,0.05618971,-0.05618971,4.997183,83.28622,0.1788939,0.05871825,0,0,3.658512
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.057074,3.602322,0,0,0,4.997183,83.28622,0.1788939,0,0,0,3.602322
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.057074,3.602322,0,0,0,4.997183,83.28622,0.1788939,0,0,0,3.602322
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2038215,0.2038215,0,0,0,0.2038215,0,0,2.775558E-17,0,0,0.214549,0.2038215,0,0,1.057074,3.602322,0,0.214549,-0.214549,4.771029,79.51698,0.1788939,0.2242037,0,0,3.602322
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295462,3.387773,0,0,0,4.771029,79.51698,0.1788939,0,0,0,3.387773
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1273962,0.1273962,0,0,0,0.1273962,0,0,2.775558E-17,0,0,0.1341013,0.1273962,0,0,1.295462,3.387773,0,0.1341013,-0.1341013,4.629673,77.16107,0.1788939,0.1401359,0,0,3.387773
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.444464,3.253672,0,0,0,4.629673,77.16107,0.1788939,0,0,0,3.253672
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,1.444464,3.253672,0.0369601,0,0.0369601,4.664737,77.74546,0.1788839,0,0.02956808,0,3.290632
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.105359,1.105359,0,0,0,1.105359,39.20274,0,0,0,0.4333311,1.163536,1.105359,0,0,1.407504,3.286936,0,0.7302049,-0.7302049,3.895033,64.91709,0.1788839,1.215895,0.3466648,0,3.720267
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,2.596863,2.596863,1.7,0,0.5202,2.596863,22.15364,0,0,0,0.5752995,0.9440659,0.8968626,0,0,2.218842,2.556731,0,0.3687664,-0.3687664,3.50632,58.43854,0.1788839,2.856549,0.4602396,1.7,3.13203
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.4683588,0.4683588,1.7,0,0.5202,0.4683588,235.5613,0,0,0,1.103272,0,0,1.231641,1.170059,2.628583,2.187964,2.273331,0,2.273331,5.662991,94.38299,0.1788538,0.5151947,0.8826177,1.7,3.291236
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.402364,1.402364,0.425,0,0.172125,1.402364,99.27359,0.008121308,0,0,1.392177,1.028805,0.9773644,0,0,0.3552516,4.233963,0.3552516,0,0.3552516,6.000012,100,0.1787579,1.542601,1.113742,1.7,5.62614
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.2428538,0.2428538,0,0,0,0.2428538,580.083,1.153118,0,0,1.408754,0.2556356,0.2428538,0,0,0,4.553689,0,0,0,6.000012,100,0.1787579,0.2671391,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.749076,1.749076,0.425,0,0.172125,1.749076,87.49865,0.1366535,0,0,1.530418,1.393765,1.324076,0,0,0,4.553689,0,0,0,6.000012,100,0.1787579,1.923984,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.711954,1.711954,0.6820663,0,0.2423041,1.711954,63.32486,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.1787579,1.88315,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.110443,1.110443,0,0,0,1.110443,83.40622,0,0,0,0.9261787,1.168888,1.110443,0,0,0,4.553689,0,0.2427089,-0.2427089,5.744174,95.73605,0.1787579,1.221488,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.16044,1.16044,0,0,0,1.16044,87.61332,0,0,0,1.0167,1.221515,1.16044,0,0,0.2696766,4.31098,0,0.2048157,-0.2048157,5.52828,92.13781,0.1787579,1.276484,0.8133597,0,5.32768
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.368103,2.368103,1.7,0,0.5202,2.368103,17.51213,1.110223E-16,0,0,0.4147052,0.7032662,0.6681029,0,0,0.4972496,4.106164,0,0.288561,-0.288561,5.22411,87.06832,0.1787579,2.604913,0.3317642,1.7,4.520869
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.9368398,0.9368398,0,0,0,0.9368398,29.39406,0,0,0,0.2753752,0.9861472,0.9368398,0,0,0.817873,3.817603,0,0.7107719,-0.7107719,4.47489,74.58135,0.1787579,1.030524,0.2203002,0,4.092978
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.3300644,0.3300644,0,0,0,0.3300644,15.41591,0,5.551115E-17,0,0.05088245,0.3474362,0.3300644,0,0,1.60762,3.106831,0,0.2965538,-0.2965538,4.162295,69.37144,0.1787579,0.3630709,0.04070596,0,3.157714
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.3753457,0.3753457,0,0,0,0.3753457,0,0,0,0,0,0.3951007,0.3753457,0,0,1.937124,2.810277,0,0.3951007,-0.3951007,3.745822,62.43024,0.1787579,0.4128803,0,0,2.810277
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,1.928312,1.928312,1.7,0,0.5202,1.928312,0,0,0,0,0,0.2403283,0.2283118,0,0,2.376125,2.415177,0,0.2403283,-0.2403283,3.492494,58.20812,0.1787579,2.121143,0,1.7,2.415177
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.07259893,0.07259893,1.525231,0,0.4724879,0.07259893,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.643156,2.174849,1.38,0,1.38,4.801677,80.02779,0.1788891,0.07985882,0,1.7,2.174849
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.01866098,0.01866098,0,0,0,0.01866098,0,0,0,0,0,0.01964313,0.01866098,0,0,1.263156,3.416848,0,0.01964313,-0.01964313,4.780972,79.68269,0.1788891,0.02052707,0,0,3.416848
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1211873,0.1211873,0,0,0,0.1211873,0,0,1.387779E-17,0,0,0.1275656,0.1211873,0,0,1.284982,3.397205,0,0.1275656,-0.1275656,4.646505,77.4416,0.1788891,0.1333061,0,0,3.397205
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.05529974,0.05529974,0,0,0,0.05529974,0,0,6.938894E-18,0,0,0.05821025,0.05529974,0,0,1.426721,3.26964,0,0.05821025,-0.05821025,4.585146,76.41895,0.1788891,0.06082971,0,0,3.26964
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1572452,0.1572452,0,0,0,0.1572452,0,0,0,0,0,0.1655213,0.1572452,0,0,1.491399,3.21143,0,0.1655213,-0.1655213,4.410672,73.51105,0.1788891,0.1729698,0,0,3.21143
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.675312,3.045908,0,0,0,4.410672,73.51105,0.1788891,0,0,0,3.045908
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.1899503,0.1899503,0,0,0,0.1899503,0,0,2.775558E-17,0,0,0.1999477,0.1899503,0,0,1.675312,3.045908,0,0.1999477,-0.1999477,4.199908,69.99833,0.1788891,0.2089453,0,0,3.045908
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.897476,2.845961,0,0,0,4.199908,69.99833,0.1788891,0,0,0,2.845961
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.19524,0.19524,0,0,0,0.19524,0,0,2.775558E-17,0,0,0.2055158,0.19524,0,0,1.897476,2.845961,0,0.2055158,-0.2055158,3.983275,66.38779,0.1788891,0.214764,0,0,2.845961
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,2.125827,2.640445,0.03223499,0,0.03223499,4.013856,66.89747,0.1788804,0,0.02578799,0,2.67268
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,2.093592,2.669456,0.4535539,0,0.4535539,4.444135,74.06877,0.1787582,0,0.3628431,0,3.12301
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.757868,1.757868,1.7,0,0.5202,1.757868,50.66795,0,0,0,0.8906759,0.06091399,0.05786829,0,0,1.640038,3.077655,0.8297619,0,0.8297619,5.231317,87.18843,0.1788947,1.933655,0.7125407,1.7,3.968331
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.045338,1.045338,0,0,0,1.045338,124.1649,0,0,0,1.297943,1.100356,1.045338,0,0,0.8102762,3.82444,0.197587,0,0.197587,5.418764,90.31255,0.1788416,1.149872,1.038355,0,5.122384
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.4735504,0.4735504,0,0,0,0.4735504,337.349,0.4863542,0,0,1.597517,0.4984741,0.4735504,0,0,0.6126891,4.002269,0.6126891,0,0.6126891,6.000012,100,0.1786771,0.5209054,1.278014,0,5.599786
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.094596,1.094596,0,0,0,1.094596,160.3564,0.6030478,0,0,1.755254,1.152206,1.094596,0,0,0,4.553689,0,0,0,6.000012,100,0.1786771,1.204056,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786771,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786771,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.6807241,0.6807241,0,0,0,0.6807241,223.8285,0.8071028,0,0,1.523654,0.7165517,0.6807241,0,0,0,4.553689,0,0,0,6.000012,100,0.1786771,0.7487965,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.6268177,0.6268177,0,0,0,0.6268177,173.8848,0.4301327,0,0,1.089941,0.6598081,0.6268177,0,0,0,4.553689,0,0,0,6.000012,100,0.1786771,0.6894995,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,1.863129,1.863129,1.236705,0,0.3937204,1.863129,35.39175,1.110223E-16,0,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.1786771,2.049442,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.9918715,0.9918715,0,0,0,0.9918715,37.77948,0,2.220446E-16,0,0.3747239,1.044075,0.9918715,0,0,0,4.553689,0,0.6693513,-0.6693513,5.294454,88.24072,0.1786771,1.091059,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.7437238,3.884338,0.05112441,0,0.05112441,5.342955,89.04906,0.1786633,0,0.04089953,0,3.935462
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6925993,3.93035,0,0,0,5.342955,89.04906,0.1786633,0,0,0,3.93035
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.051407,1.051407,0,0,0,1.051407,0,0,2.220446E-16,0,0,1.106744,1.051407,0,0,0.6925993,3.93035,0,1.106744,-1.106744,4.176344,69.6056,0.1786633,1.156547,0,0,3.93035
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.465391,1.465391,1.7,0,0.5202,1.465391,0,0,0,0,0,0,0,0.2346091,0.2228786,1.922314,2.823606,0.2228786,0,0.2228786,4.387785,73.12962,0.1787104,1.61193,0,1.7,2.823606
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.0205263,0.0205263,1.473158,0,0.4582721,0.0205263,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.699436,3.024197,1.38,0,1.38,5.696969,94.94929,0.1788172,0.02257894,0,1.7,3.024197
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.3230246,0.3230246,0,0,0,0.3230246,0,0,0,0,0,0.3400259,0.3230246,0,0,0.3194358,4.266197,0,0.3400259,-0.3400259,5.33855,88.97565,0.1788172,0.355327,0,0,4.266197
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.06477346,0.06477346,0,0,0,0.06477346,0,0,1.387779E-17,0,0,0.06818259,0.06477346,0,0,0.6972424,3.926171,0,0.06818259,-0.06818259,5.266679,87.77781,0.1788172,0.0712508,0,0,3.926171
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1466199,0.1466199,0,0,0,0.1466199,0,0,2.775558E-17,0,0,0.1543367,0.1466199,0,0,0.7730008,3.857988,0,0.1543367,-0.1543367,5.103994,85.06639,0.1788172,0.1612818,0,0,3.857988
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.07440893,0.07440893,0,0,0,0.07440893,0,0,1.387779E-17,0,0,0.07832518,0.07440893,0,0,0.944486,3.703651,0,0.07832518,-0.07832518,5.021432,83.69036,0.1788172,0.08184982,0,0,3.703651
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.031514,3.625326,0,0,0,5.021432,83.69036,0.1788172,0,0,0,3.625326
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3212397,0.3212397,0,0,0,0.3212397,0,0,0,0,0,0.338147,0.3212397,0,0,1.031514,3.625326,0,0.338147,-0.338147,4.664994,77.74974,0.1788172,0.3533636,0,0,3.625326
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.02760233,0.02760233,0,0,0,0.02760233,0,0,3.469447E-18,0,0,0.02905509,0.02760233,0,0,1.407233,3.287179,0,0.02905509,-0.02905509,4.634367,77.2393,0.1788172,0.03036257,0,0,3.287179
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,1.439516,3.258124,0.04585656,0,0.04585656,4.67787,77.96435,0.1788049,0,0.03668525,0,3.303981
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2291882,0.2291882,0,0,0,0.2291882,99.95219,0,0,0,0.2290787,0.2412507,0.2291882,0,0,1.39366,3.299395,0,0.0121721,-0.0121721,4.66504,77.7505,0.1788049,0.252107,0.1832629,0,3.528474
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,1.407184,3.287223,0.5852953,0,0.5852953,5.2203,87.00482,0.1786483,0,0.4682362,0,3.872518
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.6443337,0.6443337,0,0,0,0.6443337,113.1347,0,0,0,0.7289648,0.678246,0.6443337,0,0,0.821889,3.813989,0.05071879,0,0.05071879,5.268416,87.80676,0.1786348,0.7087671,0.5831718,0,4.542953
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0.1268194,0,0,0.8979896,0,0,0,0,0.7711702,3.859636,0.7711702,0,0.7711702,6.000012,100,0.1784289,0,0.7183917,0,4.757625
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.104397,1.104397,0,0,0,1.104397,121.9637,0.1844407,0,0,1.346964,1.162523,1.104397,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,1.214836,1.077571,0,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.9549968,0.9549968,0,0,0,0.9549968,147.7338,0.405593,0,0,1.410853,1.00526,0.9549968,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,1.050496,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.5561807,0.5561807,0,0,0,0.5561807,196.5484,0.5077106,0,0,1.093164,0.5854534,0.5561807,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,0.6117988,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.679991,1.679991,0.7731247,0,0.267163,1.679991,56.82151,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,1.847991,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.09275422,0.09275422,0,0,0,0.09275422,286.4916,0.168097,0,0,0.265733,0.09763601,0.09275422,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,0.1020296,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.584101,1.584101,1.497267,0,0.4648539,1.584101,5.770109,9.714451E-17,0,0,0.09140436,0.09140436,0.08683414,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,1.742511,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0.0534094,0,0,0.0534094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,0,0.04272752,0,4.607098
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,0,0,0,4.553689
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,0,0,0,4.553689
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1784289,0,0,0,4.553689
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2326417,0.2326417,0,0,0,0.2326417,0,0,2.775558E-17,0,0,0.244886,0.2326417,0,0,0,4.553689,0,0.244886,-0.244886,5.741879,95.6978,0.1784289,0.2559058,0,0,4.553689
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.2506719,0.2506719,0,0,0,0.2506719,0,0,5.551115E-17,0,0,0.2638652,0.2506719,0,0,0.2720955,4.308803,0,0.2638652,-0.2638652,5.463741,91.06217,0.1784289,0.2757391,0,0,4.308803
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.009825371,0.009825371,0,0,0,0.009825371,0,0,1.734723E-18,0,0,0.0103425,0.009825371,0,0,0.5652791,4.044938,0,0.0103425,-0.0103425,5.452839,90.88047,0.1784289,0.01080791,0,0,4.044938
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.5154927,0.5154927,0,0,0,0.5154927,0,0,0,0,0,0.5426239,0.5154927,0,0,0.5767707,4.034595,0,0.5426239,-0.5426239,4.880864,81.34756,0.1784289,0.5670419,0,0,4.034595
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.3463571,0.3463571,0,0,0,0.3463571,0,0,0,0,0,0.3645864,0.3463571,0,0,1.179686,3.491971,0,0.3645864,-0.3645864,4.496556,74.94244,0.1784289,0.3809928,0,0,3.491971
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.358219,0.358219,0,0,0,0.358219,0,0,5.551115E-17,0,0,0.3770726,0.358219,0,0,1.584782,3.127385,0,0.3770726,-0.3770726,4.099086,68.31797,0.1784289,0.3940409,0,0,3.127385
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.3475436,0.3475436,0,0,0,0.3475436,0,0,0,0,0,0.3658354,0.3475436,0,0,2.003752,2.750312,0,0.3658354,-0.3658354,3.713462,61.89091,0.1784289,0.382298,0,0,2.750312
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.207395,0.207395,0,0,0,0.207395,0,0,2.775558E-17,0,0,0.2183105,0.207395,0,0,2.410235,2.384477,0,0.2183105,-0.2183105,3.483342,58.05559,0.1784289,0.2281345,0,0,2.384477
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.04808662,0.04808662,0,0,0,0.04808662,51.31785,0,6.938894E-18,0,0.02467702,0.0506175,0.04808662,0,0,2.652803,2.166167,0,0.02594048,-0.02594048,3.455999,57.59986,0.1784289,0.05289529,0.01974162,0,2.190844
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.356039,1.356039,1.7,0,0.5202,1.356039,27.87148,0,0,0,0.3779483,0,0,0.3439606,0.3267626,2.681625,2.140226,0.7047109,0,0.7047109,4.124546,68.7423,0.1785595,1.491643,0.3023587,1.7,2.518174
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.9560839,0.9560839,1.7,0,0.5202,0.9560839,80.54284,0,0,0,0.7700571,0,0,0.7439162,0.7067204,1.976915,2.774466,1.476777,0,1.476777,5.52554,92.09216,0.1787429,1.051692,0.6160457,1.7,3.544523
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.050828,1.050828,0,0,0,1.050828,117.6429,0,0,0,1.236224,1.106134,1.050828,0,0,0.5001372,4.103566,0.1300898,0,0.1300898,5.648954,94.14905,0.1787082,1.15591,0.9889793,0,5.33979
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.4309486,0.4309486,0,0,0,0.4309486,353.9557,0.7016896,0,0,1.525367,0.4536301,0.4309486,0,0,0.3700473,4.220646,0.3700473,0,0.3700473,6.000012,100,0.1786098,0.4740435,1.220294,0,5.746014
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.179867,2.179867,0.7998668,0,0.2744636,2.179867,72.97409,0.1381065,0,0,1.590738,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1786098,2.397853,1.27259,1.7,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.9618654,0.9618654,0,0,0,0.9618654,145.8915,0.3907901,0,0,1.40328,1.01249,0.9618654,0,0,0,4.553689,0,0,0,6.000012,100,0.1786098,1.058052,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786098,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.405146,1.405146,0.425,0,0.172125,1.405146,105.5239,0.4510317,0,0,1.482764,1.031732,0.9801455,0,0,0,4.553689,0,0,0,6.000012,100,0.1786098,1.54566,1.186211,1.7,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.215477,0.215477,0,0,0,0.215477,558.7776,0.9772192,0,0,1.204037,0.2268179,0.215477,0,0,0,4.553689,0,0,0,6.000012,100,0.1786098,0.2370247,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.09333647,0.09333647,0,0,0,0.09333647,743.7874,0.595976,0,0,0.6942249,0.09824891,0.09333647,0,0,0,4.553689,0,0,0,6.000012,100,0.1786098,0.1026701,0.5553799,0,5.247914
