Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786098,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.063824,1.063824,0,0,0,1.063824,5.069313,0,0,0,0.05392858,1.119815,1.063824,0,0,0,4.553689,0,1.065886,-1.065886,4.876469,81.27432,0.1786098,1.170207,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.3728567,0.3728567,0,0,0,0.3728567,0,0,0,0,0,0.3924807,0.3728567,0,0,1.184318,3.487803,0,0.3924807,-0.3924807,4.462758,74.37915,0.1786098,0.4101424,0,0,3.487803
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.09576462,0.09576462,0,0,0,0.09576462,0,0,1.387779E-17,0,0,0.1008049,0.09576462,0,0,1.620408,3.095322,0,0.1008049,-0.1008049,4.3565,72.60819,0.1786098,0.1053411,0,0,3.095322
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,1.888294,1.888294,1.7,0,0.5202,1.888294,0,0,0,0,0,0.1982042,0.188294,0,0,1.732414,2.994517,0,0.1982042,-0.1982042,4.147574,69.12611,0.1786098,2.077123,0,1.7,2.994517
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.4629387,0.4629387,1.7,0,0.5202,0.4629387,0,0,0,0,0,0,0,1.237061,1.175208,1.95264,2.796313,1.175208,0,1.175208,5.262475,87.70774,0.1788555,0.5092326,0,1.7,2.796313
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.04363889,0.04363889,0,0,0,0.04363889,0,0,0,0,0,0.04593567,0.04363889,0,0,0.7774322,3.854,0,0.04593567,-0.04593567,5.214055,86.90073,0.1788555,0.04800277,0,0,3.854
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2066669,0.2066669,0,0,0,0.2066669,0,0,2.775558E-17,0,0,0.2175441,0.2066669,0,0,0.8284718,3.808064,0,0.2175441,-0.2175441,4.984743,83.07888,0.1788555,0.2273336,0,0,3.808064
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1667503,0.1667503,0,0,0,0.1667503,0,0,2.775558E-17,0,0,0.1755267,0.1667503,0,0,1.070187,3.59052,0,0.1755267,-0.1755267,4.799722,79.9952,0.1788555,0.1834254,0,0,3.59052
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.1989283,0.1989283,0,0,0,0.1989283,0,0,2.775558E-17,0,0,0.2093982,0.1989283,0,0,1.265217,3.414994,0,0.2093982,-0.2093982,4.578997,76.31646,0.1788555,0.2188211,0,0,3.414994
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497882,3.205595,0,0,0,4.578997,76.31646,0.1788555,0,0,0,3.205595
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1328554,0.1328554,0,0,0,0.1328554,0,0,2.775558E-17,0,0,0.1398478,0.1328554,0,0,1.497882,3.205595,0,0.1398478,-0.1398478,4.431584,73.85959,0.1788555,0.1461409,0,0,3.205595
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2035185,0.2035185,0,0,0,0.2035185,0,0,0,0,0,0.21423,0.2035185,0,0,1.653268,3.065747,0,0.21423,-0.21423,4.205766,70.09595,0.1788555,0.2238703,0,0,3.065747
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.03563831,0.03563831,0,0,0,0.03563831,128.0158,0,0,0,0.04562269,0.03751402,0.03563831,0,0,1.891302,2.851518,0.008108674,0,0.008108674,4.213459,70.22417,0.1788533,0.03920215,0.03649815,0,2.89714
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.958498,0.958498,0,0,0,0.958498,37.76403,0,1.110223E-16,0,0.3619675,1.008945,0.958498,0,0,1.883193,2.858815,0,0.6469777,-0.6469777,3.531484,58.85795,0.1788533,1.054348,0.289574,0,3.220783
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.049669,3.049669,1.7,0,0.5202,3.049669,25.62862,0,0,0.2746356,0.7815881,1.420704,1.349669,0,0,2.602057,2.211838,0,0.6391158,-0.6391158,2.857797,47.62985,0.1788533,3.354636,0.6252705,1.7,2.993426
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.8354777,0.8354777,1.7,0,0.5202,0.8354777,118.3096,0,0,0,0.9884501,0,0,0.8645223,0.8212962,3.312186,1.572722,1.809746,0,1.809746,4.574673,76.24439,0.1789468,0.9190254,0.79076,1.7,2.561172
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.3936182,0.3936182,0.425,0,0.172125,0.3936182,394.3455,0.08115806,0,0,1.552216,0,0,0,0,1.502439,3.201494,1.502439,0,1.502439,6.000012,100,0.1785492,0.43298,1.241773,1.7,4.753709
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.393384,1.393384,0.425,0,0.172125,1.393384,126.9952,0.7501791,0,0,1.769531,1.019352,0.9683843,0,0,0,4.553689,0,0,0,6.000012,100,0.1785492,1.532723,1.415625,1.7,6.32322
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.095324,1.095324,0,0,0,1.095324,165.065,0.6550234,0,0,1.807996,1.152972,1.095324,0,0,0,4.553689,0,0,0,6.000012,100,0.1785492,1.204856,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.7095115,0.7095115,0,0,0,0.7095115,206.392,0.717521,0,0,1.464375,0.7468541,0.7095115,0,0,0,4.553689,0,0,0,6.000012,100,0.1785492,0.7804626,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1785492,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.4457109,0.4457109,0,0,0,0.4457109,169.558,0.2865691,0,0,0.7557384,0.4691694,0.4457109,0,0,0,4.553689,0,0,0,6.000012,100,0.1785492,0.490282,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1785492,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.309023,1.309023,0.9880072,0,0.325826,1.309023,25.81401,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.1785492,1.439925,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.9303294,0.9303294,0,0,0,0.9303294,5.835004,0,1.110223E-16,0,0.05428476,0.9792941,0.9303294,0,0,0,4.553689,0,0.9250093,-0.9250093,5.024967,83.74928,0.1785492,1.023362,0.04342781,0,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.6159595,0.6159595,0,0,0,0.6159595,0,0,1.110223E-16,0,0,0.6483784,0.6159595,0,0,1.027788,3.62868,0,0.6483784,-0.6483784,4.341516,72.35845,0.1785492,0.6775555,0,0,3.62868
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.7475827,0.7475827,0,0,0,0.7475827,0,0,0,0,0,0.7869291,0.7475827,0,0,1.748209,2.980301,0,0.7869291,-0.7869291,3.512019,58.53354,0.1785492,0.8223409,0,0,2.980301
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.622574,2.193372,0,0,0,3.512019,58.53354,0.1785492,0,0,0,2.193372
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.09014116,0.09014116,0,0,0,0.09014116,0,0,1.387779E-17,0,0,0.09488543,0.09014116,0,0,2.622574,2.193372,0,0.09488543,-0.09488543,3.412001,56.86658,0.1785492,0.09915528,0,0,2.193372
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2433908,0.2433908,0,0,0,0.2433908,0,0,0,0,0,0.2562008,0.2433908,0,0,2.728003,2.098487,0,0.2562008,-0.2562008,3.141942,52.3656,0.1785492,0.2677299,0,0,2.098487
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.03476354,0.03476354,0,0,0,0.03476354,0,0,6.938894E-18,0,0,0.0365932,0.03476354,0,0,3.01267,1.842286,0,0.0365932,-0.0365932,3.103369,51.72272,0.1785492,0.03823989,0,0,1.842286
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.0121484,0.0121484,0,0,0,0.0121484,0,0,0,0,0,0.01278779,0.0121484,0,0,3.053329,1.805693,0,0.01278779,-0.01278779,3.08989,51.49806,0.1785492,0.01336324,0,0,1.805693
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067538,1.792905,0,0,0,3.08989,51.49806,0.1785492,0,0,0,1.792905
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.03582841,0.03582841,0,0,0,0.03582841,0,0,6.938894E-18,0,0,0.03771412,0.03582841,0,0,3.067538,1.792905,0,0.03771412,-0.03771412,3.050136,50.83549,0.1785492,0.03941125,0,0,1.792905
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.3924809,0.3924809,0,0,0,0.3924809,0,0,0,0,0,0.4131377,0.3924809,0,0,3.109442,1.755191,0,0.4131377,-0.4131377,2.61465,43.57742,0.1785492,0.4317289,0,0,1.755191
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.3475215,0.3475215,0,0,0,0.3475215,0,0,5.551115E-17,0,0,0.3658121,0.3475215,0,0,3.568485,1.342053,0,0.3658121,-0.3658121,2.229051,37.15077,0.1785492,0.3822736,0,0,1.342053
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,3.974942,0.9762408,0.04485101,0,0.04485101,2.2716,37.85992,0.1785374,0,0.03588081,0,1.021092
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.06211803,0.06211803,0,0,0,0.06211803,529.7059,0,0,0,0.3290429,0.06538741,0.06211803,0,0,3.930091,1.016607,0.2636555,0,0.2636555,2.521726,42.02868,0.1784678,0.06832983,0.2632343,0,1.34565
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.8521628,0.8521628,0,0,0,0.8521628,65.51471,0,0,0,0.558292,0.8970135,0.8521628,0,0,3.666436,1.253897,0,0.3387215,-0.3387215,2.164682,36.07796,0.1784678,0.9373791,0.4466336,0,1.812189
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.2621079,0.2621079,0,0,0,0.2621079,153.4382,0,0,0,0.4021737,0.2759031,0.2621079,0,0,4.042793,0.9151751,0.1262706,0,0.1262706,2.284472,38.07447,0.1784345,0.2883188,0.321739,0,1.317349
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.207603,1.207603,1.7,0,0.5202,1.207603,64.53031,0,0,0,0.7792699,0,0,0.4923972,0.4677773,3.916523,1.028819,1.247047,0,1.247047,3.467525,57.79197,0.1786578,1.328363,0.6234159,1.7,1.808089
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.227063,1.227063,1.7,0,0.5202,1.227063,49.81805,0,0,0,0.6112989,0,0,0.4729368,0.4492899,2.669475,2.151161,1.060589,0,1.060589,4.473688,74.56133,0.1788495,1.349769,0.4890392,1.7,2.76246
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.3865263,0.3865263,0.999042,0,0.3288385,0.3865263,265.699,0,0,0,1.026996,0,0,0.6125156,0.5818899,1.608886,3.105691,1.608886,0,1.608886,6.000012,100,0.1786825,0.425179,0.8215972,1.7,4.132688
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.8602298,0.8602298,0,0,0,0.8602298,129.3528,0.2072263,0,0,1.112731,0.905505,0.8602298,0,0,0,4.553689,0,0,0,6.000012,100,0.1786825,0.9462528,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.398838,2.398838,1.630158,0,0.5011331,2.398838,33.73037,0,0,0,0.8091369,0.8091369,0.76868,0,0,0,4.553689,0,0,0,6.000012,100,0.1786825,2.638722,0.6473095,1.7,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.8527717,0.8527717,0,0,0,0.8527717,29.11618,0,1.110223E-16,0,0.2482946,0.8976544,0.8527717,0,0,0,4.553689,0,0.6493598,-0.6493598,5.315526,88.59193,0.1786825,0.9380488,0.1986357,0,4.801983
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,0.7215109,3.904329,0.39149,0,0.39149,5.686927,94.78192,0.1785798,0,0.313192,0,4.295819
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.8999903,0.8999903,0,0,0,0.8999903,29.24898,1.110223E-16,0,0,0.263238,0.9473582,0.8999903,0,0,0.3300209,4.25667,0,0.6841202,-0.6841202,4.965801,82.76318,0.1785798,0.9899893,0.2105904,0,4.519908
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,1.090155,3.57255,0.02196537,0,0.02196537,4.986639,83.11048,0.1785741,0,0.01757229,0,3.594515
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.104731,2.104731,1.7,0,0.5202,2.104731,0,0,0,0,0,0.4260331,0.4047315,0,0,1.068189,3.592319,0,0.4260331,-0.4260331,4.53756,75.62585,0.1785741,2.315205,0,1.7,3.592319
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.4154931,0.4154931,1.7,0,0.5202,0.4154931,0,0,0,0,0,0,0,1.284507,1.220282,1.541559,3.166286,1.220282,0,1.220282,5.695221,94.92017,0.1788215,0.4570424,0,1.7,3.166286
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,2.457412,2.457412,1.7,0,0.5202,2.457412,0,0,0,0,0,0.7972754,0.7574116,0,0,0.3212777,4.264539,0,0.7972754,-0.7972754,4.854819,80.91349,0.1788215,2.703153,0,1.7,4.264539
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.3398518,0.3398518,0,0,0,0.3398518,0,0,0,0,0,0.3577388,0.3398518,0,0,1.207139,3.467264,0,0.3577388,-0.3577388,4.477729,74.62868,0.1788215,0.373837,0,0,3.467264
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.5273346,0.5273346,0,0,0,0.5273346,0,0,0,0,0,0.555089,0.5273346,0,0,1.604627,3.109525,0,0.555089,-0.555089,3.892614,64.87678,0.1788215,0.580068,0,0,3.109525
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1516934,0.1516934,0,0,0,0.1516934,0,0,0,0,0,0.1596773,0.1516934,0,0,2.221392,2.554436,0,0.1596773,-0.1596773,3.7243,62.07154,0.1788215,0.1668628,0,0,2.554436
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.3278835,0.3278835,0,0,0,0.3278835,0,0,5.551115E-17,0,0,0.3451405,0.3278835,0,0,2.398812,2.394759,0,0.3451405,-0.3451405,3.36049,56.00805,0.1788215,0.3606718,0,0,2.394759
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.3474872,0.3474872,0,0,0,0.3474872,0,0,5.551115E-17,0,0,0.365776,0.3474872,0,0,2.782301,2.049618,0,0.365776,-0.365776,2.974928,49.58203,0.1788215,0.3822359,0,0,2.049618
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1669521,0.1669521,0,0,0,0.1669521,0,0,0,0,0,0.1757391,0.1669521,0,0,3.188719,1.683842,0,0.1757391,-0.1757391,2.789683,46.49462,0.1788215,0.1836473,0,0,1.683842
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.4414268,0.4414268,0,0,0,0.4414268,0,0,5.551115E-17,0,0,0.4646598,0.4414268,0,0,3.383984,1.508103,0,0.4646598,-0.4646598,2.299888,38.33139,0.1788215,0.4855695,0,0,1.508103
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1092496,0.1092496,0,0,0,0.1092496,0,0,1.387779E-17,0,0,0.1149996,0.1092496,0,0,3.900273,1.043443,0,0.1149996,-0.1149996,2.178668,36.31106,0.1788215,0.1201746,0,0,1.043443
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.2894248,0.2894248,0,0,0,0.2894248,4.882225,0,5.551115E-17,0,0.01413037,0.3046577,0.2894248,0,0,4.02805,0.9284436,0,0.2905273,-0.2905273,1.872425,31.20702,0.1788215,0.3183673,0.01130429,0,0.942574
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.408899,1.408899,1.7,0,0.5202,1.408899,29.15899,0,0,0,0.4108207,0,0,0.2911011,0.2765461,4.350859,0.6379163,0.6873668,0,0.6873668,2.524518,42.07523,0.1789442,1.549789,0.3286566,1.7,1.048737
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.1808288,0.1808288,1.63346,0,0.5020347,0.1808288,399.8004,2.220446E-16,0,0,0.722954,0,0,1.452632,1.38,3.663492,1.256546,2.102954,0,2.102954,4.519556,75.32578,0.17893,0.1989116,0.5783632,1.7,1.9795
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.505682,1.505682,1.7,0,0.5202,1.505682,81.68121,0,0,0,1.229859,0,0,0.1943183,0.1846024,1.560538,3.149205,1.414461,0,1.414461,5.861432,97.69034,0.1791247,1.65625,0.9838873,1.7,4.379064
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.206406,0,0,1.352482,0,0,0,0,0.1460763,4.42222,0.1460763,0,0.1460763,6.000012,100,0.1790866,0,1.081986,0,5.774703
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.6601388,0.6601388,0,0,0,0.6601388,254.844,0.987441,0,0,1.682324,0.6948829,0.6601388,0,0,0,4.553689,0,0,0,6.000012,100,0.1790866,0.7261527,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.582041,1.582041,0.425,0,0.172125,1.582041,102.0869,0.3971181,0,0,1.615056,1.217938,1.157041,0,0,0,4.553689,0,0,0,6.000012,100,0.1790866,1.740245,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.00472,1.00472,0,0,0,1.00472,134.7307,0.2960663,0,0,1.353666,1.0576,1.00472,0,0,0,4.553689,0,0,0,6.000012,100,0.1790866,1.105192,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.6732502,0.6732502,0,0,0,0.6732502,166.5257,0.4124501,0,0,1.121135,0.7086844,0.6732502,0,0,0,4.553689,0,0,0,6.000012,100,0.1790866,0.7405752,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.4061396,0.4061396,0,0,0,0.4061396,216.9224,0.4534923,0,0,0.8810076,0.4275153,0.4061396,0,0,0,4.553689,0,0,0,6.000012,100,0.1790866,0.4467535,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1790866,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.096705,1.096705,0,0,0,1.096705,34.19455,0,2.220446E-16,0,0.3750132,1.154426,1.096705,0,0,0,4.553689,0,0.7794129,-0.7794129,5.178439,86.30714,0.1790866,1.206375,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.8030189,0.8030189,0,0,0,0.8030189,6.894961,0,1.110223E-16,0,0.05536784,0.8452831,0.8030189,0,0,0.8660144,3.774276,0,0.7899152,-0.7899152,4.345795,72.42977,0.1790866,0.8833208,0.04429427,0,3.829644
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.4030679,0.4030679,0,0,0,0.4030679,0,0,5.551115E-17,0,0,0.424282,0.4030679,0,0,1.743698,2.984361,0,0.424282,-0.424282,3.898562,64.97591,0.1790866,0.4433746,0,0,2.984361
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.416431,1.416431,1.7,0,0.5202,1.416431,0,0,0,0,0,0,0,0.2835687,0.2693903,2.215122,2.560079,0.2693903,0,0.2693903,4.154129,69.23534,0.1791416,1.558074,0,1.7,2.560079
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.6562299,0.6562299,1.7,0,0.5202,0.6562299,0,0,0,0,0,0,0,1.04377,0.9915816,1.945732,2.80253,0.9915816,0,0.9915816,5.094825,84.91358,0.1793436,0.7218529,0,1.7,2.80253
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.19406,0.19406,0,0,0,0.19406,0,0,2.775558E-17,0,0,0.2042737,0.19406,0,0,0.9541506,3.694953,0,0.2042737,-0.2042737,4.879502,81.32487,0.1793436,0.213466,0,0,3.694953
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.181121,3.49068,0,0,0,4.879502,81.32487,0.1793436,0,0,0,3.49068
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.181121,3.49068,0,0,0,4.879502,81.32487,0.1793436,0,0,0,3.49068
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.05808955,0.05808955,0,0,0,0.05808955,0,0,6.938894E-18,0,0,0.0611469,0.05808955,0,0,1.181121,3.49068,0,0.0611469,-0.0611469,4.815047,80.25063,0.1793436,0.0638985,0,0,3.49068
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.08447207,0.08447207,0,0,0,0.08447207,0,0,0,0,0,0.08891797,0.08447207,0,0,1.249062,3.429533,0,0.08891797,-0.08891797,4.72132,78.68851,0.1793436,0.09291928,0,0,3.429533
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02128784,0.02128784,0,0,0,0.02128784,0,0,0,0,0,0.02240825,0.02128784,0,0,1.34786,3.340615,0,0.02240825,-0.02240825,4.697699,78.29483,0.1793436,0.02341662,0,0,3.340615
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.1951895,0.1951895,0,0,0,0.1951895,0,0,2.775558E-17,0,0,0.2054626,0.1951895,0,0,1.372758,3.318207,0,0.2054626,-0.2054626,4.481122,74.68523,0.1793436,0.2147084,0,0,3.318207
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1644283,0.1644283,0,0,0,0.1644283,0,0,2.775558E-17,0,0,0.1730824,0.1644283,0,0,1.60105,3.112744,0,0.1730824,-0.1730824,4.298678,71.64449,0.1793436,0.1808711,0,0,3.112744
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,1.793364,2.939662,0.04392283,0,0.04392283,4.340347,72.33897,0.1793322,0,0.03513826,0,2.983584
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.665949,1.665949,1.7,0,0.5202,1.665949,10.12919,0,0,0,0.1687472,0,0,0.03405111,0.03234855,1.749441,2.979192,0.2010957,0,0.2010957,4.531123,75.51856,0.1793655,1.832544,0.1349977,1.7,3.147939
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.418062,1.418062,1.7,0,0.5202,1.418062,29.18728,0,0,0,0.4138937,0,0,0.2819382,0.2678412,1.548345,3.160178,0.681735,0,0.681735,5.177873,86.29771,0.1794853,1.559868,0.331115,1.7,3.574072
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.23078,1.23078,0,0,0,1.23078,47.41086,0,2.220446E-16,0,0.5835234,1.295558,1.23078,0,0,0.8666102,3.77374,0,0.7120346,-0.7120346,4.427323,73.78857,0.1794853,1.353858,0.4668187,0,4.357263
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.4358687,0.4358687,0,0,0,0.4358687,179.1531,0,0,0,0.7808722,0.4588092,0.4358687,0,0,1.65776,3.061705,0.322063,0,0.322063,4.732859,78.88082,0.1794014,0.4794556,0.6246978,0,3.842577
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.5946611,0.5946611,0,0,0,0.5946611,153.6619,0,0,0,0.9137673,0.625959,0.5946611,0,0,1.335697,3.351562,0.2878083,0,0.2878083,5.005898,83.43146,0.1793265,0.6541271,0.7310138,0,4.265329
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.9535531,0.9535531,0,0,0,0.9535531,100.3217,0,0,0,0.9566206,1.00374,0.9535531,0,0,1.047889,3.610589,0,0.04711952,-0.04711952,4.956229,82.60366,0.1793265,1.048908,0.7652965,0,4.56721
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.099013,1.099013,0,0,0,1.099013,93.89825,0,0,0,1.031954,1.156856,1.099013,0,0,1.100244,3.56347,0,0.1249019,-0.1249019,4.824571,80.40936,0.1793265,1.208915,0.8255635,0,4.595424
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.8067618,0.8067618,0,0,0,0.8067618,92.50859,0,0,0,0.7463239,0.849223,0.8067618,0,0,1.239023,3.438568,0,0.102899,-0.102899,4.716106,78.60161,0.1793265,0.8874379,0.5970591,0,4.184892
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.3393329,0.3393329,0,0,0,0.3393329,87.99921,0,5.551115E-17,0,0.2986103,0.3571926,0.3393329,0,0,1.353356,3.335669,0,0.05858228,-0.05858228,4.654355,77.57243,0.1793265,0.3732662,0.2388882,0,3.634279
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.781386,0.781386,0,0,0,0.781386,43.0414,0,1.110223E-16,0,0.3363195,0.8225116,0.781386,0,0,1.418447,3.277086,0,0.4861921,-0.4861921,4.141863,69.03092,0.1793265,0.8595246,0.2690556,0,3.613406
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.95866,2.790895,0.2321328,0,0.2321328,4.362084,72.70126,0.1792661,0,0.1857062,0,3.023027
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.7960483,0.7960483,0,0,0,0.7960483,5.473972,0,1.110223E-16,0,0.04357546,0.8379456,0.7960483,0,0,1.726528,2.999814,0,0.7943702,-0.7943702,3.524744,58.74562,0.1792661,0.8756531,0.03486037,0,3.04339
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.932453,0.932453,0,0,0,0.932453,0,0,1.110223E-16,0,0,0.9815294,0.932453,0,0,2.609161,2.205444,0,0.9815294,-0.9815294,2.490121,41.50194,0.1792661,1.025698,0,0,2.205444
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.699749,1.223914,0,0,0,2.490121,41.50194,0.1792661,0,0,0,1.223914
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.2567426,0.2567426,0,0,0,0.2567426,0,0,0,0,0,0.2702554,0.2567426,0,0,3.699749,1.223914,0,0.2702554,-0.2702554,2.205247,36.75405,0.1792661,0.2824169,0,0,1.223914
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2030409,0.2030409,0,0,0,0.2030409,0,0,0,0,0,0.2137273,0.2030409,0,0,4.000033,0.953659,0,0.2137273,-0.2137273,1.979959,32.99925,0.1792661,0.223345,0,0,0.953659
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.3662916,0.3662916,0,0,0,0.3662916,0,0,0,0,0,0.3855701,0.3662916,0,0,4.237508,0.7399318,0,0.3855701,-0.3855701,1.573532,26.22549,0.1792661,0.4029208,0,0,0.7399318
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.2930231,0.2930231,0,0,0,0.2930231,0,0,5.551115E-17,0,0,0.3084454,0.2930231,0,0,4.665919,0.3543616,0,0.3084454,-0.3084454,1.248402,20.80666,0.1792661,0.3223254,0,0,0.3543616
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1402012,0.1402012,1.592833,0,0.4909433,0.1402012,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.008636,0.04591622,1.38,0,1.38,2.557585,42.62634,0.1794208,0.1542213,0,1.7,0.04591622
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.09811589,0.09811589,1.550748,0,0.4794541,0.09811589,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.628636,1.287916,1.38,0,1.38,3.866768,64.44601,0.1795563,0.1079275,0,1.7,1.287916
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.09764063,0.09764063,1.550272,0,0.4793243,0.09764063,0,0,0,0,0,0,0,1.452632,1.38,2.248636,2.529916,1.38,0,1.38,5.175951,86.26568,0.1796912,0.1074047,0,1.7,2.529916
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8686364,3.771916,0,0,0,5.175951,86.26568,0.1796912,0,0,0,3.771916
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1277949,0.1277949,0,0,0,0.1277949,0,0,0,0,0,0.134521,0.1277949,0,0,0.8686364,3.771916,0,0.134521,-0.134521,5.034153,83.90239,0.1796912,0.1405744,0,0,3.771916
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,1.018104,3.637395,0.02981886,0,0.02981886,5.062442,84.37387,0.1796835,0,0.02385509,0,3.667214
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.4836924,0.4836924,0,0,0,0.4836924,78.64668,0,0,0,0.380408,0.5091499,0.4836924,0,0,0.9882852,3.664232,0,0.1287419,-0.1287419,4.926736,82.11211,0.1796835,0.5320616,0.3043264,0,4.04464
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,1.131332,3.53549,0.7282801,0,0.7282801,5.617644,93.6272,0.179495,0,0.5826241,0,4.263771
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.7108442,0.7108442,0,0,0,0.7108442,126.6539,0,0,0,0.9003117,0.748257,0.7108442,0,0,0.4030517,4.190942,0.1520547,0,0.1520547,5.761895,96.03139,0.1794557,0.7819285,0.7202494,0,5.091254
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.374616,0.374616,0,0,0,0.374616,347.8712,0.6578517,0,0,1.303181,0.3943326,0.374616,0,0,0.2509969,4.327792,0.2509969,0,0.2509969,6.000012,100,0.1793909,0.4120776,1.042545,0,5.630973
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.156246,1.156246,0,0,0,1.156246,136.8412,0.3651204,0,0,1.582222,1.217101,1.156246,0,0,0,4.553689,0,0,0,6.000012,100,0.1793909,1.271871,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.661233,1.661233,0.425,0,0.172125,1.661233,78.55963,0.003760752,0,0,1.305058,1.301298,1.236233,0,0,0,4.553689,0,0,0,6.000012,100,0.1793909,1.827356,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.18962,2.18962,0.8096198,0,0.2771262,2.18962,71.18454,0.1060392,0,0,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1793909,2.408582,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.5906718,0.5906718,0,0,0,0.5906718,199.058,0.5540196,0,0,1.175779,0.6217598,0.5906718,0,0,0,4.553689,0,0,0,6.000012,100,0.1793909,0.649739,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.154579,1.154579,0,0,0,1.154579,75.36327,0,2.220446E-16,0,0.8701287,1.215347,1.154579,0,0,0,4.553689,0,0.345218,-0.345218,5.63612,93.93515,0.1793909,1.270037,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.05654193,0.05654193,0,0,0,0.05654193,826.6107,0.02428833,0,0,0.4673817,0.05951783,0.05654193,0,0,0.3835755,4.208471,0.3835755,0,0.3835755,6.000012,100,0.1792919,0.06219613,0.3739053,0,4.675853
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.9383419,0.9383419,0,0,0,0.9383419,29.02666,0,2.220446E-16,0,0.2723693,0.9877282,0.9383419,0,0,0,4.553689,0,0.715359,-0.715359,5.245957,87.43245,0.1792919,1.032176,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.047145,1.047145,0,0,0,1.047145,5.276686,0,2.220446E-16,0,0.05525457,1.102258,1.047145,0,0,0.7948433,3.83833,0,1.047004,-1.047004,4.142319,69.03851,0.1792919,1.15186,0.04420365,0,3.893584
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.3480718,0.3480718,0,0,0,0.3480718,0,0,5.551115E-17,0,0,0.3663914,0.3480718,0,0,1.958181,2.791326,0,0.3663914,-0.3663914,3.756108,62.60168,0.1792919,0.382879,0,0,2.791326
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.365282,2.424935,0,0,0,3.756108,62.60168,0.1792919,0,0,0,2.424935
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1404756,0.1404756,0,0,0,0.1404756,0,0,2.775558E-17,0,0,0.147869,0.1404756,0,0,2.365282,2.424935,0,0.147869,-0.147869,3.600241,60.00389,0.1792919,0.1545231,0,0,2.424935
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.07167841,0.07167841,0,0,0,0.07167841,0,0,1.387779E-17,0,0,0.07545096,0.07167841,0,0,2.529581,2.277066,0,0.07545096,-0.07545096,3.520708,58.67836,0.1792919,0.07884625,0,0,2.277066
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1006699,0.1006699,0,0,0,0.1006699,0,0,1.387779E-17,0,0,0.1059683,0.1006699,0,0,2.613415,2.201615,0,0.1059683,-0.1059683,3.409008,56.81668,0.1792919,0.1107369,0,0,2.201615
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.2422298,0.2422298,0,0,0,0.2422298,0,0,0,0,0,0.2549788,0.2422298,0,0,2.731158,2.095647,0,0.2549788,-0.2549788,3.140237,52.33717,0.1792919,0.2664528,0,0,2.095647
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.2695581,0.2695581,0,0,0,0.2695581,0,0,5.551115E-17,0,0,0.2837454,0.2695581,0,0,3.014468,1.840668,0,0.2837454,-0.2837454,2.841143,47.35229,0.1792919,0.2965139,0,0,1.840668
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1446553,0.1446553,0,0,0,0.1446553,0,0,2.775558E-17,0,0,0.1522687,0.1446553,0,0,3.329741,1.556923,0,0.1522687,-0.1522687,2.680638,44.6772,0.1792919,0.1591208,0,0,1.556923
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2168507,0.2168507,0,0,0,0.2168507,0,0,0,0,0,0.2282639,0.2168507,0,0,3.498928,1.404654,0,0.2282639,-0.2282639,2.440026,40.66702,0.1792919,0.2385358,0,0,1.404654
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.08806501,0.08806501,0,0,0,0.08806501,0,0,0,0,0,0.09270001,0.08806501,0,0,3.752554,1.17639,0,0.09270001,-0.09270001,2.342312,39.03845,0.1792919,0.09687152,0,0,1.17639
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.3648475,0.3648475,0,0,0,0.3648475,0,0,0,0,0,0.3840501,0.3648475,0,0,3.855555,1.08369,0,0.3840501,-0.3840501,1.937488,32.29139,0.1792919,0.4013323,0,0,1.08369
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.2532619,0.2532619,0,0,0,0.2532619,12.856,0,0,0,0.03255934,0.2665915,0.2532619,0,0,4.282277,0.6996399,0,0.2340322,-0.2340322,1.690796,28.17988,0.1792919,0.2785881,0.02604747,0,0.7321992
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.4364977,0.4364977,1.7,0,0.5202,0.4364977,28.39653,0,0,0,0.1239502,0,0,1.263502,1.200327,4.542313,0.4656077,1.324277,0,1.324277,2.947116,49.1185,0.1795063,0.4801475,0.09916018,1.7,0.5895579
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,2.645772,2.645772,1.7,0,0.5202,2.645772,11.31727,0,0,0,0.2994292,0.9955493,0.9457718,0,0,3.218035,1.657457,0,0.6961201,-0.6961201,2.213341,36.88894,0.1795063,2.910349,0.2395433,1.7,1.956887
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.689165,1.689165,1.7,0,0.5202,1.689165,35.90219,0,0,0,0.6064472,0,0,0.01083506,0.01029331,3.991502,0.9613373,0.6167405,0,0.6167405,2.798432,46.64045,0.1796029,1.858081,0.4851578,1.7,1.567785
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,1.951177,1.951177,1.7,0,0.5202,1.951177,38.19974,0,0,0,0.7453446,0.2643968,0.251177,0,0,3.374761,1.516404,0.4809478,0,0.4809478,3.254699,54.24488,0.1796777,2.146295,0.5962757,1.7,2.261748
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.6122776,0.6122776,1.7,0,0.5202,0.6122776,98.71848,0,0,0,0.6044311,0,0,1.087722,1.033336,2.893814,1.949257,1.637767,0,1.637767,4.808422,80.14021,0.17981,0.6735054,0.4835449,1.7,2.553688
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.659307,1.659307,1.657663,0,0.508642,1.659307,75.80134,0,0,0,1.257777,0.001731001,0.001644451,0,0,1.256046,3.423247,1.256046,0,1.256046,6.000012,100,0.1800042,1.825238,1.006222,1.7,4.681025
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.5576448,0.5576448,0,0,0,0.5576448,187.1452,0.4566108,0,0,1.043605,0.5869946,0.5576448,0,0,0,4.553689,0,0,0,6.000012,100,0.1800042,0.6134093,0.8348843,0,5.597294
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,1.893405,1.893405,0.7990783,0,0.2742484,1.893405,60.8387,0,0,0,1.151923,1.151923,1.094327,0,0,0,4.553689,0,0,0,6.000012,100,0.1800042,2.082746,0.9215384,1.7,5.705612
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.169398,1.169398,0,0,0,1.169398,39.68099,0,0,0,0.4640287,1.230945,1.169398,0,0,0,4.553689,0,0.7669165,-0.7669165,5.191611,86.52668,0.1800042,1.286338,0.3712229,0,5.017717
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.025534,1.025534,0,0,0,1.025534,36.66404,0,2.220446E-16,0,0.3760023,1.07951,1.025534,0,0,0.8521294,3.786772,0,0.7035075,-0.7035075,4.450049,74.16734,0.1800042,1.128088,0.3008019,0,4.162775
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.636625,1.636625,1.7,0,0.5202,1.636625,14.23255,0,0,0,0.2329335,0,0,0.06337507,0.06020632,1.633804,3.083265,0.2931398,0,0.2931398,4.728146,78.80228,0.1800521,1.800287,0.1863468,1.7,3.316199
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.31941,1.31941,1.7,0,0.5202,1.31941,4.397332,0,0,0,0.05801883,0,0,0.3805901,0.3615606,1.340665,3.347091,0.4195794,0,0.4195794,5.126194,85.43639,0.1801329,1.451351,0.04641506,1.7,3.40511
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,2.74276,2.74276,1.7,0,0.5202,2.74276,0,0,0,0,0,1.097643,1.04276,0,0,0.9210852,3.724712,0,1.097643,-1.097643,3.969177,66.15282,0.1801329,3.017036,0,1.7,3.724712
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.283843,2.283843,1.7,0,0.5202,2.283843,0,0,0,0,0,0.6145712,0.5838427,0,0,2.140688,2.62707,0,0.6145712,-0.6145712,3.321362,55.35592,0.1801329,2.512227,0,1.7,2.62707
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,1.930131,1.930131,1.7,0,0.5202,1.930131,0,0,0,0,0,0.2422434,0.2301313,0,0,2.823545,2.012498,0,0.2422434,-0.2422434,3.066015,51.10015,0.1801329,2.123144,0,1.7,2.012498
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.092704,1.770255,1.38,0,1.38,4.375198,72.91982,0.1802227,0,0,1.7,1.770255
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1039954,0.1039954,1.556627,0,0.4810592,0.1039954,0,0,0,0,0,0,0,1.452632,1.38,1.712704,3.012255,1.38,0,1.38,5.684381,94.73949,0.180357,0.1143949,0,1.7,3.012255
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.4959885,0.4959885,0,0,0,0.4959885,0,0,0,0,0,0.5220931,0.4959885,0,0,0.3327043,4.254255,0,0.5220931,-0.5220931,5.134047,85.56727,0.180357,0.5455873,0,0,4.254255
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1379337,0.1379337,0,0,0,0.1379337,0,0,2.775558E-17,0,0,0.1451933,0.1379337,0,0,0.9128078,3.732162,0,0.1451933,-0.1451933,4.980999,83.01649,0.180357,0.151727,0,0,3.732162
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1726533,0.1726533,0,0,0,0.1726533,0,0,0,0,0,0.1817404,0.1726533,0,0,1.074134,3.586969,0,0.1817404,-0.1817404,4.789428,79.82364,0.180357,0.1899187,0,0,3.586969
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.1869026,0.1869026,0,0,0,0.1869026,0,0,2.775558E-17,0,0,0.1967396,0.1869026,0,0,1.276067,3.405228,0,0.1967396,-0.1967396,4.582047,76.36729,0.180357,0.2055928,0,0,3.405228
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03273662,0.03273662,0,0,0,0.03273662,0,0,6.938894E-18,0,0,0.0344596,0.03273662,0,0,1.494667,3.208489,0,0.0344596,-0.0344596,4.545723,75.76189,0.180357,0.03601028,0,0,3.208489
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1278048,0.1278048,0,0,0,0.1278048,0,0,2.775558E-17,0,0,0.1345313,0.1278048,0,0,1.532955,3.174029,0,0.1345313,-0.1345313,4.403914,73.39842,0.180357,0.1405853,0,0,3.174029
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.1853448,0.1853448,0,0,0,0.1853448,20.61667,0,0,0,0.03821193,0.1950998,0.1853448,0,0,1.682435,3.039498,0,0.1568878,-0.1568878,4.23854,70.64219,0.180357,0.2038793,0.03056954,0,3.07771
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001481991,0.001481991,0,0,0,0.001481991,21013.99,0,0,0,0.3114255,0.001559991,0.001481991,0,0,1.856755,2.88261,0.3098655,0,0.3098655,4.532504,75.54159,0.1802777,0.00163019,0.2491404,0,3.194035
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.9772233,0.9772233,0,0,0,0.9772233,59.56095,0,0,0,0.5820435,1.028656,0.9772233,0,0,1.546889,3.161489,0,0.4466126,-0.4466126,4.061733,67.69542,0.1802777,1.074946,0.4656348,0,3.743532
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.04483937,0.04483937,0,0,0,0.04483937,2593.776,0,0,0,1.163033,0.04719934,0.04483937,0,0,2.043125,2.714876,1.115834,0,1.115834,5.120306,85.33826,0.1799925,0.04932331,0.9304263,0,3.877909
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.33644,1.33644,0.8916125,0,0.2995102,1.33644,104.4215,0,0,0,1.395531,0.4682391,0.4448271,0,0,0.9272918,3.719126,0.9272918,0,0.9272918,6.000012,100,0.1799566,1.470084,1.116425,1.7,5.114657
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.7488287,0.7488287,0,0,0,0.7488287,189.3126,0.6293862,0,0,1.417627,0.7882407,0.7488287,0,0,0,4.553689,0,0,0,6.000012,100,0.1799566,0.8237116,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1799566,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.038143,1.038143,0,0,0,1.038143,124.4141,0.198814,0,0,1.291597,1.092782,1.038143,0,0,0,4.553689,0,0,0,6.000012,100,0.1799566,1.141958,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,2.681544,2.681544,1.7,0,0.5202,2.681544,37.72421,0,0,0,1.011591,1.033204,0.9815442,0,0,0,4.553689,0,0.02161309,-0.02161309,5.97723,99.6203,0.1799566,2.949699,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.2459562,0.2459562,0,0,0,0.2459562,389.3145,0.6746274,0,0,0.9575432,0.2589013,0.2459562,0,0,0.02401454,4.532076,0.02401454,0,0.02401454,6.000012,100,0.1799505,0.2705519,0.7660345,0,5.489619
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.4098372,0.4098372,0,0,0,0.4098372,113.6819,0.03450307,0,0,0.4659106,0.4314075,0.4098372,0,0,0,4.553689,0,0,0,6.000012,100,0.1799505,0.4508209,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,1.964108,1.964108,1.63361,0,0.5020756,1.964108,17.71249,5.551115E-17,0,0,0.3478925,0.3478925,0.3304979,0,0,0,4.553689,0,0,0,6.000012,100,0.1799505,2.160519,0.278314,1.7,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.617166,0.617166,0,0,0,0.617166,9.106498,0,0,0,0.05620221,0.6496484,0.617166,0,0,0,4.553689,0,0.5934463,-0.5934463,5.374465,89.57423,0.1799505,0.6788826,0.04496177,0,4.609891
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6593847,3.960243,0,0,0,5.374465,89.57423,0.1799505,0,0,0,3.960243
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.760791,1.760791,1.7,0,0.5202,1.760791,0,0,0,0,0,0.06399088,0.06079134,0,0,0.6593847,3.960243,0,0.06399088,-0.06399088,5.307013,88.45003,0.1799505,1.93687,0,1.7,3.960243
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.607583,1.607583,1.7,0,0.5202,1.607583,0,0,0,0,0,0,0,0.09241728,0.08779641,0.7304857,3.896252,0.08779641,0,0.08779641,5.390304,89.83821,0.1799678,1.768341,0,1.7,3.896252
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1564925,0.1564925,0,0,0,0.1564925,0,0,2.775558E-17,0,0,0.164729,0.1564925,0,0,0.6426893,3.975269,0,0.164729,-0.164729,5.216664,86.94422,0.1799678,0.1721418,0,0,3.975269
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8257215,3.810539,0,0,0,5.216664,86.94422,0.1799678,0,0,0,3.810539
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.3483914,0.3483914,0,0,0,0.3483914,0,0,5.551115E-17,0,0,0.3667278,0.3483914,0,0,0.8257215,3.810539,0,0.3667278,-0.3667278,4.830099,80.50149,0.1799678,0.3832306,0,0,3.810539
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.06804568,0.06804568,0,0,0,0.06804568,0,0,1.387779E-17,0,0,0.07162704,0.06804568,0,0,1.233197,3.443812,0,0.07162704,-0.07162704,4.754597,79.24313,0.1799678,0.07485025,0,0,3.443812
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.2677724,0.2677724,0,0,0,0.2677724,0,0,5.551115E-17,0,0,0.2818657,0.2677724,0,0,1.312782,3.372185,0,0.2818657,-0.2818657,4.457485,74.29127,0.1799678,0.2945496,0,0,3.372185
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.1964771,0.1964771,0,0,0,0.1964771,0,0,2.775558E-17,0,0,0.206818,0.1964771,0,0,1.625967,3.090319,0,0.206818,-0.206818,4.23948,70.65785,0.1799678,0.2161248,0,0,3.090319
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.223739,0.223739,0,0,0,0.223739,0,0,2.775558E-17,0,0,0.2355148,0.223739,0,0,1.855764,2.883501,0,0.2355148,-0.2355148,3.991225,66.52029,0.1799678,0.2461129,0,0,2.883501
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.191365,0.191365,0,0,0,0.191365,0,0,0,0,0,0.2014368,0.191365,0,0,2.117447,2.647986,0,0.2014368,-0.2014368,3.778892,62.98141,0.1799678,0.2105015,0,0,2.647986
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.4049219,0.4049219,0,0,0,0.4049219,10.5474,0,0,0,0.04270874,0.4262335,0.4049219,0,0,2.341266,2.44655,0,0.3835248,-0.3835248,3.374621,56.24358,0.1799678,0.445414,0.034167,0,2.489258
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.640586,1.640586,1.7,0,0.5202,1.640586,15.20284,0,0,0,0.2494158,0,0,0.05941384,0.05644314,2.767405,2.063025,0.3058589,0,0.3058589,3.664785,61.07962,0.1800171,1.804645,0.1995326,1.7,2.312441
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.210472,1.210472,1.7,0,0.5202,1.210472,43.64117,0,0,0,0.5282642,0,0,0.4895281,0.4650517,2.461546,2.338298,0.9933158,0,0.9933158,4.607127,76.78529,0.1801894,1.331519,0.4226114,1.7,2.866562
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.6276881,0.6276881,1.155657,0,0.3715943,0.6276881,145.3705,1.110223E-16,0,0,0.9124736,0,0,0.5279685,0.5015701,1.46823,3.232282,1.414044,0,1.414044,5.948606,99.14324,0.1801426,0.6904569,0.7299789,1.7,4.144755
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1379261,0.1379261,0,0,0,0.1379261,1029.217,1.220187,0,0,1.419558,0.1451854,0.1379261,0,0,0.05418624,4.504921,0.05418624,0,0.05418624,6.000012,100,0.1801288,0.1517187,1.135647,0,5.924479
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.295548,2.295548,0.9155483,0,0.3060447,2.295548,63.69038,0.009411978,0,0,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1801288,2.525103,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.2440527,0.2440527,0,0,0,0.2440527,600.2466,1.20802,0,0,1.464918,0.2568975,0.2440527,0,0,0,4.553689,0,0,0,6.000012,100,0.1801288,0.2684579,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.6530261,0.6530261,0,0,0,0.6530261,222.3529,0.7646268,0,0,1.452023,0.6873959,0.6530261,0,0,0,4.553689,0,0,0,6.000012,100,0.1801288,0.7183287,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.597736,1.597736,0.6189148,0,0.2250637,1.597736,64.48738,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.1801288,1.75751,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1801288,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1801288,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,1.885447,1.885447,1.687787,0,0.516866,1.885447,11.03519,0,0,0,0.2080627,0.2080627,0.1976596,0,0,0,4.553689,0,0,0,6.000012,100,0.1801288,2.073992,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.5030951,0.5030951,0,0,0,0.5030951,10.82802,0,1.110223E-16,0,0.05447527,0.5295738,0.5030951,0,0,0,4.553689,0,0.4750986,-0.4750986,5.499214,91.65339,0.1801288,0.5534046,0.04358021,0,4.608164
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.30553,2.30553,1.7,0,0.5202,2.30553,0,0,0,0,0,0.6373995,0.6055295,0,0,0.5278873,4.07859,0,0.6373995,-0.6373995,4.827336,80.45544,0.1801288,2.536083,0,1.7,4.07859
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.650465,1.650465,1.7,0,0.5202,1.650465,0,6.938894E-18,0,0,0,0,0,0.04953489,0.04705815,1.236109,3.441191,0.04705815,0,0.04705815,4.871979,81.19949,0.1801381,1.815512,0,1.7,3.441191
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.9138494,0.9138494,0,0,0,0.9138494,0,0,1.110223E-16,0,0,0.9619467,0.9138494,0,0,1.189051,3.483543,0,0.9619467,-0.9619467,3.857998,64.29984,0.1801381,1.005234,0,0,3.483543
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2387939,0.2387939,0,0,0,0.2387939,0,0,5.551115E-17,0,0,0.2513621,0.2387939,0,0,2.25788,2.521596,0,0.2513621,-0.2513621,3.59304,59.88387,0.1801381,0.2626733,0,0,2.521596
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.3758525,0.3758525,0,0,0,0.3758525,0,0,0,0,0,0.3956342,0.3758525,0,0,2.537172,2.270234,0,0.3956342,-0.3956342,3.176005,52.9333,0.1801381,0.4134377,0,0,2.270234
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2184417,0.2184417,0,0,0,0.2184417,0,0,2.775558E-17,0,0,0.2299386,0.2184417,0,0,2.976765,1.8746,0,0.2299386,-0.2299386,2.933628,48.8937,0.1801381,0.2402858,0,0,1.8746
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.0327873,0.0327873,0,0,0,0.0327873,0,0,6.938894E-18,0,0,0.03451294,0.0327873,0,0,3.232253,1.644662,0,0.03451294,-0.03451294,2.897248,48.28737,0.1801381,0.03606603,0,0,1.644662
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1323424,0.1323424,0,0,0,0.1323424,0,0,0,0,0,0.1393078,0.1323424,0,0,3.2706,1.610149,0,0.1393078,-0.1393078,2.750405,45.83999,0.1801381,0.1455767,0,0,1.610149
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.3375714,0.3375714,0,0,0,0.3375714,0,0,5.551115E-17,0,0,0.3553384,0.3375714,0,0,3.425387,1.470841,0,0.3553384,-0.3553384,2.375845,39.59734,0.1801381,0.3713286,0,0,1.470841
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.06189873,0.06189873,0,0,0,0.06189873,0,0,0,0,0,0.06515656,0.06189873,0,0,3.820207,1.115502,0,0.06515656,-0.06515656,2.307164,38.45266,0.1801381,0.06808861,0,0,1.115502
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.892603,1.050346,0,0,0,2.307164,38.45266,0.1801381,0,0,0,1.050346
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1578491,0.1578491,0,0,0,0.1578491,22.69245,0,2.775558E-17,0,0.03581984,0.1661569,0.1578491,0,0,3.892603,1.050346,0,0.1303371,-0.1303371,2.169777,36.16288,0.1801381,0.173634,0.02865587,0,1.086166
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.9830108,0.9830108,1.7,0,0.5202,0.9830108,35.45234,0,0,0,0.3485003,0,0,0.7169892,0.6811398,4.037422,0.9200088,1.02964,0,1.02964,3.146579,52.44288,0.1803245,1.081312,0.2788002,1.7,1.268509
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.336969,2.336969,1.7,0,0.5202,2.336969,31.18624,0,0,0,0.7288126,0.6704933,0.6369686,0,0,3.007782,1.846685,0.05831936,0,0.05831936,3.201906,53.36499,0.1803333,2.570665,0.5830501,1.7,2.575498
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.113466,0,0,1.452632,1.38,2.949463,1.899172,2.493466,0,2.493466,5.567415,92.79006,0.1801399,0,0.8907726,1.7,3.012638
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.902524,0.902524,0,0,0,0.902524,131.5907,0,0,0,1.187637,0.9500253,0.902524,0,0,0.4559972,4.143291,0.237612,0,0.237612,5.792834,96.54704,0.1800798,0.9927764,0.9501098,0,5.330929
