Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.590023,1.590023,0.425,0,0.172125,1.590023,102.3466,0.182609,0,0,1.627335,1.22634,1.165023,0,0,0.2183852,4.357142,0.2183852,0,0.2183852,6.000012,100,0.1800247,1.749026,1.301868,1.7,5.984477
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1800247,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1800247,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1800247,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.9133859,0.9133859,0,0,0,0.9133859,86.05286,0,1.110223E-16,0,0.7859947,0.9614589,0.9133859,0,0,0,4.553689,0,0.1754642,-0.1754642,5.815056,96.91741,0.1800247,1.004725,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.8644239,0.8644239,0,0,0,0.8644239,80.116,0,1.110223E-16,0,0.6925418,0.9099199,0.8644239,0,0,0.1949602,4.378225,0,0.2173781,-0.2173781,5.58592,93.09848,0.1800247,0.9508663,0.5540335,0,5.070766
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.213603,1.213603,0,0,0,1.213603,31.31685,0,2.220446E-16,0,0.3800622,1.277476,1.213603,0,0,0.4364914,4.160847,0,0.8974143,-0.8974143,4.639962,77.33255,0.1800247,1.334963,0.3040497,0,4.540909
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,1.433618,3.263433,0.05898654,0,0.05898654,4.695922,78.26521,0.1800098,0,0.04718924,0,3.322419
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.8767044,0.8767044,0,0,0,0.8767044,0,0,1.110223E-16,0,0,0.9228467,0.8767044,0,0,1.374632,3.31652,0,0.9228467,-0.9228467,3.723156,62.05247,0.1800098,0.9643748,0,0,3.31652
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,1.862039,1.862039,1.7,0,0.5202,1.862039,0,0,0,0,0,0.1705676,0.1620392,0,0,2.400017,2.393674,0,0.1705676,-0.1705676,3.543362,59.05591,0.1800098,2.048243,0,1.7,2.393674
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.8784264,0.8784264,1.7,0,0.5202,0.8784264,0,0,0,0,0,0,0,0.8215736,0.7804949,2.589537,2.223106,0.7804949,0,0.7804949,4.283804,71.3966,0.180162,0.966269,0,1.7,2.223106
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2112584,0.2112584,1.66389,0,0.5103419,0.2112584,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.809042,2.925551,1.38,0,1.38,5.592988,93.21627,0.1803398,0.2323842,0,1.7,2.925551
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.2437691,0.2437691,0,0,0,0.2437691,0,0,0,0,0,0.2565991,0.2437691,0,0,0.4290417,4.167552,0,0.2565991,-0.2565991,5.322508,88.70829,0.1803398,0.268146,0,0,4.167552
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1077722,0.1077722,0,0,0,0.1077722,0,0,1.387779E-17,0,0,0.1134444,0.1077722,0,0,0.7141518,3.910952,0,0.1134444,-0.1134444,5.202927,86.71528,0.1803398,0.1185494,0,0,3.910952
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.09904975,0.09904975,0,0,0,0.09904975,0,0,0,0,0,0.1042629,0.09904975,0,0,0.8402011,3.797508,0,0.1042629,-0.1042629,5.093024,84.88357,0.1803398,0.1089547,0,0,3.797508
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.3226098,0.3226098,0,0,0,0.3226098,0,0,5.551115E-17,0,0,0.3395893,0.3226098,0,0,0.9560488,3.693245,0,0.3395893,-0.3395893,4.735066,78.91761,0.1803398,0.3548708,0,0,3.693245
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1311354,0.1311354,0,0,0,0.1311354,0,0,2.775558E-17,0,0,0.1380372,0.1311354,0,0,1.33337,3.353656,0,0.1380372,-0.1380372,4.589562,76.49255,0.1803398,0.1442489,0,0,3.353656
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.3251995,0.3251995,0,0,0,0.3251995,0,0,5.551115E-17,0,0,0.3423152,0.3251995,0,0,1.486745,3.215618,0,0.3423152,-0.3423152,4.22873,70.47869,0.1803398,0.3577194,0,0,3.215618
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.0737009,0.0737009,0,0,0,0.0737009,0,0,0,0,0,0.07757989,0.0737009,0,0,1.867095,2.873303,0,0.07757989,-0.07757989,4.146954,69.11575,0.1803398,0.08107099,0,0,2.873303
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.432689,0.432689,0,0,0,0.432689,8.96343,0,0,0,0.03878378,0.4554621,0.432689,0,0,1.953295,2.795723,0,0.4166783,-0.4166783,3.707736,61.79548,0.1803398,0.4759579,0.03102702,0,2.834507
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.9007111,0.9007111,0,0,0,0.9007111,30.95848,0,0,0,0.2788465,0.948117,0.9007111,0,0,2.416271,2.379045,0,0.6692705,-0.6692705,3.002263,50.03762,0.1803398,0.9907822,0.2230772,0,2.657892
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.469699,0.469699,0,0,0,0.469699,67.5983,0,5.551115E-17,0,0.3175085,0.49442,0.469699,0,0,3.159905,1.709774,0,0.1769115,-0.1769115,2.815782,46.9296,0.1803398,0.5166689,0.2540068,0,2.027283
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.070088,1.070088,0,0,0,1.070088,48.71747,0,0,0,0.5213196,1.126408,1.070088,0,0,3.356473,1.532863,0,0.6050884,-0.6050884,2.177963,36.29931,0.1803398,1.177096,0.4170557,0,2.054183
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.05504224,0.05504224,0,0,0,0.05504224,1219.283,0,0,0,0.6711208,0.0579392,0.05504224,0,0,4.028794,0.9277747,0.6131815,0,0.6131815,2.759678,45.99454,0.1801854,0.06054646,0.5368966,0,1.598895
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.096241,2.096241,1.7,0,0.5202,2.096241,30.58141,0,0,0,0.6410601,0.4170962,0.3962414,0,0,3.415612,1.479638,0.2239639,0,0.2239639,2.972149,49.53571,0.1802191,2.305866,0.5128481,1.7,2.120698
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.719608,0.719608,1.7,0,0.5202,0.719608,174.506,0,0,0,1.255759,0,0,0.980392,0.9313724,3.191648,1.681206,2.187131,0,2.187131,5.047044,84.11723,0.1802088,0.7915688,1.004607,1.7,2.936965
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.197315,1.197315,0,0,0,1.197315,73.44289,0,0,0,0.8793425,1.260331,1.197315,0,0,1.004517,3.649624,0,0.3809888,-0.3809888,4.645446,77.42395,0.1802088,1.317046,0.703474,0,4.528966
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.581778,1.581778,1.7,0,0.5202,1.581778,55.77532,0,0,0,0.8822418,0,0,0.1182218,0.1123107,1.427838,3.268635,0.9945526,0,0.9945526,5.588962,93.14918,0.1803629,1.739956,0.7057935,1.7,4.150877
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.2985467,0,0,0.7318317,0,0,0,0,0.433285,4.163733,0.433285,0,0.433285,6.000012,100,0.1802543,0,0.5854654,0,4.895564
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.936428,0.936428,0,0,0,0.936428,52.00808,0,1.110223E-16,0,0.4870182,0.9857136,0.936428,0,0,0,4.553689,0,0.4986954,-0.4986954,5.474341,91.23883,0.1802543,1.030071,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.554106,4.054994,0.1706223,0,0.1706223,5.636208,93.9366,0.1802116,0,0.1364978,0,4.225616
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.649575,1.649575,1.7,0,0.5202,1.649575,1.137477,0,0,0,0.01876353,0,0,0.05042538,0.04790411,0.3834837,4.208554,0.06666764,0,0.06666764,5.699454,94.99071,0.1802237,1.814532,0.01501083,1.7,4.227317
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.6073068,0.6073068,0,0,0,0.6073068,0,0,1.110223E-16,0,0,0.6392703,0.6073068,0,0,0.3168161,4.268555,0,0.6392703,-0.6392703,5.025604,83.7599,0.1802237,0.6680375,0,0,4.268555
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.5550886,0.5550886,0,0,0,0.5550886,0,0,0,0,0,0.5843039,0.5550886,0,0,1.027116,3.629284,0,0.5843039,-0.5843039,4.409693,73.49474,0.1802237,0.6105976,0,0,3.629284
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.676343,3.04498,0,0,0,4.409693,73.49474,0.1802237,0,0,0,3.04498
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.522708,0.522708,0,0,0,0.522708,0,0,0,0,0,0.5502189,0.522708,0,0,1.676343,3.04498,0,0.5502189,-0.5502189,3.829712,63.8284,0.1802237,0.5749788,0,0,3.04498
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.287697,2.494761,0,0,0,3.829712,63.8284,0.1802237,0,0,0,2.494761
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3181978,0.3181978,0,0,0,0.3181978,0,0,0,0,0,0.3349451,0.3181978,0,0,2.287697,2.494761,0,0.3349451,-0.3349451,3.476649,57.94403,0.1802237,0.3500176,0,0,2.494761
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1153467,0.1153467,0,0,0,0.1153467,0,0,1.387779E-17,0,0,0.1214175,0.1153467,0,0,2.659858,2.159816,0,0.1214175,-0.1214175,3.348663,55.81094,0.1802237,0.1268813,0,0,2.159816
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.06120137,0.06120137,0,0,0,0.06120137,0,0,0,0,0,0.0644225,0.06120137,0,0,2.794767,2.038399,0,0.0644225,-0.0644225,3.280756,54.67916,0.1802237,0.06732151,0,0,2.038399
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.236595,0.236595,0,0,0,0.236595,0,0,2.775558E-17,0,0,0.2490474,0.236595,0,0,2.866348,1.973976,0,0.2490474,-0.2490474,3.018237,50.30385,0.1802237,0.2602545,0,0,1.973976
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2155382,0.2155382,0,0,0,0.2155382,0,0,0,0,0,0.2268823,0.2155382,0,0,3.143067,1.724929,0,0.2268823,-0.2268823,2.779082,46.31794,0.1802237,0.237092,0,0,1.724929
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1209117,0.1209117,0,0,0,0.1209117,0,0,0,0,0,0.1272755,0.1209117,0,0,3.395158,1.498047,0,0.1272755,-0.1272755,2.644922,44.08195,0.1802237,0.1330029,0,0,1.498047
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1647081,0.1647081,0,0,0,0.1647081,11.6604,0,2.775558E-17,0,0.01920562,0.1733769,0.1647081,0,0,3.536575,1.370771,0,0.1541713,-0.1541713,2.482411,41.37344,0.1802237,0.1811789,0.0153645,0,1.389977
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.8529547,0.8529547,0,0,0,0.8529547,37.41415,0,1.110223E-16,0,0.3191258,0.8978471,0.8529547,0,0,3.707877,1.2166,0,0.5787213,-0.5787213,1.872385,31.20636,0.1802237,0.9382502,0.2553006,0,1.535726
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.7200629,0.7200629,1.7,0,0.5202,0.7200629,79.0585,0,0,0,0.5692709,0,0,0.9799371,0.9309403,4.350901,0.6378785,1.500211,0,1.500211,3.295611,54.92673,0.1803849,0.7920691,0.4554167,1.7,1.20715
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.7296684,0.7296684,1.7,0,0.5202,0.7296684,115.3488,0,0,0,0.8416635,0,0,0.9703316,0.921815,2.850689,1.988069,1.763479,0,1.763479,4.968593,82.80972,0.1804798,0.8026352,0.6733308,1.7,2.829732
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.5501078,0.5501078,0,0,0,0.5501078,238.7611,0,0,0,1.313444,0.5790609,0.5501078,0,0,1.087211,3.575199,0.7343828,0,0.7343828,5.66529,94.42131,0.1802968,0.6051186,1.050755,0,4.888643
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,1.982263,1.982263,1.018641,0,0.3341891,1.982263,68.96999,1.110223E-16,0,0,1.367167,1.014339,0.963622,0,0,0.3528279,4.236144,0.3528279,0,0.3528279,6.000012,100,0.1803493,2.18049,1.093733,1.7,5.603311
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1803493,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1803493,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.7559129,0.7559129,0,0,0,0.7559129,156.1194,0.384429,0,0,1.180127,0.7956978,0.7559129,0,0,0,4.553689,0,0,0,6.000012,100,0.1803493,0.8315042,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1701801,0.1701801,0,0,0,0.1701801,492.9273,0.6597272,0,0,0.8388641,0.1791369,0.1701801,0,0,0,4.553689,0,0,0,6.000012,100,0.1803493,0.1871981,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.658333,1.658333,1.004031,0,0.3302006,1.658333,41.53199,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.1803493,1.824167,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.06952433,0.06952433,0,0,0,0.06952433,559.5169,0.3158169,0,0,0.3890004,0.07318351,0.06952433,0,0,0,4.553689,0,0,0,6.000012,100,0.1803493,0.07647677,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,1.872868,1.872868,1.7,0,0.5202,1.872868,3.220458,8.326673E-17,0,0,0.06031493,0.1819668,0.1728685,0,0,0,4.553689,0,0.1216519,-0.1216519,5.871779,97.8628,0.1803493,2.060155,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.490735,1.490735,1.633017,0,0.5019138,1.490735,0,2.775558E-17,0,0,0,0,0,0.1422829,0.1351687,0.1351687,4.432037,0.1351687,0,0.1351687,6.000012,100,0.1803752,1.639808,0,1.7,4.432037
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.04769886,0.04769886,0,0,0,0.04769886,0,0,0,0,0,0.05020933,0.04769886,0,0,0,4.553689,0,0.05020933,-0.05020933,5.947087,99.11791,0.1803752,0.05246875,0,0,4.553689
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.7816098,0.7816098,0,0,0,0.7816098,0,0,0,0,0,0.8227471,0.7816098,0,0,0.05578814,4.503479,0,0.8227471,-0.8227471,5.079835,84.66375,0.1803752,0.8597707,0,0,4.503479
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.1619833,0.1619833,0,0,0,0.1619833,0,0,0,0,0,0.1705088,0.1619833,0,0,0.9699516,3.680732,0,0.1705088,-0.1705088,4.900103,81.66822,0.1803752,0.1781817,0,0,3.680732
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2087311,0.2087311,0,0,0,0.2087311,0,0,2.775558E-17,0,0,0.2197169,0.2087311,0,0,1.159406,3.510224,0,0.2197169,-0.2197169,4.668501,77.8082,0.1803752,0.2296042,0,0,3.510224
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1051374,0.1051374,0,0,0,0.1051374,0,0,0,0,0,0.1106709,0.1051374,0,0,1.403536,3.290507,0,0.1106709,-0.1106709,4.551844,75.86391,0.1803752,0.1156511,0,0,3.290507
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.3386433,0.3386433,0,0,0,0.3386433,0,0,0,0,0,0.3564667,0.3386433,0,0,1.526503,3.179836,0,0.3564667,-0.3564667,4.176095,69.60144,0.1803752,0.3725077,0,0,3.179836
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.09863402,0.09863402,0,0,0,0.09863402,0,0,1.387779E-17,0,0,0.1038253,0.09863402,0,0,1.922578,2.823369,0,0.1038253,-0.1038253,4.066653,67.77742,0.1803752,0.1084974,0,0,2.823369
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.03960972,0.03960972,0,0,0,0.03960972,0,0,0,0,0,0.04169444,0.03960972,0,0,2.037939,2.719544,0,0.04169444,-0.04169444,4.022704,67.04492,0.1803752,0.04357069,0,0,2.719544
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.2544984,0.2544984,0,0,0,0.2544984,0,0,0,0,0,0.267893,0.2544984,0,0,2.084266,2.67785,0,0.267893,-0.267893,3.740319,62.33854,0.1803752,0.2799482,0,0,2.67785
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.381925,2.409956,0,0,0,3.740319,62.33854,0.1803752,0,0,0,2.409956
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2260328,0.2260328,0,0,0,0.2260328,4.192084,0,2.775558E-17,0,0.009475487,0.2379293,0.2260328,0,0,2.381925,2.409956,0,0.2284538,-0.2284538,3.499508,58.32502,0.1803752,0.2486361,0.00758039,0,2.419432
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01733501,0.01733501,0,0,0,0.01733501,2017.47,0,0,0,0.3497287,0.01824738,0.01733501,0,0,2.635762,2.181503,0.3314814,0,0.3314814,3.813979,63.56619,0.1802928,0.01906852,0.279783,0,2.531231
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.039976,1.039976,0,0,0,1.039976,54.84909,0,0,0,0.5704176,1.094712,1.039976,0,0,2.304281,2.479836,0,0.5242944,-0.5242944,3.261324,54.35529,0.1802928,1.143974,0.4563341,0,3.050254
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,0,0,0,0,0,0,0,0.9562113,0,0,0,0,2.886831,1.955541,0.9562113,0,0.9562113,4.168466,69.47429,0.1800553,0,0.764969,0,2.911753
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02226288,0.02226288,0,0,0,0.02226288,6140.811,0,0,0,1.367121,0.02343461,0.02226288,0,0,1.930619,2.816132,1.343687,0,1.343687,5.443199,90.7198,0.1797227,0.02448917,1.093697,0,4.183253
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,1.954757,1.954757,1.253441,0,0.3982895,1.954757,67.79153,0,0,0,1.32516,0.7382268,0.7013155,0,0,0.5869328,4.025449,0.5869328,0,0.5869328,6.000012,100,0.1798102,2.150233,1.060128,1.7,5.350609
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1798102,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1798102,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.5751209,0.5751209,0,0,0,0.5751209,223.1813,0.6781719,0,0,1.283562,0.6053904,0.5751209,0,0,0,4.553689,0,0,0,6.000012,100,0.1798102,0.632633,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.678865,1.678865,0.5101125,0,0.1953607,1.678865,73.27961,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.1798102,1.846751,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.089751,1.089751,0,0,0,1.089751,75.55857,0,0,0,0.8234001,1.147106,1.089751,0,0,0,4.553689,0,0.323706,-0.323706,5.658796,94.31308,0.1798102,1.198726,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.6191453,0.6191453,0,0,0,0.6191453,61.66118,0,0,0,0.3817723,0.6517318,0.6191453,0,0,0.3596733,4.229983,0,0.2699596,-0.2699596,5.374234,89.57038,0.1798102,0.6810598,0.3054178,0,4.611755
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.6596284,3.960023,0.05996755,0,0.05996755,5.431124,90.51855,0.1797954,0,0.04797404,0,4.019991
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5996609,4.013994,0,0,0,5.431124,90.51855,0.1797954,0,0,0,4.013994
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.53961,0.53961,0,0,0,0.53961,0,0,1.110223E-16,0,0,0.5680105,0.53961,0,0,0.5996609,4.013994,0,0.5680105,-0.5680105,4.832388,80.53964,0.1797954,0.5935709,0,0,4.013994
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.230784,3.445984,0,0,0,4.832388,80.53964,0.1797954,0,0,0,3.445984
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1718645,0.1718645,0,0,0,0.1718645,0,0,0,0,0,0.18091,0.1718645,0,0,1.230784,3.445984,0,0.18091,-0.18091,4.641692,77.36138,0.1797954,0.189051,0,0,3.445984
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.431795,3.265074,0,0,0,4.641692,77.36138,0.1797954,0,0,0,3.265074
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.3670789,0.3670789,0,0,0,0.3670789,0,0,5.551115E-17,0,0,0.3863988,0.3670789,0,0,1.431795,3.265074,0,0.3863988,-0.3863988,4.234392,70.57306,0.1797954,0.4037867,0,0,3.265074
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.2521637,0.2521637,0,0,0,0.2521637,0,0,0,0,0,0.2654355,0.2521637,0,0,1.861127,2.878675,0,0.2654355,-0.2654355,3.954599,65.90984,0.1797954,0.27738,0,0,2.878675
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156055,2.613239,0,0,0,3.954599,65.90984,0.1797954,0,0,0,2.613239
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.2990021,0.2990021,0,0,0,0.2990021,0,0,5.551115E-17,0,0,0.3147391,0.2990021,0,0,2.156055,2.613239,0,0.3147391,-0.3147391,3.622834,60.38046,0.1797954,0.3289023,0,0,2.613239
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.505765,2.2985,0,0,0,3.622834,60.38046,0.1797954,0,0,0,2.2985
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.3260857,0.3260857,0,0,0,0.3260857,0,0,5.551115E-17,0,0,0.3432481,0.3260857,0,0,2.505765,2.2985,0,0.3432481,-0.3432481,3.261019,54.35021,0.1797954,0.3586942,0,0,2.2985
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03028496,0.03028496,0,0,0,0.03028496,20.66978,0,0,0,0.006259835,0.03187891,0.03028496,0,0,2.887152,1.955252,0,0.02561907,-0.02561907,3.234014,53.90013,0.1797954,0.03331346,0.005007868,0,1.961512
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.293975,1.293975,1.7,0,0.5202,1.293975,30.76825,0,0,0,0.3981335,0,0,0.406025,0.3857238,2.915617,1.929633,0.7838573,0,0.7838573,3.977647,66.29398,0.1799284,1.423373,0.3185068,1.7,2.327767
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.520332,1.520332,1.7,0,0.5202,1.520332,55.9232,0,0,0,0.8502184,0,0,0.1796678,0.1706844,2.13176,2.635105,1.020903,0,1.020903,4.94616,82.43584,0.1800871,1.672365,0.6801747,1.7,3.485323
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.4818809,0.4818809,0,0,0,0.4818809,252.2537,0,0,0,1.215563,0.5072431,0.4818809,0,0,1.110857,3.553917,0.7083195,0,0.7083195,5.618131,93.63533,0.1799125,0.5300691,0.9724501,0,4.76948
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.63217,1.63217,0.5036543,0,0.1935976,1.63217,97.44385,5.551115E-17,0,0,1.590449,1.187911,1.128515,0,0,0.4025379,4.191405,0.4025379,0,0.4025379,6.000012,100,0.179846,1.795387,1.272359,1.7,5.781854
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.599243,1.599243,0.425,0,0.172125,1.599243,104.4799,0.4348422,0,0,1.670887,1.236045,1.174243,0,0,0,4.553689,0,0,0,6.000012,100,0.179846,1.759167,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.7711351,0.7711351,0,0,0,0.7711351,237.3517,1.018581,0,0,1.830302,0.8117211,0.7711351,0,0,0,4.553689,0,0,0,6.000012,100,0.179846,0.8482486,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.3418248,0.3418248,0,0,0,0.3418248,505.5956,1.368436,0,0,1.728251,0.3598156,0.3418248,0,0,0,4.553689,0,0,0,6.000012,100,0.179846,0.3760073,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,1.961705,1.961705,0.6617352,0,0.2367537,1.961705,69.75511,0,0,0,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.179846,2.157876,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.207521,1.207521,0,0,0,1.207521,94.33662,2.220446E-16,0,0,1.139135,1.271075,1.207521,0,0,0,4.553689,0,0.1319403,-0.1319403,5.860935,97.68205,0.179846,1.328274,0.9113078,0,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.9774631,0.9774631,0,0,0,0.9774631,74.96127,0,1.110223E-16,0,0.7327187,1.028908,0.9774631,0,0,0.1466004,4.421749,0,0.2961898,-0.2961898,5.548723,92.47854,0.179846,1.075209,0.586175,0,5.154467
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.09841719,0.09841719,0,0,0,0.09841719,401.1852,0,0,0,0.3948352,0.103597,0.09841719,0,0,0.4757001,4.125559,0.2912381,0,0.2912381,5.825016,97.0834,0.1797744,0.1082589,0.3158681,0,4.520394
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.568402,1.568402,1.689503,0,0.5173343,1.568402,3.633482,0,0,0,0.05698761,0,0,0.1211007,0.1150457,0.184462,4.387673,0.1720333,0,0.1720333,5.988221,99.80348,0.1798048,1.725242,0.04559008,1.7,4.444661
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.2634147,0.2634147,0,0,0,0.2634147,0,0,5.551115E-17,0,0,0.2772786,0.2634147,0,0,0.01242875,4.542503,0,0.2772786,-0.2772786,5.695944,94.93221,0.1798048,0.2897561,0,0,4.542503
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.320516,4.265224,0,0,0,5.695944,94.93221,0.1798048,0,0,0,4.265224
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.64594,1.64594,1.7,0,0.5202,1.64594,0,0,0,0,0,0,0,0.05405972,0.05135674,0.320516,4.265224,0.05135674,0,0.05135674,5.744665,95.74422,0.1798146,1.810534,0,1.7,4.265224
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.06758365,0.06758365,0,0,0,0.06758365,0,0,0,0,0,0.07114068,0.06758365,0,0,0.2691593,4.311446,0,0.07114068,-0.07114068,5.669676,94.49442,0.1798146,0.07434202,0,0,4.311446
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3482045,4.240305,0,0,0,5.669676,94.49442,0.1798146,0,0,0,4.240305
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2097965,0.2097965,0,0,0,0.2097965,0,0,0,0,0,0.2208384,0.2097965,0,0,0.3482045,4.240305,0,0.2208384,-0.2208384,5.436892,90.61469,0.1798146,0.2307762,0,0,4.240305
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5935805,4.019466,0,0,0,5.436892,90.61469,0.1798146,0,0,0,4.019466
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1397123,0.1397123,0,0,0,0.1397123,0,0,0,0,0,0.1470655,0.1397123,0,0,0.5935805,4.019466,0,0.1470655,-0.1470655,5.281871,88.03101,0.1798146,0.1536835,0,0,4.019466
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1367068,0.1367068,0,0,0,0.1367068,0,0,2.775558E-17,0,0,0.1439019,0.1367068,0,0,0.7569867,3.872401,0,0.1439019,-0.1439019,5.130186,85.50292,0.1798146,0.1503775,0,0,3.872401
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1713856,0.1713856,0,0,0,0.1713856,0,0,0,0,0,0.1804059,0.1713856,0,0,0.9168777,3.728499,0,0.1804059,-0.1804059,4.940021,82.33352,0.1798146,0.1885242,0,0,3.728499
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.2739162,0.2739162,0,0,0,0.2739162,0,0,0,0,0,0.2883328,0.2739162,0,0,1.117329,3.548093,0,0.2883328,-0.2883328,4.636091,77.26804,0.1798146,0.3013078,0,0,3.548093
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,1.437699,3.25976,0.006628384,0,0.006628384,4.64238,77.37284,0.179813,0,0.005302708,0,3.266389
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.105621,1.105621,0,0,0,1.105621,35.62534,0,0,0,0.3938814,1.163812,1.105621,0,0,1.43107,3.265726,0,0.7699307,-0.7699307,3.830801,63.84656,0.179813,1.216184,0.3151051,0,3.659607
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.008012,1.008012,0,0,0,1.008012,68.42548,0,0,0,0.6897369,1.061065,1.008012,0,0,2.286549,2.495795,0,0.3713281,-0.3713281,3.439387,57.32301,0.179813,1.108813,0.5517895,0,3.185532
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.8719251,0.8719251,0,0,0,0.8719251,134.0275,0,0,0,1.168619,0.9178159,0.8719251,0,0,2.699136,2.124467,0.2508035,0,0.2508035,3.67732,61.28855,0.1797513,0.9591177,0.9348955,0,3.293086
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.4935639,0.4935639,0,0,0,0.4935639,285.0687,0,0,0,1.406996,0.5195409,0.4935639,0,0,2.448332,2.35019,0.8874551,0,0.8874551,4.519234,75.32042,0.1795336,0.5429202,1.125597,0,3.757186
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.4082282,0.4082282,0,0,0,0.4082282,327.103,0,0,0,1.335327,0.4297139,0.4082282,0,0,1.560877,3.1489,0.9056129,0,0.9056129,5.378374,89.63939,0.1793119,0.4490511,1.068261,0,4.484227
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.5895082,0.5895082,0,0,0,0.5895082,290.7836,0.4383941,0,0,1.714193,0.620535,0.5895082,0,0,0.6552641,3.963951,0.6552641,0,0.6552641,6.000012,100,0.1791519,0.648459,1.371354,0,5.678144
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.5573865,0.5573865,0,0,0,0.5573865,283.9219,0.9958197,0,0,1.582542,0.5867226,0.5573865,0,0,0,4.553689,0,0,0,6.000012,100,0.1791519,0.6131251,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.130686,1.130686,0,0,0,1.130686,131.9934,0.3022345,0,0,1.49243,1.190195,1.130686,0,0,0,4.553689,0,0,0,6.000012,100,0.1791519,1.243754,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.388877,1.388877,0.429541,0,0.1733647,1.388877,72.7082,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.1791519,1.527765,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.7968584,0.7968584,0,0,0,0.7968584,88.59664,0,0,0,0.7059898,0.8387983,0.7968584,0,0,0,4.553689,0,0.1328085,-0.1328085,5.86002,97.66679,0.1791519,0.8765443,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.633313,1.633313,1.413623,0,0.4420191,1.633313,23.1932,8.326673E-17,0,0,0.3788175,0.2312524,0.2196898,0,0,0.1475651,4.42088,0.1475651,0,0.1475651,6.000012,100,0.1791738,1.796644,0.303054,1.7,4.799698
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.04861569,0.04861569,0,0,0,0.04861569,128.6307,0.01136029,0,0,0.0625347,0.05117441,0.04861569,0,0,0,4.553689,0,0,0,6.000012,100,0.1791738,0.05347726,0.05002776,0,4.616224
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.330193,1.330193,1.330193,0,0.4192426,1.330193,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1791738,1.463212,0,1.7,4.553689
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.2523345,0.2523345,0,0,0,0.2523345,0,0,0,0,0,0.2656153,0.2523345,0,0,0,4.553689,0,0.2656153,-0.2656153,5.720029,95.33363,0.1791738,0.277568,0,0,4.553689
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3059528,0.3059528,0,0,0,0.3059528,0,0,5.551115E-17,0,0,0.3220555,0.3059528,0,0,0.2951281,4.288074,0,0.3220555,-0.3220555,5.380553,89.6757,0.1791738,0.3365481,0,0,4.288074
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.4125299,0.4125299,0,0,0,0.4125299,0,0,0,0,0,0.434242,0.4125299,0,0,0.6529676,3.966018,0,0.434242,-0.434242,4.922822,82.04686,0.1791738,0.4537829,0,0,3.966018
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3075652,0.3075652,0,0,0,0.3075652,0,0,5.551115E-17,0,0,0.3237529,0.3075652,0,0,1.135459,3.531776,0,0.3237529,-0.3237529,4.581556,76.35911,0.1791738,0.3383218,0,0,3.531776
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.4689224,0.4689224,0,0,0,0.4689224,0,0,5.551115E-17,0,0,0.4936026,0.4689224,0,0,1.495184,3.208023,0,0.4936026,-0.4936026,4.061253,67.68742,0.1791738,0.5158147,0,0,3.208023
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.4873913,0.4873913,0,0,0,0.4873913,0,0,5.551115E-17,0,0,0.5130434,0.4873913,0,0,2.043632,2.714421,0,0.5130434,-0.5130434,3.520458,58.67418,0.1791738,0.5361304,0,0,2.714421
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.61368,2.201377,0,0,0,3.520458,58.67418,0.1791738,0,0,0,2.201377
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.224987,0.224987,0,0,0,0.224987,0,0,2.775558E-17,0,0,0.2368284,0.224987,0,0,2.61368,2.201377,0,0.2368284,-0.2368284,3.270819,54.51353,0.1791738,0.2474857,0,0,2.201377
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.3810069,0.3810069,0,0,0,0.3810069,0,0,5.551115E-17,0,0,0.4010598,0.3810069,0,0,2.876822,1.964549,0,0.4010598,-0.4010598,2.848064,47.46765,0.1791738,0.4191075,0,0,1.964549
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.07139965,0.07139965,0,0,0,0.07139965,0,0,0,0,0,0.07515753,0.07139965,0,0,3.322444,1.563489,0,0.07515753,-0.07515753,2.768842,46.14727,0.1791738,0.07853962,0,0,1.563489
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.2738189,0.2738189,0,0,0,0.2738189,14.59521,0,0,0,0.03996442,0.2882304,0.2738189,0,0,3.405953,1.488331,0,0.248266,-0.248266,2.507146,41.78569,0.1791738,0.3012007,0.03197154,0,1.528296
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.591637,0.591637,0,0,0,0.591637,36.02213,0,0,0,0.2131203,0.6227757,0.591637,0,0,3.681804,1.240065,0,0.4096555,-0.4096555,2.075331,34.58879,0.1791738,0.6508006,0.1704962,0,1.453186
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.245519,1.245519,1.7,0,0.5202,1.245519,28.80715,0,0,0,0.3587986,0,0,0.4544806,0.4317566,4.136977,0.83041,0.7905552,0,0.7905552,2.825318,47.08854,0.1793093,1.370071,0.2870389,1.7,1.189209
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.4720053,0.4720053,1.7,0,0.5202,0.4720053,94.91417,0,0,0,0.4479999,0,0,1.227995,1.166595,3.346421,1.54191,1.614595,0,1.614595,4.357057,72.61747,0.1794413,0.5192059,0.3583999,1.7,1.98991
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.4896493,0.4896493,1.586932,0,0.4893325,0.4896493,117.7969,0,0,0,0.5767918,0,0,1.097283,1.042419,1.731827,2.995045,1.619211,0,1.619211,5.893175,98.21939,0.1795251,0.5386142,0.4614335,1.7,3.571837
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.7239972,0.7239972,0,0,0,0.7239972,148.9068,0.2033632,0,0,1.078081,0.7621023,0.7239972,0,0,0.1126159,4.452334,0.1126159,0,0.1126159,6.000012,100,0.1794977,0.7963969,0.8624651,0,5.530416
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,1.322347,0,0,1.322347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1794977,0,1.057877,0,5.876036
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.5021368,0.5021368,0,0,0,0.5021368,246.1304,0.7073461,0,0,1.235911,0.528565,0.5021368,0,0,0,4.553689,0,0,0,6.000012,100,0.1794977,0.5523505,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.5655224,0.5655224,0,0,0,0.5655224,241.6739,0.7714333,0,0,1.36672,0.5952867,0.5655224,0,0,0,4.553689,0,0,0,6.000012,100,0.1794977,0.6220746,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1794977,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.370993,1.370993,0.8599762,0,0.2908735,1.370993,39.23524,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.1794977,1.508092,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.2695087,0.2695087,0,0,0,0.2695087,110.5729,0.01431019,0,0,0.2980036,0.2836934,0.2695087,0,0,0,4.553689,0,0,0,6.000012,100,0.1794977,0.2964596,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.712309,1.712309,1.670719,0,0.5122063,1.712309,2.55672,6.938894E-17,0,0,0.04377894,0.04377894,0.04158999,0,0,0,4.553689,0,0,0,6.000012,100,0.1794977,1.88354,0.03502315,1.7,4.597468
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1794977,0,0,0,4.553689
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1794977,0,0,0,4.553689
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.9464194,0.9464194,0,0,0,0.9464194,0,0,1.110223E-16,0,0,0.996231,0.9464194,0,0,0,4.553689,0,0.996231,-0.996231,4.949893,82.49804,0.1794977,1.041061,0,0,4.553689
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.09572798,0.09572798,0,0,0,0.09572798,0,0,1.387779E-17,0,0,0.1007663,0.09572798,0,0,1.106923,3.557458,0,0.1007663,-0.1007663,4.843675,80.72776,0.1794977,0.1053008,0,0,3.557458
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.07771862,0.07771862,0,0,0,0.07771862,0,0,0,0,0,0.08180908,0.07771862,0,0,1.218886,3.456692,0,0.08180908,-0.08180908,4.757441,79.29053,0.1794977,0.08549049,0,0,3.456692
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.0497507,0.0497507,0,0,0,0.0497507,0,0,6.938894E-18,0,0,0.05236915,0.0497507,0,0,1.309785,3.374883,0,0.05236915,-0.05236915,4.702239,78.37049,0.1794977,0.05472577,0,0,3.374883
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2171551,0.2171551,0,0,0,0.2171551,0,0,2.775558E-17,0,0,0.2285843,0.2171551,0,0,1.367973,3.322513,0,0.2285843,-0.2285843,4.46129,74.35468,0.1794977,0.2388706,0,0,3.322513
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1817058,0.1817058,0,0,0,0.1817058,0,0,2.775558E-17,0,0,0.1912693,0.1817058,0,0,1.621955,3.093929,0,0.1912693,-0.1912693,4.259675,70.99443,0.1794977,0.1998764,0,0,3.093929
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.291608,0.291608,0,0,0,0.291608,0,0,5.551115E-17,0,0,0.3069558,0.291608,0,0,1.834477,2.90266,0,0.3069558,-0.3069558,3.936115,65.60178,0.1794977,0.3207688,0,0,2.90266
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3092794,0.3092794,0,0,0,0.3092794,0,0,5.551115E-17,0,0,0.3255572,0.3092794,0,0,2.175539,2.595704,0,0.3255572,-0.3255572,3.592947,59.88234,0.1794977,0.3402073,0,0,2.595704
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.537269,2.270147,0,0,0,3.592947,59.88234,0.1794977,0,0,0,2.270147
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3136147,0.3136147,0,0,0,0.3136147,2.983366,0,0,0,0.009356272,0.3301207,0.3136147,0,0,2.537269,2.270147,0,0.3207644,-0.3207644,3.254832,54.24709,0.1794977,0.3449761,0.007485018,0,2.279503
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.06359398,0.06359398,0,0,0,0.06359398,33.29146,0,0,0,0.02117136,0.06694103,0.06359398,0,0,2.893674,1.949382,0,0.04576967,-0.04576967,3.206586,53.443,0.1794977,0.06995338,0.01693709,0,1.970554
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.091628,1.091628,0,0,0,1.091628,7.130671,0,0,0,0.07784039,1.149082,1.091628,0,0,2.944529,1.903613,0,1.071242,-1.071242,2.077399,34.62324,0.1794977,1.200791,0.06227231,0,1.981453
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,1.864349,1.864349,1.7,0,0.5202,1.864349,3.808611,0,0,0,0.07100581,0.1729995,0.1643495,0,0,4.134798,0.8323711,0,0.1019937,-0.1019937,1.969888,32.8314,0.1794977,2.050785,0.05680465,1.7,0.9033769
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.846246,1.846246,1.7,0,0.5202,1.846246,6.810497,0,0,0,0.1257386,0.1539436,0.1462464,0,0,4.248124,0.7303774,0,0.02820507,-0.02820507,1.940157,32.33588,0.1794977,2.030871,0.1005908,1.7,0.8561159
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.9086878,0.9086878,1.7,0,0.5202,0.9086878,36.07814,0,0,0,0.3278376,0,0,0.7913122,0.7517465,4.279463,0.7021723,1.079584,0,1.079584,2.96434,49.40557,0.179688,0.9995566,0.2622701,1.7,1.03001
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.9349074,0.9349074,1.7,0,0.5202,0.9349074,40.00535,1.110223E-16,0,0,0.374013,0,0,0.7650926,0.7268379,3.199879,1.673798,1.100851,0,1.100851,4.008699,66.81152,0.1798798,1.028398,0.2992104,1.7,2.047811
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.797622,1.797622,1.7,0,0.5202,1.797622,14.86265,0,0,0,0.2671744,0.1027605,0.0976225,0,0,2.099028,2.664564,0.1644139,0,0.1644139,4.164676,69.41113,0.1799038,1.977385,0.2137395,1.7,2.931738
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.8999948,0.8999948,1.7,0,0.5202,0.8999948,13.81854,0,0,0,0.1243661,0,0,0.8000053,0.760005,1.934614,2.812536,0.8843711,0,0.8843711,5.003664,83.39423,0.1800648,0.9899942,0.0994929,1.7,2.936903
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.7902756,0.7902756,0,0,0,0.7902756,25.02309,0,1.110223E-16,0,0.1977514,0.8318691,0.7902756,0,0,1.050243,3.60847,0,0.6341177,-0.6341177,4.335246,72.25394,0.1800648,0.8693032,0.1582011,0,3.806222
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.6459343,0.6459343,0,0,0,0.6459343,5.297477,0,0,0,0.03421822,0.6799308,0.6459343,0,0,1.754818,2.974353,0,0.6457126,-0.6457126,3.654605,60.90995,0.1800648,0.7105277,0.02737458,0,3.008571
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,2.472276,2.32864,0.00463611,0,0.00463611,3.659003,60.98326,0.1800637,0,0.003708888,0,2.333276
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.7423183,0.7423183,0,0,0,0.7423183,8.866857,0,0,0,0.06582029,0.7813877,0.7423183,0,0,2.46764,2.332813,0,0.7155674,-0.7155674,2.904729,48.41205,0.1800637,0.8165501,0.05265624,0,2.398633
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,2.689026,2.689026,1.7,0,0.5202,2.689026,0,0,0,0,0,1.04108,0.9890264,0,0,3.262715,1.617245,0,1.04108,-1.04108,1.807333,30.12216,0.1800637,2.957929,0,1.7,1.617245
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.8987506,0.8987506,1.7,0,0.5202,0.8987506,0,0,0,0,0,0,0,0.8012494,0.7611869,4.419471,0.5761648,0.7611869,0,0.7611869,2.529459,42.15756,0.1802064,0.9886256,0,1.7,0.5761648
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,1.924306,1.924306,1.7,0,0.5202,1.924306,0,0,0,0,0,0.236112,0.2243064,0,0,3.658284,1.261233,0,0.236112,-0.236112,2.280575,38.00951,0.1802064,2.116737,0,1.7,1.261233
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.2912206,0.2912206,1.7,0,0.5202,0.2912206,0,0,0,0,0,0,0,1.408779,1.33834,3.920631,1.025121,1.33834,0,1.33834,3.550236,59.17048,0.1804022,0.3203427,0,1.7,1.025121
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3205745,0.3205745,1.7,0,0.5202,0.3205745,0,0,0,0,0,0,0,1.379426,1.310454,2.58229,2.229627,1.310454,0,1.310454,4.793442,79.89054,0.1806039,0.3526319,0,1.7,2.229627
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.2522968,0.2522968,1.591072,0,0.4904626,0.2522968,0,0,0,0,0,0,0,1.338775,1.271836,1.271836,3.409036,1.271836,0,1.271836,6.000012,100,0.1807701,0.2775265,0,1.7,3.409036
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2235348,0.2235348,0,0,0,0.2235348,0,0,2.775558E-17,0,0,0.2352998,0.2235348,0,0,0,4.553689,0,0.2352998,-0.2352998,5.751984,95.86621,0.1807701,0.2458883,0,0,4.553689
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.07135618,0.07135618,0,0,0,0.07135618,0,0,1.387779E-17,0,0,0.07511177,0.07135618,0,0,0.2614442,4.318389,0,0.07511177,-0.07511177,5.67281,94.54664,0.1807701,0.0784918,0,0,4.318389
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2400962,0.2400962,0,0,0,0.2400962,0,0,2.775558E-17,0,0,0.2527329,0.2400962,0,0,0.3449017,4.243278,0,0.2527329,-0.2527329,5.406405,90.10658,0.1807701,0.2641059,0,0,4.243278
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2124314,0.2124314,0,0,0,0.2124314,0,0,2.775558E-17,0,0,0.223612,0.2124314,0,0,0.625716,3.990545,0,0.223612,-0.223612,5.170698,86.17812,0.1807701,0.2336745,0,0,3.990545
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.5124324,0.5124324,0,0,0,0.5124324,0,0,1.110223E-16,0,0,0.5394025,0.5124324,0,0,0.8741738,3.766932,0,0.5394025,-0.5394025,4.602118,76.70181,0.1807701,0.5636756,0,0,3.766932
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.08875577,0.08875577,0,0,0,0.08875577,17.27555,0,1.387779E-17,0,0.01533305,0.09342713,0.08875577,0,0,1.47351,3.22753,0,0.07809408,-0.07809408,4.519799,75.32984,0.1807701,0.09763135,0.01226644,0,3.242863
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.018421,1.018421,0,0,0,1.018421,3.500453,0,0,0,0.03564935,1.072022,1.018421,0,0,1.560281,3.149436,0,1.036373,-1.036373,3.427366,57.12266,0.1807701,1.120263,0.02851948,0,3.185085
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.569276,1.569276,1.7,0,0.5202,1.569276,17.06059,0,0,0,0.2677278,0,0,0.1307239,0.1241877,2.711807,2.113063,0.3919155,0,0.3919155,3.79917,63.31938,0.1808316,1.726204,0.2141823,1.7,2.380791
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.6530626,0.6530626,1.7,0,0.5202,0.6530626,64.9044,0,0,0,0.4238664,0,0,1.046937,0.9945905,2.319891,2.465787,1.418457,0,1.418457,5.144836,85.74711,0.1810057,0.7183689,0.3390931,1.7,2.889653
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.302375,1.302375,1.7,0,0.5202,1.302375,23.94234,0,0,0,0.3118191,0,0,0.3976249,0.3777437,0.9014341,3.742398,0.6895628,0,0.6895628,5.799013,96.65002,0.1811201,1.432613,0.2494553,1.7,4.054217
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.007668,1.007668,0,0,0,1.007668,38.57836,0,0,0,0.3887418,1.060703,1.007668,0,0,0.2118713,4.363005,0,0.6719615,-0.6719615,5.090703,84.84489,0.1811201,1.108435,0.3109934,0,4.751747
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.07041968,0.07041968,0,0,0,0.07041968,496.6424,0,0,0,0.349734,0.07412598,0.07041968,0,0,0.9584951,3.691043,0.275608,0,0.275608,5.352169,89.20263,0.1810534,0.07746165,0.2797872,0,4.040777
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.6659017,0.6659017,0,0,0,0.6659017,92.00065,0,0,0,0.6126338,0.7009491,0.6659017,0,0,0.6828871,3.93909,0,0.08831529,-0.08831529,5.259076,87.65109,0.1810534,0.7324919,0.4901071,0,4.551724
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1372007,0.1372007,0,0,0,0.1372007,122.0961,0,0,0,0.1675168,0.1444218,0.1372007,0,0,0.7810152,3.850775,0.02309498,0,0.02309498,5.280986,88.01625,0.1810479,0.1509207,0.1340134,0,4.018292
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.2321815,0.2321815,0,0,0,0.2321815,136.0507,0,0,0,0.3158844,0.2444016,0.2321815,0,0,0.7579203,3.871561,0.07148288,0,0.07148288,5.3488,89.14649,0.1810306,0.2553996,0.2527075,0,4.187445
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.8299878,0.8299878,0,0,0,0.8299878,53.19969,0,0,0,0.4415509,0.8736714,0.8299878,0,0,0.6864374,3.935895,0,0.4321204,-0.4321204,4.893305,81.55492,0.1810306,0.9129866,0.3532408,0,4.377446
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.226023,1.226023,0,0,0,1.226023,15.42763,0,2.220446E-16,0,0.1891463,1.290551,1.226023,0,0,1.166571,3.503775,0,1.101405,-1.101405,3.732323,62.20526,0.1810306,1.348626,0.1513171,0,3.692921
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.7928004,0.7928004,0,0,0,0.7928004,7.450976,0,1.110223E-16,0,0.05907137,0.8345267,0.7928004,0,0,2.390354,2.40237,0,0.7754554,-0.7754554,2.914921,48.58192,0.1810306,0.8720804,0.04725709,0,2.461442
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.29757,1.29757,1.7,0,0.5202,1.29757,0,0,0,0,0,0,0,0.40243,0.3823085,3.251971,1.626915,0.3823085,0,0.3823085,3.277611,54.62674,0.1811011,1.427327,0,1.7,1.626915
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.8477433,0.8477433,1.7,0,0.5202,0.8477433,0,0,0,0,0,0,0,0.8522567,0.8096439,2.869663,1.970993,0.8096439,0,0.8096439,4.045707,67.42831,0.1812502,0.9325176,0,1.7,1.970993
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.141591,1.141591,1.7,0,0.5202,1.141591,0,0,0,0,0,0,0,0.5584091,0.5304887,2.060019,2.699672,0.5304887,0,0.5304887,4.548973,75.81606,0.1813477,1.25575,0,1.7,2.699672
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.3473198,0.3473198,1.7,0,0.5202,0.3473198,0,0,0,0,0,0,0,1.35268,1.285046,1.52953,3.177112,1.285046,0,1.285046,5.768075,96.13438,0.181552,0.3820517,0,1.7,3.177112
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.02685051,0.02685051,0,0,0,0.02685051,0,0,3.469447E-18,0,0,0.0282637,0.02685051,0,0,0.2444838,4.333653,0,0.0282637,-0.0282637,5.738282,95.63784,0.181552,0.02953556,0,0,4.333653
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.2895231,0.2895231,0,0,0,0.2895231,0,0,5.551115E-17,0,0,0.3047612,0.2895231,0,0,0.2758879,4.30539,0,0.3047612,-0.3047612,5.417035,90.28374,0.181552,0.3184755,0,0,4.30539
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1649722,0.1649722,0,0,0,0.1649722,0,0,2.775558E-17,0,0,0.1736549,0.1649722,0,0,0.6145114,4.000628,0,0.1736549,-0.1736549,5.233987,87.23294,0.181552,0.1814694,0,0,4.000628
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3203618,0.3203618,0,0,0,0.3203618,0,0,0,0,0,0.3372229,0.3203618,0,0,0.8074613,3.826974,0,0.3372229,-0.3372229,4.878523,81.30855,0.181552,0.3523979,0,0,3.826974
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.2501759,0.2501759,0,0,0,0.2501759,0,0,0,0,0,0.263343,0.2501759,0,0,1.182153,3.489751,0,0.263343,-0.263343,4.600935,76.6821,0.181552,0.2751935,0,0,3.489751
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.05676245,0.05676245,0,0,0,0.05676245,0,0,6.938894E-18,0,0,0.05974994,0.05676245,0,0,1.474757,3.226408,0,0.05974994,-0.05974994,4.537953,75.6324,0.181552,0.06243869,0,0,3.226408
