Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1331071,0.1331071,0,0,0,0.1331071,0,0,0,0,0,0.1401127,0.1331071,0,0,1.541146,3.166658,0,0.1401127,-0.1401127,4.390261,73.17088,0.181552,0.1464178,0,0,3.166658
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2324917,0.2324917,0,0,0,0.2324917,16.39921,0,2.775558E-17,0,0.03812682,0.2447281,0.2324917,0,0,1.696826,3.026545,0,0.2066013,-0.2066013,4.172484,69.54127,0.181552,0.2557409,0.03050145,0,3.064672
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.104074,1.104074,0,0,0,1.104074,31.31268,0,2.220446E-16,0,0.345715,1.162183,1.104074,0,0,1.926383,2.819944,0,0.8164678,-0.8164678,3.311852,55.19742,0.181552,1.214481,0.276572,0,3.165659
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.631453,1.631453,1.7,0,0.5202,1.631453,41.1521,0,0,0,0.6713771,0,0,0.06854723,0.06511986,2.83357,2.003476,0.7364969,0,0.7364969,4.010554,66.84243,0.181659,1.794598,0.5371016,1.7,2.674853
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.2769868,0.2769868,1.419489,0,0.4436205,0.2769868,365.2505,0,0,0,1.011696,0,0,1.142502,1.085377,2.097073,2.666323,2.097073,0,2.097073,6.000012,100,0.181554,0.3046855,0.8093567,1.7,3.678019
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,1.000164,0,0,1.000164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.181554,0,0.8001316,0,5.553854
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.6043871,0.6043871,0,0,0,0.6043871,179.4727,0.4485131,0,0,1.08471,0.636197,0.6043871,0,0,0,4.553689,0,0,0,6.000012,100,0.181554,0.6648258,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.608456,1.608456,0.8243906,0,0.2811587,1.608456,51.31205,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.181554,1.769301,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.017228,1.017228,0,0,0,1.017228,73.65059,0,2.220446E-16,0,0.7491946,1.070767,1.017228,0,0,0,4.553689,0,0.3215719,-0.3215719,5.661046,94.35057,0.181554,1.118951,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.3303465,0.3303465,0,0,0,0.3303465,128.7794,0,0,0,0.4254181,0.3477331,0.3303465,0,0,0.3573022,4.232117,0.077685,0,0.077685,5.734744,95.57887,0.1815353,0.3633811,0.3403345,0,4.657535
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.357907,1.357907,1.272688,0,0.4035439,1.357907,27.19784,1.110223E-16,0,0,0.3693215,0.08970435,0.08521913,0,0,0.2796172,4.302033,0.2796172,0,0.2796172,6.000012,100,0.1815748,1.493698,0.2954572,1.7,4.671355
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.360071,2.360071,1.7,0,0.5202,2.360071,5.128649,0,0,0,0.1210398,0.6948116,0.6600711,0,0,0,4.553689,0,0.5737719,-0.5737719,5.395203,89.91988,0.1815748,2.596078,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,0,0,0,0,0,0,0,0.08208914,0,0,0,0,0.6375243,3.979917,0.08208914,0,0.08208914,5.47308,91.21782,0.1815551,0,0.06567131,0,4.062006
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.6116935,0.6116935,0,0,0,0.6116935,8.434259,0,1.110223E-16,0,0.05159182,0.6438879,0.6116935,0,0,0.5554352,4.053797,0,0.5922961,-0.5922961,4.848745,80.81226,0.1815551,0.6728629,0.04127346,0,4.105389
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.659966,1.659966,1.7,0,0.5202,1.659966,0,0,0,0,0,0,0,0.04003395,0.03803226,1.213542,3.461501,0.03803226,0,0.03803226,4.884826,81.4136,0.181562,1.825963,0,1.7,3.461501
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.080429,2.080429,1.7,0,0.5202,2.080429,0,0,0,0,0,0.4004517,0.3804292,0,0,1.17551,3.49573,0,0.4004517,-0.4004517,4.462712,74.37839,0.181562,2.288472,0,1.7,3.49573
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.197392,1.197392,1.7,0,0.5202,1.197392,0,0,0,0,0,0,0,0.5026084,0.4774779,1.620456,3.095279,0.4774779,0,0.4774779,4.915688,81.92796,0.181649,1.317131,0,1.7,3.095279
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1808752,0.1808752,0,0,0,0.1808752,0,0,2.775558E-17,0,0,0.1903949,0.1808752,0,0,1.142978,3.525009,0,0.1903949,-0.1903949,4.714994,78.58308,0.181649,0.1989627,0,0,3.525009
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.3846848,0.3846848,0,0,0,0.3846848,0,0,5.551115E-17,0,0,0.4049313,0.3846848,0,0,1.354528,3.334614,0,0.4049313,-0.4049313,4.288159,71.46917,0.181649,0.4231533,0,0,3.334614
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.804452,2.929682,0,0,0,4.288159,71.46917,0.181649,0,0,0,2.929682
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.2695715,0.2695715,0,0,0,0.2695715,0,0,0,0,0,0.2837595,0.2695715,0,0,1.804452,2.929682,0,0.2837595,-0.2837595,3.98905,66.48403,0.181649,0.2965287,0,0,2.929682
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.2754105,0.2754105,0,0,0,0.2754105,0,0,5.551115E-17,0,0,0.2899058,0.2754105,0,0,2.11974,2.645923,0,0.2899058,-0.2899058,3.683462,61.39091,0.181649,0.3029516,0,0,2.645923
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.0557629,0.0557629,0,0,0,0.0557629,0,0,6.938894E-18,0,0,0.05869779,0.0557629,0,0,2.441858,2.356017,0,0.05869779,-0.05869779,3.621589,60.3597,0.181649,0.06133919,0,0,2.356017
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.03861533,0.03861533,0,0,0,0.03861533,0,0,0,0,0,0.04064772,0.03861533,0,0,2.507077,2.297319,0,0.04064772,-0.04064772,3.578743,59.6456,0.181649,0.04247686,0,0,2.297319
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3102549,0.3102549,0,0,0,0.3102549,0,0,5.551115E-17,0,0,0.3265842,0.3102549,0,0,2.552242,2.256671,0,0.3265842,-0.3265842,3.234493,53.90811,0.181649,0.3412804,0,0,2.256671
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.182385,0.182385,0,0,0,0.182385,18.31779,0,0,0,0.0334089,0.1919842,0.182385,0,0,2.915113,1.930087,0,0.1585753,-0.1585753,3.06734,51.12223,0.181649,0.2006235,0.02672712,0,1.963496
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.150325,1.150325,0,0,0,1.150325,28.3777,0,0,0,0.3264358,1.210868,1.150325,0,0,3.091308,1.771512,0,0.8844326,-0.8844326,2.135066,35.58437,0.181649,1.265357,0.2611486,0,2.097948
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.161927,1.161927,1.7,0,0.5202,1.161927,51.1981,0,0,0,0.5948843,0,0,0.5380734,0.5111697,4.074011,0.8870794,1.106054,0,1.106054,3.184361,53.07258,0.1818256,1.278119,0.4759075,1.7,1.481964
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.9475324,0.9475324,1.7,0,0.5202,0.9475324,73.93816,0,0,0,0.700588,0,0,0.7524676,0.7148442,2.967957,1.882528,1.415432,0,1.415432,4.527158,75.45248,0.1819962,1.042286,0.5604704,1.7,2.583116
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.671337,1.671337,1.7,0,0.5202,1.671337,58.34761,0,0,0,0.9751852,0,0,0.02866278,0.02722964,1.552524,3.156417,1.002415,0,1.002415,5.478132,91.30202,0.1821374,1.838471,0.7801482,1.7,4.131602
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.86609,0.86609,0,0,0,0.86609,184.9779,0.1402916,0,0,1.602075,0.9116737,0.86609,0,0,0.5501095,4.05859,0.5501095,0,0.5501095,6.000012,100,0.1820056,0.952699,1.28166,0,5.660665
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820056,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820056,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.652217,0.652217,0,0,0,0.652217,219.4238,0.7445752,0,0,1.431119,0.6865442,0.652217,0,0,0,4.553689,0,0,0,6.000012,100,0.1820056,0.7174387,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820056,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.6649834,0.6649834,0,0,0,0.6649834,83.34505,0,0,0,0.5542307,0.6999825,0.6649834,0,0,0,4.553689,0,0.1457518,-0.1457518,5.846376,97.43941,0.1820056,0.7314817,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.4388702,0.4388702,0,0,0,0.4388702,85.42793,0,0,0,0.3749177,0.4619686,0.4388702,0,0,0.1619464,4.407937,0,0.08705094,-0.08705094,5.754616,95.91008,0.1820056,0.4827572,0.2999341,0,4.782855
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.9779834,0.9779834,0,0,0,0.9779834,6.407637,0,2.220446E-16,0,0.06266562,1.029456,0.9779834,0,0,0.2586697,4.320886,0,0.9667905,-0.9667905,4.73553,78.92534,0.1820056,1.075782,0.0501325,0,4.383552
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,1.863059,1.863059,1.7,0,0.5202,1.863059,0,0,0,0,0,0.1716414,0.1630593,0,0,1.332881,3.354096,0,0.1716414,-0.1716414,4.554604,75.90991,0.1820056,2.049365,0,1.7,3.354096
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.6118433,0.6118433,1.7,0,0.5202,0.6118433,0,0,0,0,0,0,0,1.088157,1.033749,1.523594,3.182454,1.033749,0,1.033749,5.535304,92.25488,0.182192,0.6730276,0,1.7,3.182454
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.352576,1.352576,1.7,0,0.5202,1.352576,0,0,0,0,0,0,0,0.3474239,0.3300526,0.4898452,4.112828,0.3300526,0,0.3300526,5.84842,97.47346,0.1822515,1.487834,0,1.7,4.112828
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.06724375,0.06724375,0,0,0,0.06724375,0,0,0,0,0,0.07078289,0.06724375,0,0,0.1597925,4.409876,0,0.07078289,-0.07078289,5.773808,96.22993,0.1822515,0.07396812,0,0,4.409876
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2111398,0.2111398,0,0,0,0.2111398,0,0,0,0,0,0.2222525,0.2111398,0,0,0.2384402,4.339093,0,0.2222525,-0.2222525,5.539533,92.32537,0.1822515,0.2322538,0,0,4.339093
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2355106,0.2355106,0,0,0,0.2355106,0,0,2.775558E-17,0,0,0.2479059,0.2355106,0,0,0.4853874,4.11684,0,0.2479059,-0.2479059,5.278217,87.97012,0.1822515,0.2590617,0,0,4.11684
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2108611,0.2108611,0,0,0,0.2108611,0,0,2.775558E-17,0,0,0.221959,0.2108611,0,0,0.7608384,3.868934,0,0.221959,-0.221959,5.044252,84.0707,0.1822515,0.2319472,0,0,3.868934
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2210155,0.2210155,0,0,0,0.2210155,0,0,2.775558E-17,0,0,0.2326479,0.2210155,0,0,1.00746,3.646976,0,0.2326479,-0.2326479,4.799019,79.9835,0.1822515,0.2431171,0,0,3.646976
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.341636,0.341636,0,0,0,0.341636,0,0,0,0,0,0.3596168,0.341636,0,0,1.265957,3.414327,0,0.3596168,-0.3596168,4.41995,73.66569,0.1822515,0.3757996,0,0,3.414327
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.665532,3.054711,0,0,0,4.41995,73.66569,0.1822515,0,0,0,3.054711
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1643451,0.1643451,0,0,0,0.1643451,0,0,0,0,0,0.1729948,0.1643451,0,0,1.665532,3.054711,0,0.1729948,-0.1729948,4.237597,70.62649,0.1822515,0.1807796,0,0,3.054711
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.2927635,0.2927635,0,0,0,0.2927635,12.10134,0,0,0,0.03542831,0.3081721,0.2927635,0,0,1.857748,2.881716,0,0.2727438,-0.2727438,3.9501,65.83488,0.1822515,0.3220399,0.02834265,0,2.917144
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.5001633,0.5001633,0,0,0,0.5001633,55.59225,0,0,0,0.278052,0.5264877,0.5001633,0,0,2.160797,2.608972,0,0.2484357,-0.2484357,3.688226,61.47031,0.1822515,0.5501797,0.2224416,0,2.887024
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.8282171,0.8282171,0,0,0,0.8282171,44.6025,0,1.110223E-16,0,0.3694055,0.8718075,0.8282171,0,0,2.436836,2.360536,0,0.5024019,-0.5024019,3.158648,52.64403,0.1822515,0.9110388,0.2955244,0,2.729942
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.6263707,0.6263707,0,0,0,0.6263707,101.62,0,1.110223E-16,0,0.6365181,0.6593376,0.6263707,0,0,2.995061,1.858134,0,0.02281944,-0.02281944,3.134594,52.24313,0.1822515,0.6890078,0.5092145,0,2.494653
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.6389152,0.6389152,0,0,0,0.6389152,114.9227,0,0,0,0.7342588,0.6725423,0.6389152,0,0,3.020416,1.835315,0.06171657,0,0.06171657,3.193144,53.21896,0.1822367,0.7028067,0.5874071,0,2.569574
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.078317,2.078317,1.7,0,0.5202,2.078317,29.78582,0,0,0,0.6190437,0.3982284,0.378317,0,0,2.958699,1.89086,0.2208153,0,0.2208153,3.402627,56.71035,0.1822674,2.286149,0.495235,1.7,2.509904
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.654135,1.654135,1.7,0,0.5202,1.654135,74.97665,-6.938894E-18,0,0,1.240215,0,0,0.0458654,0.04357213,2.737884,2.089594,1.283787,0,1.283787,4.620534,77.00876,0.1824473,1.819548,0.9921717,1.7,3.329808
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.3527137,0.3527137,0.425,0,0.172125,0.3527137,405.5958,0.04754434,0,0,1.430592,0,0,0.02474195,0.02350485,1.454097,3.245002,1.454097,0,1.454097,6.000012,100,0.1821003,0.3879851,1.144474,1.7,4.675594
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.82483,1.82483,0.8435929,0,0.2864009,1.82483,56.60151,0,0,0,1.032881,1.032881,0.9812374,0,0,0,4.553689,0,0,0,6.000012,100,0.1821003,2.007313,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821003,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.089438,1.089438,0,0,0,1.089438,65.08481,0,0,0,0.7090587,1.146777,1.089438,0,0,0,4.553689,0,0.4377182,-0.4377182,5.538617,92.31009,0.1821003,1.198382,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.002033,1.002033,0,0,0,1.002033,32.70267,0,2.220446E-16,0,0.3276916,1.054772,1.002033,0,0,0.4863535,4.115971,0,0.7270801,-0.7270801,4.772207,79.53662,0.1821003,1.102237,0.2621533,0,4.443662
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.09437437,0.09437437,0,0,0,0.09437437,69.88534,0,1.387779E-17,0,0.06595384,0.09934144,0.09437437,0,0,1.29422,3.388891,0,0.03338759,-0.03338759,4.737013,78.95007,0.1821003,0.1038118,0.05276308,0,3.454844
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.124518,1.124518,0,0,0,1.124518,0,0,2.220446E-16,0,0,1.183704,1.124518,0,0,1.331318,3.355503,0,1.183704,-1.183704,3.48928,58.15455,0.1821003,1.23697,0,0,3.355503
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,2.825289,2.825289,1.7,0,0.5202,2.825289,0,0,0,0.02781856,0,1.184515,1.12529,0,0,2.646544,2.1718,0,1.184515,-1.184515,2.240691,37.34478,0.1821003,3.107819,0,1.7,2.1718
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.073277,1.073277,1.7,0,0.5202,1.073277,0,0,0,0,0,0,0,0.6267227,0.5953866,3.962672,0.9872842,0.5953866,0,0.5953866,2.805525,46.75865,0.1822071,1.180605,0,1.7,0.9872842
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.5784727,0.5784727,1.7,0,0.5202,0.5784727,0,0,0,0,0,0,0,1.121527,1.065451,3.367285,1.523132,1.065451,0,1.065451,3.8163,63.60487,0.1823977,0.6363199,0,1.7,1.523132
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.2666097,0.2666097,1.7,0,0.5202,0.2666097,0,0,0,0,0,0,0,1.43339,1.361721,2.301834,2.482038,1.361721,0,1.361721,5.108142,85.13553,0.182578,0.2932706,0,1.7,2.482038
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1667802,0.1667802,0,0,0,0.1667802,0,0,2.775558E-17,0,0,0.1755581,0.1667802,0,0,0.9401136,3.707587,0,0.1755581,-0.1755581,4.923088,82.05129,0.182578,0.1834582,0,0,3.707587
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.06908874,0.06908874,0,0,0,0.06908874,0,0,1.387779E-17,0,0,0.07272499,0.06908874,0,0,1.135178,3.532029,0,0.07272499,-0.07272499,4.846428,80.77365,0.182578,0.07599761,0,0,3.532029
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.215984,3.459304,0,0,0,4.846428,80.77365,0.182578,0,0,0,3.459304
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1156627,0.1156627,0,0,0,0.1156627,0,0,1.387779E-17,0,0,0.1217502,0.1156627,0,0,1.215984,3.459304,0,0.1217502,-0.1217502,4.718092,78.63472,0.182578,0.1272289,0,0,3.459304
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2284044,0.2284044,0,0,0,0.2284044,0,0,2.775558E-17,0,0,0.2404257,0.2284044,0,0,1.351262,3.337554,0,0.2404257,-0.2404257,4.464662,74.41088,0.182578,0.2512449,0,0,3.337554
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1045816,0.1045816,0,0,0,0.1045816,0,0,1.387779E-17,0,0,0.1100859,0.1045816,0,0,1.618401,3.097128,0,0.1100859,-0.1100859,4.348621,72.47687,0.182578,0.1150398,0,0,3.097128
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.2869129,0.2869129,0,0,0,0.2869129,13.03458,0,5.551115E-17,0,0.03739789,0.3020135,0.2869129,0,0,1.740719,2.987042,0,0.2646157,-0.2646157,4.069692,67.82806,0.182578,0.3156042,0.02991831,0,3.02444
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.9925687,0.9925687,0,0,0,0.9925687,24.39484,0,0,0,0.2421355,1.044809,0.9925687,0,0,2.034736,2.722426,0,0.8026736,-0.8026736,3.223599,53.72655,0.182578,1.091825,0.1937084,0,2.964562
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,1.964799,1.964799,1.7,0,0.5202,1.964799,25.4303,0,0,0,0.4996544,0.2787362,0.2647994,0,0,2.926596,1.919753,0.2209182,0,0.2209182,3.433181,57.21956,0.1826084,2.161279,0.3997235,1.7,2.419407
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.725997,1.725997,1.7,0,0.5202,1.725997,51.25196,0,0,0,0.8846073,0.02736545,0.02599718,0,0,2.705678,2.118579,0.8572419,0,0.8572419,4.246432,70.77372,0.1827261,1.898597,0.7076858,1.7,3.003186
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.9182461,0.9182461,1.7,0,0.5202,0.9182461,109.465,0,0,0,1.005159,0,0,0.7817539,0.7426662,1.848436,2.890097,1.747825,0,1.747825,5.904564,98.4092,0.1828136,1.010071,0.8041268,1.7,3.895255
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.02978,2.02978,0.7390755,0,0.2578676,2.02978,71.89191,0,0,0,1.459247,1.358636,1.290704,0,0,0.1006112,4.463139,0.1006112,0,0.1006112,6.000012,100,0.1828249,2.232758,1.167398,1.7,5.922386
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.8912442,0.8912442,0,0,0,0.8912442,113.9336,0.07727487,0,0,1.015427,0.9381518,0.8912442,0,0,0,4.553689,0,0,0,6.000012,100,0.1828249,0.9803686,0.8123413,0,5.569116
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.4920351,0.4920351,0,0,0,0.4920351,183.927,0.3870539,0,0,0.9049857,0.5179317,0.4920351,0,0,0,4.553689,0,0,0,6.000012,100,0.1828249,0.5412386,0.7239885,0,5.458674
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.847445,1.847445,0.4674454,0,0.1837126,1.847445,80.81415,0.04036573,0,0,1.492997,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828249,2.03219,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.8738791,0.8738791,0,0,0,0.8738791,133.4132,0.2459976,0,0,1.16587,0.9198727,0.8738791,0,0,0,4.553689,0,0,0,6.000012,100,0.1828249,0.9612669,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.5733445,0.5733445,0,0,0,0.5733445,149.9976,0.2564823,0,0,0.8600028,0.6035205,0.5733445,0,0,0,4.553689,0,0,0,6.000012,100,0.1828249,0.6306789,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828249,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,1.93083,1.93083,1.7,0,0.5202,1.93083,2.610198,1.665335E-16,0,0,0.0503985,0.2429794,0.2308305,0,0,0,4.553689,0,0.1925809,-0.1925809,5.797014,96.61671,0.1828249,2.123914,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.764888,1.764888,1.7,0,0.5202,1.764888,0,0,0,0,0,0.06830297,0.06488783,0,0,0.2139788,4.361108,0,0.06830297,-0.06830297,5.725016,95.41675,0.1828249,1.941377,0,1.7,4.361108
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.428349,1.428349,1.7,0,0.5202,1.428349,0,0,0,0,0,0,0,0.2716515,0.2580689,0.289871,4.292805,0.2580689,0,0.2580689,5.969842,99.49716,0.1828706,1.571183,0,1.7,4.292805
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.215812,1.215812,0,0,0,1.215812,0,0,0,0,0,1.279802,1.215812,0,0,0.0318021,4.525067,0,1.279802,-1.279802,4.620812,77.01339,0.1828706,1.337393,0,0,4.525067
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.02550108,0.02550108,0,0,0,0.02550108,0,0,3.469447E-18,0,0,0.02684324,0.02550108,0,0,1.453804,3.245265,0,0.02684324,-0.02684324,4.592517,76.5418,0.1828706,0.02805118,0,0,3.245265
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.48363,3.218422,0,0,0,4.592517,76.5418,0.1828706,0,0,0,3.218422
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.48363,3.218422,0,0,0,4.592517,76.5418,0.1828706,0,0,0,3.218422
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.4936671,0.4936671,0,0,0,0.4936671,0,0,0,0,0,0.5196496,0.4936671,0,0,1.48363,3.218422,0,0.5196496,-0.5196496,4.044758,67.41251,0.1828706,0.5430338,0,0,3.218422
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.3292186,0.3292186,0,0,0,0.3292186,0,0,0,0,0,0.3465459,0.3292186,0,0,2.061018,2.698772,0,0.3465459,-0.3465459,3.679467,61.32433,0.1828706,0.3621404,0,0,2.698772
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2148702,0.2148702,0,0,0,0.2148702,0,0,2.775558E-17,0,0,0.2261792,0.2148702,0,0,2.446069,2.352227,0,0.2261792,-0.2261792,3.441053,57.35077,0.1828706,0.2363572,0,0,2.352227
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.697379,2.126047,0,0,0,3.441053,57.35077,0.1828706,0,0,0,2.126047
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.3729867,0.3729867,0,0,0,0.3729867,0,0,0,0,0,0.3926176,0.3729867,0,0,2.697379,2.126047,0,0.3926176,-0.3926176,3.027198,50.4532,0.1828706,0.4102853,0,0,2.126047
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,3.133621,1.73343,0.01494931,0,0.01494931,3.04138,50.68957,0.182867,0,0.01195945,0,1.748379
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,3.118672,1.746884,0.1289392,0,0.1289392,3.163703,52.72827,0.1828364,0,0.1031514,0,1.875823
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.533968,1.533968,1.7,0,0.5202,1.533968,30.86597,0,0,0,0.4734741,0,0,0.1660322,0.1577305,2.989733,1.86293,0.6312047,0,0.6312047,3.762516,62.70847,0.182929,1.687365,0.3787793,1.7,2.336404
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.8371397,0.8371397,1.7,0,0.5202,0.8371397,93.09199,0,0,0,0.7793099,0,0,0.8628604,0.8197173,2.358528,2.431014,1.599027,0,1.599027,5.279486,87.99126,0.1830509,0.9208536,0.623448,1.7,3.210324
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.397478,0.397478,0,0,0,0.397478,214.5152,0,0,0,0.8526507,0.4183979,0.397478,0,0,0.7595007,3.870138,0.4342528,0,0.4342528,5.691455,94.85739,0.1829481,0.4372258,0.6821206,0,4.722789
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.7913996,0.7913996,0,0,0,0.7913996,122.869,0,0,0,0.972385,0.8330522,0.7913996,0,0,0.3252479,4.260966,0.1393328,0,0.1393328,5.823637,97.06043,0.1829152,0.8705395,0.777908,0,5.233351
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.5198641,0.5198641,0,0,0,0.5198641,287.102,0.7593995,0,0,1.49254,0.5472254,0.5198641,0,0,0.1859151,4.386365,0.1859151,0,0.1859151,6.000012,100,0.1828712,0.5718505,1.194032,0,5.878905
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828712,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.360981,1.360981,0.425,0,0.172125,1.360981,73.35701,0.01313167,0,0,0.9983752,0.9852435,0.9359813,0,0,0,4.553689,0,0,0,6.000012,100,0.1828712,1.497079,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1702639,0.1702639,0,0,0,0.1702639,527.9371,0.719661,0,0,0.8988861,0.1792251,0.1702639,0,0,0,4.553689,0,0,0,6.000012,100,0.1828712,0.1872903,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.2925648,0.2925648,0,0,0,0.2925648,198.8428,0.2737811,0,0,0.581744,0.3079629,0.2925648,0,0,0,4.553689,0,0,0,6.000012,100,0.1828712,0.3218212,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.05965517,0.05965517,0,0,0,0.05965517,590.8753,0.2896927,0,0,0.3524877,0.06279491,0.05965517,0,0,0,4.553689,0,0,0,6.000012,100,0.1828712,0.06562068,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.157817,1.157817,0,0,0,1.157817,6.064082,0,2.220446E-16,0,0.07021099,1.218755,1.157817,0,0,0,4.553689,0,1.148544,-1.148544,4.78934,79.82218,0.1828712,1.273599,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.6468825,0.6468825,0,0,0,0.6468825,0,0,1.110223E-16,0,0,0.680929,0.6468825,0,0,1.27616,3.405145,0,0.680929,-0.680929,4.071578,67.8595,0.1828712,0.7115708,0,0,3.405145
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.116025,0.116025,0,0,0,0.116025,0,0,1.387779E-17,0,0,0.1221316,0.116025,0,0,2.032748,2.724216,0,0.1221316,-0.1221316,3.94284,65.71387,0.1828712,0.1276275,0,0,2.724216
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.4489291,0.4489291,0,0,0,0.4489291,0,0,5.551115E-17,0,0,0.4725569,0.4489291,0,0,2.16845,2.602084,0,0.4725569,-0.4725569,3.444721,57.41191,0.1828712,0.493822,0,0,2.602084
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.4271604,0.4271604,0,0,0,0.4271604,0,0,5.551115E-17,0,0,0.4496425,0.4271604,0,0,2.693513,2.129527,0,0.4496425,-0.4496425,2.970757,49.51251,0.1828712,0.4698764,0,0,2.129527
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2000484,0.2000484,0,0,0,0.2000484,0,0,0,0,0,0.2105772,0.2000484,0,0,3.193116,1.679885,0,0.2105772,-0.2105772,2.748789,45.81305,0.1828712,0.2200532,0,0,1.679885
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3050717,0.3050717,0,0,0,0.3050717,0,0,5.551115E-17,0,0,0.3211281,0.3050717,0,0,3.42709,1.469308,0,0.3211281,-0.3211281,2.41029,40.17142,0.1828712,0.3355788,0,0,1.469308
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.237935,0.237935,0,0,0,0.237935,0,0,5.551115E-17,0,0,0.2504579,0.237935,0,0,3.783899,1.14818,0,0.2504579,-0.2504579,2.146284,35.77133,0.1828712,0.2617285,0,0,1.14818
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1646128,0.1646128,0,0,0,0.1646128,0,0,0,0,0,0.1732766,0.1646128,0,0,4.062186,0.8977216,0,0.1732766,-0.1732766,1.963634,32.72718,0.1828712,0.181074,0,0,0.8977216
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.1752202,0.1752202,0,0,0,0.1752202,0,0,0,0,0,0.1844423,0.1752202,0,0,4.254715,0.724445,0,0.1844423,-0.1844423,1.769215,29.48686,0.1828712,0.1927422,0,0,0.724445
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.459651,0.5400027,0,0,0,1.769215,29.48686,0.1828712,0,0,0,0.5400027
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.3718149,0.3718149,0,0,0,0.3718149,0,0,0,0,0,0.3913842,0.3718149,0,0,4.459651,0.5400027,0,0.3913842,-0.3913842,1.35666,22.61096,0.1828712,0.4089964,0,0,0.5400027
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.317254,0.317254,1.7,0,0.5202,0.317254,4.783131,0,0,0,0.01517467,0,0,1.382746,1.313609,4.894523,0.1486186,1.328783,0,1.328783,2.617255,43.62083,0.1830567,0.3489794,0.01213974,1.7,0.1637933
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.03868051,0.03868051,1.491312,0,0.4632282,0.03868051,867.6385,2.220446E-16,0,0,0.335607,0,0,1.452632,1.38,3.565739,1.344524,1.715607,0,1.715607,4.244823,70.74689,0.1830688,0.04254856,0.2684855,1.7,1.680131
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,1.300645,0,0.4111762,0,0,0,0,0,0.6145192,0,0,1.300645,1.235613,1.850132,2.88857,1.850132,0,1.850132,6.000012,100,0.1829749,0,0.4916154,1.7,3.503089
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.372983,2.372983,1.407545,0,0.4403597,2.372983,42.82589,0,0,0,1.016251,1.016251,0.9654387,0,0,0,4.553689,0,0,0,6.000012,100,0.1829749,2.610282,0.813001,1.7,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,1.448012,0,0,1.448012,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829749,0,1.15841,0,6.001701
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.313276,1.313276,0.425,0,0.172125,1.313276,125.5811,0.7141992,0,0,1.649226,0.935027,0.8882757,0,0,0,4.553689,0,0,0,6.000012,100,0.1829749,1.444603,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.5917315,0.5917315,0,0,0,0.5917315,264.9569,0.9449581,0,0,1.567833,0.6228753,0.5917315,0,0,0,4.553689,0,0,0,6.000012,100,0.1829749,0.6509047,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829749,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829749,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1473117,0.1473117,0,0,0,0.1473117,717.6484,0.902115,0,0,1.05718,0.1550649,0.1473117,0,0,0,4.553689,0,0,0,6.000012,100,0.1829749,0.1620428,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829749,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.9315713,0.9315713,0,0,0,0.9315713,38.6206,0,1.110223E-16,0,0.3597784,0.9806014,0.9315713,0,0,0,4.553689,0,0.620823,-0.620823,5.345607,89.09328,0.1829749,1.024728,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.6898033,3.932866,0.05270362,0,0.05270362,5.395606,89.92659,0.1829625,0,0.0421629,0,3.985569
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.396906,1.396906,1.7,0,0.5202,1.396906,0,0,0,0,0,0,0,0.3030941,0.2879395,0.6370997,3.980299,0.2879395,0,0.2879395,5.668769,94.4793,0.1830129,1.536596,0,1.7,3.980299
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.03840856,0.03840856,0,0,0,0.03840856,0,0,0,0,0,0.04043006,0.03840856,0,0,0.3491602,4.239445,0,0.04043006,-0.04043006,5.626153,93.76902,0.1830129,0.04224941,0,0,4.239445
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3940825,4.199015,0,0,0,5.626153,93.76902,0.1830129,0,0,0,4.199015
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.06546251,0.06546251,0,0,0,0.06546251,0,0,1.387779E-17,0,0,0.06890791,0.06546251,0,0,0.3940825,4.199015,0,0.06890791,-0.06890791,5.553517,92.55843,0.1830129,0.07200877,0,0,4.199015
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1435134,0.1435134,0,0,0,0.1435134,0,0,0,0,0,0.1510668,0.1435134,0,0,0.4706469,4.130107,0,0.1510668,-0.1510668,5.394279,89.90446,0.1830129,0.1578648,0,0,4.130107
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6384988,3.97904,0,0,0,5.394279,89.90446,0.1830129,0,0,0,3.97904
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2387604,0.2387604,0,0,0,0.2387604,0,0,5.551115E-17,0,0,0.2513268,0.2387604,0,0,0.6384988,3.97904,0,0.2513268,-0.2513268,5.129357,85.48911,0.1830129,0.2626365,0,0,3.97904
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.0347703,0.0347703,0,0,0,0.0347703,0,0,6.938894E-18,0,0,0.03660031,0.0347703,0,0,0.9177508,3.727713,0,0.03660031,-0.03660031,5.090777,84.84612,0.1830129,0.03824732,0,0,3.727713
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.03909066,0.03909066,0,0,0,0.03909066,0,0,6.938894E-18,0,0,0.04114806,0.03909066,0,0,0.9584178,3.691113,0,0.04114806,-0.04114806,5.047403,84.12321,0.1830129,0.04299972,0,0,3.691113
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.004138,3.649965,0,0,0,5.047403,84.12321,0.1830129,0,0,0,3.649965
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.194444,0.194444,0,0,0,0.194444,0,0,2.775558E-17,0,0,0.2046779,0.194444,0,0,1.004138,3.649965,0,0.2046779,-0.2046779,4.831654,80.5274,0.1830129,0.2138884,0,0,3.649965
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.231558,3.445287,0.01736238,0,0.01736238,4.848125,80.80193,0.1830088,0,0.01388991,0,3.462649
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.2852888,0.2852888,0,0,0,0.2852888,45.75647,0,0,0,0.1305381,0.3003039,0.2852888,0,0,1.214195,3.460913,0,0.1697659,-0.1697659,4.669176,77.81945,0.1830088,0.3138176,0.1044305,0,3.591451
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.4878497,0.4878497,0,0,0,0.4878497,22.91974,0,5.551115E-17,0,0.1118139,0.513526,0.4878497,0,0,1.402824,3.291147,0,0.4017121,-0.4017121,4.245734,70.7621,0.1830088,0.5366346,0.08945108,0,3.402961
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.3545173,0.3545173,0,0,0,0.3545173,54.9533,0,0,0,0.194819,0.3731761,0.3545173,0,0,1.849171,2.889435,0,0.1783571,-0.1783571,4.05773,67.62869,0.1830088,0.389969,0.1558552,0,3.084254
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.282183,1.282183,1.7,0,0.5202,1.282183,14.73345,0,0,0,0.1889099,0,0,0.4178169,0.396926,2.047345,2.711078,0.5858359,0,0.5858359,4.613503,76.89155,0.1831037,1.410401,0.1511279,1.7,2.899988
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,2.571696,2.571696,1.7,0,0.5202,2.571696,7.503947,1.110223E-16,0,0,0.1929787,0.9175746,0.8716959,0,0,1.46151,3.23833,0,0.7245959,-0.7245959,3.849711,64.16172,0.1831037,2.828866,0.154383,1.7,3.431309
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2243482,0.2243482,1.67698,0,0.5139155,0.2243482,238.2953,2.220446E-16,0,0,0.5346111,0,0,1.452632,1.38,2.266616,2.513734,1.914611,0,1.914611,5.66607,94.43433,0.1831411,0.246783,0.4276889,1.7,3.048346
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.282236,1.282236,1.166913,0,0.3746673,1.282236,36.91967,0,0,0,0.4733974,0.1213923,0.1153227,0,0,0.352005,4.236885,0.352005,0,0.352005,6.000012,100,0.1831883,1.41046,0.3787179,1.7,4.710282
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.9429218,0.9429218,0,0,0,0.9429218,31.96502,0,0,0,0.3014051,0.9925493,0.9429218,0,0,0,4.553689,0,0.6911442,-0.6911442,5.271482,87.85786,0.1831883,1.037214,0.2411241,0,4.855094
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.13726,1.13726,0,0,0,1.13726,18.39865,0,2.220446E-16,0,0.2092405,1.197116,1.13726,0,0,0.767938,3.862545,0,0.9878754,-0.9878754,4.23017,70.50269,0.1831883,1.250986,0.1673924,0,4.071785
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.148166,1.148166,0,0,0,1.148166,1.248848,0,2.220446E-16,0,0.01433885,1.208596,1.148166,0,0,1.865577,2.874669,0,1.194257,-1.194257,2.971313,49.52177,0.1831883,1.262983,0.01147108,0,2.889008
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.3342642,0.3342642,0,0,0,0.3342642,20.84939,0,0,0,0.06969205,0.3518571,0.3342642,0,0,3.19253,1.680412,0,0.2821651,-0.2821651,2.673884,44.56465,0.1831883,0.3676907,0.05575364,0,1.750104
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.6243676,0.6243676,0,0,0,0.6243676,5.338861,0,1.110223E-16,0,0.03333412,0.6572291,0.6243676,0,0,3.506046,1.398247,0,0.6238949,-0.6238949,2.016241,33.60395,0.1831883,0.6868044,0.0266673,0,1.431581
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.199263,0.7743523,0,0,0,2.016241,33.60395,0.1831883,0,0,0,0.7743523
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.729765,1.729765,1.7,0,0.5202,1.729765,0,0,0,0,0,0.0313315,0.02976493,0,0,4.199263,0.7743523,0,0.0313315,-0.0313315,1.983215,33.05352,0.1831883,1.902741,0,1.7,0.7743523
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.8044907,0.8044907,1.7,0,0.5202,0.8044907,0,0,0,0,0,0,0,0.8955093,0.8507339,4.234076,0.7430208,0.8507339,0,0.8507339,2.790292,46.50478,0.1833363,0.8849397,0,1.7,0.7430208
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.1927038,0.1927038,1.645335,0,0.5052766,0.1927038,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.383342,1.508681,1.38,0,1.38,4.099475,68.32445,0.1834857,0.2119741,0,1.7,1.508681
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.0304457,0.0304457,1.483077,0,0.4609801,0.0304457,0,0,0,0,0,0,0,1.452632,1.38,2.003342,2.750681,1.38,0,1.38,5.408658,90.14412,0.1835719,0.03349027,0,1.7,2.750681
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.2746893,0.2746893,0,0,0,0.2746893,0,0,0,0,0,0.2891467,0.2746893,0,0,0.6233419,3.992681,0,0.2891467,-0.2891467,5.103871,85.06434,0.1835719,0.3021583,0,0,3.992681
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1344502,0.1344502,0,0,0,0.1344502,0,0,0,0,0,0.1415266,0.1344502,0,0,0.944616,3.703535,0,0.1415266,-0.1415266,4.954689,82.57798,0.1835719,0.1478953,0,0,3.703535
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.2664755,0.2664755,0,0,0,0.2664755,0,0,5.551115E-17,0,0,0.2805006,0.2664755,0,0,1.101868,3.562008,0,0.2805006,-0.2805006,4.659015,77.65009,0.1835719,0.2931231,0,0,3.562008
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.04084173,0.04084173,0,0,0,0.04084173,0,0,0,0,0,0.0429913,0.04084173,0,0,1.413535,3.281507,0,0.0429913,-0.0429913,4.613698,76.89481,0.1835719,0.04492591,0,0,3.281507
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.1932906,0.1932906,0,0,0,0.1932906,0,0,0,0,0,0.2034638,0.1932906,0,0,1.461303,3.238516,0,0.2034638,-0.2034638,4.399229,73.32033,0.1835719,0.2126197,0,0,3.238516
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.3981408,0.3981408,0,0,0,0.3981408,0,0,5.551115E-17,0,0,0.4190955,0.3981408,0,0,1.687374,3.035052,0,0.4190955,-0.4190955,3.957463,65.95759,0.1835719,0.4379548,0,0,3.035052
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3182676,0.3182676,0,0,0,0.3182676,11.59636,0,0,0,0.03690746,0.3350186,0.3182676,0,0,2.153036,2.615957,0,0.2981111,-0.2981111,3.643226,60.72032,0.1835719,0.3500944,0.02952597,0,2.652864
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.778212,1.778212,1.7,0,0.5202,1.778212,4.553158,1.110223E-16,0,0,0.08096479,0.08232819,0.07821178,0,0,2.48427,2.317846,0,0.001363405,-0.001363405,3.641789,60.69637,0.1835719,1.956033,0.06477183,1.7,2.398811
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,2.485785,2.316482,1.491049,0,1.491049,5.056323,84.27188,0.1836202,0,0.0888395,1.7,2.427532
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,1.863896,1.863896,1.7,0,0.5202,1.863896,12.19144,0,0,0,0.2272358,0.1725224,0.1638962,0,0,0.9947358,3.658427,0.05471343,0,0.05471343,5.108229,85.13697,0.1836274,2.050286,0.1817886,1.7,3.885663
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.034839,1.034839,0,0,0,1.034839,46.21683,0,0,0,0.4782698,1.089304,1.034839,0,0,0.9400223,3.707669,0,0.6110345,-0.6110345,4.464141,74.40221,0.1836274,1.138323,0.3826159,0,4.185939
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.4927078,0.4927078,0,0,0,0.4927078,115.0943,0,0,0,0.5670786,0.5186399,0.4927078,0,0,1.61895,3.096634,0.04843874,0,0.04843874,4.510095,75.16809,0.1836161,0.5419787,0.4536629,0,3.663713
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.176681,1.176681,0,0,0,1.176681,29.47355,0,0,0,0.3468097,1.238611,1.176681,0,0,1.570511,3.140229,0,0.8918018,-0.8918018,3.570053,59.50077,0.1836161,1.294349,0.2774478,0,3.487039
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.488075,1.488075,1.7,0,0.5202,1.488075,13.11788,0,0,0,0.1952039,0,0,0.2119254,0.2013292,2.561402,2.248427,0.396533,0,0.396533,3.946237,65.77049,0.1836767,1.636882,0.1561631,1.7,2.443631
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.7292982,0.7292982,1.7,0,0.5202,0.7292982,63.56412,0,0,0,0.463572,0,0,0.9707018,0.9221667,2.164869,2.605307,1.385739,0,1.385739,5.260864,87.6809,0.1838443,0.802228,0.3708576,1.7,3.068879
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.322037,2.322037,1.7,0,0.5202,2.322037,20.67755,0,0,0,0.4801403,0.6547759,0.6220371,0,0,0.7791299,3.852472,0,0.1746356,-0.1746356,5.076782,84.61287,0.1838443,2.554241,0.3841122,1.7,4.332613
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.336237,1.336237,1.7,0,0.5202,1.336237,39.90799,0,0,0,0.5332652,0,0,0.3637634,0.3455753,0.9731695,3.677836,0.8788404,0,0.8788404,5.910523,98.50853,0.183974,1.46986,0.4266121,1.7,4.211102
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.6069777,0.6069777,0,0,0,0.6069777,38.41621,0,1.110223E-16,0,0.2331778,0.6389239,0.6069777,0,0,0.09432907,4.468793,0,0.4057461,-0.4057461,5.48283,91.38031,0.183974,0.6676754,0.1865423,0,4.701971
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,0.545158,4.063047,0.06170429,0,0.06170429,5.541368,92.35594,0.1839597,0,0.04936343,0,4.124751
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.412003,1.412003,1.7,0,0.5202,1.412003,0,0,0,0,0,0,0,0.2879972,0.2735974,0.4834537,4.11858,0.2735974,0,0.2735974,5.800925,96.68188,0.1840065,1.553203,0,1.7,4.11858
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.547723,1.547723,1.7,0,0.5202,1.547723,0,0,0,0,0,0,0,0.1522769,0.1446631,0.2098564,4.364818,0.1446631,0,0.1446631,5.938164,98.96921,0.1840313,1.702495,0,1.7,4.364818
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06519329,4.495015,0,0,0,5.938164,98.96921,0.1840313,0,0,0,4.495015
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2162241,0.2162241,0,0,0,0.2162241,0,0,2.775558E-17,0,0,0.2276043,0.2162241,0,0,0.06519329,4.495015,0,0.2276043,-0.2276043,5.698248,94.97061,0.1840313,0.2378465,0,0,4.495015
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.3915453,0.3915453,0,0,0,0.3915453,0,0,5.551115E-17,0,0,0.4121529,0.3915453,0,0,0.3180869,4.267411,0,0.4121529,-0.4121529,5.263801,87.72984,0.1840313,0.4306998,0,0,4.267411
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.1819676,0.1819676,0,0,0,0.1819676,0,0,0,0,0,0.1915448,0.1819676,0,0,0.7760347,3.855258,0,0.1915448,-0.1915448,5.061895,84.36475,0.1840313,0.2001643,0,0,3.855258
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2072268,0.2072268,0,0,0,0.2072268,0,0,0,0,0,0.2181334,0.2072268,0,0,0.9888622,3.663713,0,0.2181334,-0.2181334,4.831962,80.53254,0.1840313,0.2279495,0,0,3.663713
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2080375,0.2080375,0,0,0,0.2080375,0,0,2.775558E-17,0,0,0.2189869,0.2080375,0,0,1.231233,3.44558,0,0.2189869,-0.2189869,4.60113,76.68534,0.1840313,0.2288413,0,0,3.44558
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.2971753,0.2971753,0,0,0,0.2971753,0,0,0,0,0,0.3128161,0.2971753,0,0,1.474551,3.226593,0,0.3128161,-0.3128161,4.271392,71.18974,0.1840313,0.3268929,0,0,3.226593
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1189344,0.1189344,0,0,0,0.1189344,0,0,1.387779E-17,0,0,0.1251941,0.1189344,0,0,1.822125,2.913776,0,0.1251941,-0.1251941,4.139426,68.9903,0.1840313,0.1308279,0,0,2.913776
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.2626234,0.2626234,0,0,0,0.2626234,0,0,5.551115E-17,0,0,0.2764457,0.2626234,0,0,1.96123,2.788582,0,0.2764457,-0.2764457,3.848027,64.13365,0.1840313,0.2888857,0,0,2.788582
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1552752,0.1552752,0,0,0,0.1552752,20.17767,0,0,0,0.03133091,0.1634476,0.1552752,0,0,2.268391,2.512137,0,0.1321167,-0.1321167,3.708764,61.81261,0.1840313,0.1708027,0.02506473,0,2.543468
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.5187402,0.5187402,0,0,0,0.5187402,57.39543,0,0,0,0.2977332,0.5460423,0.5187402,0,0,2.415188,2.38002,0,0.2483091,-0.2483091,3.447023,57.45027,0.1840313,0.5706142,0.2381865,0,2.677753
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.782312,0.782312,0,0,0,0.782312,99.30824,0,0,0,0.7769002,0.8234863,0.782312,0,0,2.691087,2.131711,0,0.04658601,-0.04658601,3.397917,56.63184,0.1840313,0.8605431,0.6215202,0,2.908611
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.6597117,0.6597117,0,0,0,0.6597117,139.3604,0,0,0,0.9193769,0.6944333,0.6597117,0,0,2.742849,2.085125,0.2249435,0,0.2249435,3.611317,60.1885,0.1839789,0.7256829,0.7355015,0,3.004502
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.134081,1.134081,0,0,0,1.134081,115.425,0,0,0,1.309013,1.19377,1.134081,0,0,2.517905,2.287574,0.1152436,0,0.1152436,3.720647,62.01065,0.1839521,1.247489,1.04721,0,3.596587
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.7061982,0.7061982,0,0,0,0.7061982,178.684,0,0,0,1.261863,0.7433665,0.7061982,0,0,2.402662,2.391293,0.5184965,0,0.5184965,4.212536,70.20879,0.1838315,0.776818,1.00949,0,3.653156
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0,0,0,1.026969,0,0,0,0,1.884165,2.85794,1.026969,0,1.026969,5.186804,86.44656,0.1835932,0,0.8215749,0,3.884909
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.5161359,0.5161359,0,0,0,0.5161359,191.8693,0,0,0,0.9903065,0.543301,0.5161359,0,0,0.8571968,3.782212,0.4470055,0,0.4470055,5.61087,93.51432,0.1834897,0.5677495,0.7922452,0,4.772518
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.7719806,0.7719806,0,0,0,0.7719806,149.5706,0,0,0,1.154656,0.8126112,0.7719806,0,0,0.4101913,4.184517,0.3420446,0,0.3420446,5.935362,98.92251,0.1834106,0.8491787,0.9237246,0,5.339172
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.6890523,0,0,0.757199,0,0,0,0,0.0681467,4.492357,0.0681467,0,0.0681467,6.000012,100,0.1833948,0,0.6057592,0,5.249556
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.5992208,0.5992208,0,0,0,0.5992208,117.7987,0.07511562,0,0,0.7058743,0.6307586,0.5992208,0,0,0,4.553689,0,0,0,6.000012,100,0.1833948,0.6591428,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.1756565,0.1756565,0,0,0,0.1756565,191.2736,0.151083,0,0,0.3359846,0.1849016,0.1756565,0,0,0,4.553689,0,0,0,6.000012,100,0.1833948,0.1932222,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.5610735,0.5610735,0,0,0,0.5610735,12.82796,0,0,0,0.07197428,0.5906037,0.5610735,0,0,0,4.553689,0,0.5186294,-0.5186294,5.453329,90.88863,0.1833948,0.6171809,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.8770241,0.8770241,0,0,0,0.8770241,0,0,1.110223E-16,0,0,0.9231833,0.8770241,0,0,0.5762549,4.035059,0,0.9231833,-0.9231833,4.480208,74.66998,0.1833948,0.9647265,0,0,4.035059
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.191549,1.191549,0,0,0,1.191549,0,0,2.220446E-16,0,0,1.254262,1.191549,0,0,1.602014,3.111876,0,1.254262,-1.254262,3.1581,52.63489,0.1833948,1.310704,0,0,3.111876
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.995639,1.857614,0,0,0,3.1581,52.63489,0.1833948,0,0,0,1.857614
