Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.2694747,0.2694747,0,0,0,0.2694747,0,0,0,0,0,0.2836576,0.2694747,0,0,2.995639,1.857614,0,0.2836576,-0.2836576,2.859098,47.65154,0.1833948,0.2964222,0,0,1.857614
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02319462,0.02319462,0,0,0,0.02319462,0,0,3.469447E-18,0,0,0.02441539,0.02319462,0,0,3.310814,1.573956,0,0.02441539,-0.02441539,2.833362,47.22261,0.1833948,0.02551408,0,0,1.573956
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03197714,0.03197714,0,0,0,0.03197714,0,0,6.938894E-18,0,0,0.03366015,0.03197714,0,0,3.337942,1.549541,0,0.03366015,-0.03366015,2.797881,46.63126,0.1833948,0.03517485,0,0,1.549541
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.2947949,0.2947949,0,0,0,0.2947949,0,0,5.551115E-17,0,0,0.3103104,0.2947949,0,0,3.375342,1.515881,0,0.3103104,-0.3103104,2.470785,41.17967,0.1833948,0.3242744,0,0,1.515881
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1347641,0.1347641,0,0,0,0.1347641,0,0,0,0,0,0.1418569,0.1347641,0,0,3.720131,1.205571,0,0.1418569,-0.1418569,2.321255,38.68751,0.1833948,0.1482405,0,0,1.205571
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.2711267,0.2711267,0,0,0,0.2711267,0,0,0,0,0,0.2853965,0.2711267,0,0,3.87775,1.063714,0,0.2853965,-0.2853965,2.020421,33.67361,0.1833948,0.2982394,0,0,1.063714
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.04116655,0.04116655,0,0,0,0.04116655,0,0,6.938894E-18,0,0,0.04333321,0.04116655,0,0,4.194858,0.7783172,0,0.04333321,-0.04333321,1.974743,32.91233,0.1833948,0.04528321,0,0,0.7783172
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2101946,0.2101946,0,0,0,0.2101946,0,0,2.775558E-17,0,0,0.2212575,0.2101946,0,0,4.243006,0.7349839,0,0.2212575,-0.2212575,1.741518,29.02524,0.1833948,0.2312141,0,0,0.7349839
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.3964115,0.3964115,0,0,0,0.3964115,9.022441,0,5.551115E-17,0,0.03576599,0.4172753,0.3964115,0,0,4.488847,0.5137264,0,0.3815093,-0.3815093,1.339372,22.32281,0.1833948,0.4360527,0.02861279,0,0.5494924
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.286611,1.286611,1.7,0,0.5202,1.286611,16.60728,0,0,0,0.2136712,0,0,0.4133885,0.3927191,4.912746,0.1322172,0.6063904,0,0.6063904,1.914644,31.91067,0.1834902,1.415273,0.170937,1.7,0.3458884
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.228074,1.228074,1.7,0,0.5202,1.228074,40.89129,0,0,0,0.5021752,0,0,0.4719264,0.44833,4.306356,0.6779684,0.9505053,0,0.9505053,2.816372,46.93945,0.183633,1.350881,0.4017402,1.7,1.180144
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.078187,0,0,1.452632,1.38,3.355851,1.533423,2.458187,0,2.458187,5.148413,85.80671,0.1834578,0,0.8625492,1.7,2.61161
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.3758758,0,0,1.27354,0,0,0,0,0.8976642,3.745791,0.8976642,0,0.8976642,6.000012,100,0.1832514,0,1.018832,0,5.019331
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.514698,1.514698,0.425,0,0.172125,1.514698,87.04458,0.171412,0,0,1.318463,1.147051,1.089698,0,0,0,4.553689,0,0,0,6.000012,100,0.1832514,1.666168,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.7190683,0.7190683,0,0,0,0.7190683,188.5775,0.5990874,0,0,1.356001,0.7569141,0.7190683,0,0,0,4.553689,0,0,0,6.000012,100,0.1832514,0.7909752,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.636821,1.636821,0.8906837,0,0.2992567,1.636821,47.98372,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.1832514,1.800503,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.5373811,0.5373811,0,0,0,0.5373811,163.4069,0.3124534,0,0,0.8781177,0.5656643,0.5373811,0,0,0,4.553689,0,0,0,6.000012,100,0.1832514,0.5911192,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832514,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.641528,1.641528,1.194775,0,0.3822735,1.641528,28.64811,0,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.1832514,1.805681,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.213985,1.213985,0,0,0,1.213985,12.69095,0,2.220446E-16,0,0.1540663,1.277879,1.213985,0,0,0,4.553689,0,1.123813,-1.123813,4.815409,80.25666,0.1832514,1.335384,0.123253,0,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.7689879,0.7689879,0,0,0,0.7689879,6.608376,0,0,0,0.05081761,0.8094609,0.7689879,0,0,1.248681,3.429876,0,0.7586433,-0.7586433,4.015729,66.92868,0.1832514,0.8458867,0.04065409,0,3.480694
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.091618,2.671233,0,0,0,4.015729,66.92868,0.1832514,0,0,0,2.671233
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.5406722,0.5406722,0,0,0,0.5406722,0,0,0,0,0,0.5691286,0.5406722,0,0,2.091618,2.671233,0,0.5691286,-0.5691286,3.415815,56.93013,0.1832514,0.5947394,0,0,2.671233
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.723983,2.102104,0,0,0,3.415815,56.93013,0.1832514,0,0,0,2.102104
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.3237682,0.3237682,0,0,0,0.3237682,0,0,0,0,0,0.3408087,0.3237682,0,0,2.723983,2.102104,0,0.3408087,-0.3408087,3.056571,50.94275,0.1832514,0.356145,0,0,2.102104
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102659,1.761296,0,0,0,3.056571,50.94275,0.1832514,0,0,0,1.761296
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.147818,0.147818,0,0,0,0.147818,0,0,2.775558E-17,0,0,0.1555979,0.147818,0,0,3.102659,1.761296,0,0.1555979,-0.1555979,2.892556,48.20918,0.1832514,0.1625998,0,0,1.761296
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1568987,0.1568987,0,0,0,0.1568987,0,0,0,0,0,0.1651565,0.1568987,0,0,3.275546,1.605698,0,0.1651565,-0.1651565,2.718466,45.30768,0.1832514,0.1725886,0,0,1.605698
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.2495125,0.2495125,0,0,0,0.2495125,0,0,2.775558E-17,0,0,0.2626448,0.2495125,0,0,3.459053,1.440541,0,0.2626448,-0.2626448,2.441614,40.69349,0.1832514,0.2744638,0,0,1.440541
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4016902,0.4016902,0,0,0,0.4016902,0,0,0,0,0,0.4228317,0.4016902,0,0,3.750881,1.177896,0,0.4228317,-0.4228317,1.99591,33.26511,0.1832514,0.4418592,0,0,1.177896
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.06014811,0.06014811,0,0,0,0.06014811,0,0,1.387779E-17,0,0,0.0633138,0.06014811,0,0,4.220694,0.7550646,0,0.0633138,-0.0633138,1.929172,32.1528,0.1832514,0.06616291,0,0,0.7550646
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1268799,0.1268799,0,0,0,0.1268799,0,0,2.775558E-17,0,0,0.1335578,0.1268799,0,0,4.291042,0.6917508,0,0.1335578,-0.1335578,1.78839,29.80643,0.1832514,0.1395679,0,0,0.6917508
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,4.43944,0.558193,0.0171021,0,0.0171021,1.804614,30.07684,0.1832475,0,0.01368168,0,0.5752952
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.263673,1.263673,1.7,0,0.5202,1.263673,31.34509,0,0,0,0.3960994,0,0,0.4363273,0.4145109,4.422338,0.5735849,0.8106104,0,0.8106104,2.573627,42.89369,0.1833701,1.39004,0.3168795,1.7,0.9696843
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.6796631,0.6796631,1.7,0,0.5202,0.6796631,124.141,0,0,0,0.8437409,0,0,1.020337,0.9693201,3.611727,1.303134,1.813061,0,1.813061,4.293647,71.56065,0.1834379,0.7476294,0.6749927,1.7,2.146875
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.7430407,0.7430407,1.627332,0,0.5003617,0.7430407,116.7948,0,0,0,0.8678332,0,0,0.8842916,0.8400771,1.798666,2.934889,1.70791,0,1.70791,5.913913,98.56502,0.183502,0.8173448,0.6942666,1.7,3.802722
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.8532397,0,0,0.943996,0,0,0,0,0.09075625,4.472008,0.09075625,0,0.09075625,6.000012,100,0.1834812,0,0.7551968,0,5.416004
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.8777303,0.8777303,0,0,0,0.8777303,155.5406,0.4413008,0,0,1.365227,0.9239266,0.8777303,0,0,0,4.553689,0,0,0,6.000012,100,0.1834812,0.9655033,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834812,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.392097,2.392097,1.255285,0,0.3987927,2.392097,50.02491,0,0,0,1.196644,1.196644,1.136812,0,0,0,4.553689,0,0,0,6.000012,100,0.1834812,2.631307,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.702639,1.702639,0.8992149,0,0.3015857,1.702639,49.67051,1.110223E-16,0,0,0.8457094,0.8457094,0.803424,0,0,0,4.553689,0,0,0,6.000012,100,0.1834812,1.872903,0.6765676,1.7,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.930796,0.930796,0,0,0,0.930796,87.23209,0,0,0,0.8119528,0.9797852,0.930796,0,0,0,4.553689,0,0.1678324,-0.1678324,5.823101,97.05149,0.1834812,1.023876,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.423063,0,0,0.6095434,0,0,0,0,0.1864804,4.385857,0.1864804,0,0.1864804,6.000012,100,0.1834386,0,0.4876347,0,4.9954
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.8222553,0.8222553,0,0,0,0.8222553,41.08122,0,0,0,0.3377925,0.8655319,0.8222553,0,0,0,4.553689,0,0.5277393,-0.5277393,5.443726,90.72858,0.1834386,0.9044808,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.168227,1.168227,0,0,0,1.168227,6.346074,0,2.220446E-16,0,0.07413655,1.229713,1.168227,0,0,0.5863771,4.025949,0,1.155576,-1.155576,4.225642,70.42722,0.1834386,1.28505,0.05930924,0,4.100086
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.537753,0.537753,0,0,0,0.537753,0,0,0,0,0,0.5660558,0.537753,0,0,1.87035,2.870373,0,0.5660558,-0.5660558,3.628967,60.48265,0.1834386,0.5915284,0,0,2.870373
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.499301,2.304318,0,0,0,3.628967,60.48265,0.1834386,0,0,0,2.304318
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.4003907,0.4003907,0,0,0,0.4003907,0,0,0,0,0,0.4214639,0.4003907,0,0,2.499301,2.304318,0,0.4214639,-0.4214639,3.184705,53.0783,0.1834386,0.4404298,0,0,2.304318
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2289402,0.2289402,0,0,0,0.2289402,0,0,0,0,0,0.2409897,0.2289402,0,0,2.967595,1.882854,0,0.2409897,-0.2409897,2.930679,48.84455,0.1834386,0.2518342,0,0,1.882854
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.173662,0.173662,0,0,0,0.173662,0,0,2.775558E-17,0,0,0.1828021,0.173662,0,0,3.235361,1.641864,0,0.1828021,-0.1828021,2.737989,45.63305,0.1834386,0.1910282,0,0,1.641864
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1065961,0.1065961,0,0,0,0.1065961,0,0,0,0,0,0.1122064,0.1065961,0,0,3.438474,1.459062,0,0.1122064,-0.1122064,2.619713,43.66179,0.1834386,0.1172557,0,0,1.459062
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.2564178,0.2564178,0,0,0,0.2564178,0,0,5.551115E-17,0,0,0.2699135,0.2564178,0,0,3.563148,1.346856,0,0.2699135,-0.2699135,2.335199,38.91991,0.1834386,0.2820596,0,0,1.346856
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.007308748,0.007308748,0,0,0,0.007308748,0,0,8.673617E-19,0,0,0.007693419,0.007308748,0,0,3.863052,1.076942,0,0.007693419,-0.007693419,2.32709,38.78475,0.1834386,0.008039623,0,0,1.076942
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02059724,0.02059724,0,0,0,0.02059724,0,0,3.469447E-18,0,0,0.0216813,0.02059724,0,0,3.8716,1.069249,0,0.0216813,-0.0216813,2.304235,38.40385,0.1834386,0.02265696,0,0,1.069249
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.4642503,0.4642503,0,0,0,0.4642503,0,0,5.551115E-17,0,0,0.4886845,0.4642503,0,0,3.895691,1.047567,0,0.4886845,-0.4886845,1.789117,29.81855,0.1834386,0.5106753,0,0,1.047567
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.0755908,0.0755908,0,0,0,0.0755908,0,0,0,0,0,0.07956927,0.0755908,0,0,4.438673,0.5588828,0,0.07956927,-0.07956927,1.705243,28.42066,0.1834386,0.08314988,0,0,0.5588828
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.2740609,0.2740609,0,0,0,0.2740609,13.03747,0,5.551115E-17,0,0.03573062,0.2884852,0.2740609,0,0,4.527084,0.4793136,0,0.2527545,-0.2527545,1.438817,23.98023,0.1834386,0.301467,0.02858449,0,0.5150442
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.221208,1.221208,1.7,0,0.5202,1.221208,12.9941,0,0,0,0.158685,0,0,0.4787918,0.4548522,4.807922,0.226559,0.6135372,0,0.6135372,2.020869,33.68108,0.1835362,1.343329,0.126948,1.7,0.385244
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.9696826,0.9696826,1.7,0,0.5202,0.9696826,31.61082,0,0,0,0.3065246,0,0,0.7303175,0.6938016,4.194385,0.7787425,1.000326,0,1.000326,2.969862,49.4976,0.1836932,1.066651,0.2452197,1.7,1.085267
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.097734,1.097734,1.7,0,0.5202,1.097734,45.49471,0,0,0,0.4994109,0,0,0.602266,0.5721527,3.194059,1.679036,1.071564,0,1.071564,3.986436,66.44048,0.1838544,1.207507,0.3995287,1.7,2.178447
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,2.620993,2.620993,1.7,0,0.5202,2.620993,33.17501,0,0,0,0.8695146,0.9694661,0.9209928,0,0,2.122495,2.643443,0,0.09995141,-0.09995141,3.881078,64.68451,0.1838544,2.883092,0.6956117,1.7,3.512958
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.04222345,0.04222345,1.185202,0,0.3796602,0.04222345,2718.21,0,0,0,1.147722,0,0,1.142979,1.08583,2.233552,2.543492,2.233552,0,2.233552,6.000012,100,0.1836314,0.0464458,0.9181778,1.7,3.691214
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.051138,1.051138,0,0,0,1.051138,110.7288,0.05745118,0,0,1.163912,1.106461,1.051138,0,0,0,4.553689,0,0,0,6.000012,100,0.1836314,1.156251,0.9311295,0,5.717601
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.0791691,0.0791691,0,0,0,0.0791691,1211.445,0.8757545,0,0,0.9590904,0.0833359,0.0791691,0,0,0,4.553689,0,0,0,6.000012,100,0.1836314,0.08708601,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.101312,1.101312,0,0,0,1.101312,73.80492,0,0,0,0.8128225,1.159276,1.101312,0,0,0,4.553689,0,0.3464534,-0.3464534,5.634818,93.91344,0.1836314,1.211443,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.076682,1.076682,0,0,0,1.076682,91.27296,0,0,0,0.9827195,1.13335,1.076682,0,0,0.3849482,4.207235,0,0.15063,-0.15063,5.47604,91.26715,0.1836314,1.18435,0.7861756,0,5.189955
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.692444,1.692444,1.7,0,0.5202,1.692444,31.61826,0,0,0,0.5351213,0,0,0.007556166,0.007178358,0.5523149,4.056605,0.5422997,0,0.5422997,5.990511,99.84164,0.1837018,1.861688,0.4280971,1.7,4.591727
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.167021,1.167021,0,0,0,1.167021,17.12876,0,2.220446E-16,0,0.1998962,1.228443,1.167021,0,0,0.01001519,4.544675,0,1.028547,-1.028547,4.906327,81.77195,0.1837018,1.283723,0.159917,0,4.744572
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.2674191,0.2674191,0,0,0,0.2674191,24.87363,0,0,0,0.06651683,0.2814938,0.2674191,0,0,1.152845,3.516128,0,0.214977,-0.214977,4.679721,77.9952,0.1837018,0.294161,0.05321347,0,3.582645
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1406135,0.1406135,0,0,0,0.1406135,0,0,0,0,0,0.1480143,0.1406135,0,0,1.391708,3.301151,0,0.1480143,-0.1480143,4.523701,75.39486,0.1837018,0.1546749,0,0,3.301151
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.9882284,0.9882284,0,0,0,0.9882284,0,0,2.220446E-16,0,0,1.04024,0.9882284,0,0,1.556169,3.153137,0,1.04024,-1.04024,3.427191,57.11974,0.1837018,1.087051,0,0,3.153137
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.049527,1.049527,0,0,0,1.049527,0,0,0,0,0,1.104765,1.049527,0,0,2.711992,2.112896,0,1.104765,-1.104765,2.262666,37.71103,0.1837018,1.154479,0,0,2.112896
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.5887703,0.5887703,0,0,0,0.5887703,0,0,0,0,0,0.6197582,0.5887703,0,0,3.939508,1.008132,0,0.6197582,-0.6197582,1.609384,26.82301,0.1837018,0.6476473,0,0,1.008132
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.628128,0.3883735,0,0,0,1.609384,26.82301,0.1837018,0,0,0,0.3883735
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.628128,0.3883735,0,0,0,1.609384,26.82301,0.1837018,0,0,0,0.3883735
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.628128,0.3883735,0,0,0,1.609384,26.82301,0.1837018,0,0,0,0.3883735
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.628128,0.3883735,0,0,0,1.609384,26.82301,0.1837018,0,0,0,0.3883735
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1558526,0.1558526,0,0,0,0.1558526,0,0,0,0,0,0.1640554,0.1558526,0,0,4.628128,0.3883735,0,0.1640554,-0.1640554,1.436454,23.94086,0.1837018,0.1714379,0,0,0.3883735
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001695786,0.001695786,0,0,0,0.001695786,0,0,2.168404E-19,0,0,0.001785037,0.001695786,0,0,4.810412,0.2243181,0,0.001785037,-0.001785037,1.434573,23.9095,0.1837018,0.001865364,0,0,0.2243181
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2109006,0.2109006,1.663532,0,0.5102443,0.2109006,0,0,0,0,0,0,0,1.452632,1.38,4.812396,0.2225331,1.38,0,1.38,2.743756,45.72917,0.1838528,0.2319907,0,1.7,0.2225331
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.432395,1.464533,1.407103,0,1.407103,4.078651,67.97738,0.1839181,0,0.02168242,1.7,1.491636
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.025292,2.730926,1.642264,0,1.642264,5.636639,93.94379,0.1839301,0,0.209811,1.7,2.99319
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.5051658,0.5051658,0,0,0,0.5051658,55.30406,0,0,0,0.2793772,0.5317534,0.5051658,0,0,0.3830287,4.208963,0,0.2523763,-0.2523763,5.370611,89.51001,0.1839301,0.5556823,0.2235017,0,4.48834
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.9999207,0.9999207,0,0,0,0.9999207,83.79782,0,0,0,0.8379118,1.052548,0.9999207,0,0,0.6634467,3.956587,0,0.2146364,-0.2146364,5.144364,85.73923,0.1839301,1.099913,0.6703295,0,4.794498
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.5039179,0.5039179,0,0,0,0.5039179,233.293,0,0,0,1.175605,0.5304399,0.5039179,0,0,0.9019316,3.741951,0.645165,0,0.645165,5.756422,95.94017,0.1837841,0.5543097,0.9404839,0,4.917555
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,2.558944,2.558944,1.7,0,0.5202,2.558944,38.2837,0,0,0,0.9796582,0.9041513,0.8589438,0,0,0.2567665,4.322599,0.07550693,0,0.07550693,5.828054,97.13404,0.1837938,2.814838,0.7837266,1.7,5.302257
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.9113515,0,0,1.092611,0,0,0,0,0.1812596,4.390555,0.1812596,0,0.1812596,6.000012,100,0.1837528,0,0.8740889,0,5.483166
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.4499189,0.4499189,0,0,0,0.4499189,328.0291,1.002266,0,0,1.475865,0.4735988,0.4499189,0,0,0,4.553689,0,0,0,6.000012,100,0.1837528,0.4949108,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1566116,0.1566116,0,0,0,0.1566116,620.2865,0.8065863,0,0,0.9714406,0.1648543,0.1566116,0,0,0,4.553689,0,0,0,6.000012,100,0.1837528,0.1722727,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.007909043,0.007909043,0,0,0,0.007909043,8879.853,0.6939861,0,0,0.7023113,0.008325309,0.007909043,0,0,0,4.553689,0,0,0,6.000012,100,0.1837528,0.008699947,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.140894,0.140894,0,0,0,0.140894,294.1708,0.2661595,0,0,0.4144689,0.1483094,0.140894,0,0,0,4.553689,0,0,0,6.000012,100,0.1837528,0.1549834,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1837528,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.08734442,0.08734442,0,0,0,0.08734442,87.97334,0,0,0,0.0768398,0.0919415,0.08734442,0,0,0,4.553689,0,0.01510169,-0.01510169,5.984093,99.73469,0.1837528,0.09607887,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.371702,2.371702,1.7,0,0.5202,2.371702,0,0,0,0,0,0.707055,0.6717023,0,0,0.01677966,4.538587,0,0.707055,-0.707055,5.238792,87.31303,0.1837528,2.608872,0,1.7,4.538587
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.74293,1.74293,1.7,0,0.5202,1.74293,0,0,0,0,0,0.04518931,0.04292985,0,0,0.8023963,3.831532,0,0.04518931,-0.04518931,5.191158,86.51913,0.1837528,1.917223,0,1.7,3.831532
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.35876,1.35876,1.7,0,0.5202,1.35876,0,0,0,0,0,0,0,0.3412404,0.3241784,0.8526067,3.786343,0.3241784,0,0.3241784,5.498701,91.64483,0.1838069,1.494635,0,1.7,3.786343
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5284283,4.078104,0,0,0,5.498701,91.64483,0.1838069,0,0,0,4.078104
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.07945258,0.07945258,0,0,0,0.07945258,0,0,0,0,0,0.08363429,0.07945258,0,0,0.5284283,4.078104,0,0.08363429,-0.08363429,5.410542,90.17553,0.1838069,0.08739784,0,0,4.078104
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.107486,0.107486,0,0,0,0.107486,0,0,1.387779E-17,0,0,0.1131431,0.107486,0,0,0.6213552,3.994469,0,0.1131431,-0.1131431,5.291279,88.18781,0.1838069,0.1182346,0,0,3.994469
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1348815,0.1348815,0,0,0,0.1348815,0,0,0,0,0,0.1419806,0.1348815,0,0,0.7470698,3.881326,0,0.1419806,-0.1419806,5.141619,85.69347,0.1838069,0.1483697,0,0,3.881326
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1185232,0.1185232,0,0,0,0.1185232,0,0,1.387779E-17,0,0,0.1247613,0.1185232,0,0,0.904826,3.739346,0,0.1247613,-0.1247613,5.010109,83.50165,0.1838069,0.1303756,0,0,3.739346
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.179495,0.179495,0,0,0,0.179495,0,0,2.775558E-17,0,0,0.1889421,0.179495,0,0,1.04345,3.614584,0,0.1889421,-0.1889421,4.810946,80.18227,0.1838069,0.1974445,0,0,3.614584
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1593531,0.1593531,0,0,0,0.1593531,0,0,2.775558E-17,0,0,0.1677401,0.1593531,0,0,1.253385,3.425642,0,0.1677401,-0.1677401,4.634133,77.23539,0.1838069,0.1752884,0,0,3.425642
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2185131,0.2185131,0,0,0,0.2185131,0,0,2.775558E-17,0,0,0.2300138,0.2185131,0,0,1.439763,3.257902,0,0.2300138,-0.2300138,4.391677,73.19447,0.1838069,0.2403644,0,0,3.257902
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,1.695334,3.027888,0.02490513,0,0.02490513,4.415304,73.58825,0.1838012,0,0.01992411,0,3.052793
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.24541,0.24541,0,0,0,0.24541,65.13972,0,2.775558E-17,0,0.1598593,0.2583263,0.24541,0,0,1.670429,3.050303,0,0.09846693,-0.09846693,4.311511,71.85837,0.1838012,0.269951,0.1278875,0,3.210162
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,1.779837,2.951836,0.1863884,0,0.1863884,4.488334,74.80542,0.1837591,0,0.1491107,0,3.138224
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.8751817,0.8751817,0,0,0,0.8751817,28.52931,0,1.110223E-16,0,0.2496833,0.9212439,0.8751817,0,0,1.593448,3.119586,0,0.6715606,-0.6715606,3.780447,63.00733,0.1837591,0.9626999,0.1997467,0,3.369269
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.339627,2.448025,0.4628635,0,0.4628635,4.219558,70.32583,0.1836547,0,0.3702908,0,2.910888
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.876763,2.864602,0.6081985,0,0.6081985,4.796546,79.94227,0.1835176,0,0.4865589,0,3.472801
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.4697527,0.4697527,0,0,0,0.4697527,141.4864,0,0,0,0.664636,0.4944765,0.4697527,0,0,1.268565,3.411981,0.1701595,0,0.1701595,4.957973,82.63272,0.1834793,0.5167279,0.5317088,0,4.076617
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.01473,1.01473,0,0,0,1.01473,31.21151,0,0,0,0.3167124,1.068136,1.01473,0,0,1.098405,3.565124,0,0.751424,-0.751424,4.165903,69.43158,0.1834793,1.116203,0.25337,0,3.881837
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,1.933321,2.8137,0.6898251,0,0.6898251,4.820328,80.33865,0.1833242,0,0.55186,0,3.503525
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1386709,0.1386709,0,0,0,0.1386709,187.2904,0,0,0,0.2597172,0.1459693,0.1386709,0,0,1.243496,3.434543,0.1137479,0,0.1137479,4.928239,82.13715,0.1832986,0.1525379,0.2077737,0,3.69426
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.6962365,0.6962365,0,0,0,0.6962365,11.31517,0,0,0,0.07878038,0.7328805,0.6962365,0,0,1.129748,3.536916,0,0.6541002,-0.6541002,4.238757,70.64581,0.1832986,0.7658601,0.0630243,0,3.615696
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.014696,1.014696,0,0,0,1.014696,3.249376,0,0,0,0.03297131,1.068102,1.014696,0,0,1.856526,2.882816,0,1.03513,-1.03513,3.147634,52.46046,0.1832986,1.116166,0.02637705,0,2.915787
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,3.00667,1.847685,0.03000016,0,0.03000016,3.176095,52.9348,0.1832919,0,0.02400013,0,1.877686
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.4874927,0.4874927,0,0,0,0.4874927,0,0,5.551115E-17,0,0,0.5131502,0.4874927,0,0,2.97667,1.874686,0,0.5131502,-0.5131502,2.635187,43.91969,0.1832919,0.5362419,0,0,1.874686
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.546837,1.361535,0,0,0,2.635187,43.91969,0.1832919,0,0,0,1.361535
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.818142,0.818142,0,0,0,0.818142,0,0,1.110223E-16,0,0,0.8612021,0.818142,0,0,3.546837,1.361535,0,0.8612021,-0.8612021,1.7274,28.78994,0.1832919,0.8999562,0,0,1.361535
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.503728,0.5003334,0,0,0,1.7274,28.78994,0.1832919,0,0,0,0.5003334
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.503728,0.5003334,0,0,0,1.7274,28.78994,0.1832919,0,0,0,0.5003334
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01455559,0.01455559,0,0,0,0.01455559,0,0,1.734723E-18,0,0,0.01532167,0.01455559,0,0,4.503728,0.5003334,0,0.01532167,-0.01532167,1.71125,28.52077,0.1832919,0.01601114,0,0,0.5003334
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.520752,0.4850117,0,0,0,1.71125,28.52077,0.1832919,0,0,0,0.4850117
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2262437,0.2262437,0,0,0,0.2262437,0,0,2.775558E-17,0,0,0.2381513,0.2262437,0,0,4.520752,0.4850117,0,0.2381513,-0.2381513,1.460216,24.33689,0.1832919,0.2488681,0,0,0.4850117
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.785365,0.2468604,0,0,0,1.460216,24.33689,0.1832919,0,0,0,0.2468604
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.412818,0.412818,1.7,0,0.5202,0.412818,0,0,0,0,0,0,0,1.287182,1.222823,4.785365,0.2468604,1.222823,0,1.222823,2.620288,43.67138,0.1834909,0.4540998,0,1.7,0.2468604
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.1967926,0.1967926,1.649424,0,0.5063928,0.1967926,0,0,0,0,0,0,0,1.452632,1.38,3.562542,1.347401,1.38,0,1.38,3.929471,65.49105,0.1836353,0.2164718,0,1.7,1.347401
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.239842,0.239842,1.692474,0,0.5181453,0.239842,10.2578,2.220446E-16,0,0,0.02460252,0,0,1.452632,1.38,2.182542,2.589401,1.404603,0,1.404603,5.261994,87.69972,0.1837896,0.2638262,0.01968201,1.7,2.614003
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.8071436,0.8071436,0,0,0,0.8071436,12.52934,0,1.110223E-16,0,0.1011297,0.8496248,0.8071436,0,0,0.7779396,3.853543,0,0.748495,-0.748495,4.473011,74.55003,0.1837896,0.8878579,0.08090379,0,3.954673
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,1.883213,1.883213,1.7,0,0.5202,1.883213,9.831711,2.220446E-16,0,0,0.1851521,0.1928557,0.183213,0,0,1.609601,3.105048,0,0.007703689,-0.007703689,4.46489,74.41469,0.1837896,2.071534,0.1481216,1.7,3.2902
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.446871,0,0.4510959,0,0,0,0,0,0.2436326,0,0,1.446871,1.374528,1.61816,3.097345,1.61816,0,1.61816,6.000012,100,0.1838049,0,0.1949061,1.7,3.340977
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.5758998,0.5758998,0,0,0,0.5758998,179.9437,0.4300851,0,0,1.036295,0.6062103,0.5758998,0,0,0,4.553689,0,0,0,6.000012,100,0.1838049,0.6334897,0.8290363,0,5.589984
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,1.443903,0,0,1.443903,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1838049,0,1.155122,0,5.997591
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.8548017,0.8548017,0,0,0,0.8548017,169.6239,0.5501571,0,0,1.449948,0.8997912,0.8548017,0,0,0,4.553689,0,0,0,6.000012,100,0.1838049,0.9402819,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.9660341,0.9660341,0,0,0,0.9660341,97.42085,0,0,0,0.9411186,1.016878,0.9660341,0,0,0,4.553689,0,0.07575937,-0.07575937,5.920155,98.66904,0.1838049,1.062638,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,1.898772,1.898772,1.059724,0,0.3454046,1.898772,50.94796,8.326673E-17,0,0,0.9673854,0.8832083,0.8390479,0,0,0.08417708,4.47793,0.08417708,0,0.08417708,6.000012,100,0.1838156,2.088649,0.7739083,1.7,5.445315
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1838156,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2374932,0.2374932,0,0,0,0.2374932,191.5015,0.2048103,0,0,0.4548031,0.2499929,0.2374932,0,0,0,4.553689,0,0,0,6.000012,100,0.1838156,0.2612426,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.8108191,0.8108191,0,0,0,0.8108191,15.8744,0,0,0,0.1287127,0.8534938,0.8108191,0,0,0,4.553689,0,0.7247811,-0.7247811,5.236026,87.26692,0.1838156,0.891901,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.8053123,3.828908,0.07829994,0,0.07829994,5.310308,88.50495,0.1837981,0,0.06263995,0,3.907208
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7270124,3.899378,0,0,0,5.310308,88.50495,0.1837981,0,0,0,3.899378
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.095566,1.095566,0,0,0,1.095566,0,0,0,0,0,1.153228,1.095566,0,0,0.7270124,3.899378,0,1.153228,-1.153228,4.094699,68.24484,0.1837981,1.205123,0,0,3.899378
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008376,2.74615,0,0,0,4.094699,68.24484,0.1837981,0,0,0,2.74615
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008376,2.74615,0,0,0,4.094699,68.24484,0.1837981,0,0,0,2.74615
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.4630569,0.4630569,0,0,0,0.4630569,0,0,5.551115E-17,0,0,0.4874283,0.4630569,0,0,2.008376,2.74615,0,0.4874283,-0.4874283,3.580904,59.68162,0.1837981,0.5093625,0,0,2.74615
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.549963,2.258722,0,0,0,3.580904,59.68162,0.1837981,0,0,0,2.258722
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1415165,0.1415165,0,0,0,0.1415165,0,0,2.775558E-17,0,0,0.1489647,0.1415165,0,0,2.549963,2.258722,0,0.1489647,-0.1489647,3.423882,57.06458,0.1837981,0.1556682,0,0,2.258722
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.134548,0.134548,0,0,0,0.134548,0,0,2.775558E-17,0,0,0.1416294,0.134548,0,0,2.71548,2.109757,0,0.1416294,-0.1416294,3.274591,54.57641,0.1837981,0.1480028,0,0,2.109757
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.1917582,0.1917582,0,0,0,0.1917582,0,0,0,0,0,0.2018508,0.1917582,0,0,2.872846,1.968128,0,0.2018508,-0.2018508,3.061822,51.03026,0.1837981,0.2109341,0,0,1.968128
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097124,1.766277,0,0,0,3.061822,51.03026,0.1837981,0,0,0,1.766277
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03209719,0.03209719,0,0,0,0.03209719,0,0,0,0,0,0.03378652,0.03209719,0,0,3.097124,1.766277,0,0.03378652,-0.03378652,3.026208,50.4367,0.1837981,0.03530691,0,0,1.766277
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1024353,0.1024353,0,0,0,0.1024353,3.148865,0,0,0,0.00322555,0.1078267,0.1024353,0,0,3.134665,1.732491,0,0.1046011,-0.1046011,2.915948,48.59904,0.1837981,0.1126789,0.00258044,0,1.735716
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.674916,0.674916,0,0,0,0.674916,2.27614,0,0,0,0.01536203,0.7104379,0.674916,0,0,3.250888,1.627889,0,0.6950759,-0.6950759,2.183274,36.38783,0.1837981,0.7424076,0.01228962,0,1.643251
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.199079,2.199079,1.7,0,0.5202,2.199079,5.214558,1.110223E-16,0,0,0.1146723,0.5253463,0.499079,0,0,4.023195,0.9328135,0,0.410674,-0.410674,1.750386,29.17304,0.1837981,2.418987,0.09173781,1.7,1.047486
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.674533,1.674533,1.7,0,0.5202,1.674533,15.64036,0,0,0,0.261903,0,0,0.02546662,0.02419329,4.479499,0.5221395,0.2860963,0,0.2860963,2.021801,33.69661,0.1838353,1.841987,0.2095224,1.7,0.7840425
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,4.193403,0.7796261,1.464162,0,1.464162,3.410826,56.84699,0.183887,0,0.06732937,1.7,0.8637879
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.3724857,0.3724857,1.7,0,0.5202,0.3724857,161.5653,0,0,0,0.6018076,0,0,1.327514,1.261139,2.729241,2.097372,1.862946,0,1.862946,5.178172,86.3027,0.1839405,0.4097343,0.4814461,1.7,2.699179
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.4098038,0.4098038,0,0,0,0.4098038,226.2331,0,0,0,0.9271119,0.4313724,0.4098038,0,0,0.8662952,3.774023,0.4957395,0,0.4957395,5.648472,94.14101,0.1838301,0.4507842,0.7416896,0,4.701135
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.0925243,0.0925243,0,0,0,0.0925243,674.8536,0.1564539,0,0,0.6244037,0.097394,0.0925243,0,0,0.3705557,4.220189,0.3705557,0,0.3705557,6.000012,100,0.1837476,0.1017767,0.4995229,0,4.844593
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.9729243,0.9729243,0,0,0,0.9729243,58.28357,0,1.110223E-16,0,0.567055,1.024131,0.9729243,0,0,0,4.553689,0,0.4570758,-0.4570758,5.518212,91.97002,0.1837476,1.070217,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.370668,2.370668,1.7,0,0.5202,2.370668,16.9495,0,0,0,0.4018163,0.705966,0.6706677,0,0,0.507862,4.096613,0,0.3041497,-0.3041497,5.19761,86.62666,0.1837476,2.607734,0.321453,1.7,4.498429
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.3651535,0.3651535,0,0,0,0.3651535,44.46277,0,0,0,0.1623574,0.3843721,0.3651535,0,0,0.8458061,3.792464,0,0.2220147,-0.2220147,4.963586,82.72626,0.1837476,0.4016688,0.1298859,0,3.954821
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,1.092489,3.570449,0.07018783,0,0.07018783,5.030172,83.83603,0.183732,0,0.05615027,0,3.640636
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,1.954983,1.954983,1.7,0,0.5202,1.954983,4.040905,2.220446E-16,0,0,0.07899899,0.2684027,0.2549826,0,0,1.022301,3.633618,0,0.1894037,-0.1894037,4.830523,80.50855,0.183732,2.150481,0.06319919,1.7,3.712617
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.3952109,0.3952109,0,0,0,0.3952109,0,0,0,0,0,0.4160115,0.3952109,0,0,1.23275,3.444214,0,0.4160115,-0.4160115,4.392008,73.19999,0.183732,0.434732,0,0,3.444214
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.9957803,0.9957803,0,0,0,0.9957803,0,0,1.110223E-16,0,0,1.04819,0.9957803,0,0,1.694985,3.028203,0,1.04819,-1.04819,3.287119,54.78521,0.183732,1.095358,0,0,3.028203
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,2.637721,2.637721,1.7,0,0.5202,2.637721,0,0,0,0,0,0.9870742,0.9377205,0,0,2.85964,1.980013,0,0.9870742,-0.9870742,2.246652,37.44412,0.183732,2.901493,0,1.7,1.980013
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.40523,0.40523,1.7,0,0.5202,0.40523,0,0,0,0,0,0,0,1.29477,1.230031,3.956389,0.9929386,1.230031,0,1.230031,3.413562,56.89259,0.1839263,0.445753,0,1.7,0.9929386
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2092135,0.2092135,1.661845,0,0.5097837,0.2092135,0,0,0,0,0,0,0,1.452632,1.38,2.726358,2.099967,1.38,0,1.38,4.722745,78.71226,0.1840727,0.2301348,0,1.7,2.099967
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01169387,0.01169387,1.428913,0,0.4461931,0.01169387,0,0,0,0,0,0,0,1.417219,1.346358,1.346358,3.341967,1.346358,0,1.346358,6.000012,100,0.184141,0.01286325,0,1.7,3.341967
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.3387279,0.3387279,0,0,0,0.3387279,0,0,5.551115E-17,0,0,0.3565556,0.3387279,0,0,0,4.553689,0,0.3565556,-0.3565556,5.624169,93.73597,0.184141,0.3726006,0,0,4.553689
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.4024371,0.4024371,0,0,0,0.4024371,0,0,5.551115E-17,0,0,0.423618,0.4024371,0,0,0.3961729,4.197133,0,0.423618,-0.423618,5.177637,86.29377,0.184141,0.4426808,0,0,4.197133
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.003697737,0.003697737,0,0,0,0.003697737,0,0,4.336809E-19,0,0,0.003892355,0.003697737,0,0,0.8668596,3.773515,0,0.003892355,-0.003892355,5.173534,86.2254,0.184141,0.004067511,0,0,3.773515
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.06185186,0.06185186,0,0,0,0.06185186,0,0,6.938894E-18,0,0,0.06510722,0.06185186,0,0,0.8711845,3.769623,0,0.06510722,-0.06510722,5.104905,85.08157,0.184141,0.06803704,0,0,3.769623
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1150154,0.1150154,0,0,0,0.1150154,0,0,1.387779E-17,0,0,0.1210689,0.1150154,0,0,0.9435258,3.704516,0,0.1210689,-0.1210689,4.977287,82.95462,0.184141,0.126517,0,0,3.704516
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2329071,0.2329071,0,0,0,0.2329071,7.631461,0,0,0,0.01777422,0.2451654,0.2329071,0,0,1.078047,3.583447,0,0.2273912,-0.2273912,4.737596,78.95977,0.184141,0.2561978,0.01421937,0,3.601221
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,1.965185,1.965185,1.7,0,0.5202,1.965185,11.17333,5.551115E-17,0,0,0.2195765,0.279142,0.2651849,0,0,1.330704,3.356056,0,0.05956548,-0.05956548,4.674808,77.91331,0.184141,2.161703,0.1756612,1.7,3.575632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.5361661,0.5361661,1.183964,0,0.3793223,0.5361661,133.3532,0,0,0,0.7149945,0,0,0.6477984,0.6154084,1.396888,3.29649,1.330403,0,1.330403,5.936939,98.94879,0.1841232,0.5897828,0.5719956,1.7,4.011485
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.7376329,0.7376329,0,0,0,0.7376329,100.4396,0,1.110223E-16,0,0.7408758,0.7764557,0.7376329,0,0,0.06648456,4.493853,0,0.03557988,-0.03557988,5.899435,98.32372,0.1841232,0.8113962,0.5927007,0,5.234729
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.7039123,0.7039123,0,0,0,0.7039123,74.44926,0,1.110223E-16,0,0.5240575,0.7409603,0.7039123,0,0,0.1060178,4.458273,0,0.2169028,-0.2169028,5.670799,94.51313,0.1841232,0.7743035,0.419246,0,4.98233
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,2.596091,2.596091,1.7,0,0.5202,2.596091,28.48853,0,0,0,0.7395884,0.9432541,0.8960914,0,0,0.3470208,4.24137,0,0.2036657,-0.2036657,5.456117,90.9351,0.1841232,2.8557,0.5916707,1.7,4.980958
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.287128,1.287128,1.107498,0,0.358447,1.287128,59.23264,1.110223E-16,0,0,0.7623999,0.1890837,0.1796295,0,0,0.5733161,4.037704,0.5733161,0,0.5733161,6.000012,100,0.1841949,1.415841,0.6099198,1.7,4.800104
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.325799,1.325799,0.425,0,0.172125,1.325799,79.12488,0.1008275,0,0,1.049037,0.948209,0.9007985,0,0,0,4.553689,0,0,0,6.000012,100,0.1841949,1.458378,0.8392292,1.7,5.602726
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.970734,0.970734,0,0,0,0.970734,97.38269,2.220446E-16,0,0,0.9453269,1.021825,0.970734,0,0,0,4.553689,0,0.07649835,-0.07649835,5.919375,98.65607,0.1841949,1.067807,0.7562615,0,5.499016
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.7147892,0.7147892,0,0,0,0.7147892,111.887,0,0,0,0.799756,0.7524096,0.7147892,0,0,0.08499818,4.47719,0.04734637,0,0.04734637,5.964293,99.40467,0.1841844,0.7862681,0.6398048,0,5.276947
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.190919,1.190919,0,0,0,1.190919,46.83736,0,2.220446E-16,0,0.5577951,1.253599,1.190919,0,0,0.0376518,4.519802,0,0.695804,-0.695804,5.230851,87.18067,0.1841844,1.310011,0.4462361,0,5.077598
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0,0,0,0.342733,0,0,0,0,0.8107674,3.823998,0.342733,0,0.342733,5.555995,92.59974,0.1841086,0,0.2741864,0,4.166731
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,2.70537,2.70537,1.7,0,0.5202,2.70537,2.698843,0,4.440892E-16,0,0.07301369,1.058284,1.00537,0,0,0.4680344,4.132458,0,0.9852706,-0.9852706,4.517429,75.29034,0.1841086,2.975907,0.05841095,1.7,4.205472
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.9202943,0.9202943,1.7,0,0.5202,0.9202943,0,1.110223E-16,0,0,0,0,0,0.7797056,0.7407204,1.562779,3.147187,0.7407204,0,0.7407204,5.220139,87.00213,0.1842287,1.012324,0,1.7,3.147187
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.8829757,0.8829757,0,0,0,0.8829757,0,0,1.110223E-16,0,0,0.9294481,0.8829757,0,0,0.822059,3.813836,0,0.9294481,-0.9294481,4.240414,70.67342,0.1842287,0.9712733,0,0,3.813836
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.093399,1.093399,0,0,0,1.093399,0,0,2.220446E-16,0,0,1.150946,1.093399,0,0,1.854779,2.884388,0,1.150946,-1.150946,3.02721,50.4534,0.1842287,1.202739,0,0,2.884388
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.268238,0.268238,0,0,0,0.268238,0,0,5.551115E-17,0,0,0.2823558,0.268238,0,0,3.133608,1.733441,0,0.2823558,-0.2823558,2.729581,45.49292,0.1842287,0.2950619,0,0,1.733441
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1213714,0.1213714,0,0,0,0.1213714,0,0,0,0,0,0.1277594,0.1213714,0,0,3.447337,1.451086,0,0.1277594,-0.1277594,2.594911,43.24842,0.1842287,0.1335086,0,0,1.451086
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.2617292,0.2617292,0,0,0,0.2617292,0,0,0,0,0,0.2755044,0.2617292,0,0,3.589292,1.323326,0,0.2755044,-0.2755044,2.304503,38.40832,0.1842287,0.2879021,0,0,1.323326
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.2575276,0.2575276,0,0,0,0.2575276,0,0,0,0,0,0.2710816,0.2575276,0,0,3.895408,1.047822,0,0.2710816,-0.2710816,2.018759,33.64591,0.1842287,0.2832803,0,0,1.047822
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.1943294,0.1943294,0,0,0,0.1943294,0,0,2.775558E-17,0,0,0.2045573,0.1943294,0,0,4.19661,0.7767402,0,0.2045573,-0.2045573,1.803136,30.05221,0.1842287,0.2137624,0,0,0.7767402
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.2663054,0.2663054,0,0,0,0.2663054,0,0,5.551115E-17,0,0,0.2803215,0.2663054,0,0,4.423896,0.5721829,0,0.2803215,-0.2803215,1.507651,25.12747,0.1842287,0.292936,0,0,0.5721829
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.3439163,0.3439163,1.7,0,0.5202,0.3439163,0,0,0,0,0,0,0,1.356084,1.28828,4.735364,0.2918614,1.28828,0,1.28828,2.72982,45.49692,0.1844078,0.3783079,0,1.7,0.2918614
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.06758308,0.06758308,1.520215,0,0.4711186,0.06758308,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.447084,1.451313,1.38,0,1.38,4.039003,67.31659,0.1845008,0.07434139,0,1.7,1.451313
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2236864,0.2236864,1.676318,0,0.5137348,0.2236864,14.77582,2.220446E-16,0,0,0.03305149,0,0,1.452632,1.38,2.067084,2.693313,1.413051,0,1.413051,5.379542,89.65885,0.1846427,0.2460551,0.02644119,1.7,2.726364
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.620433,0.620433,0,0,0,0.620433,56.69789,0,0,0,0.3517724,0.6530874,0.620433,0,0,0.6540329,3.965059,0,0.3013149,-0.3013149,5.061928,84.3653,0.1846427,0.6824763,0.2814179,0,4.316832
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.5299598,0.5299598,0,0,0,0.5299598,152.9142,0,0,0,0.8103835,0.5578524,0.5299598,0,0,0.9888273,3.663744,0.2525311,0,0.2525311,5.3015,88.35815,0.184587,0.5829558,0.6483068,0,4.474128
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,1.957069,1.957069,1.538458,0,0.4760992,1.957069,60.13783,0,0,0,1.176939,0.4406424,0.4186103,0,0,0.7362962,3.891022,0.7362962,0,0.7362962,6.000012,100,0.184678,2.152776,0.9415509,1.7,5.067961
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.360467,1.360467,0.4284135,0,0.1730569,1.360467,72.1156,0,0,0,0.981109,0.981109,0.9320536,0,0,0,4.553689,0,0,0,6.000012,100,0.184678,1.496514,0.7848873,1.7,5.534798
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.6754287,0.6754287,0,0,0,0.6754287,224.786,0.8072917,0,0,1.518269,0.7109777,0.6754287,0,0,0,4.553689,0,0,0,6.000012,100,0.184678,0.7429717,1.214615,0,6.071958
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.144826,1.144826,0,0,0,1.144826,108.471,0.03672457,0,0,1.241805,1.20508,1.144826,0,0,0,4.553689,0,0,0,6.000012,100,0.184678,1.259309,0.9934437,0,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.8829246,0.8829246,0,0,0,0.8829246,181.2804,0.6711747,0,0,1.600569,0.9293943,0.8829246,0,0,0,4.553689,0,0,0,6.000012,100,0.184678,0.971217,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1330138,0.1330138,0,0,0,0.1330138,986.7239,1.172465,0,0,1.312479,0.1400145,0.1330138,0,0,0,4.553689,0,0,0,6.000012,100,0.184678,0.1463152,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.9525755,0.9525755,0,0,0,0.9525755,124.7104,0.1852495,0,0,1.187961,1.002711,0.9525755,0,0,0,4.553689,0,0,0,6.000012,100,0.184678,1.047833,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,2.48478,2.48478,1.7,0,0.5202,2.48478,32.39434,0,0,0,0.8049281,0.8260844,0.7847801,0,0,0,4.553689,0,0.02115624,-0.02115624,5.977711,99.62833,0.184678,2.733258,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.186527,1.186527,0,0,0,1.186527,36.8853,0,2.220446E-16,0,0.4376542,1.248976,1.186527,0,0,0.02350694,4.532533,0,0.811322,-0.811322,5.122503,85.37488,0.184678,1.30518,0.3501234,0,4.970187
