Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.153054,1.153054,0,0,0,1.153054,6.198637,0,2.220446E-16,0,0.07147364,1.213741,1.153054,0,0,0.9249758,3.721211,0,1.142267,-1.142267,3.918447,65.30733,0.184678,1.268359,0.05717891,0,3.792684
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.6882411,0.6882411,0,0,0,0.6882411,0,0,0,0,0,0.7244643,0.6882411,0,0,2.194162,2.578943,0,0.7244643,-0.7244643,3.154795,52.57981,0.184678,0.7570652,0,0,2.578943
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.841408,1.841408,1.7,0,0.5202,1.841408,0,0,0,0,0,0.1488504,0.1414079,0,0,2.999122,1.854479,0,0.1488504,-0.1488504,2.997893,49.96478,0.184678,2.025549,0,1.7,1.854479
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.5766574,0.5766574,1.7,0,0.5202,0.5766574,0,0,0,0,0,0,0,1.123343,1.067176,3.164511,1.705629,1.067176,0,1.067176,4.010304,66.83827,0.1848491,0.6343231,0,1.7,1.705629
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.097336,2.666087,1.38,0,1.38,5.319488,88.65794,0.1849165,0,0,1.7,2.666087
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1733162,0.1733162,0,0,0,0.1733162,0,0,2.775558E-17,0,0,0.1824381,0.1733162,0,0,0.7173359,3.908087,0,0.1824381,-0.1824381,5.127181,85.45284,0.1849165,0.1906478,0,0,3.908087
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9200448,3.725649,0,0,0,5.127181,85.45284,0.1849165,0,0,0,3.725649
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2076074,0.2076074,0,0,0,0.2076074,0,0,2.775558E-17,0,0,0.2185341,0.2076074,0,0,0.9200448,3.725649,0,0.2185341,-0.2185341,4.896826,81.61359,0.1849165,0.2283682,0,0,3.725649
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.276612,0.276612,0,0,0,0.276612,0,0,5.551115E-17,0,0,0.2911705,0.276612,0,0,1.162861,3.507114,0,0.2911705,-0.2911705,4.589905,76.49826,0.1849165,0.3042732,0,0,3.507114
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.233913,0.233913,0,0,0,0.233913,0,0,2.775558E-17,0,0,0.2462242,0.233913,0,0,1.486383,3.215944,0,0.2462242,-0.2462242,4.330362,72.17255,0.1849165,0.2573043,0,0,3.215944
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2141308,0.2141308,0,0,0,0.2141308,0,0,0,0,0,0.2254008,0.2141308,0,0,1.759966,2.96972,0,0.2254008,-0.2254008,4.092769,68.21267,0.1849165,0.2355439,0,0,2.96972
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1124742,0.1124742,0,0,0,0.1124742,0,0,0,0,0,0.1183939,0.1124742,0,0,2.010411,2.744319,0,0.1183939,-0.1183939,3.96797,66.13271,0.1849165,0.1237216,0,0,2.744319
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1748465,0.1748465,0,0,0,0.1748465,17.72314,0,0,0,0.0309883,0.184049,0.1748465,0,0,2.14196,2.625925,0,0.1530607,-0.1530607,3.80663,63.44371,0.1849165,0.1923312,0.02479064,0,2.656913
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.312027,2.472864,0.1540309,0,0.1540309,3.952757,65.87915,0.1848826,0,0.1232247,0,2.626895
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.3438,1.3438,1.7,0,0.5202,1.3438,36.82383,0,0,0,0.4948384,0,0,0.3562005,0.3383904,2.157996,2.611492,0.8332288,0,0.8332288,4.743227,79.05363,0.1849973,1.478179,0.3958707,1.7,3.106331
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.914861,0.914861,1.683079,0,0.5155805,0.914861,56.41486,0,0,0,0.5161175,0,0,0.7682176,0.7298067,1.324768,3.361398,1.245924,0,1.245924,5.925215,98.75338,0.1851766,1.006347,0.412894,1.7,3.877516
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.9204508,0.9204508,0,0,0,0.9204508,85.24902,0,0,0,0.7846754,0.9688956,0.9204508,0,0,0.07884338,4.48273,0,0.1842203,-0.1842203,5.73103,95.51697,0.1851766,1.012496,0.6277403,0,5.267405
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.201336,1.201336,0,0,0,1.201336,44.61564,0,2.220446E-16,0,0.5359836,1.264564,1.201336,0,0,0.2835326,4.29851,0,0.7285802,-0.7285802,4.963038,82.71714,0.1851766,1.321469,0.4287868,0,4.834493
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.7930974,0.7930974,0,0,0,0.7930974,74.03288,0,1.110223E-16,0,0.5871529,0.8348394,0.7930974,0,0,1.093066,3.569929,0,0.2476865,-0.2476865,4.701954,78.36575,0.1851766,0.8724071,0.4697223,0,4.157082
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,1.368273,3.322243,0.2936819,0,0.2936819,4.980565,83.00925,0.1851121,0,0.2349455,0,3.615925
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,1.074591,3.586557,0.09174715,0,0.09174715,5.067604,84.4599,0.185092,0,0.07339772,0,3.678304
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.200729,1.200729,0,0,0,1.200729,25.97921,0,0,0,0.3119398,1.263925,1.200729,0,0,0.9828443,3.669129,0,0.9519849,-0.9519849,4.064124,67.73526,0.185092,1.320801,0.2495518,0,3.981069
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,1.918846,1.918846,1.7,0,0.5202,1.918846,7.352131,8.326673E-17,0,0,0.1410761,0.230364,0.2188458,0,0,2.040605,2.717144,0,0.08928795,-0.08928795,3.970006,66.16663,0.185092,2.11073,0.1128608,1.7,2.85822
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.8932119,0.8932119,1.7,0,0.5202,0.8932119,5.589066,0,0,0,0.0499222,0,0,0.8067881,0.7664487,2.139814,2.627856,0.8163709,0,0.8163709,4.744483,79.07457,0.1852199,0.982533,0.03993776,1.7,2.677778
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,1.320238,0,0.4165249,0,0,0,0,0,0.06921753,0,0,1.320238,1.254226,1.323443,3.36259,1.323443,0,1.323443,6.000012,100,0.1852512,0,0.05537402,1.7,3.431808
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,1.920482,1.920482,1.7,0,0.5202,1.920482,0,0,0,0,0,0.2320864,0.2204821,0,0,0,4.553689,0,0.2320864,-0.2320864,5.755372,95.92267,0.1852512,2.11253,0,1.7,4.553689
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.564281,1.564281,1.7,0,0.5202,1.564281,0,0,0,0,0,0,0,0.1357187,0.1289327,0.2578737,4.321602,0.1289327,0,0.1289327,5.877688,97.96127,0.1852716,1.720709,0,1.7,4.321602
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.9141026,0.9141026,0,0,0,0.9141026,0,0,1.110223E-16,0,0,0.9622133,0.9141026,0,0,0.128941,4.437642,0,0.9622133,-0.9622133,4.863426,81.05694,0.1852716,1.005513,0,0,4.437642
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1685977,0.1685977,0,0,0,0.1685977,0,0,0,0,0,0.1774713,0.1685977,0,0,1.198067,3.475429,0,0.1774713,-0.1774713,4.676355,77.93909,0.1852716,0.1854575,0,0,3.475429
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.06919501,0.06919501,0,0,0,0.06919501,0,0,1.387779E-17,0,0,0.07283685,0.06919501,0,0,1.395257,3.297957,0,0.07283685,-0.07283685,4.599578,76.65948,0.1852716,0.07611451,0,0,3.297957
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476187,3.225121,0,0,0,4.599578,76.65948,0.1852716,0,0,0,3.225121
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1326511,0.1326511,0,0,0,0.1326511,0,0,0,0,0,0.1396327,0.1326511,0,0,1.476187,3.225121,0,0.1396327,-0.1396327,4.452392,74.20639,0.1852716,0.1459162,0,0,3.225121
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1766137,0.1766137,0,0,0,0.1766137,0,0,0,0,0,0.1859092,0.1766137,0,0,1.631334,3.085488,0,0.1859092,-0.1859092,4.256427,70.94031,0.1852716,0.1942751,0,0,3.085488
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.09948872,0.09948872,0,0,0,0.09948872,0,0,1.387779E-17,0,0,0.104725,0.09948872,0,0,1.8379,2.899579,0,0.104725,-0.104725,4.146037,69.10048,0.1852716,0.1094376,0,0,2.899579
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.04217694,0.04217694,0,0,0,0.04217694,0,0,6.938894E-18,0,0,0.04439678,0.04217694,0,0,1.954261,2.794854,0,0.04439678,-0.04439678,4.099239,68.32051,0.1852716,0.04639463,0,0,2.794854
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2263902,0.2263902,0,0,0,0.2263902,0,0,2.775558E-17,0,0,0.2383054,0.2263902,0,0,2.003591,2.750457,0,0.2383054,-0.2383054,3.848043,64.13392,0.1852716,0.2490292,0,0,2.750457
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1762687,0.1762687,0,0,0,0.1762687,12.32819,0,2.775558E-17,0,0.02173074,0.185546,0.1762687,0,0,2.268375,2.512151,0,0.1638153,-0.1638153,3.675366,61.25598,0.1852716,0.1938956,0.01738459,0,2.533882
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.453093,1.453093,1.7,0,0.5202,1.453093,19.68716,0,0,0,0.2860729,0,0,0.2469067,0.2345614,2.450392,2.348336,0.5206342,0,0.5206342,4.169283,69.48792,0.1853435,1.598403,0.2288583,1.7,2.634409
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.565961,1.565961,1.7,0,0.5202,1.565961,30.64737,0,0,0,0.4799258,0,0,0.1340392,0.1273372,1.929758,2.816907,0.607263,0,0.607263,4.745383,79.08957,0.185422,1.722557,0.3839406,1.7,3.296833
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.127325,1.127325,1.7,0,0.5202,1.127325,55.14238,0,0,0,0.6216337,0,0,0.5726752,0.5440414,1.322495,3.363444,1.165675,0,1.165675,5.85124,97.52047,0.1855832,1.240057,0.497307,1.7,3.985078
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.5954258,0.5954258,0,0,0,0.5954258,120.367,0,0,0,0.7166961,0.626764,0.5954258,0,0,0.1568195,4.412551,0.08993213,0,0.08993213,5.936557,98.94242,0.1855635,0.6549684,0.5733569,0,5.129248
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.2956954,0.2956954,0,0,0,0.2956954,205.9873,0.2309493,0,0,0.609095,0.3112583,0.2956954,0,0,0.06688736,4.49349,0.06688736,0,0.06688736,6.000012,100,0.1855488,0.325265,0.487276,0,5.102585
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.2761341,0.2761341,0,0,0,0.2761341,342.8999,0.6561961,0,0,0.9468635,0.2906675,0.2761341,0,0,0,4.553689,0,0,0,6.000012,100,0.1855488,0.3037475,0.7574908,0,5.500553
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.4130062,0.4130062,0,0,0,0.4130062,217.3078,0.4627512,0,0,0.8974946,0.4347434,0.4130062,0,0,0,4.553689,0,0,0,6.000012,100,0.1855488,0.4543069,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.9954967,0.9954967,0,0,0,0.9954967,120.168,0.148377,0,0,1.196268,1.047891,0.9954967,0,0,0,4.553689,0,0,0,6.000012,100,0.1855488,1.095046,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.06671159,0.06671159,0,0,0,0.06671159,946.1905,0.560996,0,0,0.6312187,0.07022272,0.06671159,0,0,0,4.553689,0,0,0,6.000012,100,0.1855488,0.07338274,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.7505189,0.7505189,0,0,0,0.7505189,93.40439,0,0,0,0.7010176,0.7900199,0.7505189,0,0,0,4.553689,0,0.08900233,-0.08900233,5.906195,98.43639,0.1855488,0.8255708,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.06984,2.06984,1.7,0,0.5202,2.06984,18.12342,0,4.440892E-16,0,0.3751259,0.3893058,0.3698405,0,0,0.09889147,4.464686,0,0.01417991,-0.01417991,5.891248,98.18728,0.1855488,2.276824,0.3001007,1.7,4.839812
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.415602,1.415602,1.478645,0,0.45977,1.415602,3.411018,0,0,0,0.04828646,0,0,0.06304245,0.05989033,0.1146469,4.450507,0.1081768,0,0.1081768,5.993874,99.8977,0.1855641,1.557163,0.03862916,1.7,4.498793
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.563934,1.563934,1.570745,0,0.4849134,1.563934,0,3.816392E-17,0,0,0,0,0,0.00681068,0.006470146,0.006470146,4.547866,0.006470146,0,0.006470146,6.000012,100,0.1855651,1.720328,0,1.7,4.547866
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.232253,1.232253,0,0,0,1.232253,0,0,0,0,0,1.297109,1.232253,0,0,0,4.553689,0,1.297109,-1.297109,4.63274,77.21217,0.1855651,1.355479,0,0,4.553689
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.3683836,0.3683836,0,0,0,0.3683836,0,0,0,0,0,0.3877722,0.3683836,0,0,1.441232,3.25658,0,0.3877722,-0.3877722,4.223991,70.39972,0.1855651,0.405222,0,0,3.25658
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.87209,2.868808,0,0,0,4.223991,70.39972,0.1855651,0,0,0,2.868808
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01303623,0.01303623,0,0,0,0.01303623,0,0,1.734723E-18,0,0,0.01372234,0.01303623,0,0,1.87209,2.868808,0,0.01372234,-0.01372234,4.209527,70.15864,0.1855651,0.01433985,0,0,2.868808
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.3906408,0.3906408,0,0,0,0.3906408,0,0,5.551115E-17,0,0,0.4112008,0.3906408,0,0,1.887337,2.855086,0,0.4112008,-0.4112008,3.776083,62.93459,0.1855651,0.4297048,0,0,2.855086
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02120926,0.02120926,0,0,0,0.02120926,0,0,3.469447E-18,0,0,0.02232554,0.02120926,0,0,2.344227,2.443885,0,0.02232554,-0.02232554,3.75255,62.54238,0.1855651,0.02333019,0,0,2.443885
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.369033,2.421559,0,0,0,3.75255,62.54238,0.1855651,0,0,0,2.421559
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.2703521,0.2703521,0,0,0,0.2703521,0,0,5.551115E-17,0,0,0.2845812,0.2703521,0,0,2.369033,2.421559,0,0.2845812,-0.2845812,3.452575,57.5428,0.1855651,0.2973873,0,0,2.421559
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01354811,0.01354811,0,0,0,0.01354811,0,0,1.734723E-18,0,0,0.01426117,0.01354811,0,0,2.685234,2.136978,0,0.01426117,-0.01426117,3.437542,57.29226,0.1855651,0.01490292,0,0,2.136978
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.1951008,0.1951008,0,0,0,0.1951008,0,0,0,0,0,0.2053692,0.1951008,0,0,2.70108,2.122717,0,0.2053692,-0.2053692,3.221064,53.6843,0.1855651,0.2146108,0,0,2.122717
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,2.929268,1.917348,0.02044555,0,0.02044555,3.240461,54.00757,0.1855607,0,0.01635644,0,1.937793
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1355074,0.1355074,0,0,0,0.1355074,224.1185,0,0,0,0.3036972,0.1426394,0.1355074,0,0,2.908823,1.935749,0.1610579,0,0.1610579,3.393254,56.55412,0.1855254,0.1490581,0.2429578,0,2.239446
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.2475324,0.2475324,0,0,0,0.2475324,309.1348,0,0,0,0.7652088,0.2605604,0.2475324,0,0,2.747765,2.080701,0.5046483,0,0.5046483,3.872005,64.53329,0.1854152,0.2722856,0.612167,0,2.84591
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.519651,0.519651,0,0,0,0.519651,233.4912,0,0,0,1.213339,0.5470011,0.519651,0,0,2.243116,2.534884,0.6663384,0,0.6663384,4.504149,75.069,0.1852698,0.5716161,0.9706716,0,3.748224
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.3183292,0.3183292,0,0,0,0.3183292,460.1207,0,0,0,1.464698,0.3350833,0.3183292,0,0,1.576778,3.134589,1.129615,0,1.129615,5.575796,92.92975,0.1850238,0.3501621,1.171759,0,4.599288
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.595644,1.595644,0.425,0,0.172125,1.595644,110.9226,0.09051071,0,0,1.76993,1.232256,1.170643,0,0,0.4471627,4.151243,0.4471627,0,0.4471627,6.000012,100,0.1849266,1.755208,1.415944,1.7,5.921172
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.4170753,0.4170753,0,0,0,0.4170753,420.5922,1.31516,0,0,1.754186,0.4390266,0.4170753,0,0,0,4.553689,0,0,0,6.000012,100,0.1849266,0.4587828,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.0100326,0.0100326,0,0,0,0.0100326,17588.83,1.754057,0,0,1.764617,0.01056063,0.0100326,0,0,0,4.553689,0,0,0,6.000012,100,0.1849266,0.01103586,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.9663973,0.9663973,0,0,0,0.9663973,176.7819,0.6911555,0,0,1.708416,1.01726,0.9663973,0,0,0,4.553689,0,0,0,6.000012,100,0.1849266,1.063037,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.4609593,0.4609593,0,0,0,0.4609593,282.3325,0.8162178,0,0,1.301438,0.4852203,0.4609593,0,0,0,4.553689,0,0,0,6.000012,100,0.1849266,0.5070553,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849266,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.8633869,0.8633869,0,0,0,0.8633869,48.72115,0,0,0,0.4206521,0.9088283,0.8633869,0,0,0,4.553689,0,0.4881763,-0.4881763,5.485429,91.42364,0.1849266,0.9497256,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.5424181,4.065513,0.07744773,0,0.07744773,5.558902,92.64819,0.1849097,0,0.06195818,0,4.142961
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4649703,4.135216,0,0,0,5.558902,92.64819,0.1849097,0,0,0,4.135216
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.191181,1.191181,0,0,0,1.191181,0,0,0,0,0,1.253875,1.191181,0,0,0.4649703,4.135216,0,1.253875,-1.253875,4.237202,70.6199,0.1849097,1.310299,0,0,4.135216
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.540547,1.540547,1.7,0,0.5202,1.540547,0,0,0,0,0,0,0,0.1594529,0.1514803,1.858165,2.881341,0.1514803,0,0.1514803,4.380909,73.015,0.1849336,1.694602,0,1.7,2.881341
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.4096681,0.4096681,1.7,0,0.5202,0.4096681,0,0,0,0,0,0,0,1.290332,1.225815,1.706685,3.017673,1.225815,0,1.225815,5.543819,92.3968,0.1851214,0.4506349,0,1.7,3.017673
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1342824,0.1342824,0,0,0,0.1342824,0,0,2.775558E-17,0,0,0.1413499,0.1342824,0,0,0.4808692,4.120907,0,0.1413499,-0.1413499,5.394824,89.91354,0.1851214,0.1477107,0,0,4.120907
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2331951,0.2331951,0,0,0,0.2331951,0,0,2.775558E-17,0,0,0.2454686,0.2331951,0,0,0.6379247,3.979557,0,0.2454686,-0.2454686,5.136077,85.60111,0.1851214,0.2565146,0,0,3.979557
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.406819,0.406819,0,0,0,0.406819,0,0,5.551115E-17,0,0,0.4282305,0.406819,0,0,0.9106675,3.734088,0,0.4282305,-0.4282305,4.684682,78.07788,0.1851214,0.4475009,0,0,3.734088
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2316737,0.2316737,0,0,0,0.2316737,0,0,2.775558E-17,0,0,0.243867,0.2316737,0,0,1.386479,3.305858,0,0.243867,-0.243867,4.427624,73.79359,0.1851214,0.254841,0,0,3.305858
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.4912314,0.4912314,0,0,0,0.4912314,0,0,5.551115E-17,0,0,0.5170857,0.4912314,0,0,1.657443,3.06199,0,0.5170857,-0.5170857,3.882568,64.70934,0.1851214,0.5403545,0,0,3.06199
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.231982,2.544905,0,0,0,3.882568,64.70934,0.1851214,0,0,0,2.544905
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.06244961,0.06244961,0,0,0,0.06244961,0,0,0,0,0,0.06573644,0.06244961,0,0,2.231982,2.544905,0,0.06573644,-0.06573644,3.813275,63.55446,0.1851214,0.06869458,0,0,2.544905
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.4106538,0.4106538,0,0,0,0.4106538,3.306766,0,0,0,0.01357936,0.4322671,0.4106538,0,0,2.305023,2.479168,0,0.4186878,-0.4186878,3.37194,56.19888,0.1851214,0.4517192,0.01086349,0,2.492748
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.019281,3.019281,1.7,0,0.5202,3.019281,8.188857,0,0,0.2412089,0.2472446,1.388717,1.319281,0,0,2.770231,2.060481,0,1.141472,-1.141472,2.168722,36.1453,0.1851214,3.321209,0.1977957,1.7,2.307725
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.5981104,0.5981104,1.7,0,0.5202,0.5981104,82.08923,0,0,0,0.4909842,0,0,1.10189,1.046795,4.038534,0.9190086,1.537779,0,1.537779,3.627588,60.45968,0.1852409,0.6579214,0.3927874,1.7,1.409993
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.5597808,0.5597808,1.7,0,0.5202,0.5597808,114.5616,0,0,0,0.6412938,0,0,1.140219,1.083208,2.500754,2.30301,1.724502,0,1.724502,5.263594,87.72639,0.1853195,0.6157588,0.5130351,1.7,2.944304
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.6180168,0.6180168,0,0,0,0.6180168,176.7557,0,0,0,1.09238,0.650544,0.6180168,0,0,0.7762523,3.855062,0.4418359,0,0.4418359,5.682757,94.71243,0.1852239,0.6798185,0.8739039,0,4.947442
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.258597,1.258597,0.7960981,0,0.2734348,1.258597,65.25179,1.110223E-16,0,0,0.8212568,0.4868404,0.4624983,0,0,0.3344164,4.252714,0.3344164,0,0.3344164,6.000012,100,0.1852641,1.384456,0.6570054,1.7,5.073971
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852641,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.7371494,0.7371494,0,0,0,0.7371494,160.7592,0.409089,0,0,1.185036,0.7759467,0.7371494,0,0,0,4.553689,0,0,0,6.000012,100,0.1852641,0.8108643,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.5521446,0.5521446,0,0,0,0.5521446,189.4571,0.4648725,0,0,1.046077,0.5812048,0.5521446,0,0,0,4.553689,0,0,0,6.000012,100,0.1852641,0.6073591,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.3743014,0.3743014,0,0,0,0.3743014,209.8331,0.3914067,0,0,0.7854082,0.3940015,0.3743014,0,0,0,4.553689,0,0,0,6.000012,100,0.1852641,0.4117315,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.326872,1.326872,0.7594723,0,0.2634359,1.326872,45.01287,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.1852641,1.45956,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852641,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.7949337,0.7949337,0,0,0,0.7949337,10.1558,0,1.110223E-16,0,0.08073191,0.8367723,0.7949337,0,0,0,4.553689,0,0.7560404,-0.7560404,5.203075,86.71775,0.1852641,0.874427,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.466805,1.466805,1.7,0,0.5202,1.466805,0,0,0,0,0,0,0,0.2331953,0.2215356,0.8400449,3.797649,0.2215356,0,0.2215356,5.413242,90.22053,0.1852987,1.613485,0,1.7,3.797649
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6185093,3.99703,0,0,0,5.413242,90.22053,0.1852987,0,0,0,3.99703
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.820198,1.820198,1.7,0,0.5202,1.820198,0,0,0,0,0,0.1265244,0.1201982,0,0,0.6185093,3.99703,0,0.1265244,-0.1265244,5.279874,87.99773,0.1852987,2.002218,0,1.7,3.99703
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.759092,3.870506,0,0,0,5.279874,87.99773,0.1852987,0,0,0,3.870506
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.759092,3.870506,0,0,0,5.279874,87.99773,0.1852987,0,0,0,3.870506
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.3583324,0.3583324,0,0,0,0.3583324,0,0,5.551115E-17,0,0,0.377192,0.3583324,0,0,0.759092,3.870506,0,0.377192,-0.377192,4.882279,81.37115,0.1852987,0.3941656,0,0,3.870506
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.178194,3.493314,0,0,0,4.882279,81.37115,0.1852987,0,0,0,3.493314
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.178194,3.493314,0,0,0,4.882279,81.37115,0.1852987,0,0,0,3.493314
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1326593,0.1326593,0,0,0,0.1326593,0,0,0,0,0,0.1396414,0.1326593,0,0,1.178194,3.493314,0,0.1396414,-0.1396414,4.735084,78.91791,0.1852987,0.1459253,0,0,3.493314
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.1846328,0.1846328,0,0,0,0.1846328,0,0,2.775558E-17,0,0,0.1943503,0.1846328,0,0,1.333351,3.353673,0,0.1943503,-0.1943503,4.530221,75.50352,0.1852987,0.2030961,0,0,3.353673
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1265519,0.1265519,0,0,0,0.1265519,0,0,2.775558E-17,0,0,0.1332126,0.1265519,0,0,1.549296,3.159323,0,0.1332126,-0.1332126,4.389802,73.16322,0.1852987,0.1392071,0,0,3.159323
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.1792484,0.1792484,0,0,0,0.1792484,10.56618,0,2.775558E-17,0,0.01893971,0.1886825,0.1792484,0,0,1.69731,3.02611,0,0.1697428,-0.1697428,4.210878,70.18115,0.1852987,0.1971732,0.01515177,0,3.04505
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.07423208,0.07423208,0,0,0,0.07423208,392.6576,0,0,0,0.2914779,0.07813903,0.07423208,0,0,1.885913,2.856367,0.2133389,0,0.2133389,4.413269,73.55433,0.1852526,0.08165529,0.2331823,0,3.147845
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.672574,3.048372,0.8101115,0,0.8101115,5.181808,86.3633,0.1850777,0,0.6480892,0,3.858484
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.8775482,0.8775482,0,0,0,0.8775482,150.1941,0,0,0,1.318026,0.9237349,0.8775482,0,0,0.8624628,3.777472,0.394291,0,0.394291,5.555865,92.59757,0.1849927,0.9653029,1.054421,0,5.095499
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.02569425,0.02569425,0,0,0,0.02569425,5825.047,1.001484,0,0,1.496702,0.02704658,0.02569425,0,0,0.4681717,4.132334,0.4681717,0,0.4681717,6.000012,100,0.1848918,0.02826368,1.197362,0,5.629037
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848918,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.2666421,0.2666421,0,0,0,0.2666421,622.2784,1.378581,0,0,1.659256,0.2806759,0.2666421,0,0,0,4.553689,0,0,0,6.000012,100,0.1848918,0.2933064,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.381782,1.381782,0.425,0,0.172125,1.381782,114.078,0.5691705,0,0,1.57631,1.007139,0.9567822,0,0,0,4.553689,0,0,0,6.000012,100,0.1848918,1.51996,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.8331955,0.8331955,0,0,0,0.8331955,171.4417,0.5513971,0,0,1.428445,0.877048,0.8331955,0,0,0,4.553689,0,0,0,6.000012,100,0.1848918,0.9165151,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1113228,0.1113228,0,0,0,0.1113228,899.2266,0.8838621,0,0,1.001044,0.1171819,0.1113228,0,0,0,4.553689,0,0,0,6.000012,100,0.1848918,0.122455,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.055013,2.055013,1.243068,0,0.3954577,2.055013,41.58994,0,0,0,0.8546788,0.8546788,0.8119448,0,0,0,4.553689,0,0,0,6.000012,100,0.1848918,2.260514,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.009654,1.009654,0,0,0,1.009654,51.40467,2.220446E-16,0,0,0.5190094,1.062794,1.009654,0,0,0,4.553689,0,0.5437845,-0.5437845,5.426813,90.4467,0.1848918,1.11062,0.4152075,0,5.072698
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.820801,1.820801,1.7,0,0.5202,1.820801,4.128417,0,0,0,0.07517027,0.1271592,0.1208012,0,0,0.604205,4.009904,0,0.05198894,-0.05198894,5.372012,89.53335,0.1848918,2.002881,0.06013621,1.7,4.085075
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.70433,1.70433,1.7,0,0.5202,1.70433,0,0,0,0,0,0.004557576,0.004329698,0,0,0.6619705,3.957916,0,0.004557576,-0.004557576,5.367208,89.45328,0.1848918,1.874763,0,1.7,3.957916
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.9202698,0.9202698,0,0,0,0.9202698,0,0,1.110223E-16,0,0,0.9687051,0.9202698,0,0,0.6670344,3.953358,0,0.9687051,-0.9687051,4.346103,72.4349,0.1848918,1.012297,0,0,3.953358
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.743373,2.984653,0,0,0,4.346103,72.4349,0.1848918,0,0,0,2.984653
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.743373,2.984653,0,0,0,4.346103,72.4349,0.1848918,0,0,0,2.984653
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.743373,2.984653,0,0,0,4.346103,72.4349,0.1848918,0,0,0,2.984653
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.05655432,0.05655432,0,0,0,0.05655432,0,0,6.938894E-18,0,0,0.05953087,0.05655432,0,0,1.743373,2.984653,0,0.05953087,-0.05953087,4.283352,71.38905,0.1848918,0.06220976,0,0,2.984653
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.1906424,0.1906424,0,0,0,0.1906424,0,0,2.775558E-17,0,0,0.2006762,0.1906424,0,0,1.809519,2.925122,0,0.2006762,-0.2006762,4.07182,67.86354,0.1848918,0.2097066,0,0,2.925122
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.5816694,0.5816694,0,0,0,0.5816694,0,0,0,0,0,0.6122836,0.5816694,0,0,2.032492,2.724446,0,0.6122836,-0.6122836,3.426417,57.10683,0.1848918,0.6398363,0,0,2.724446
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3096203,0.3096203,0,0,0,0.3096203,0,0,5.551115E-17,0,0,0.3259161,0.3096203,0,0,2.712807,2.112162,0,0.3259161,-0.3259161,3.082871,51.38108,0.1848918,0.3405823,0,0,2.112162
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.07691652,0.07691652,0,0,0,0.07691652,0,0,0,0,0,0.08096476,0.07691652,0,0,3.074936,1.786246,0,0.08096476,-0.08096476,2.997527,49.95868,0.1848918,0.08460817,0,0,1.786246
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.1817947,0.1817947,0,0,0,0.1817947,0,0,2.775558E-17,0,0,0.1913628,0.1817947,0,0,3.164897,1.705281,0,0.1913628,-0.1913628,2.795813,46.59678,0.1848918,0.1999741,0,0,1.705281
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.2524622,0.2524622,0,0,0,0.2524622,5.750667,0,5.551115E-17,0,0.01451826,0.2657497,0.2524622,0,0,3.377523,1.513919,0,0.2512315,-0.2512315,2.530991,42.18311,0.1848918,0.2777085,0.01161461,0,1.528437
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.3533479,0.3533479,0,0,0,0.3533479,107.461,0,0,0,0.3797113,0.3719451,0.3533479,0,0,3.656669,1.262687,0.007766133,0,0.007766133,2.538359,42.3059,0.1848901,0.3886827,0.303769,0,1.642398
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.833624,1.833624,1.7,0,0.5202,1.833624,47.18977,0,0,0,0.8652831,0.1406573,0.1336244,0,0,3.648903,1.269677,0.7246258,0,0.7246258,3.225799,53.76322,0.1849772,2.016987,0.6922265,1.7,2.13496
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.24007,1.24007,1.7,0,0.5202,1.24007,90.28683,0,0,0,1.11962,0,0,0.4599303,0.4369338,2.924277,1.92184,1.556553,0,1.556553,4.702476,78.37444,0.185092,1.364077,0.8956957,1.7,3.04146
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.4636515,0.4636515,0.4591236,0,0.1814407,0.4636515,296.0175,0,0,0,1.37249,0.004766252,0.004527939,0,0,1.367723,3.322738,1.367723,0,1.367723,6.000012,100,0.1848104,0.5100166,1.097992,1.7,4.695228
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.18691,1.18691,0,0,0,1.18691,138.7986,0.398036,0,0,1.647415,1.249379,1.18691,0,0,0,4.553689,0,0,0,6.000012,100,0.1848104,1.305601,1.317932,0,6.201104
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.122591,1.122591,0,0,0,1.122591,168.3359,0.7080493,0,0,1.889724,1.181675,1.122591,0,0,0,4.553689,0,0,0,6.000012,100,0.1848104,1.234851,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.71891,0.71891,0,0,0,0.71891,221.0069,0.8320931,0,0,1.58884,0.7567473,0.71891,0,0,0,4.553689,0,0,0,6.000012,100,0.1848104,0.7908009,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848104,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.9662063,0.9662063,0,0,0,0.9662063,133.3596,0.2714698,0,0,1.288529,1.017059,0.9662063,0,0,0,4.553689,0,0,0,6.000012,100,0.1848104,1.062827,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848104,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.5400135,0.5400135,0,0,0,0.5400135,63.84674,0,0,0,0.344781,0.5684353,0.5400135,0,0,0,4.553689,0,0.2236542,-0.2236542,5.76426,96.0708,0.1848104,0.5940148,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.35475,1.35475,1.512051,0,0.4688899,1.35475,6.121024,0,0,0,0.08292456,0,0,0.1573011,0.1494361,0.2485047,4.330035,0.2323606,0,0.2323606,5.984696,99.74474,0.1848437,1.490225,0.06633965,1.7,4.412959
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.6185284,0.6185284,0,0,0,0.6185284,0,0,1.110223E-16,0,0,0.6510825,0.6185284,0,0,0.01614407,4.539159,0,0.6510825,-0.6510825,5.298395,88.30641,0.1848437,0.6803812,0,0,4.539159
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7395691,3.888077,0,0,0,5.298395,88.30641,0.1848437,0,0,0,3.888077
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.7233069,0.7233069,0,0,0,0.7233069,0,0,0,0,0,0.7613757,0.7233069,0,0,0.7395691,3.888077,0,0.7613757,-0.7613757,4.495835,74.93043,0.1848437,0.7956375,0,0,3.888077
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1574524,0.1574524,0,0,0,0.1574524,0,0,2.775558E-17,0,0,0.1657394,0.1574524,0,0,1.585542,3.126701,0,0.1657394,-0.1657394,4.32113,72.01869,0.1848437,0.1731977,0,0,3.126701
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1846071,0.1846071,0,0,0,0.1846071,0,0,2.775558E-17,0,0,0.1943232,0.1846071,0,0,1.769697,2.960962,0,0.1943232,-0.1943232,4.116295,68.60478,0.1848437,0.2030678,0,0,2.960962
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1545745,0.1545745,0,0,0,0.1545745,0,0,0,0,0,0.16271,0.1545745,0,0,1.985612,2.766639,0,0.16271,-0.16271,3.944784,65.74627,0.1848437,0.1700319,0,0,2.766639
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.1664,2.603929,0,0,0,3.944784,65.74627,0.1848437,0,0,0,2.603929
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.1974716,0.1974716,0,0,0,0.1974716,0,0,0,0,0,0.2078648,0.1974716,0,0,2.1664,2.603929,0,0.2078648,-0.2078648,3.725675,62.09446,0.1848437,0.2172188,0,0,2.603929
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1829345,0.1829345,0,0,0,0.1829345,0,0,0,0,0,0.1925626,0.1829345,0,0,2.397362,2.396064,0,0.1925626,-0.1925626,3.522696,58.71149,0.1848437,0.2012279,0,0,2.396064
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.4310138,0.4310138,0,0,0,0.4310138,0,0,5.551115E-17,0,0,0.4536987,0.4310138,0,0,2.61132,2.203501,0,0.4536987,-0.4536987,3.044456,50.74083,0.1848437,0.4741151,0,0,2.203501
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.215884,0.215884,0,0,0,0.215884,0,0,0,0,0,0.2272463,0.215884,0,0,3.11543,1.749802,0,0.2272463,-0.2272463,2.804917,46.74853,0.1848437,0.2374723,0,0,1.749802
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01136206,0.01136206,0,0,0,0.01136206,99.58889,1.734723E-18,0,0,0.01131534,0.01196006,0.01136206,0,0,3.367925,1.522556,0,0.0006447134,-0.0006447134,2.804238,46.73721,0.1848437,0.01249826,0.009052276,0,1.533871
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.9645039,0.9645039,0,0,0,0.9645039,9.965395,0,1.110223E-16,0,0.09611662,1.015267,0.9645039,0,0,3.368642,1.521911,0,0.9191507,-0.9191507,1.835368,30.58941,0.1848437,1.060954,0.07689329,0,1.618028
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.8656719,0.8656719,1.7,0,0.5202,0.8656719,24.16229,0,0,0,0.2091662,0,0,0.8343281,0.7926117,4.38992,0.6027607,1.001778,0,1.001778,2.785738,46.42887,0.1849921,0.9522392,0.1673329,1.7,0.8119268
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2074139,0,0,1.452632,1.38,3.388142,1.504361,1.587414,0,1.587414,4.291691,71.52804,0.185013,0,0.1659311,1.7,1.711775
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.7126753,0.7126753,1.7,0,0.5202,0.7126753,71.43348,0,0,0,0.5090888,0,0,0.9873247,0.9379584,1.800729,2.933033,1.447047,0,1.447047,5.66448,94.40781,0.1851503,0.7839429,0.407271,1.7,3.442122
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0.331306,0,0,0.6849874,0,0,0,0,0.3536814,4.235376,0.3536814,0,0.3536814,6.000012,100,0.1850747,0,0.5479899,0,4.920363
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.05019191,0.05019191,0,0,0,0.05019191,910.4897,0.4041585,0,0,0.4569921,0.05283359,0.05019191,0,0,0,4.553689,0,0,0,6.000012,100,0.1850747,0.0552111,0.3655937,0,5.010681
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.5207635,0.5207635,0,0,0,0.5207635,40.40601,0,0,0,0.2104198,0.5481721,0.5207635,0,0,0,4.553689,0,0.3377524,-0.3377524,5.64399,94.06631,0.1850747,0.5728399,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.220439,1.220439,0,0,0,1.220439,36.86654,0,0,0,0.4499338,1.284673,1.220439,0,0,0.3752804,4.215937,0,0.8347394,-0.8347394,4.764097,79.40146,0.1850747,1.342483,0.359947,0,4.66587
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,1.302769,3.381197,0.3287201,0,0.3287201,5.075948,84.59897,0.1850046,0,0.2629761,0,3.709917
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,0.9740485,3.677045,0.2640954,0,0.2640954,5.326491,88.77468,0.1849483,0,0.2112763,0,3.941141
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.435853,1.435853,1.7,0,0.5202,1.435853,6.888819,0,0,0,0.09891331,0,0,0.2641471,0.2509397,0.7099531,3.914731,0.349853,0,0.349853,5.658391,94.30633,0.1849989,1.579438,0.07913065,1.7,4.013644
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.5513514,0.5513514,0,0,0,0.5513514,14.84234,0,1.110223E-16,0,0.08183342,0.5803698,0.5513514,0,0,0.3601001,4.229599,0,0.4985364,-0.4985364,5.132887,85.54796,0.1849989,0.6064865,0.06546674,0,4.311432
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.310277,1.310277,1.7,0,0.5202,1.310277,0,0,0,0,0,0,0,0.3897234,0.3702373,0.9140294,3.731062,0.3702373,0,0.3702373,5.484126,91.40191,0.1850562,1.441304,0,1.7,3.731062
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.3781079,0.3781079,0,0,0,0.3781079,0,0,5.551115E-17,0,0,0.3980083,0.3781079,0,0,0.5437921,4.064276,0,0.3980083,-0.3980083,5.064588,84.40963,0.1850562,0.4159186,0,0,4.064276
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.218475,2.218475,1.7,0,0.5202,2.218475,0,0,0,0,0,0.5457629,0.5184748,0,0,0.9860235,3.666268,0,0.5457629,-0.5457629,4.489303,74.82157,0.1850562,2.440322,0,1.7,3.666268
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1838247,0.1838247,1.636456,0,0.5028526,0.1838247,0,0,0,0,0,0,0,1.452632,1.38,1.592427,3.120505,1.38,0,1.38,5.798486,96.64124,0.185185,0.2022072,0,1.7,3.120505
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2124268,4.362505,0,0,0,5.798486,96.64124,0.185185,0,0,0,4.362505
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.3427285,0.3427285,0,0,0,0.3427285,0,0,5.551115E-17,0,0,0.3607669,0.3427285,0,0,0.2124268,4.362505,0,0.3607669,-0.3607669,5.418205,90.30323,0.185185,0.3770014,0,0,4.362505
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.3683725,0.3683725,0,0,0,0.3683725,0,0,5.551115E-17,0,0,0.3877605,0.3683725,0,0,0.6132789,4.001738,0,0.3877605,-0.3877605,5.009469,83.49098,0.185185,0.4052097,0,0,4.001738
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.2666819,0.2666819,0,0,0,0.2666819,0,0,5.551115E-17,0,0,0.2807178,0.2666819,0,0,1.044124,3.613977,0,0.2807178,-0.2807178,4.713567,78.55929,0.185185,0.2933501,0,0,3.613977
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.4233926,0.4233926,0,0,0,0.4233926,0,0,0,0,0,0.4456764,0.4233926,0,0,1.356032,3.33326,0,0.4456764,-0.4456764,4.243783,70.72957,0.185185,0.4657318,0,0,3.33326
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.3574492,0.3574492,0,0,0,0.3574492,0,0,5.551115E-17,0,0,0.3762624,0.3574492,0,0,1.851228,2.887583,0,0.3762624,-0.3762624,3.847167,64.11932,0.185185,0.3931942,0,0,2.887583
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.05299485,0.05299485,0,0,0,0.05299485,0,0,6.938894E-18,0,0,0.05578405,0.05299485,0,0,2.269298,2.511321,0,0.05578405,-0.05578405,3.788366,63.1393,0.185185,0.05829433,0,0,2.511321
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01685484,0.01685484,0,0,0,0.01685484,110.101,0,0,0,0.01855735,0.01774194,0.01685484,0,0,2.33128,2.455537,0.0008154105,0,0.0008154105,3.789139,63.15219,0.1851849,0.01854032,0.01484588,0,2.474094
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.7942177,0.7942177,0,0,0,0.7942177,36.20916,0,0,0,0.2875796,0.8360186,0.7942177,0,0,2.330465,2.456271,0,0.548439,-0.548439,3.211034,53.51712,0.1851849,0.8736395,0.2300637,0,2.74385
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.452803,0.452803,0,0,0,0.452803,146.8071,0,0,0,0.6647472,0.4766348,0.452803,0,0,2.939841,1.907832,0.1881124,0,0.1881124,3.389493,56.49143,0.1851448,0.4980834,0.5317977,0,2.572579
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.9472451,0.9472451,0,0,0,0.9472451,83.39228,0,0,0,0.7899293,0.9971001,0.9472451,0,0,2.751729,2.077133,0,0.2071708,-0.2071708,3.171115,52.85182,0.1851448,1.04197,0.6319434,0,2.867062
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.158015,1.158015,0,0,0,1.158015,124.3828,0,0,0,1.440371,1.218963,1.158015,0,0,2.981919,1.869962,0.2214084,0,0.2214084,3.381162,56.35258,0.1850977,1.273816,1.152297,0,3.310333
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0,0,0,1.350047,0,0,0,0,2.76051,2.06923,1.350047,0,1.350047,4.661929,77.69866,0.184811,0,1.080038,0,3.419277
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.135157,1.135157,0,0,0,1.135157,132.0575,0,0,0,1.49906,1.194902,1.135157,0,0,1.410463,3.284272,0.3041582,0,0.3041582,4.950479,82.50782,0.1847465,1.248673,1.199248,0,4.783332
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.729736,0.729736,0,0,0,0.729736,218.1083,0,0,0,1.591615,0.7681432,0.729736,0,0,1.106305,3.558014,0.8234714,0,0.8234714,5.731692,95.52802,0.1845722,0.8027096,1.273292,0,5.149629
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.570285,1.570285,0.7687705,0,0.2659743,1.570285,71.74068,1.665335E-16,0,0,1.126533,0.8436994,0.8015144,0,0,0.2828335,4.299139,0.2828335,0,0.2828335,6.000012,100,0.1846058,1.727313,0.9012264,1.7,5.425672
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.8452166,0.8452166,0,0,0,0.8452166,84.28508,0,0,0,0.7123916,0.8897017,0.8452166,0,0,0,4.553689,0,0.1773102,-0.1773102,5.813111,96.88499,0.1846058,0.9297383,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.3728333,0.3728333,0,0,0,0.3728333,159.2663,0.004330222,0,0,0.5937977,0.3924561,0.3728333,0,0,0.1970113,4.376379,0.1970113,0,0.1970113,6.000012,100,0.1845641,0.4101166,0.4750381,0,4.970176
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.6492983,0.6492983,0,0,0,0.6492983,53.99606,0,1.110223E-16,0,0.3505955,0.6834719,0.6492983,0,0,0,4.553689,0,0.3328764,-0.3328764,5.649129,94.15197,0.1845641,0.7142281,0.2804764,0,4.904284
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.146794,1.146794,0,0,0,1.146794,7.382793,0,2.220446E-16,0,0.08466541,1.207151,1.146794,0,0,0.3698626,4.220813,0,1.122486,-1.122486,4.465926,74.43195,0.1845641,1.261473,0.06773233,0,4.305478
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.376696,2.376696,1.7,0,0.5202,2.376696,0,0,0,0,0,0.7123117,0.6766961,0,0,1.617069,3.098327,0,0.7123117,-0.7123117,3.715083,61.91793,0.1845641,2.614366,0,1.7,3.098327
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.062222,1.062222,1.7,0,0.5202,1.062222,0,0,0,0,0,0,0,0.6377785,0.6058896,2.408527,2.386015,0.6058896,0,0.6058896,4.28988,71.49786,0.1846575,1.168444,0,1.7,2.386015
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.2486314,0.2486314,1.7,0,0.5202,0.2486314,0,0,0,0,0,0,0,1.451369,1.3788,1.802637,2.931316,1.3788,0,1.3788,5.597925,93.29857,0.1848085,0.2734945,0,1.7,2.931316
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4238367,4.172236,0,0,0,5.597925,93.29857,0.1848085,0,0,0,4.172236
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.008824916,0.008824916,0,0,0,0.008824916,0,0,1.734723E-18,0,0,0.009289385,0.008824916,0,0,0.4238367,4.172236,0,0.009289385,-0.009289385,5.588133,93.13537,0.1848085,0.009707408,0,0,4.172236
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.3999237,0.3999237,0,0,0,0.3999237,0,0,5.551115E-17,0,0,0.4209723,0.3999237,0,0,0.4341583,4.162947,0,0.4209723,-0.4209723,5.14439,85.73965,0.1848085,0.439916,0,0,4.162947
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2240416,0.2240416,0,0,0,0.2240416,0,0,2.775558E-17,0,0,0.2358333,0.2240416,0,0,0.9019052,3.741974,0,0.2358333,-0.2358333,4.8958,81.5965,0.1848085,0.2464458,0,0,3.741974
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1372932,0.1372932,0,0,0,0.1372932,0,0,2.775558E-17,0,0,0.1445191,0.1372932,0,0,1.163942,3.506141,0,0.1445191,-0.1445191,4.743463,79.05756,0.1848085,0.1510225,0,0,3.506141
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.03456664,0.03456664,0,0,0,0.03456664,0,0,0,0,0,0.03638593,0.03456664,0,0,1.324519,3.361622,0,0.03638593,-0.03638593,4.705109,78.41832,0.1848085,0.0380233,0,0,3.361622
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.2540383,0.2540383,0,0,0,0.2540383,0,0,0,0,0,0.2674088,0.2540383,0,0,1.364948,3.325236,0,0.2674088,-0.2674088,4.423235,73.72044,0.1848085,0.2794422,0,0,3.325236
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2250044,0.2250044,0,0,0,0.2250044,0,0,2.775558E-17,0,0,0.2368468,0.2250044,0,0,1.662069,3.057827,0,0.2368468,-0.2368468,4.173577,69.55947,0.1848085,0.2475049,0,0,3.057827
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.09111528,0.09111528,0,0,0,0.09111528,24.77729,0,0,0,0.0225759,0.09591082,0.09111528,0,0,1.925232,2.82098,0,0.07333492,-0.07333492,4.096275,68.27111,0.1848085,0.1002268,0.01806072,0,2.843556
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.006715,2.747645,0.168788,0,0.168788,4.256402,70.93988,0.1847729,0,0.1350304,0,2.916434
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,1.837927,2.899555,0.5419936,0,0.5419936,4.770582,79.50954,0.1846586,0,0.4335949,0,3.441548
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.984035,0.984035,0,0,0,0.984035,97.94337,0,0,0,0.9637971,1.035826,0.984035,0,0,1.295933,3.387349,0,0.07202925,-0.07202925,4.694656,78.24411,0.1846586,1.082438,0.7710377,0,4.351146
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.051725,1.051725,0,0,0,1.051725,133.1104,0,0,0,1.399956,1.107079,1.051725,0,0,1.375966,3.31532,0.2928769,0,0.2928769,4.972504,82.87489,0.1845968,1.156897,1.119965,0,4.715275
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.986124,0.986124,0,0,0,0.986124,145.112,0,0,0,1.430984,1.038025,0.986124,0,0,1.083089,3.578909,0.3929588,0,0.3929588,5.345297,89.0881,0.1845141,1.084736,1.144787,0,5.009893
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.6833908,0.6833908,0,0,0,0.6833908,131.6125,0,0,0,0.8994275,0.7193587,0.6833908,0,0,0.6901301,3.932572,0.1800688,0,0.1800688,5.516125,91.93524,0.1844762,0.7517298,0.719542,0,4.831999
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.9274021,0.9274021,0,0,0,0.9274021,121.1443,0,0,0,1.123495,0.9762127,0.9274021,0,0,0.5100613,4.094634,0.1472825,0,0.1472825,5.65585,94.26398,0.1844452,1.020142,0.8987961,0,5.218129
