Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.4097046,0.4097046,0,0,0,0.4097046,328.9048,0.5534914,0,0,1.347538,0.431268,0.4097046,0,0,0.3627788,4.227188,0.3627788,0,0.3627788,6.000012,100,0.1843689,0.4506751,1.078031,0,5.574726
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843689,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843689,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843689,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1352042,0.1352042,0,0,0,0.1352042,62.10165,0,0,0,0.08396405,0.1423202,0.1352042,0,0,0,4.553689,0,0.05835619,-0.05835619,5.938499,98.97478,0.1843689,0.1487246,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.577958,1.577958,1.64621,0,0.5055155,1.577958,0,0,0,0,0,0,0,0.06825285,0.06484021,0.06484021,4.495333,0.06484021,0,0.06484021,6.000012,100,0.1843789,1.735753,0,1.7,4.495333
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.562314,1.562314,1.562314,0,0.4826117,1.562314,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843789,1.718545,0,1.7,4.553689
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.5818112,0.5818112,0,0,0,0.5818112,0,0,1.110223E-16,0,0,0.6124328,0.5818112,0,0,0,4.553689,0,0.6124328,-0.6124328,5.354451,89.24068,0.1843789,0.6399923,0,0,4.553689
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.06943627,0.06943627,0,0,0,0.06943627,0,0,0,0,0,0.07309081,0.06943627,0,0,0.6804809,3.941256,0,0.07309081,-0.07309081,5.277407,87.9566,0.1843789,0.0763799,0,0,3.941256
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1149845,0.1149845,0,0,0,0.1149845,0,0,1.387779E-17,0,0,0.1210363,0.1149845,0,0,0.7616929,3.868165,0,0.1210363,-0.1210363,5.149823,85.83022,0.1843789,0.1264829,0,0,3.868165
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01086842,0.01086842,0,0,0,0.01086842,0,0,1.734723E-18,0,0,0.01144044,0.01086842,0,0,0.8961776,3.747129,0,0.01144044,-0.01144044,5.137764,85.62923,0.1843789,0.01195526,0,0,3.747129
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2073084,0.2073084,0,0,0,0.2073084,0,0,2.775558E-17,0,0,0.2182193,0.2073084,0,0,0.9088892,3.735689,0,0.2182193,-0.2182193,4.907741,81.79551,0.1843789,0.2280392,0,0,3.735689
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.09668783,0.09668783,0,0,0,0.09668783,0,0,1.387779E-17,0,0,0.1017767,0.09668783,0,0,1.151355,3.517469,0,0.1017767,-0.1017767,4.800458,80.00748,0.1843789,0.1063566,0,0,3.517469
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.08367102,0.08367102,0,0,0,0.08367102,0,0,1.387779E-17,0,0,0.08807476,0.08367102,0,0,1.26444,3.415693,0,0.08807476,-0.08807476,4.70762,78.46017,0.1843789,0.09203812,0,0,3.415693
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1708865,0.1708865,0,0,0,0.1708865,0,0,2.775558E-17,0,0,0.1798805,0.1708865,0,0,1.362301,3.327618,0,0.1798805,-0.1798805,4.518009,75.3,0.1843789,0.1879751,0,0,3.327618
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.09598818,0.09598818,0,0,0,0.09598818,0,0,1.387779E-17,0,0,0.1010402,0.09598818,0,0,1.562168,3.147737,0,0.1010402,-0.1010402,4.411503,73.5249,0.1843789,0.105587,0,0,3.147737
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.5196054,0.5196054,0,0,0,0.5196054,2.119799,0,1.110223E-16,0,0.01101459,0.546953,0.5196054,0,0,1.674435,3.046697,0,0.5359384,-0.5359384,3.846575,64.10944,0.1843789,0.5715659,0.008811671,0,3.057712
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.6809363,0.6809363,0,0,0,0.6809363,18.4105,0,1.110223E-16,0,0.1253637,0.716775,0.6809363,0,0,2.269922,2.510759,0,0.5914113,-0.5914113,3.223172,53.71943,0.1843789,0.7490299,0.100291,0,2.636122
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.236346,1.236346,0,0,0,1.236346,18.37344,0,4.440892E-16,0,0.2271592,1.301416,1.236346,0,0,2.927046,1.919347,0,1.074257,-1.074257,2.090806,34.84669,0.1843789,1.35998,0.1817273,0,2.146507
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.4216718,0.4216718,0,0,0,0.4216718,58.49648,0,0,0,0.2466631,0.443865,0.4216718,0,0,4.120665,0.8450902,0,0.1972019,-0.1972019,1.882937,31.38222,0.1843789,0.4638389,0.1973305,0,1.091753
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.270104,1.270104,1.7,0,0.5202,1.270104,26.26595,0,0,0,0.3336049,0,0,0.4298961,0.4084013,4.339778,0.6478883,0.7420062,0,0.7420062,2.586865,43.11434,0.1844811,1.397114,0.2668839,1.7,0.9814932
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.176945,1.176945,1.7,0,0.5202,1.176945,68.6724,0,0,0,0.8082365,0,0,0.5230547,0.496902,3.597772,1.315694,1.305139,0,1.305139,3.825029,63.75035,0.1846471,1.29464,0.6465892,1.7,2.12393
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.07974118,0.07974118,1.532373,0,0.4744378,0.07974118,905.8741,0,0,0,0.7223547,0,0,1.452632,1.38,2.292634,2.490319,2.102355,0,2.102355,5.819498,96.99143,0.1845878,0.0877153,0.5778837,1.7,3.212673
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1056829,0.1056829,0,0,0,0.1056829,922.7567,0.6736718,0,0,0.9751961,0.1112452,0.1056829,0,0,0.1902791,4.382438,0.1902791,0,0.1902791,6.000012,100,0.1845479,0.1162512,0.7801569,0,5.357634
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845479,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.336134,0.336134,0,0,0,0.336134,157.4124,0.1752914,0,0,0.5291167,0.3538253,0.336134,0,0,0,4.553689,0,0,0,6.000012,100,0.1845479,0.3697474,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.3663491,0.3663491,0,0,0,0.3663491,143.2208,0.1390576,0,0,0.5246882,0.3856307,0.3663491,0,0,0,4.553689,0,0,0,6.000012,100,0.1845479,0.4029841,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.350372,1.350372,1.158401,0,0.3723434,1.350372,14.96437,0,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.1845479,1.485409,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845479,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.04294524,0.04294524,0,0,0,0.04294524,0,0,0,0,0,0.04520551,0.04294524,0,0,0,4.553689,0,0.04520551,-0.04520551,5.952361,99.20582,0.1845479,0.04723976,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.6127612,0.6127612,0,0,0,0.6127612,0,0,0,0,0,0.6450118,0.6127612,0,0,0.05022835,4.508483,0,0.6450118,-0.6450118,5.272459,87.87415,0.1845479,0.6740373,0,0,4.508483
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1175639,0.1175639,0,0,0,0.1175639,0,0,1.387779E-17,0,0,0.1237514,0.1175639,0,0,0.7669081,3.863472,0,0.1237514,-0.1237514,5.142014,85.70006,0.1845479,0.1293202,0,0,3.863472
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1202578,0.1202578,0,0,0,0.1202578,0,0,1.387779E-17,0,0,0.1265872,0.1202578,0,0,0.9044096,3.73972,0,0.1265872,-0.1265872,5.008579,83.47615,0.1845479,0.1322836,0,0,3.73972
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.4334197,0.4334197,0,0,0,0.4334197,0,0,5.551115E-17,0,0,0.4562313,0.4334197,0,0,1.045062,3.613133,0,0.4562313,-0.4562313,4.527669,75.461,0.1845479,0.4767617,0,0,3.613133
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.4380396,0.4380396,0,0,0,0.4380396,0,0,5.551115E-17,0,0,0.4610943,0.4380396,0,0,1.551986,3.156902,0,0.4610943,-0.4610943,4.041633,67.36041,0.1845479,0.4818435,0,0,3.156902
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.064313,2.695807,0,0,0,4.041633,67.36041,0.1845479,0,0,0,2.695807
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.07317757,0.07317757,0,0,0,0.07317757,0,0,1.387779E-17,0,0,0.07702902,0.07317757,0,0,2.064313,2.695807,0,0.07702902,-0.07702902,3.960437,66.00716,0.1845479,0.08049532,0,0,2.695807
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.0257439,0.0257439,0,0,0,0.0257439,0,0,3.469447E-18,0,0,0.02709884,0.0257439,0,0,2.1499,2.618778,0,0.02709884,-0.02709884,3.931873,65.53108,0.1845479,0.02831829,0,0,2.618778
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.18001,2.59168,0,0,0,3.931873,65.53108,0.1845479,0,0,0,2.59168
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.2602262,0.2602262,0,0,0,0.2602262,0,0,5.551115E-17,0,0,0.2739223,0.2602262,0,0,2.18001,2.59168,0,0.2739223,-0.2739223,3.643133,60.71877,0.1845479,0.2862488,0,0,2.59168
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.3052242,0.3052242,0,0,0,0.3052242,9.336416,0,0,0,0.028497,0.3212886,0.3052242,0,0,2.484368,2.317757,0,0.2927916,-0.2927916,3.334504,55.57495,0.1845479,0.3357466,0.0227976,0,2.346254
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.027677,1.027677,0,0,0,1.027677,31.4055,0,2.220446E-16,0,0.3227471,1.081765,1.027677,0,0,2.809692,2.024966,0,0.7590182,-0.7590182,2.534428,42.24039,0.1845479,1.130445,0.2581977,0,2.347713
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,1.92411,1.92411,1.7,0,0.5202,1.92411,22.82923,0,0,0,0.4392595,0.2359054,0.2241102,0,0,3.653046,1.265948,0.203354,0,0.203354,2.727347,45.45569,0.1845718,2.116521,0.3514076,1.7,1.705207
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1366014,0.1366014,1.589233,0,0.4899606,0.1366014,671.2712,0,0,0,0.9169656,0,0,1.452632,1.38,3.449692,1.448966,2.296966,0,2.296966,4.90644,81.77383,0.1844917,0.1502615,0.7335725,1.7,2.365932
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0.4609549,0,0,1.613681,0,0,0,0,1.152726,3.516235,1.152726,0,1.152726,6.000012,100,0.1842515,0,1.290945,0,5.129917
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.48538,1.48538,0.425,0,0.172125,1.48538,124.9361,0.7395864,0,0,1.855775,1.116189,1.06038,0,0,0,4.553689,0,0,0,6.000012,100,0.1842515,1.633918,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1652532,0.1652532,0,0,0,0.1652532,1002.845,1.483282,0,0,1.657233,0.1739507,0.1652532,0,0,0,4.553689,0,0,0,6.000012,100,0.1842515,0.1817785,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.210225,1.210225,0,0,0,1.210225,112.6451,0.08933815,0,0,1.363259,1.273921,1.210225,0,0,0,4.553689,0,0,0,6.000012,100,0.1842515,1.331247,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.298157,1.298157,0.425,0,0.172125,1.298157,92.09126,0.2763765,0,0,1.19549,0.919113,0.8731573,0,0,0,4.553689,0,0,0,6.000012,100,0.1842515,1.427973,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.456252,1.456252,0.425,0,0.172125,1.456252,81.01116,0.09419818,0,0,1.179727,1.085529,1.031252,0,0,0,4.553689,0,0,0,6.000012,100,0.1842515,1.601877,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.9954643,0.9954643,0,0,0,0.9954643,66.78877,0,0,0,0.6648585,1.047857,0.9954643,0,0,0,4.553689,0,0.3829987,-0.3829987,5.596296,93.27141,0.1842515,1.095011,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1599746,0.1599746,0,0,0,0.1599746,249.7375,0,0,0,0.3995166,0.1683943,0.1599746,0,0,0.4255542,4.17069,0.2311223,0,0.2311223,5.815558,96.92577,0.1842034,0.1759721,0.3196133,0,4.570207
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,1.972914,1.972914,1.7,0,0.5202,1.972914,4.315723,0,0,0,0.0851455,0.2872778,0.2729139,0,0,0.1944318,4.3787,0,0.2021323,-0.2021323,5.602492,93.37467,0.1842034,2.170205,0.0681164,1.7,4.463846
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4190233,4.176568,0,0,0,5.602492,93.37467,0.1842034,0,0,0,4.176568
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.029149,1.029149,0,0,0,1.029149,0,0,2.220446E-16,0,0,1.083315,1.029149,0,0,0.4190233,4.176568,0,1.083315,-1.083315,4.460578,74.34281,0.1842034,1.132064,0,0,4.176568
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.765224,0.765224,0,0,0,0.765224,0,0,1.110223E-16,0,0,0.8054989,0.765224,0,0,1.622706,3.093253,0,0.8054989,-0.8054989,3.611507,60.19167,0.1842034,0.8417464,0,0,3.093253
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.2762406,0.2762406,0,0,0,0.2762406,0,0,0,0,0,0.2907796,0.2762406,0,0,2.517705,2.287755,0,0.2907796,-0.2907796,3.304999,55.0832,0.1842034,0.3038647,0,0,2.287755
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1453515,0.1453515,0,0,0,0.1453515,0,0,2.775558E-17,0,0,0.1530016,0.1453515,0,0,2.840793,1.996975,0,0.1530016,-0.1530016,3.143721,52.39524,0.1842034,0.1598867,0,0,1.996975
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2016506,0.2016506,0,0,0,0.2016506,0,0,2.775558E-17,0,0,0.2122638,0.2016506,0,0,3.010795,1.843973,0,0.2122638,-0.2122638,2.919975,48.66616,0.1842034,0.2218157,0,0,1.843973
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.246644,1.631709,0,0,0,2.919975,48.66616,0.1842034,0,0,0,1.631709
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.03596418,0.03596418,0,0,0,0.03596418,0,0,6.938894E-18,0,0,0.03785703,0.03596418,0,0,3.246644,1.631709,0,0.03785703,-0.03785703,2.88007,48.00108,0.1842034,0.0395606,0,0,1.631709
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1740842,0.1740842,0,0,0,0.1740842,0,0,0,0,0,0.1832465,0.1740842,0,0,3.288707,1.593852,0,0.1832465,-0.1832465,2.686912,44.78177,0.1842034,0.1914926,0,0,1.593852
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3284301,0.3284301,0,0,0,0.3284301,0,0,5.551115E-17,0,0,0.3457159,0.3284301,0,0,3.492315,1.410606,0,0.3457159,-0.3457159,2.322495,38.70817,0.1842034,0.3612731,0,0,1.410606
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.1983791,0.1983791,0,0,0,0.1983791,0,0,0,0,0,0.2088201,0.1983791,0,0,3.876443,1.06489,0,0.2088201,-0.2088201,2.102379,35.03959,0.1842034,0.218217,0,0,1.06489
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01319697,0.01319697,0,0,0,0.01319697,196.8185,0,0,0,0.02597407,0.01389155,0.01319697,0,0,4.108466,0.8560699,0.01208252,0,0.01208252,2.113842,35.23063,0.1842009,0.01451667,0.02077926,0,0.882044
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.5233668,0.5233668,0,0,0,0.5233668,29.48149,0,1.110223E-16,0,0.1542963,0.5509124,0.5233668,0,0,4.096383,0.8669442,0,0.3966161,-0.3966161,1.695772,28.26281,0.1842009,0.5757034,0.1234371,0,1.021241
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,4.537067,0.4703281,0.4609146,0,0.4609146,2.133034,35.55049,0.1841051,0,0.3687317,0,0.9312428
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.9552829,0.9552829,1.7,0,0.5202,0.9552829,45.29294,0,0,0,0.4326757,0,0,0.7447171,0.7074812,4.076153,0.8851513,1.140157,0,1.140157,3.214682,53.57792,0.1842636,1.050811,0.3461406,1.7,1.317827
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.223886,1.223886,1.7,0,0.5202,1.223886,48.49975,0,0,0,0.5935817,0,0,0.4761139,0.4523082,2.935996,1.911293,1.04589,0,1.04589,4.2069,70.11486,0.1844019,1.346275,0.4748653,1.7,2.504874
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.850016,1.850016,1.7,0,0.5202,1.850016,34.07841,0,0,0,0.630456,0.1579111,0.1500156,0,0,1.890106,2.852593,0.4725449,0,0.4725449,4.655195,77.58643,0.184457,2.035017,0.5043648,1.7,3.483049
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0.8310614,0,0.2829798,0,0,0,0,0,0.6280529,0,0,0.8310614,0.7895083,1.417561,3.277884,1.417561,0,1.417561,6.000012,100,0.1843016,0,0.5024423,1.7,3.905937
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.6859232,0,0,0.6859232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843016,0,0.5487385,0,5.239612
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.576151,1.576151,0.9560557,0,0.3171032,1.576151,41.41304,2.220446E-16,0,0,0.6527321,0.6527321,0.6200956,0,0,0,4.553689,0,0,0,6.000012,100,0.1843016,1.733766,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.070092,1.070092,0,0,0,1.070092,27.50837,0,2.220446E-16,0,0.2943648,1.126413,1.070092,0,0,0,4.553689,0,0.8320478,-0.8320478,5.122957,85.38244,0.1843016,1.177101,0.2354919,0,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.5673316,0.5673316,0,0,0,0.5673316,48.88838,0,0,0,0.2773592,0.5971911,0.5673316,0,0,0.9244975,3.721641,0,0.3198319,-0.3198319,4.785824,79.76358,0.1843016,0.6240647,0.2218874,0,3.999
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.9702308,0.9702308,0,0,0,0.9702308,27.97364,0,1.110223E-16,0,0.2714089,1.021296,0.9702308,0,0,1.279866,3.401809,0,0.7498867,-0.7498867,3.995374,66.58944,0.1843016,1.067254,0.2171271,0,3.673218
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,2.113074,2.651922,0.08561877,0,0.08561877,4.076599,67.94318,0.1842839,0,0.06849501,0,2.737541
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.414959,1.414959,1.7,0,0.5202,1.414959,0,0,0,0,0,0,0,0.2850413,0.2707892,2.027455,2.728979,0.2707892,0,0.2707892,4.333493,72.22473,0.184325,1.556455,0,1.7,2.728979
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.8237811,0.8237811,1.7,0,0.5202,0.8237811,0,0,0,0,0,0,0,0.8762189,0.832408,1.756666,2.97269,0.832408,0,0.832408,5.123184,85.38623,0.184451,0.9061592,0,1.7,2.97269
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.6984721,0.6984721,0,0,0,0.6984721,0,0,1.110223E-16,0,0,0.7352338,0.6984721,0,0,0.9242578,3.721857,0,0.7352338,-0.7352338,4.34818,72.46951,0.184451,0.7683193,0,0,3.721857
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04027978,0.04027978,0,0,0,0.04027978,0,0,0,0,0,0.04239976,0.04027978,0,0,1.741184,2.986623,0,0.04239976,-0.04239976,4.303486,71.72463,0.184451,0.04430775,0,0,2.986623
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.06461237,0.06461237,0,0,0,0.06461237,0,0,0,0,0,0.06801303,0.06461237,0,0,1.788295,2.944223,0,0.06801303,-0.06801303,4.231794,70.52976,0.184451,0.07107361,0,0,2.944223
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863865,2.87621,0,0,0,4.231794,70.52976,0.184451,0,0,0,2.87621
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1362889,0.1362889,0,0,0,0.1362889,0,0,2.775558E-17,0,0,0.143462,0.1362889,0,0,1.863865,2.87621,0,0.143462,-0.143462,4.080572,68.0094,0.184451,0.1499178,0,0,2.87621
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.1863056,0.1863056,0,0,0,0.1863056,0,0,2.775558E-17,0,0,0.1961111,0.1863056,0,0,2.023267,2.732748,0,0.1961111,-0.1961111,3.873853,64.56409,0.184451,0.2049361,0,0,2.732748
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.241168,2.536637,0,0,0,3.873853,64.56409,0.184451,0,0,0,2.536637
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.07655784,0.07655784,0,0,0,0.07655784,0,0,1.387779E-17,0,0,0.0805872,0.07655784,0,0,2.241168,2.536637,0,0.0805872,-0.0805872,3.788907,63.14832,0.184451,0.08421362,0,0,2.536637
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02159968,0.02159968,0,0,0,0.02159968,0,0,3.469447E-18,0,0,0.0227365,0.02159968,0,0,2.33071,2.45605,0,0.0227365,-0.0227365,3.76494,62.74887,0.184451,0.02375964,0,0,2.45605
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.2466482,0.2466482,0,0,0,0.2466482,7.269272,0,2.775558E-17,0,0.01792953,0.2596297,0.2466482,0,0,2.355973,2.433314,0,0.2417001,-0.2417001,3.510166,58.50265,0.184451,0.271313,0.01434362,0,2.451243
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.3755342,0.3755342,0,0,0,0.3755342,99.99535,0,0,0,0.3755167,0.3952991,0.3755342,0,0,2.624528,2.191613,0,0.01978243,-0.01978243,3.489313,58.15511,0.184451,0.4130876,0.3004134,0,2.56713
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,2.646509,2.171831,0.5627313,0,0.5627313,4.023167,67.05265,0.1843347,0,0.4501851,0,2.734562
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.6650666,0.6650666,0,0,0,0.6650666,68.57911,0,0,0,0.4560967,0.7000701,0.6650666,0,0,2.083777,2.678289,0,0.2439734,-0.2439734,3.765996,62.76648,0.1843347,0.7315733,0.3648774,0,3.134386
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.2963124,0.2963124,0,0,0,0.2963124,429.302,0,0,0,1.272075,0.3119077,0.2963124,0,0,2.354859,2.434316,0.9601671,0,0.9601671,4.676891,77.94803,0.1841364,0.3259436,1.01766,0,3.706391
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.109977,2.109977,1.7,0,0.5202,2.109977,83.96397,0,0,0,1.771621,0.4315549,0.4099772,0,0,1.394692,3.298466,1.340066,0,1.340066,5.948189,99.13628,0.1841895,2.320975,1.417296,1.7,5.070086
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1727642,0.1727642,0,0,0,0.1727642,979.6814,1.456055,0,0,1.692538,0.181857,0.1727642,0,0,0.05462637,4.504525,0.05462637,0,0.05462637,6.000012,100,0.1841783,0.1900406,1.354031,0,6.197064
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1841783,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.6700816,0.6700816,0,0,0,0.6700816,76.66512,0,1.110223E-16,0,0.5137188,0.705349,0.6700816,0,0,0,4.553689,0,0.1916302,-0.1916302,5.798016,96.63341,0.1841783,0.7370897,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.6859635,0.6859635,0,0,0,0.6859635,96.92677,0,0,0,0.6648822,0.7220669,0.6859635,0,0,0.2129224,4.362059,0,0.05718462,-0.05718462,5.737738,95.62878,0.1841783,0.7545599,0.5319058,0,5.026941
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.8003073,0.8003073,0,0,0,0.8003073,73.19814,1.110223E-16,0,0,0.58581,0.8424287,0.8003073,0,0,0.2764609,4.304874,0,0.2566187,-0.2566187,5.467238,91.12045,0.1841783,0.880338,0.468648,0,4.890684
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.7945479,0.7945479,0,0,0,0.7945479,47.38424,0,0,0,0.3764905,0.8363662,0.7945479,0,0,0.5615928,4.048255,0,0.4598757,-0.4598757,4.982487,83.04128,0.1841783,0.8740026,0.3011924,0,4.424746
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.043371,1.043371,0,0,0,1.043371,8.032845,0,0,0,0.08381234,1.098285,1.043371,0,0,1.072566,3.58838,0,1.014473,-1.014473,3.913139,65.21885,0.1841783,1.147708,0.06704988,0,3.672192
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.199758,2.573907,0,0,0,3.913139,65.21885,0.1841783,0,0,0,2.573907
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.5639359,0.5639359,0,0,0,0.5639359,0,0,0,0,0,0.5936167,0.5639359,0,0,2.199758,2.573907,0,0.5936167,-0.5936167,3.287412,54.79009,0.1841783,0.6203294,0,0,2.573907
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.859332,1.98029,0,0,0,3.287412,54.79009,0.1841783,0,0,0,1.98029
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.859332,1.98029,0,0,0,3.287412,54.79009,0.1841783,0,0,0,1.98029
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.859332,1.98029,0,0,0,3.287412,54.79009,0.1841783,0,0,0,1.98029
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2094975,0.2094975,0,0,0,0.2094975,0,0,2.775558E-17,0,0,0.2205237,0.2094975,0,0,2.859332,1.98029,0,0.2205237,-0.2205237,3.05496,50.91589,0.1841783,0.2304473,0,0,1.98029
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1443723,0.1443723,0,0,0,0.1443723,0,0,2.775558E-17,0,0,0.1519708,0.1443723,0,0,3.104358,1.759767,0,0.1519708,-0.1519708,2.894768,48.24604,0.1841783,0.1588095,0,0,1.759767
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.273214,1.607796,0,0,0,2.894768,48.24604,0.1841783,0,0,0,1.607796
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.07765029,0.07765029,0,0,0,0.07765029,0,0,0,0,0,0.08173715,0.07765029,0,0,3.273214,1.607796,0,0.08173715,-0.08173715,2.80861,46.81007,0.1841783,0.08541532,0,0,1.607796
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.06797857,0.06797857,0,0,0,0.06797857,0,0,1.387779E-17,0,0,0.07155639,0.06797857,0,0,3.364033,1.526059,0,0.07155639,-0.07155639,2.733183,45.55295,0.1841783,0.07477643,0,0,1.526059
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.2682979,0.2682979,0,0,0,0.2682979,0,0,0,0,0,0.2824188,0.2682979,0,0,3.443541,1.454502,0,0.2824188,-0.2824188,2.435487,40.59137,0.1841783,0.2951277,0,0,1.454502
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.4182625,0.4182625,0,0,0,0.4182625,6.429358,0,0,0,0.02689159,0.4402763,0.4182625,0,0,3.757339,1.172084,0,0.4133847,-0.4133847,1.999741,33.32895,0.1841783,0.4600887,0.02151327,0,1.198975
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.412702,1.412702,1.7,0,0.5202,1.412702,14.1916,0,0,0,0.200485,0,0,0.2872983,0.2729334,4.216656,0.7586989,0.4734184,0,0.4734184,2.448865,40.81434,0.1842428,1.553972,0.160388,1.7,0.9591839
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.788768,1.788768,1.7,0,0.5202,1.788768,34.10651,0,0,0,0.6100864,0.09343995,0.08876795,0,0,3.743237,1.184775,0.5166464,0,0.5166464,2.938999,48.98322,0.1843028,1.967645,0.4880691,1.7,1.794862
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.642553,0.642553,1.7,0,0.5202,0.642553,56.31047,0,0,0,0.3618246,0,0,1.057447,1.004575,3.226591,1.649757,1.366399,0,1.366399,4.235279,70.58784,0.1844532,0.7068083,0.2894597,1.7,2.011582
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1066262,0.1066262,1.559258,0,0.4817774,0.1066262,276.5636,0,0,0,0.2948893,0,0,1.452632,1.38,1.860192,2.879517,1.674889,0,1.674889,5.824219,97.07012,0.1844923,0.1172889,0.2359114,1.7,3.174406
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.068375,1.068375,0,0,0,1.068375,32.09039,0,0,0,0.3428459,1.124606,1.068375,0,0,0.1853023,4.386917,0,0.7817597,-0.7817597,5.000172,83.33603,0.1844923,1.175213,0.2742767,0,4.729763
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.6985514,0.6985514,0,0,0,0.6985514,53.96233,0,0,0,0.3769546,0.7353172,0.6985514,0,0,1.053924,3.605157,0,0.3583626,-0.3583626,4.622424,77.04025,0.1844923,0.7684065,0.3015637,0,3.982112
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.419662,1.419662,1.7,0,0.5202,1.419662,64.56728,0,0,0,0.9166369,0,0,0.2803384,0.2663215,1.452105,3.246794,1.182958,0,1.182958,5.744677,95.74443,0.1846379,1.561628,0.7333096,1.7,4.163432
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0.1953301,0,0,0.4644766,0,0,0,0,0.2691465,4.311457,0.2691465,0,0.2691465,6.000012,100,0.1845827,0,0.3715813,0,4.775934
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.057142,1.057142,0,0,0,1.057142,40.47576,0,0,0,0.4278863,1.112781,1.057142,0,0,0,4.553689,0,0.6848949,-0.6848949,5.278069,87.96764,0.1845827,1.162856,0.3423091,0,4.981575
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.176238,1.176238,0,0,0,1.176238,26.05513,0,2.220446E-16,0,0.3064702,1.238145,1.176238,0,0,0.7609943,3.868794,0,0.9316748,-0.9316748,4.295998,71.59982,0.1845827,1.293862,0.2451762,0,4.175264
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.05605791,0.05605791,0,0,0,0.05605791,326.5045,0,0,0,0.1830316,0.05900833,0.05605791,0,0,1.796189,2.937119,0.1240233,0,0.1240233,4.413657,73.5608,0.1845572,0.0616637,0.1464253,0,3.120151
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.3294149,0.3294149,0,0,0,0.3294149,15.67201,0,0,0,0.05162593,0.3467526,0.3294149,0,0,1.672165,3.04874,0,0.2951266,-0.2951266,4.102566,68.37596,0.1845572,0.3623564,0.04130074,0,3.100366
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.9990712,0.9990712,0,0,0,0.9990712,0,0,1.110223E-16,0,0,1.051654,0.9990712,0,0,2.000084,2.753613,0,1.051654,-1.051654,2.994025,49.90032,0.1845572,1.098978,0,0,2.753613
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.4144,0.4144,0,0,0,0.4144,0,0,5.551115E-17,0,0,0.4362105,0.4144,0,0,3.168588,1.70196,0,0.4362105,-0.4362105,2.534219,42.2369,0.1845572,0.4558399,0,0,1.70196
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.04687216,0.04687216,0,0,0,0.04687216,0,0,0,0,0,0.04933912,0.04687216,0,0,3.653266,1.265749,0,0.04933912,-0.04933912,2.482211,41.3701,0.1845572,0.05155938,0,0,1.265749
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2365059,0.2365059,0,0,0,0.2365059,0,0,2.775558E-17,0,0,0.2489536,0.2365059,0,0,3.708088,1.21641,0,0.2489536,-0.2489536,2.219791,36.99644,0.1845572,0.2601565,0,0,1.21641
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.04336444,0.04336444,0,0,0,0.04336444,0,0,6.938894E-18,0,0,0.04564678,0.04336444,0,0,3.984703,0.9674565,0,0.04564678,-0.04564678,2.171675,36.19451,0.1845572,0.04770088,0,0,0.9674565
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.111577,0.111577,0,0,0,0.111577,0,0,1.387779E-17,0,0,0.1174494,0.111577,0,0,4.035421,0.9218097,0,0.1174494,-0.1174494,2.047873,34.13114,0.1845572,0.1227347,0,0,0.9218097
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1013967,0.1013967,0,0,0,0.1013967,0,0,1.387779E-17,0,0,0.1067334,0.1013967,0,0,4.165921,0.8043602,0,0.1067334,-0.1067334,1.935366,32.25603,0.1845572,0.1115364,0,0,0.8043602
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.2719973,0.2719973,0,0,0,0.2719973,0,0,0,0,0,0.2863129,0.2719973,0,0,4.284513,0.6976268,0,0.2863129,-0.2863129,1.633565,27.22603,0.1845572,0.299197,0,0,0.6976268
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.211489,0.211489,0,0,0,0.211489,0,0,2.775558E-17,0,0,0.22262,0.211489,0,0,4.602639,0.4113139,0,0.22262,-0.22262,1.398903,23.31501,0.1845572,0.2326379,0,0,0.4113139
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3098903,0.3098903,1.7,0,0.5202,0.3098903,0,0,0,0,0,0,0,1.39011,1.320604,4.849995,0.1886939,1.320604,0,1.320604,2.651738,44.19555,0.184716,0.3408793,0,1.7,0.1886939
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3301236,0.3301236,1.7,0,0.5202,0.3301236,0,0,0,0,0,0,0,1.369876,1.301383,3.52939,1.377238,1.301383,0,1.301383,3.886338,64.77218,0.1848782,0.3631359,0,1.7,1.377238
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.04157136,0.04157136,1.494203,0,0.4640174,0.04157136,11.70438,2.220446E-16,0,0,0.00486567,0,0,1.452632,1.38,2.228008,2.548482,1.384866,0,1.384866,5.200137,86.66879,0.1849537,0.04572849,0.003892536,1.7,2.553348
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.6872545,0.6872545,0,0,0,0.6872545,9.878547,0,0,0,0.06789076,0.7234258,0.6872545,0,0,0.843142,3.794861,0,0.655535,-0.655535,4.509143,75.15223,0.1849537,0.75598,0.05431261,0,3.862752
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.4331803,0.4331803,0,0,0,0.4331803,56.61621,0,0,0,0.2452502,0.4559792,0.4331803,0,0,1.571514,3.139326,0,0.210729,-0.210729,4.287015,71.4501,0.1849537,0.4764983,0.1962002,0,3.384576
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,3.413849,3.08,1.7,0,0.5202,3.08,5.348038,0,0.3338494,0.6752344,0.1647196,1.452632,1.38,0,0,1.805658,2.928597,0,1.287912,-1.287912,2.929436,48.82384,0.1849537,3.755234,0.1317757,1.7,3.093317
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.065951,1.065951,1.7,0,0.5202,1.065951,27.80599,0,0,0,0.2963983,0,0,0.6340491,0.6023467,3.236671,1.640685,0.8987449,0,0.8987449,3.782061,63.03422,0.185077,1.172546,0.2371186,1.7,1.937083
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.151664,2.151664,1.7,0,0.5202,2.151664,13.52637,5.551115E-17,0,0,0.2910421,0.4754363,0.4516644,0,0,2.337926,2.449556,0,0.1843942,-0.1843942,3.587692,59.79475,0.185077,2.366831,0.2328337,1.7,2.740597
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,2.542809,2.265161,1.756315,0,1.756315,5.253879,87.56448,0.1850623,0,0.3010521,1.7,2.641476
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.8264083,0.8264083,0,0,0,0.8264083,75.27832,0,0,0,0.6221063,0.8699035,0.8264083,0,0,0.7864934,3.845845,0,0.2477972,-0.2477972,4.992678,83.21113,0.1850623,0.9090492,0.497685,0,4.467951
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.317381,0.317381,0,0,0,0.317381,80.80154,0,0,0,0.2564488,0.3340853,0.317381,0,0,1.061824,3.598048,0,0.07763651,-0.07763651,4.910841,81.8472,0.1850623,0.3491191,0.205159,0,3.854496
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.790223,1.790223,1.7,0,0.5202,1.790223,23.36501,0,0,0,0.4182859,0.09497204,0.09022344,0,0,1.148086,3.520411,0.3233139,0,0.3233139,5.217564,86.95923,0.185099,1.969246,0.3346288,1.7,3.938697
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.9103615,0.9103615,0,0,0,0.9103615,9.988649,0,2.220446E-16,0,0.09093282,0.9582753,0.9103615,0,0,0.8247725,3.811394,0,0.8673424,-0.8673424,4.303305,71.7216,0.185099,1.001398,0.07274625,0,3.902327
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.9313672,0.9313672,0,0,0,0.9313672,16.99136,0,1.110223E-16,0,0.158252,0.9803866,0.9313672,0,0,1.788486,2.944051,0,0.8221346,-0.8221346,3.436699,57.2782,0.185099,1.024504,0.1266016,0,3.102303
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.8383161,0.8383161,0,0,0,0.8383161,9.837968,0,1.110223E-16,0,0.08247327,0.882438,0.8383161,0,0,2.701969,2.121917,0,0.7999647,-0.7999647,2.593462,43.22428,0.185099,0.9221478,0.06597862,0,2.20439
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01044851,0.01044851,0,0,0,0.01044851,0,0,1.734723E-18,0,0,0.01099843,0.01044851,0,0,3.590819,1.321952,0,0.01099843,-0.01099843,2.581869,43.03106,0.185099,0.01149336,0,0,1.321952
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.644381,1.644381,1.7,0,0.5202,1.644381,0,0,0,0,0,0,0,0.05561905,0.0528381,3.603039,1.310954,0.0528381,0,0.0528381,2.631995,43.8665,0.1851069,1.808819,0,1.7,1.310954
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.550201,1.358508,1.38,0,1.38,3.941178,65.68617,0.1851688,0,0,1.7,1.358508
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02444755,0.02444755,1.477079,0,0.4593426,0.02444755,0,0,0,0,0,0,0,1.452632,1.38,2.170201,2.600508,1.38,0,1.38,5.250361,87.50584,0.1852387,0.02689231,0,1.7,2.600508
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1036711,0.1036711,0,0,0,0.1036711,0,0,1.387779E-17,0,0,0.1091275,0.1036711,0,0,0.7902012,3.842508,0,0.1091275,-0.1091275,5.135331,85.58868,0.1852387,0.1140382,0,0,3.842508
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.05718815,0.05718815,0,0,0,0.05718815,0,0,0,0,0,0.06019805,0.05718815,0,0,0.911454,3.73338,0,0.06019805,-0.06019805,5.071877,84.53111,0.1852387,0.06290696,0,0,3.73338
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1220519,0.1220519,0,0,0,0.1220519,0,0,2.775558E-17,0,0,0.1284757,0.1220519,0,0,0.9783407,3.673182,0,0.1284757,-0.1284757,4.936451,82.27402,0.1852387,0.1342571,0,0,3.673182
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.07948092,0.07948092,0,0,0,0.07948092,0,0,0,0,0,0.08366413,0.07948092,0,0,1.121091,3.544707,0,0.08366413,-0.08366413,4.848261,80.8042,0.1852387,0.08742901,0,0,3.544707
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2230057,0.2230057,0,0,0,0.2230057,0,0,2.775558E-17,0,0,0.2347429,0.2230057,0,0,1.214052,3.461043,0,0.2347429,-0.2347429,4.600821,76.68019,0.1852387,0.2453063,0,0,3.461043
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.4308081,0.4308081,0,0,0,0.4308081,0,0,5.551115E-17,0,0,0.4534822,0.4308081,0,0,1.474877,3.2263,0,0.4534822,-0.4534822,4.122808,68.71334,0.1852387,0.4738889,0,0,3.2263
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.1878818,0.1878818,0,0,0,0.1878818,0,0,0,0,0,0.1977703,0.1878818,0,0,1.978746,2.772817,0,0.1977703,-0.1977703,3.91434,65.23888,0.1852387,0.2066699,0,0,2.772817
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.04593243,0.04593243,0,0,0,0.04593243,20.65202,0,0,0,0.009485977,0.04834993,0.04593243,0,0,2.198491,2.575047,0,0.03886395,-0.03886395,3.873374,64.55611,0.1852387,0.05052568,0.007588781,0,2.584533
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.3873517,0.3873517,0,0,0,0.3873517,13.31604,0,5.551115E-17,0,0.05157989,0.4077386,0.3873517,0,0,2.241673,2.536183,0,0.3561587,-0.3561587,3.49795,58.29905,0.1852387,0.4260868,0.04126391,0,2.587763
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.8066319,0.8066319,0,0,0,0.8066319,17.84827,0,1.110223E-16,0,0.1439698,0.8490862,0.8066319,0,0,2.637405,2.180025,0,0.7051164,-0.7051164,2.754692,45.91144,0.1852387,0.8872951,0.1151759,0,2.323994
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.7462557,0.7462557,0,0,0,0.7462557,74.36541,0,0,0,0.5549561,0.7855323,0.7462557,0,0,3.420867,1.474908,0,0.2305762,-0.2305762,2.511643,41.86064,0.1852387,0.8208812,0.4439649,0,2.029864
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.9726329,0.9726329,0,0,0,0.9726329,72.12954,0,1.110223E-16,0,0.7015557,1.023824,0.9726329,0,0,3.677063,1.244332,0,0.3222685,-0.3222685,2.171943,36.19897,0.1852387,1.069896,0.5612445,0,1.945888
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.365634,1.365634,1.7,0,0.5202,1.365634,33.58458,0,0,0,0.4586424,0,0,0.3343663,0.317648,4.03514,0.9220635,0.7762904,0,0.7762904,2.908396,48.47318,0.1853374,1.502197,0.3669139,1.7,1.380706
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.2420091,0.2420091,1.694641,0,0.5187369,0.2420091,231.0642,0,0,0,0.5591965,0,0,1.452632,1.38,3.258849,1.620725,1.939196,0,1.939196,4.74808,79.1345,0.1853656,0.2662101,0.4473572,1.7,2.179921
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.253277,1.253277,1.7,0,0.5202,1.253277,29.88391,0,0,0,0.3745282,0,0,0.4467226,0.4243865,1.319653,3.366002,0.7989147,0,0.7989147,5.505997,91.76643,0.18547,1.378605,0.2996226,1.7,3.74053
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.9787788,0.9787788,0,0,0,0.9787788,48.72999,0,1.110223E-16,0,0.4769588,1.030293,0.9787788,0,0,0.5207379,4.085025,0,0.5533347,-0.5533347,4.922731,82.04535,0.18547,1.076657,0.381567,0,4.561984
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.5516131,0.5516131,0,0,0,0.5516131,102.3523,0,0,0,0.5645887,0.5806454,0.5516131,0,0,1.135554,3.53169,0,0.01605665,-0.01605665,4.905806,81.76326,0.18547,0.6067744,0.451671,0,4.096279
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.06525,1.06525,0,0,0,1.06525,28.40223,0,0,0,0.3025548,1.121316,1.06525,0,0,1.153395,3.515634,0,0.8187613,-0.8187613,4.042755,67.37912,0.18547,1.171775,0.2420439,0,3.818188
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,2.06313,2.696872,0.09261504,0,0.09261504,4.130618,68.84349,0.1854512,0,0.07409203,0,2.789487
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2242501,0.2242501,0,0,0,0.2242501,34.17619,2.775558E-17,0,0,0.07664013,0.2360527,0.2242501,0,0,1.970515,2.780226,0,0.1594126,-0.1594126,3.962582,66.0429,0.1854512,0.2466751,0.06131211,0,2.856866
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.3996872,0.3996872,0,0,0,0.3996872,0,0,5.551115E-17,0,0,0.4207233,0.3996872,0,0,2.14764,2.620813,0,0.4207233,-0.4207233,3.519101,58.65156,0.1854512,0.4396559,0,0,2.620813
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.432889,1.432889,1.7,0,0.5202,1.432889,0,0,0,0,0,0,0,0.2671106,0.253755,2.61511,2.20009,0.253755,0,0.253755,3.759834,62.66377,0.1854883,1.576178,0,1.7,2.20009
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.361355,2.428469,1.38,0,1.38,5.069017,84.48344,0.1855493,0,0,1.7,2.428469
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1052452,0.1052452,0,0,0,0.1052452,0,0,0,0,0,0.1107844,0.1052452,0,0,0.9813552,3.670469,0,0.1107844,-0.1107844,4.95224,82.53716,0.1855493,0.1157697,0,0,3.670469
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.3832934,0.3832934,0,0,0,0.3832934,0,0,0,0,0,0.4034667,0.3832934,0,0,1.104449,3.559685,0,0.4034667,-0.4034667,4.526948,75.44899,0.1855493,0.4216227,0,0,3.559685
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.2656194,0.2656194,0,0,0,0.2656194,0,0,0,0,0,0.2795994,0.2656194,0,0,1.552745,3.156218,0,0.2795994,-0.2795994,4.232225,70.53694,0.1855493,0.2921813,0,0,3.156218
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.212772,0.212772,0,0,0,0.212772,0,0,0,0,0,0.2239705,0.212772,0,0,1.863411,2.876619,0,0.2239705,-0.2239705,3.996139,66.60219,0.1855493,0.2340492,0,0,2.876619
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.006051851,0.006051851,0,0,0,0.006051851,0,0,8.673617E-19,0,0,0.006370369,0.006051851,0,0,2.112267,2.652648,0,0.006370369,-0.006370369,3.989424,66.49027,0.1855493,0.006657036,0,0,2.652648
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.119345,2.646278,0,0,0,3.989424,66.49027,0.1855493,0,0,0,2.646278
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.09817903,0.09817903,0,0,0,0.09817903,0,0,1.387779E-17,0,0,0.1033463,0.09817903,0,0,2.119345,2.646278,0,0.1033463,-0.1033463,3.880488,64.67467,0.1855493,0.1079969,0,0,2.646278
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.2810771,0.2810771,0,0,0,0.2810771,0,0,0,0,0,0.2958706,0.2810771,0,0,2.234175,2.542932,0,0.2958706,-0.2958706,3.568613,59.47676,0.1855493,0.3091848,0,0,2.542932
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.1835198,0.1835198,0,0,0,0.1835198,10.39644,0,2.775558E-17,0,0.01907953,0.1931787,0.1835198,0,0,2.56292,2.247061,0,0.1740992,-0.1740992,3.385096,56.41816,0.1855493,0.2018717,0.01526362,0,2.26614
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.161228,2.161228,1.7,0,0.5202,2.161228,15.19493,0,0,0,0.3283972,0.4855034,0.4612283,0,0,2.756363,2.072962,0,0.1571063,-0.1571063,3.219491,53.65808,0.1855493,2.377351,0.2627177,1.7,2.401359
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.2925261,0.2925261,1.7,0,0.5202,0.2925261,286.7557,-2.220446E-16,0,0,0.8388354,0,0,1.407474,1.3371,2.930926,1.915856,2.175936,0,2.175936,5.283765,88.06258,0.1855307,0.3217787,0.6710683,1.7,2.754691
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,0,0,0,0,0.5066937,0,0,1.261684,0,0,0,0,0.7549903,3.874198,0.7549903,0,0.7549903,6.000012,100,0.1853781,0,1.009347,0,5.135881
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.5989427,0.5989427,0,0,0,0.5989427,263.7894,0.9494811,0,0,1.579947,0.630466,0.5989427,0,0,0,4.553689,0,0,0,6.000012,100,0.1853781,0.658837,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.8942864,0.8942864,0,0,0,0.8942864,175.1595,0.6250737,0,0,1.566428,0.9413541,0.8942864,0,0,0,4.553689,0,0,0,6.000012,100,0.1853781,0.983715,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.120682,1.120682,0,0,0,1.120682,129.6916,0.2737654,0,0,1.453431,1.179665,1.120682,0,0,0,4.553689,0,0,0,6.000012,100,0.1853781,1.23275,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.226748,1.226748,0,0,0,1.226748,69.16757,0,0,0,0.8485121,1.291314,1.226748,0,0,0,4.553689,0,0.442802,-0.442802,5.533258,92.22078,0.1853781,1.349423,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.108237,1.108237,0,0,0,1.108237,131.7084,0,0,0,1.459641,1.166565,1.108237,0,0,0.4920022,4.110887,0.293076,0,0.293076,5.811294,96.85471,0.1853189,1.21906,1.167713,0,5.570528
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.9798027,0.9798027,0,0,0,0.9798027,121.9415,0,0,0,1.194786,1.031371,0.9798027,0,0,0.1989262,4.374655,0.1634149,0,0.1634149,5.966323,99.43851,0.185286,1.077783,0.9558288,0,5.569441
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,2.425356,2.425356,1.7,0,0.5202,2.425356,32.13049,0,0,0,0.7792787,0.7635328,0.7253562,0,0,0.03551132,4.521729,0.01574591,0,0.01574591,5.981261,99.68748,0.1852877,2.667892,0.623423,1.7,5.301007
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.4808972,0,0,0.5006626,0,0,0,0,0.01976541,4.5359,0.01976541,0,0.01976541,6.000012,100,0.1852837,0,0.4005301,0,5.036563
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,3.362044,3.08,1.7,0,0.5202,3.08,2.736069,0,0.2820437,0.618248,0.08427092,1.452632,1.38,0,0,0,4.553689,0,1.368361,-1.368361,4.557633,75.9604,0.1852837,3.698248,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.451307,1.451307,1.7,0,0.5202,1.451307,0,0,0,0,0,0,0,0.2486933,0.2362587,1.520401,3.185328,0.2362587,0,0.2362587,4.781768,79.69597,0.1853182,1.596437,0,1.7,3.185328
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.558779,1.558779,1.7,0,0.5202,1.558779,0,0,0,0,0,0,0,0.1412215,0.1341604,1.284142,3.397961,0.1341604,0,0.1341604,4.909044,81.81723,0.1853378,1.714656,0,1.7,3.397961
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.199611,1.199611,0,0,0,1.199611,0,0,0,0,0,1.262748,1.199611,0,0,1.149982,3.518705,0,1.262748,-1.262748,3.57799,59.63305,0.1853378,1.319572,0,0,3.518705
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.163163,0.163163,0,0,0,0.163163,0,0,2.775558E-17,0,0,0.1717506,0.163163,0,0,2.553035,2.255957,0,0.1717506,-0.1717506,3.396949,56.61571,0.1853378,0.1794793,0,0,2.255957
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.082578,0.082578,0,0,0,0.082578,0,0,1.387779E-17,0,0,0.08692421,0.082578,0,0,2.743869,2.084207,0,0.08692421,-0.08692421,3.305323,55.08861,0.1853378,0.0908358,0,0,2.084207
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.2651822,0.2651822,0,0,0,0.2651822,0,0,5.551115E-17,0,0,0.2791391,0.2651822,0,0,2.840451,1.997283,0,0.2791391,-0.2791391,3.011085,50.18464,0.1853378,0.2917004,0,0,1.997283
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1390382,0.1390382,0,0,0,0.1390382,0,0,0,0,0,0.146356,0.1390382,0,0,3.150606,1.718143,0,0.146356,-0.146356,2.856812,47.61343,0.1853378,0.152942,0,0,1.718143
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.313224,1.571787,0,0,0,2.856812,47.61343,0.1853378,0,0,0,1.571787
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1453968,0.1453968,0,0,0,0.1453968,0,0,2.775558E-17,0,0,0.1530493,0.1453968,0,0,3.313224,1.571787,0,0.1530493,-0.1530493,2.695484,44.92464,0.1853378,0.1599365,0,0,1.571787
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.1722491,0.1722491,0,0,0,0.1722491,0,0,2.775558E-17,0,0,0.1813148,0.1722491,0,0,3.483279,1.418738,0,0.1813148,-0.1813148,2.504361,41.73927,0.1853378,0.189474,0,0,1.418738
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.68474,1.237423,0,0,0,2.504361,41.73927,0.1853378,0,0,0,1.237423
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.4953086,0.4953086,0,0,0,0.4953086,3.044989,0,1.110223E-16,0,0.01508209,0.5213775,0.4953086,0,0,3.68474,1.237423,0,0.5062954,-0.5062954,1.970679,32.84458,0.1853378,0.5448395,0.01206567,0,1.252505
