Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.421906,1.421906,1.7,0,0.5202,1.421906,18.78379,0,0,0,0.2670877,0,0,0.2780945,0.2641898,4.24729,0.7311279,0.5312775,0,0.5312775,2.474693,41.2448,0.1854061,1.564096,0.2136702,1.7,0.9982156
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.0965,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,0.01649988,0.4242881,0.7002525,1.452632,1.38,0,0,3.716012,1.209278,0,0.752379,-0.752379,1.681616,28.02688,0.1854061,3.40615,0.5602021,1.7,1.90953
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.23635,1.23635,1.7,0,0.5202,1.23635,98.23146,0,0,0,1.214484,0,0,0.4636502,0.4404677,4.551989,0.4568987,1.654952,0,1.654952,3.251642,54.19392,0.1854929,1.359985,0.9715876,1.7,1.671383
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.5865832,0.5865832,1.7,0,0.5202,0.5865832,268.8768,0,0,0,1.577186,0,0,1.113417,1.057746,2.897037,1.946356,2.634932,0,2.634932,5.751358,95.85577,0.1853825,0.6452415,1.261749,1.7,3.523542
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.295261,1.295261,0.425,0,0.172125,1.295261,123.3491,0.4195239,0,0,1.597693,0.916064,0.8702608,0,0,0.2621049,4.317794,0.2621049,0,0.2621049,6.000012,100,0.1853299,1.424787,1.278154,1.7,5.915487
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1079081,0.1079081,0,0,0,0.1079081,1555.582,1.565013,0,0,1.6786,0.1135875,0.1079081,0,0,0,4.553689,0,0,0,6.000012,100,0.1853299,0.118699,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.603128,1.603128,0.425,0,0.172125,1.603128,113.3822,0.5775266,0,0,1.817662,1.240135,1.178128,0,0,0,4.553689,0,0,0,6.000012,100,0.1853299,1.763441,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.110011,1.110011,0,0,0,1.110011,129.496,0.2689875,0,0,1.43742,1.168433,1.110011,0,0,0,4.553689,0,0,0,6.000012,100,0.1853299,1.221012,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.9883857,0.9883857,0,0,0,0.9883857,99.54781,2.220446E-16,0,0,0.9839163,1.040406,0.9883857,0,0,0,4.553689,0,0.05648975,-0.05648975,5.940466,99.00758,0.1853299,1.087224,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.5411437,0.5411437,0,0,0,0.5411437,154.1088,0.2015588,0,0,0.8339502,0.569625,0.5411437,0,0,0.06276639,4.497199,0.06276639,0,0.06276639,6.000012,100,0.1853173,0.5952581,0.6671601,0,5.33115
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.120526,2.120526,1.686178,0,0.5164266,2.120526,21.5611,1.110223E-16,0,0,0.4572088,0.4572088,0.4343483,0,0,0,4.553689,0,0,0,6.000012,100,0.1853173,2.332579,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.000037,3.000037,1.7,0,0.5202,3.000037,2.820529,0,0,0.2200413,0.08461694,1.368461,1.300038,0,0,0,4.553689,0,1.283844,-1.283844,4.646722,77.44521,0.1853173,3.300041,0.06769355,1.7,4.638306
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.426493,3.269845,1.38,0,1.38,5.955905,99.26488,0.1853778,0,0,1.7,3.269845
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.2859989,0.2859989,0,0,0,0.2859989,0,0,5.551115E-17,0,0,0.3010514,0.2859989,0,0,0.0464929,4.511845,0,0.3010514,-0.3010514,5.638569,93.97596,0.1853778,0.3145988,0,0,4.511845
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.4386478,0.4386478,0,0,0,0.4386478,0,0,5.551115E-17,0,0,0.4617345,0.4386478,0,0,0.3809945,4.210794,0,0.4617345,-0.4617345,5.151858,85.86413,0.1853778,0.4825126,0,0,4.210794
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2011952,0.2011952,0,0,0,0.2011952,0,0,2.775558E-17,0,0,0.2117844,0.2011952,0,0,0.8940328,3.749059,0,0.2117844,-0.2117844,4.928617,82.14346,0.1853778,0.2213147,0,0,3.749059
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.251103,0.251103,0,0,0,0.251103,0,0,5.551115E-17,0,0,0.264319,0.251103,0,0,1.129349,3.537275,0,0.264319,-0.264319,4.650001,77.49986,0.1853778,0.2762133,0,0,3.537275
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.0874397,0.0874397,0,0,0,0.0874397,0,0,1.387779E-17,0,0,0.09204179,0.0874397,0,0,1.423037,3.272956,0,0.09204179,-0.09204179,4.55298,75.88285,0.1853778,0.09618367,0,0,3.272956
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02274272,0.02274272,0,0,0,0.02274272,0,0,3.469447E-18,0,0,0.02393971,0.02274272,0,0,1.525305,3.180914,0,0.02393971,-0.02393971,4.527746,75.46228,0.1853778,0.02501699,0,0,3.180914
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1314327,0.1314327,0,0,0,0.1314327,0,0,2.775558E-17,0,0,0.1383502,0.1314327,0,0,1.551905,3.156975,0,0.1383502,-0.1383502,4.381912,73.03172,0.1853778,0.144576,0,0,3.156975
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.143938,0.143938,0,0,0,0.143938,0,0,0,0,0,0.1515137,0.143938,0,0,1.705627,3.018624,0,0.1515137,-0.1515137,4.222202,70.3699,0.1853778,0.1583318,0,0,3.018624
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1271291,0.1271291,0,0,0,0.1271291,0,0,0,0,0,0.1338201,0.1271291,0,0,1.873976,2.86711,0,0.1338201,-0.1338201,4.081143,68.01892,0.1853778,0.139842,0,0,2.86711
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.1808741,0.1808741,0,0,0,0.1808741,0,0,2.775558E-17,0,0,0.1903938,0.1808741,0,0,2.022665,2.73329,0,0.1903938,-0.1903938,3.880451,64.67405,0.1853778,0.1989615,0,0,2.73329
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,2.234214,2.542897,0.0242432,0,0.0242432,3.90345,65.05737,0.1853729,0,0.01939456,0,2.56714
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.13697,1.13697,0,0,0,1.13697,27.74635,0,0,0,0.3154676,1.19681,1.13697,0,0,2.20997,2.564716,0,0.8813426,-0.8813426,2.974433,49.57379,0.1853729,1.250667,0.2523741,0,2.880183
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.152866,1.152866,0,0,0,1.152866,36.27193,0,0,0,0.4181669,1.213543,1.152866,0,0,3.18924,1.683373,0,0.7953765,-0.7953765,2.136033,35.60048,0.1853729,1.268153,0.3345335,0,2.10154
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.142538,1.142538,1.7,0,0.5202,1.142538,56.29784,0,0,0,0.6432244,0,0,0.5574617,0.5295887,4.072992,0.8879963,1.172813,0,1.172813,3.248661,54.14424,0.1855209,1.256792,0.5145795,1.7,1.531221
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.8111112,0.8111112,1.7,0,0.5202,0.8111112,94.78444,0,0,0,0.7688071,0,0,0.8888888,0.8444444,2.900179,1.943528,1.613252,0,1.613252,4.779126,79.65193,0.1856151,0.8922223,0.6150457,1.7,2.712335
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.219026,0.219026,0.4405729,0,0.1763764,0.219026,491.4748,0,0,0,1.076458,0,0,0.2215469,0.2104696,1.286927,3.395454,1.286927,0,1.286927,6.000012,100,0.1853631,0.2409286,0.8611661,1.7,4.471912
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.7161295,0.7161295,0,0,0,0.7161295,235.8003,0.9348149,0,0,1.688636,0.7538206,0.7161295,0,0,0,4.553689,0,0,0,6.000012,100,0.1853631,0.7877425,1.350908,0,6.242324
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.70412,1.70412,0.425,0,0.172125,1.70412,90.83823,0.2015502,0,0,1.547992,1.346442,1.27912,0,0,0,4.553689,0,0,0,6.000012,100,0.1853631,1.874532,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.401044,2.401044,1.657764,0,0.5086695,2.401044,32.58582,0,0,0,0.7823998,0.7823998,0.7432799,0,0,0,4.553689,0,0,0,6.000012,100,0.1853631,2.641148,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.7710709,0.7710709,0,0,0,0.7710709,85.92027,0,0,0,0.6625062,0.8116536,0.7710709,0,0,0,4.553689,0,0.1491473,-0.1491473,5.842797,97.37975,0.1853631,0.848178,0.530005,0,5.216195
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.5730303,0.5730303,0,0,0,0.5730303,97.35728,0,0,0,0.5578867,0.6031898,0.5730303,0,0,0.1657193,4.404541,0,0.04530309,-0.04530309,5.795043,96.58386,0.1853631,0.6303333,0.4463094,0,4.962428
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.712974,0.712974,0,0,0,0.712974,63.14227,0,0,0,0.4501879,0.7504989,0.712974,0,0,0.216056,4.359239,0,0.300311,-0.300311,5.478487,91.30795,0.1853631,0.7842714,0.3601503,0,4.809426
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,0.5497349,4.058928,0.08056931,0,0.08056931,5.554923,92.58186,0.1853471,0,0.06445545,0,4.139497
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.278413,1.278413,1.7,0,0.5202,1.278413,0,0,0,0,0,0,0,0.4215873,0.4005079,0.4691656,4.13144,0.4005079,0,0.4005079,5.934877,98.91443,0.1854048,1.406254,0,1.7,4.13144
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.182321,1.182321,0,0,0,1.182321,0,0,0,0,0,1.244549,1.182321,0,0,0.06865767,4.491897,0,1.244549,-1.244549,4.623008,77.04998,0.1854048,1.300554,0,0,4.491897
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.105426,1.105426,0,0,0,1.105426,0,0,2.220446E-16,0,0,1.163607,1.105426,0,0,1.45149,3.247348,0,1.163607,-1.163607,3.396459,56.60754,0.1854048,1.215969,0,0,3.247348
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.05053959,0.05053959,0,0,0,0.05053959,0,0,6.938894E-18,0,0,0.05319956,0.05053959,0,0,2.744386,2.083742,0,0.05319956,-0.05319956,3.340382,55.67292,0.1854048,0.05559355,0,0,2.083742
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.4771371,0.4771371,0,0,0,0.4771371,0,0,0,0,0,0.5022497,0.4771371,0,0,2.803497,2.030542,0,0.5022497,-0.5022497,2.810964,46.84931,0.1854048,0.5248508,0,0,2.030542
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.004332104,0.004332104,0,0,0,0.004332104,0,0,0,0,0,0.00456011,0.004332104,0,0,3.361552,1.528292,0,0.00456011,-0.00456011,2.806157,46.7692,0.1854048,0.004765315,0,0,1.528292
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.070314,0.070314,0,0,0,0.070314,0,0,0,0,0,0.07401474,0.070314,0,0,3.366619,1.523732,0,0.07401474,-0.07401474,2.728139,45.46889,0.1854048,0.0773454,0,0,1.523732
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1042042,0.1042042,0,0,0,0.1042042,0,0,1.387779E-17,0,0,0.1096886,0.1042042,0,0,3.448857,1.449718,0,0.1096886,-0.1096886,2.612517,43.54186,0.1854048,0.1146246,0,0,1.449718
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1210268,0.1210268,0,0,0,0.1210268,0,0,1.387779E-17,0,0,0.1273966,0.1210268,0,0,3.570733,1.340029,0,0.1273966,-0.1273966,2.478229,41.30373,0.1854048,0.1331295,0,0,1.340029
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.2691423,0.2691423,0,0,0,0.2691423,0,0,0,0,0,0.2833077,0.2691423,0,0,3.712285,1.212632,0,0.2833077,-0.2833077,2.179596,36.32653,0.1854048,0.2960565,0,0,1.212632
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1346576,0.1346576,0,0,0,0.1346576,0,0,2.775558E-17,0,0,0.1417449,0.1346576,0,0,4.027071,0.9293246,0,0.1417449,-0.1417449,2.030184,33.83634,0.1854048,0.1481234,0,0,0.9293246
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2011247,0.2011247,0,0,0,0.2011247,12.32935,0,0,0,0.02479737,0.2117102,0.2011247,0,0,4.184566,0.7875797,0,0.1869128,-0.1869128,1.833161,30.55262,0.1854048,0.2212371,0.0198379,0,0.8123771
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.618079,1.618079,1.7,0,0.5202,1.618079,15.27625,0,0,0,0.2471818,0,0,0.081921,0.07782496,4.392247,0.6006669,0.3250068,0,0.3250068,2.141489,35.69142,0.1854433,1.779887,0.1977454,1.7,0.8478487
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.9319956,0.9319956,1.7,0,0.5202,0.9319956,63.66734,0,0,0,0.5933768,0,0,0.7680044,0.7296042,4.06724,0.893173,1.322981,0,1.322981,3.396579,56.60954,0.1855951,1.025195,0.4747014,1.7,1.48655
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.07993715,0.07993715,1.532569,0,0.4744913,0.07993715,960.9746,2.220446E-16,0,0,0.7681757,0,0,1.452632,1.38,2.744259,2.083856,2.148176,0,2.148176,5.434518,90.57512,0.1855279,0.08793087,0.6145406,1.7,2.852032
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.2193612,0,0,0.8154444,0,0,0,0,0.5960832,4.017214,0.5960832,0,0.5960832,6.000012,100,0.1854095,0,0.6523556,0,4.832658
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1131065,0.1131065,0,0,0,0.1131065,809.6049,0.7966565,0,0,0.915716,0.1190595,0.1131065,0,0,0,4.553689,0,0,0,6.000012,100,0.1854095,0.1244172,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.550492,1.550492,0.5438329,0,0.2045664,1.550492,68.34224,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.1854095,1.705541,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854095,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.4916193,0.4916193,0,0,0,0.4916193,189.662,0.4149213,0,0,0.9324153,0.517494,0.4916193,0,0,0,4.553689,0,0,0,6.000012,100,0.1854095,0.5407813,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.128574,0.128574,0,0,0,0.128574,170.2781,0.08359232,0,0,0.2189334,0.135341,0.128574,0,0,0,4.553689,0,0,0,6.000012,100,0.1854095,0.1414314,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.880099,0.880099,0,0,0,0.880099,56.45937,0,1.110223E-16,0,0.4968983,0.92642,0.880099,0,0,0,4.553689,0,0.4295217,-0.4295217,5.547256,92.45409,0.1854095,0.9681089,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.4772463,4.124167,0.1522374,0,0.1522374,5.691681,94.86117,0.1853793,0,0.1217899,0,4.276405
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.5438706,0.5438706,0,0,0,0.5438706,15.73392,0,0,0,0.08557218,0.5724953,0.5438706,0,0,0.3250089,4.261181,0,0.4869232,-0.4869232,5.17842,86.30682,0.1853793,0.5982577,0.06845774,0,4.346753
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.4880473,0.4880473,0,0,0,0.4880473,0,0,0,0,0,0.513734,0.4880473,0,0,0.8660347,3.774258,0,0.513734,-0.513734,4.636896,77.28145,0.1853793,0.5368521,0,0,3.774258
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,2.615896,2.615896,1.7,0,0.5202,2.615896,0,0,0,0,0,0.9641008,0.9158958,0,0,1.43685,3.260524,0,0.9641008,-0.9641008,3.620645,60.34396,0.1853793,2.877485,0,1.7,3.260524
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.4053245,0.4053245,1.7,0,0.5202,0.4053245,0,0,0,0,0,0,0,1.294675,1.229942,2.508073,2.296423,1.229942,0,1.229942,4.78747,79.791,0.185549,0.445857,0,1.7,2.296423
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.08667902,0.08667902,1.432081,0,0.4470581,0.08667902,0,0,0,0,0,0,0,1.345402,1.278132,1.278132,3.40337,1.278132,0,1.278132,6.000012,100,0.1856219,0.09534692,0,1.7,3.40337
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1178079,0.1178079,0,0,0,0.1178079,0,0,1.387779E-17,0,0,0.1240083,0.1178079,0,0,0,4.553689,0,0.1240083,-0.1240083,5.869296,97.8214,0.1856219,0.1295887,0,0,4.553689
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.3809943,0.3809943,0,0,0,0.3809943,0,0,5.551115E-17,0,0,0.4010466,0.3809943,0,0,0.137787,4.429681,0,0.4010466,-0.4010466,5.446556,90.77574,0.1856219,0.4190937,0,0,4.429681
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.3964275,0.3964275,0,0,0,0.3964275,0,0,5.551115E-17,0,0,0.4172921,0.3964275,0,0,0.5833943,4.028634,0,0.4172921,-0.4172921,5.006691,83.44469,0.1856219,0.4360703,0,0,4.028634
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.3444011,0.3444011,0,0,0,0.3444011,0,0,5.551115E-17,0,0,0.3625275,0.3444011,0,0,1.047052,3.611342,0,0.3625275,-0.3625275,4.624554,77.07574,0.1856219,0.3788412,0,0,3.611342
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2358694,0.2358694,0,0,0,0.2358694,0,0,2.775558E-17,0,0,0.2482836,0.2358694,0,0,1.44986,3.248815,0,0.2482836,-0.2482836,4.36284,72.71385,0.1856219,0.2594563,0,0,3.248815
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.2682486,0.2682486,0,0,0,0.2682486,0,0,5.551115E-17,0,0,0.2823669,0.2682486,0,0,1.725731,3.000531,0,0.2823669,-0.2823669,4.065199,67.75318,0.1856219,0.2950734,0,0,3.000531
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.039472,2.718164,0,0,0,4.065199,67.75318,0.1856219,0,0,0,2.718164
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.01982427,0.01982427,0,0,0,0.01982427,61.59454,0,3.469447E-18,0,0.01221067,0.02086766,0.01982427,0,0,2.039472,2.718164,0,0.008656984,-0.008656984,4.056074,67.60109,0.1856219,0.0218067,0.009768536,0,2.730375
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.6848412,0.6848412,0,0,0,0.6848412,14.72134,0,0,0,0.1008178,0.7208855,0.6848412,0,0,2.049091,2.709507,0,0.6200677,-0.6200677,3.402465,56.70763,0.1856219,0.7533253,0.08065421,0,2.810325
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.6673329,0.6673329,0,0,0,0.6673329,42.56562,0,0,0,0.2840544,0.7024557,0.6673329,0,0,2.738055,2.089439,0,0.4184013,-0.4184013,2.961431,49.35709,0.1856219,0.7340662,0.2272435,0,2.373494
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.02921,2.02921,1.7,0,0.5202,2.02921,24.51534,0,0,0,0.4974677,0.3465368,0.32921,0,0,3.202945,1.671038,0.1509308,0,0.1509308,3.104617,51.74351,0.1856385,2.232131,0.3979741,1.7,2.168506
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.083965,1.083965,1.7,0,0.5202,1.083965,53.90173,0,0,0,0.584276,0,0,0.6160349,0.5852332,3.052015,1.806876,1.169509,0,1.169509,4.21411,70.23503,0.1857857,1.192362,0.4674208,1.7,2.391152
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.8093816,0.8093816,1.7,0,0.5202,0.8093816,100.3558,0,0,0,0.8122614,0,0,0.8906184,0.8460875,1.882506,2.859434,1.658349,0,1.658349,5.787358,96.45578,0.1858694,0.8903198,0.6498091,1.7,3.671695
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.656426,1.656426,1.213812,0,0.3874707,1.656426,41.65995,0,0,0,0.6900663,0.4659096,0.4426141,0,0,0.2241567,4.351948,0.2241567,0,0.2241567,6.000012,100,0.1858938,1.822069,0.552053,1.7,5.042014
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.3178542,0.3178542,0,0,0,0.3178542,344.3533,0.7599581,0,0,1.094542,0.3345833,0.3178542,0,0,0,4.553689,0,0,0,6.000012,100,0.1858938,0.3496396,0.8756332,0,5.648231
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.684972,1.684972,1.134962,0,0.3659447,1.684972,34.36008,1.110223E-16,0,0,0.5789579,0.5789579,0.55001,0,0,0,4.553689,0,0,0,6.000012,100,0.1858938,1.853469,0.4631663,1.7,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.6989818,0.6989818,0,0,0,0.6989818,35.46825,0,1.110223E-16,0,0.2479166,0.7357703,0.6989818,0,0,0,4.553689,0,0.4878537,-0.4878537,5.485769,91.4293,0.1858938,0.76888,0.1983333,0,4.801606
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.8897057,0.8897057,0,0,0,0.8897057,4.316194,0,1.110223E-16,0,0.03840142,0.9365323,0.8897057,0,0,0.5420597,4.065835,0,0.8981309,-0.8981309,4.539056,75.65078,0.1858938,0.9786763,0.03072114,0,4.104237
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.800132,1.800132,1.7,0,0.5202,1.800132,10.41442,0,0,0,0.1874732,0.1054016,0.1001315,0,0,1.539983,3.167704,0.0820716,0,0.0820716,4.616916,76.94844,0.1859027,1.980145,0.1499786,1.7,3.355178
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.5604354,0.5604354,1.7,0,0.5202,0.5604354,12.13891,0,0,0,0.06803078,0,0,1.139565,1.082586,1.457911,3.241569,1.150617,0,1.150617,5.708487,95.14126,0.1860635,0.616479,0.05442462,1.7,3.3096
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.781154,1.781154,1.7,0,0.5202,1.781154,0,0,0,0,0,0.08542522,0.08115396,0,0,0.3072942,4.277124,0,0.08542522,-0.08542522,5.618441,93.6405,0.1860635,1.959269,0,1.7,4.277124
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.590798,0.590798,0,0,0,0.590798,0,0,0,0,0,0.6218926,0.590798,0,0,0.4022111,4.191699,0,0.6218926,-0.6218926,4.962909,82.71498,0.1860635,0.6498778,0,0,4.191699
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.193008,3.08,1.7,0,0.5202,3.08,0,0,0.113008,0.4323089,0,1.452632,1.38,0,0,1.093203,3.569806,0,1.452632,-1.452632,3.4317,57.19489,0.1860635,3.512309,0,1.7,3.569806
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.4863555,0.4863555,1.7,0,0.5202,0.4863555,0,0,0,0,0,0,0,1.213645,1.152962,2.707238,2.117175,1.152962,0,1.152962,4.525496,75.42479,0.1862266,0.5349911,0,1.7,2.117175
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.2993096,0.2993096,1.7,0,0.5202,0.2993096,0,0,0,0,0,0,0,1.40069,1.330656,1.554276,3.154841,1.330656,0,1.330656,5.787868,96.46426,0.1863738,0.3292405,0,1.7,3.154841
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01178841,0.01178841,0,0,0,0.01178841,0,0,1.734723E-18,0,0,0.01240886,0.01178841,0,0,0.2236199,4.352431,0,0.01240886,-0.01240886,5.774787,96.24626,0.1863738,0.01296725,0,0,4.352431
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.4483362,0.4483362,0,0,0,0.4483362,0,0,5.551115E-17,0,0,0.4719329,0.4483362,0,0,0.2374075,4.340022,0,0.4719329,-0.4719329,5.277327,87.95527,0.1863738,0.4931698,0,0,4.340022
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.2925492,0.2925492,0,0,0,0.2925492,0,0,5.551115E-17,0,0,0.3079465,0.2925492,0,0,0.7617773,3.868089,0,0.3079465,-0.3079465,4.952723,82.54521,0.1863738,0.3218041,0,0,3.868089
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.3584645,0.3584645,0,0,0,0.3584645,0,0,0,0,0,0.377331,0.3584645,0,0,1.10394,3.560143,0,0.377331,-0.377331,4.554981,75.91619,0.1863738,0.394311,0,0,3.560143
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.2910756,0.2910756,0,0,0,0.2910756,0,0,0,0,0,0.3063954,0.2910756,0,0,1.523197,3.182812,0,0.3063954,-0.3063954,4.232011,70.53339,0.1863738,0.3201832,0,0,3.182812
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.3336331,0.3336331,0,0,0,0.3336331,0,0,0,0,0,0.3511927,0.3336331,0,0,1.863636,2.876416,0,0.3511927,-0.3511927,3.861822,64.36357,0.1863738,0.3669964,0,0,2.876416
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.3505741,0.3505741,0,0,0,0.3505741,6.559646,0,5.551115E-17,0,0.02299642,0.3690254,0.3505741,0,0,2.25385,2.525224,0,0.346029,-0.346029,3.497075,58.28447,0.1863738,0.3856316,0.01839714,0,2.54822
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.9650681,0.9650681,0,0,0,0.9650681,27.15671,0,0,0,0.2620807,1.015861,0.9650681,0,0,2.638327,2.179195,0,0.7537804,-0.7537804,2.702521,45.04193,0.1863738,1.061575,0.2096646,0,2.441275
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.6016051,0.6016051,0,0,0,0.6016051,81.95866,0,0,0,0.4930674,0.6332685,0.6016051,0,0,3.475861,1.425414,0,0.1402011,-0.1402011,2.554736,42.57885,0.1863738,0.6617656,0.3944539,0,1.918482
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,0,0,0,0,0,0,0,0.7967128,0,0,0,0,3.63164,1.285213,0.7967128,0,0.7967128,3.310564,55.17596,0.1862166,0,0.6373702,0,2.081926
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.122985,1.122985,0,0,0,1.122985,69.80039,0,0,0,0.7838477,1.182089,1.122985,0,0,2.834927,2.002255,0,0.3982414,-0.3982414,2.890781,48.17958,0.1862166,1.235283,0.6270782,0,2.786103
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.284056,1.284056,1.7,0,0.5202,1.284056,59.84172,0,0,0,0.7684013,0,0,0.415944,0.3951468,3.277417,1.604013,1.163548,0,1.163548,3.994619,66.57686,0.186355,1.412462,0.614721,1.7,2.372415
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.2883925,0.2883925,1.611169,0,0.4959492,0.2883925,297.2447,0,0,0,0.8572313,0,0,1.322777,1.256638,2.113869,2.651206,2.113869,0,2.113869,6.000012,100,0.186319,0.3172317,0.685785,1.7,3.508438
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.186319,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.023762,1.023762,0,0,0,1.023762,78.00003,0,0,0,0.7985343,1.077644,1.023762,0,0,0,4.553689,0,0.2791094,-0.2791094,5.705805,95.09656,0.186319,1.126138,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.7923576,0.7923576,0,0,0,0.7923576,41.25589,0,0,0,0.3268942,0.8340605,0.7923576,0,0,0.3101216,4.27458,0,0.5071664,-0.5071664,5.171205,86.18657,0.186319,0.8715933,0.2615153,0,4.601474
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.08397385,0.08397385,0,0,0,0.08397385,397.5644,0,0,0,0.3338501,0.08839353,0.08397385,0,0,0.8736398,3.767413,0.2454566,0,0.2454566,5.404065,90.06757,0.1862708,0.09237124,0.2670801,0,4.101263
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.8701381,0.8701381,0,0,0,0.8701381,21.52811,0,0,0,0.1873243,0.9159349,0.8701381,0,0,0.6281832,3.988324,0,0.7286105,-0.7286105,4.636042,77.26721,0.1862708,0.9571519,0.1498595,0,4.175648
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.086283,2.086283,1.7,0,0.5202,2.086283,3.781744,0,0,0,0.07889789,0.4066137,0.386283,0,0,1.43775,3.259713,0,0.3277158,-0.3277158,4.290599,71.50985,0.1862708,2.294911,0.06311831,1.7,3.338611
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.618957,1.618957,1.7,0,0.5202,1.618957,0,0,0,0,0,0,0,0.08104318,0.07699102,1.801879,2.931998,0.07699102,0,0.07699102,4.363639,72.72718,0.1862816,1.780853,0,1.7,2.931998
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.383119,1.383119,1.7,0,0.5202,1.383119,0,0,0,0,0,0,0,0.3168807,0.3010367,1.724888,3.00129,0.3010367,0,0.3010367,4.649228,77.48698,0.1863238,1.521431,0,1.7,3.00129
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.6803989,0.6803989,1.7,0,0.5202,0.6803989,0,0,0,0,0,0,0,1.019601,0.968621,1.423851,3.272223,0.968621,0,0.968621,5.568142,92.80219,0.1864595,0.7484388,0,1.7,3.272223
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4552304,4.143981,0,0,0,5.568142,92.80219,0.1864595,0,0,0,4.143981
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.04160915,0.04160915,0,0,0,0.04160915,0,0,6.938894E-18,0,0,0.04379911,0.04160915,0,0,0.4552304,4.143981,0,0.04379911,-0.04379911,5.521974,92.03272,0.1864595,0.04577007,0,0,4.143981
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.3609119,0.3609119,0,0,0,0.3609119,0,0,5.551115E-17,0,0,0.3799073,0.3609119,0,0,0.5038961,4.100183,0,0.3799073,-0.3799073,5.121517,85.35844,0.1864595,0.3970031,0,0,4.100183
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.4089403,0.4089403,0,0,0,0.4089403,0,0,5.551115E-17,0,0,0.4304634,0.4089403,0,0,0.9260153,3.720275,0,0.4304634,-0.4304634,4.667768,77.79598,0.1864595,0.4498343,0,0,3.720275
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1701413,0.1701413,0,0,0,0.1701413,0,0,2.775558E-17,0,0,0.1790961,0.1701413,0,0,1.404308,3.289812,0,0.1790961,-0.1790961,4.478984,74.64959,0.1864595,0.1871555,0,0,3.289812
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.03637682,0.03637682,0,0,0,0.03637682,0,0,6.938894E-18,0,0,0.03829139,0.03637682,0,0,1.603304,3.110716,0,0.03829139,-0.03829139,4.438622,73.97688,0.1864595,0.04001451,0,0,3.110716
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.09384242,0.09384242,0,0,0,0.09384242,0,0,0,0,0,0.0987815,0.09384242,0,0,1.64585,3.072424,0,0.0987815,-0.0987815,4.334497,72.24147,0.1864595,0.1032267,0,0,3.072424
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.02484339,0.02484339,0,0,0,0.02484339,0,0,0,0,0,0.02615094,0.02484339,0,0,1.755607,2.973643,0,0.02615094,-0.02615094,4.306931,71.78205,0.1864595,0.02732773,0,0,2.973643
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.2413839,0.2413839,0,0,0,0.2413839,3.781915,0,2.775558E-17,0,0.009128934,0.2540883,0.2413839,0,0,1.784664,2.947492,0,0.2449594,-0.2449594,4.048722,67.47856,0.1864595,0.2655223,0.007303147,0,2.956621
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.8710048,0.8710048,0,0,0,0.8710048,29.58623,0,1.110223E-16,0,0.2576975,0.9168471,0.8710048,0,0,2.056841,2.702532,0,0.6591496,-0.6591496,3.353917,55.8985,0.1864595,0.9581052,0.206158,0,2.96023
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.005545,1.005545,0,0,0,1.005545,66.16515,0,2.220446E-16,0,0.66532,1.058468,1.005545,0,0,2.789229,2.043383,0,0.393148,-0.393148,2.939502,48.99161,0.1864595,1.106099,0.532256,0,2.708703
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.9738749,0.9738749,0,0,0,0.9738749,99.61544,0,0,0,0.9701298,1.025131,0.9738749,0,0,3.22606,1.650235,0,0.05500168,-0.05500168,2.881526,48.02533,0.1864595,1.071262,0.7761038,0,2.620364
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.3922539,0.3922539,0,0,0,0.3922539,296.8776,0,0,0,1.164514,0.4128988,0.3922539,0,0,3.287173,1.595233,0.7516152,0,0.7516152,3.59457,59.90939,0.186312,0.4314792,0.9316112,0,2.759747
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.3816776,0.3816776,0,0,0,0.3816776,399.9106,0,0,0,1.526369,0.4017659,0.3816776,0,0,2.535558,2.271687,1.124603,0,1.124603,4.661463,77.69089,0.1860917,0.4198454,1.221095,0,3.798056
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,0.1819973,0,0,1.592952,0,0,0,0,1.410955,3.28383,1.410955,0,1.410955,6.000012,100,0.1858161,0,1.274362,0,4.876782
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.6637992,0.6637992,0,0,0,0.6637992,213.6207,0.7192767,0,0,1.418013,0.698736,0.6637992,0,0,0,4.553689,0,0,0,6.000012,100,0.1858161,0.7301791,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858161,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.179391,1.179391,0,0,0,1.179391,87.60284,0,0,0,1.03318,1.241464,1.179391,0,0,0,4.553689,0,0.2082842,-0.2082842,5.780461,96.34083,0.1858161,1.29733,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.020135,1.020135,0,0,0,1.020135,44.59558,0,0,0,0.454935,1.073826,1.020135,0,0,0.2314269,4.345405,0,0.618891,-0.618891,5.128093,85.46804,0.1858161,1.122148,0.363948,0,4.80034
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.768666,1.768666,1.7,0,0.5202,1.768666,21.24575,0,0,0,0.3757664,0.0722799,0.06866591,0,0,0.9190836,3.726514,0.3034865,0,0.3034865,5.416005,90.26658,0.1858487,1.945532,0.3006131,1.7,4.10228
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.239424,1.239424,0,0,0,1.239424,6.882698,0,0,0,0.0853058,1.304657,1.239424,0,0,0.6155971,3.999652,0,1.219351,-1.219351,4.130697,68.8448,0.1858487,1.363366,0.06824464,0,4.084958
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.491458,1.491458,1.7,0,0.5202,1.491458,0,0,0,0,0,0,0,0.2085424,0.1981153,1.970431,2.780301,0.1981153,0,0.1981153,4.318645,71.97728,0.1858764,1.640603,0,1.7,2.780301
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.586385,1.586385,1.7,0,0.5202,1.586385,0,0,0,0,0,0,0,0.1136148,0.107934,1.772316,2.958604,0.107934,0,0.107934,4.421041,73.68386,0.1858915,1.745024,0,1.7,2.958604
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,1.909812,1.909812,1.7,0,0.5202,1.909812,0,0,0,0,0,0.2208549,0.2098121,0,0,1.664382,3.055745,0,0.2208549,-0.2208549,4.188239,69.80384,0.1858915,2.100793,0,1.7,3.055745
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.05484526,0.05484526,1.507477,0,0.4676412,0.05484526,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.909776,2.83489,1.38,0,1.38,5.497422,91.62351,0.1859668,0.06032979,0,1.7,2.83489
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.08495643,0.08495643,0,0,0,0.08495643,0,0,1.387779E-17,0,0,0.08942782,0.08495643,0,0,0.5297765,4.07689,0,0.08942782,-0.08942782,5.403157,90.05243,0.1859668,0.09345207,0,0,4.07689
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.08102066,0.08102066,0,0,0,0.08102066,0,0,0,0,0,0.0852849,0.08102066,0,0,0.6291407,3.987462,0,0.0852849,-0.0852849,5.313259,88.55413,0.1859668,0.08912273,0,0,3.987462
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.3951893,0.3951893,0,0,0,0.3951893,0,0,5.551115E-17,0,0,0.4159887,0.3951893,0,0,0.7239017,3.902177,0,0.4159887,-0.4159887,4.874768,81.24597,0.1859668,0.4347082,0,0,3.902177
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1760811,0.1760811,0,0,0,0.1760811,0,0,0,0,0,0.1853485,0.1760811,0,0,1.186111,3.486189,0,0.1853485,-0.1853485,4.679393,77.98974,0.1859668,0.1936892,0,0,3.486189
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.1974795,0.1974795,0,0,0,0.1974795,0,0,2.775558E-17,0,0,0.2078732,0.1974795,0,0,1.392054,3.30084,0,0.2078732,-0.2078732,4.460276,74.33778,0.1859668,0.2172275,0,0,3.30084
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.07370491,0.07370491,0,0,0,0.07370491,0,0,1.387779E-17,0,0,0.07758411,0.07370491,0,0,1.623024,3.092967,0,0.07758411,-0.07758411,4.378495,72.97477,0.1859668,0.08107539,0,0,3.092967
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.353021,0.353021,0,0,0,0.353021,0,0,5.551115E-17,0,0,0.371601,0.353021,0,0,1.709229,3.015383,0,0.371601,-0.371601,3.986793,66.44642,0.1859668,0.3883231,0,0,3.015383
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2109468,0.2109468,0,0,0,0.2109468,9.415526,0,0,0,0.01986175,0.2220493,0.2109468,0,0,2.122119,2.643782,0,0.2021875,-0.2021875,3.773669,62.89435,0.1859668,0.2320415,0.0158894,0,2.663644
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.435058,1.435058,1.7,0,0.5202,1.435058,16.45941,0,0,0,0.2362021,0,0,0.2649421,0.251695,2.346772,2.441594,0.4878971,0,0.4878971,4.236528,70.60867,0.1860272,1.578564,0.1889617,1.7,2.677796
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.3922411,0.3922411,1.668876,0,0.511703,0.3922411,164.713,0,0,0,0.646072,0,0,1.276634,1.212803,1.858875,2.880702,1.858875,0,1.858875,6.000012,100,0.1860601,0.4314652,0.5168576,1.7,3.526774
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.6430414,0.6430414,0,0,0,0.6430414,175.6264,0.4524646,0,0,1.12935,0.6768857,0.6430414,0,0,0,4.553689,0,0,0,6.000012,100,0.1860601,0.7073455,0.9034802,0,5.683039
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,1.128686,0,0,1.128686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1860601,0,0.902949,0,5.682375
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1860601,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.321739,1.321739,0.5700489,0,0.2117233,1.321739,59.86454,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.1860601,1.453913,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1860601,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.09133726,0.09133726,0,0,0,0.09133726,677.6517,0.522804,0,0,0.6189485,0.09614448,0.09133726,0,0,0,4.553689,0,0,0,6.000012,100,0.1860601,0.100471,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.7549229,0.7549229,0,0,0,0.7549229,80.107,0,0,0,0.6047461,0.7946557,0.7549229,0,0,0,4.553689,0,0.1899096,-0.1899096,5.799829,96.66364,0.1860601,0.8304152,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.81307,1.81307,1.7,0,0.5202,1.81307,14.91522,0,0,0,0.2704235,0.1190215,0.1130705,0,0,0.2110106,4.36378,0.1514019,0,0.1514019,5.943462,99.0575,0.1860763,1.994377,0.2163388,1.7,4.634203
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.156373,1.156373,0,0,0,1.156373,15.95555,0,0,0,0.1845056,1.217234,1.156373,0,0,0.05960873,4.500041,0,1.032729,-1.032729,4.85487,80.91434,0.1860763,1.27201,0.1476045,0,4.684546
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,1.98043,1.98043,1.7,0,0.5202,1.98043,3.785618,5.551115E-17,0,0,0.07497151,0.2951893,0.2804298,0,0,1.207085,3.467312,0,0.2202178,-0.2202178,4.62274,77.04552,0.1860763,2.178473,0.05997721,1.7,3.542284
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.7835286,0.7835286,1.7,0,0.5202,0.7835286,0,0,0,0,0,0,0,0.9164714,0.8706478,1.451772,3.247094,0.8706478,0,0.8706478,5.448709,90.81165,0.1861973,0.8618814,0,1.7,3.247094
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5811239,4.030677,0,0,0,5.448709,90.81165,0.1861973,0,0,0,4.030677
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.239117,1.239117,0,0,0,1.239117,0,0,2.220446E-16,0,0,1.304334,1.239117,0,0,0.5811239,4.030677,0,1.304334,-1.304334,4.073821,67.89688,0.1861973,1.363029,0,0,4.030677
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2363592,0.2363592,0,0,0,0.2363592,0,0,2.775558E-17,0,0,0.2487991,0.2363592,0,0,2.030384,2.726344,0,0.2487991,-0.2487991,3.811563,63.52593,0.1861973,0.2599951,0,0,2.726344
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.03154572,0.03154572,0,0,0,0.03154572,0,0,6.938894E-18,0,0,0.03320602,0.03154572,0,0,2.306827,2.477545,0,0.03320602,-0.03320602,3.776561,62.94256,0.1861973,0.03470029,0,0,2.477545
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2311538,0.2311538,0,0,0,0.2311538,0,0,2.775558E-17,0,0,0.2433197,0.2311538,0,0,2.343723,2.444339,0,0.2433197,-0.2433197,3.52008,58.66788,0.1861973,0.2542692,0,0,2.444339
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1512865,0.1512865,0,0,0,0.1512865,0,0,2.775558E-17,0,0,0.159249,0.1512865,0,0,2.614078,2.201019,0,0.159249,-0.159249,3.352217,55.87017,0.1861973,0.1664152,0,0,2.201019
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.2996349,0.2996349,0,0,0,0.2996349,0,0,0,0,0,0.3154052,0.2996349,0,0,2.791021,2.04177,0,0.3154052,-0.3154052,3.01975,50.32907,0.1861973,0.3295984,0,0,2.04177
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.5277881,0.5277881,0,0,0,0.5277881,0,0,0,0,0,0.5555664,0.5277881,0,0,3.141472,1.726364,0,0.5555664,-0.5555664,2.434132,40.56879,0.1861973,0.5805669,0,0,1.726364
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.1866224,0.1866224,0,0,0,0.1866224,0,0,0,0,0,0.1964447,0.1866224,0,0,3.758768,1.170798,0,0.1964447,-0.1964447,2.227061,37.11761,0.1861973,0.2052847,0,0,1.170798
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.977039,0.9743534,0,0,0,2.227061,37.11761,0.1861973,0,0,0,0.9743534
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.05592848,0.05592848,0,0,0,0.05592848,29.59077,0,0,0,0.01654967,0.05887209,0.05592848,0,0,3.977039,0.9743534,0,0.04232242,-0.04232242,2.182449,36.37408,0.1861973,0.06152133,0.01323974,0,0.9909031
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.9417517,0.9417517,1.7,0,0.5202,0.9417517,20.1468,0,0,0,0.1897328,0,0,0.7582483,0.7203359,4.024065,0.932031,0.9100688,0,0.9100688,3.045816,50.7635,0.1863175,1.035927,0.1517863,1.7,1.121764
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1064917,0.1064917,1.559123,0,0.4817407,0.1064917,186.2843,2.220446E-16,0,0,0.1983774,0,0,1.452632,1.38,3.113996,1.751093,1.578377,0,1.578377,4.543197,75.7198,0.1863695,0.1171409,0.1587019,1.7,1.94947
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.129749,2.129749,1.7,0,0.5202,2.129749,14.11912,1.110223E-16,0,0,0.3007017,0.4523674,0.429749,0,0,1.535618,3.171633,0,0.1516656,-0.1516656,4.383327,73.05531,0.1863695,2.342724,0.2405614,1.7,3.472334
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.284837,1.284837,1.7,0,0.5202,1.284837,34.21667,0,0,0,0.4396286,0,0,0.4151626,0.3944045,1.704136,3.019967,0.8340331,0,0.8340331,5.17456,86.2425,0.1864706,1.413321,0.3517029,1.7,3.459595
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,0,0,0,0,0,0,0,0,0.1878775,0,0,0,0,0.8701025,3.770597,0.1878775,0,0.1878775,5.352797,89.2131,0.1864341,0,0.150302,0,3.958474
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.101761,1.101761,0,0,0,1.101761,41.93365,0,0,0,0.4620087,1.159749,1.101761,0,0,0.682225,3.939686,0,0.69774,-0.69774,4.617314,76.95508,0.1864341,1.211937,0.369607,0,4.401695
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.582039,1.582039,1.7,0,0.5202,1.582039,27.69707,0,0,0,0.4381783,0,0,0.1179615,0.1120634,1.457492,3.241946,0.5502416,0,0.5502416,5.139319,85.65514,0.1864959,1.740242,0.3505426,1.7,3.680125
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0,0,0,0.8329344,0,0,0,0,0.90725,3.737164,0.8329344,0,0.8329344,5.92951,98.82497,0.1863346,0,0.6663475,0,4.570098
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2283636,0.2283636,0,0,0,0.2283636,268.1031,0.2975516,0,0,0.61225,0.2403827,0.2283636,0,0,0.07431567,4.486805,0.07431567,0,0.07431567,6.000012,100,0.1863202,0.2512,0.4898,0,5.099055
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1863202,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1863202,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.096256,1.096256,0,0,0,1.096256,7.777764,0,2.220446E-16,0,0.08526419,1.153953,1.096256,0,0,0,4.553689,0,1.068689,-1.068689,4.873515,81.22508,0.1863202,1.205881,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.4492689,0.4492689,0,0,0,0.4492689,0,0,5.551115E-17,0,0,0.4729146,0.4492689,0,0,1.187433,3.485,0,0.4729146,-0.4729146,4.375019,72.91683,0.1863202,0.4941958,0,0,3.485
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.670192,1.670192,1.7,0,0.5202,1.670192,0,0,0,0,0,0,0,0.0298083,0.02831788,1.712893,3.012085,0.02831788,0,0.02831788,4.401884,73.36458,0.1863241,1.837211,0,1.7,3.012085
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.601238,1.601238,1.7,0,0.5202,1.601238,0,0,0,0,0,0,0,0.09876225,0.09382414,1.684575,3.037571,0.09382414,0,0.09382414,4.490893,74.84807,0.1863371,1.761361,0,1.7,3.037571
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1437431,0.1437431,1.596375,0,0.4919103,0.1437431,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.590751,3.122013,1.38,0,1.38,5.800076,96.66774,0.1864389,0.1581174,0,1.7,3.122013
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.399532,0.399532,0,0,0,0.399532,0,0,5.551115E-17,0,0,0.42056,0.399532,0,0,0.2107512,4.364013,0,0.42056,-0.42056,5.356767,89.27927,0.1864389,0.4394852,0,0,4.364013
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.515519,0.515519,0,0,0,0.515519,0,0,0,0,0,0.5426515,0.515519,0,0,0.6780401,3.943453,0,0.5426515,-0.5426515,4.784762,79.74587,0.1864389,0.5670708,0,0,3.943453
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1106635,0.1106635,0,0,0,0.1106635,0,0,1.387779E-17,0,0,0.1164879,0.1106635,0,0,1.280986,3.400801,0,0.1164879,-0.1164879,4.661973,77.69939,0.1864389,0.1217299,0,0,3.400801
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.0840342,0.0840342,0,0,0,0.0840342,0,0,0,0,0,0.08845705,0.0840342,0,0,1.410417,3.284313,0,0.08845705,-0.08845705,4.568731,76.14536,0.1864389,0.09243762,0,0,3.284313
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.3230698,0.3230698,0,0,0,0.3230698,0,0,0,0,0,0.3400735,0.3230698,0,0,1.508703,3.195856,0,0.3400735,-0.3400735,4.210262,70.17089,0.1864389,0.3553768,0,0,3.195856
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886562,2.855783,0,0,0,4.210262,70.17089,0.1864389,0,0,0,2.855783
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1326367,0.1326367,0,0,0,0.1326367,0,0,2.775558E-17,0,0,0.1396175,0.1326367,0,0,1.886562,2.855783,0,0.1396175,-0.1396175,4.063092,67.71806,0.1864389,0.1459003,0,0,2.855783
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.08623159,0.08623159,0,0,0,0.08623159,7.341567,0,1.387779E-17,0,0.006330749,0.09077009,0.08623159,0,0,2.041693,2.716165,0,0.08443934,-0.08443934,3.974085,66.23462,0.1864389,0.09485474,0.0050646,0,2.722496
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.095217,1.095217,0,0,0,1.095217,10.29951,0,0,0,0.112802,1.15286,1.095217,0,0,2.135514,2.631726,0,1.040058,-1.040058,2.877768,47.96271,0.1864389,1.204738,0.09024157,0,2.744528
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,2.775681,2.775681,1.7,0,0.5202,2.775681,6.873848,0,0,0,0.1907961,1.132296,1.075681,0,0,3.291134,1.591668,0,0.9414995,-0.9414995,1.88534,31.42228,0.1864389,3.053249,0.1526369,1.7,1.782464
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2326738,0.2326738,1.685305,0,0.5161884,0.2326738,132.9538,0,0,0,0.3093485,0,0,1.452632,1.38,4.337245,0.6501688,1.689349,0,1.689349,3.487997,58.13317,0.1865086,0.2559412,0.2474788,1.7,0.9595173
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,2.647896,2.170583,1.615511,0,1.615511,5.020605,83.67658,0.1865193,0,0.1884084,1.7,2.406093
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.8308198,0.8308198,0,0,0,0.8308198,20.75169,0,0,0,0.1724092,0.8745472,0.8308198,0,0,1.032386,3.624542,0,0.7021381,-0.7021381,4.280487,71.3413,0.1865193,0.9139019,0.1379273,0,3.796951
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.204977,1.204977,0,0,0,1.204977,12.57824,0,2.220446E-16,0,0.1515649,1.268397,1.204977,0,0,1.812539,2.922404,0,1.116832,-1.116832,3.103242,51.7206,0.1865193,1.325475,0.1212519,0,3.073969
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.406456,1.406456,1.7,0,0.5202,1.406456,24.58134,0,0,0,0.3457257,0,0,0.2935444,0.2788672,3.053464,1.805572,0.6245928,0,0.6245928,3.695783,61.59626,0.1865939,1.547101,0.2765805,1.7,2.151297
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.560207,1.560207,1.7,0,0.5202,1.560207,12.90717,0,0,0,0.2013786,0,0,0.1397926,0.132803,2.428871,2.367705,0.3341815,0,0.3341815,4.012815,66.88012,0.1866332,1.716228,0.1611029,1.7,2.569084
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291915,0,0,1.452632,1.38,2.094689,2.668468,1.609192,0,1.609192,5.539428,92.32362,0.1866449,0,0.1833532,1.7,2.89766
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.5516191,0.5516191,0,0,0,0.5516191,22.76314,0,1.110223E-16,0,0.1255659,0.5806517,0.5516191,0,0,0.4854978,4.116741,0,0.4550858,-0.4550858,5.059726,84.32859,0.1866449,0.606781,0.1004527,0,4.242307
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.771627,1.771627,1.7,0,0.5202,1.771627,5.616159,0,0,0,0.09949739,0.07539665,0.07162682,0,0,0.9911488,3.661655,0.02410073,0,0.02410073,5.08259,84.70966,0.1866474,1.948789,0.07959791,1.7,3.761153
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3061925,0.3061925,0,0,0,0.3061925,28.01617,0,0,0,0.08578344,0.3223079,0.3061925,0,0,0.967048,3.683346,0,0.2365245,-0.2365245,4.833271,80.55435,0.1866474,0.3368118,0.06862675,0,3.769129
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.08775982,0.08775982,0,0,0,0.08775982,0,0,1.387779E-17,0,0,0.09237877,0.08775982,0,0,1.229853,3.446821,0,0.09237877,-0.09237877,4.735895,78.93143,0.1866474,0.09653581,0,0,3.446821
