Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332496,3.354442,0,0,0,4.735895,78.93143,0.1866474,0,0,0,3.354442
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332496,3.354442,0,0,0,4.735895,78.93143,0.1866474,0,0,0,3.354442
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332496,3.354442,0,0,0,4.735895,78.93143,0.1866474,0,0,0,3.354442
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3202304,0.3202304,0,0,0,0.3202304,0,0,5.551115E-17,0,0,0.3370847,0.3202304,0,0,1.332496,3.354442,0,0.3370847,-0.3370847,4.380577,73.00947,0.1866474,0.3522535,0,0,3.354442
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.4228851,0.4228851,0,0,0,0.4228851,0,0,5.551115E-17,0,0,0.4451422,0.4228851,0,0,1.707035,3.017358,0,0.4451422,-0.4451422,3.911356,65.18913,0.1866474,0.4651736,0,0,3.017358
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.142874,0.142874,0,0,0,0.142874,0,0,2.775558E-17,0,0,0.1503937,0.142874,0,0,2.201637,2.572216,0,0.1503937,-0.1503937,3.752827,62.54699,0.1866474,0.1571614,0,0,2.572216
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1583669,0.1583669,0,0,0,0.1583669,0,0,2.775558E-17,0,0,0.166702,0.1583669,0,0,2.368741,2.421822,0,0.166702,-0.166702,3.577107,59.61834,0.1866474,0.1742036,0,0,2.421822
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2319727,0.2319727,0,0,0,0.2319727,0,0,2.775558E-17,0,0,0.2441818,0.2319727,0,0,2.553966,2.25512,0,0.2441818,-0.2441818,3.319717,55.32851,0.1866474,0.25517,0,0,2.25512
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1149139,0.1149139,0,0,0,0.1149139,0,0,1.387779E-17,0,0,0.120962,0.1149139,0,0,2.825279,2.010938,0,0.120962,-0.120962,3.192212,53.20343,0.1866474,0.1264053,0,0,2.010938
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.959681,1.889976,0,0,0,3.192212,53.20343,0.1866474,0,0,0,1.889976
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,2.959681,1.889976,0.01058234,0,0.01058234,3.202251,53.37075,0.1866454,0,0.008465876,0,1.900558
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.250329,1.250329,0,0,0,1.250329,6.50196,0,0,0,0.0812959,1.316136,1.250329,0,0,2.949099,1.8995,0,1.23484,-1.23484,1.900616,31.67686,0.1866454,1.375362,0.06503672,0,1.980796
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.248094,1.248094,1.7,0,0.5202,1.248094,7.718451,0,0,0,0.09633356,0,0,0.4519055,0.4293103,4.321143,0.66466,0.5256438,0,0.5256438,2.399285,39.98801,0.1867141,1.372904,0.07706685,1.7,0.7609936
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.377019,1.377019,1.7,0,0.5202,1.377019,13.00194,0,0,0,0.1790392,0,0,0.3229814,0.3068323,3.795499,1.137739,0.4858715,0,0.4858715,2.860223,47.67029,0.1867747,1.51472,0.1432313,1.7,1.316779
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.033626,2.033626,1.7,0,0.5202,2.033626,4.934613,0,0,0,0.1003516,0.3511856,0.3336264,0,0,3.309628,1.575024,0,0.2508341,-0.2508341,2.595821,43.2636,0.1867747,2.236989,0.08028127,1.7,1.675375
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,3.588332,1.32419,1.444037,0,1.444037,3.965755,66.09578,0.1868179,0,0.05122958,1.7,1.388227
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.477749,1.477749,1.7,0,0.5202,1.477749,8.055847,0,0,0,0.1190452,0,0,0.2222511,0.2111385,2.144295,2.623823,0.3301837,0,0.3301837,4.278995,71.31643,0.186859,1.625524,0.09523615,1.7,2.742868
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,1.814112,2.920988,1.598508,0,1.598508,5.795472,96.591,0.1868724,0,0.174806,1.7,3.139496
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.5645027,0.5645027,0,0,0,0.5645027,46.0314,0,0,0,0.2598485,0.5942133,0.5645027,0,0,0.2156042,4.359645,0,0.3343648,-0.3343648,5.44302,90.71683,0.1868724,0.6209529,0.2078788,0,4.619493
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.7886921,0.7886921,0,0,0,0.7886921,16.77199,0,0,0,0.1322793,0.8302022,0.7886921,0,0,0.5871207,4.02528,0,0.6979229,-0.6979229,4.707345,78.4556,0.1868724,0.8675613,0.1058235,0,4.15756
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.024877,2.024877,1.7,0,0.5202,2.024877,5.823211,0,0,0,0.1179128,0.3419753,0.3248765,0,0,1.362591,3.327358,0,0.2240625,-0.2240625,4.471162,74.51923,0.1868724,2.227364,0.09433026,1.7,3.44527
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,1.611549,3.103295,1.486117,0,1.486117,5.881017,98.01675,0.1869072,0,0.08489344,1.7,3.209412
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.38576,1.38576,1.426722,0,0.4455951,1.38576,5.939983,0,0,0,0.0823139,0,0,0.04096223,0.03891412,0.125432,4.4408,0.121228,0,0.121228,5.996024,99.93353,0.186921,1.524336,0.06585111,1.7,4.523114
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,2.723278,2.723278,1.7,0,0.5202,2.723278,0,0,0,0,0,1.077135,1.023278,0,0,0.004204019,4.549905,0,1.077135,-1.077135,4.860624,81.01023,0.186921,2.995606,0,1.7,4.549905
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.3923323,0.3923323,0,0,0,0.3923323,0,0,0,0,0,0.4129814,0.3923323,0,0,1.201021,3.47277,0,0.4129814,-0.4129814,4.425303,73.75491,0.186921,0.4315655,0,0,3.47277
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.123882,1.123882,0,0,0,1.123882,0,0,2.220446E-16,0,0,1.183034,1.123882,0,0,1.659889,3.059789,0,1.183034,-1.183034,3.178276,52.97116,0.186921,1.23627,0,0,3.059789
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1327499,0.1327499,0,0,0,0.1327499,0,0,2.775558E-17,0,0,0.1397367,0.1327499,0,0,2.97437,1.876755,0,0.1397367,-0.1397367,3.030981,50.51625,0.186921,0.1460249,0,0,1.876755
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.277887,0.277887,0,0,0,0.277887,0,0,5.551115E-17,0,0,0.2925126,0.277887,0,0,3.129634,1.737019,0,0.2925126,-0.2925126,2.722646,45.37733,0.186921,0.3056757,0,0,1.737019
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3013605,0.3013605,0,0,0,0.3013605,0,0,0,0,0,0.3172215,0.3013605,0,0,3.454648,1.444506,0,0.3172215,-0.3172215,2.388265,39.80433,0.186921,0.3314965,0,0,1.444506
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1503409,0.1503409,0,0,0,0.1503409,0,0,2.775558E-17,0,0,0.1582535,0.1503409,0,0,3.807116,1.127285,0,0.1582535,-0.1582535,2.221451,37.02411,0.186921,0.1653749,0,0,1.127285
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.355031,0.355031,0,0,0,0.355031,0,0,0,0,0,0.3737168,0.355031,0,0,3.982953,0.9690311,0,0.3737168,-0.3737168,1.827519,30.45858,0.186921,0.3905341,0,0,0.9690311
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1540066,0.1540066,0,0,0,0.1540066,0,0,2.775558E-17,0,0,0.1621122,0.1540066,0,0,4.398194,0.5953143,0,0.1621122,-0.1621122,1.656637,27.61057,0.186921,0.1694073,0,0,0.5953143
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.578319,0.433202,0,0,0,1.656637,27.61057,0.186921,0,0,0,0.433202
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.0602549,0.0602549,0,0,0,0.0602549,0,0,6.938894E-18,0,0,0.06342621,0.0602549,0,0,4.578319,0.433202,0,0.06342621,-0.06342621,1.58978,26.49629,0.186921,0.06628039,0,0,0.433202
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.3875472,0.3875472,1.7,0,0.5202,0.3875472,0.5271153,0,0,0,0.002042821,0,0,1.312453,1.24683,4.648792,0.3697758,1.248873,0,1.248873,2.774565,46.24266,0.1870778,0.4263019,0.001634256,1.7,0.3718186
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,1.961606,1.961606,1.7,0,0.5202,1.961606,2.410829,2.220446E-16,0,0,0.04729094,0.2753742,0.2616055,0,0,3.399919,1.493762,0,0.2280833,-0.2280833,2.534144,42.23566,0.1870778,2.157766,0.03783276,1.7,1.541052
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.829665,1.829665,1.7,0,0.5202,1.829665,3.775791,0,0,0,0.06908431,0.136489,0.1296646,0,0,3.653345,1.265678,0,0.0674047,-0.0674047,2.463094,41.05148,0.1870778,2.012631,0.05526745,1.7,1.334763
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.415058,1.415058,1.7,0,0.5202,1.415058,13.27489,0,0,0,0.1878474,0,0,0.2849418,0.2706947,3.728239,1.198274,0.4585421,0,0.4585421,2.898105,48.30165,0.1871338,1.556564,0.1502779,1.7,1.386121
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.841269,1.841269,1.7,0,0.5202,1.841269,15.95491,0,0,0,0.2937729,0.1487046,0.1412693,0,0,3.269697,1.610961,0.1450683,0,0.1450683,3.035729,50.59538,0.1871488,2.025396,0.2350183,1.7,1.904734
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,3.124629,1.741523,1.695608,0,1.695608,4.644323,77.40524,0.1871431,0,0.2524861,1.7,2.057131
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.346852,1.346852,1.7,0,0.5202,1.346852,17.66632,0,0,0,0.2379391,0,0,0.3531478,0.3354905,1.429021,3.26757,0.5734296,0,0.5734296,5.188326,86.47193,0.1872128,1.481537,0.1903513,1.7,3.505509
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.4310496,0.4310496,0,0,0,0.4310496,27.99104,0,0,0,0.1206553,0.4537364,0.4310496,0,0,0.8555917,3.783656,0,0.3330811,-0.3330811,4.837228,80.62031,0.1872128,0.4741545,0.09652422,0,3.904312
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.4605311,0.4605311,0,0,0,0.4605311,9.209278,0,5.551115E-17,0,0.04241159,0.4847696,0.4605311,0,0,1.225682,3.450575,0,0.442358,-0.442358,4.370942,72.84888,0.1872128,0.5065842,0.03392927,0,3.492987
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,1.717191,3.008217,0.1104152,0,0.1104152,4.475691,74.5947,0.1871918,0,0.08833218,0,3.118633
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.6261008,0.6261008,0,0,0,0.6261008,9.689914,0,0,0,0.06066863,0.6590535,0.6261008,0,0,1.606776,3.107591,0,0.5983849,-0.5983849,3.844938,64.08217,0.1871918,0.6887109,0.0485349,0,3.16826
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.8789017,0.8789017,0,0,0,0.8789017,4.299873,0,1.110223E-16,0,0.03779165,0.9251597,0.8789017,0,0,2.271648,2.509206,0,0.887368,-0.887368,2.90957,48.49273,0.1871918,0.9667919,0.03023333,0,2.546998
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,3.257612,1.621838,0.08496553,0,0.08496553,2.990175,49.83615,0.1871755,0,0.06797243,0,1.706804
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.023342,1.023342,0,0,0,1.023342,0,0,0,0,0,1.077202,1.023342,0,0,3.172647,1.698307,0,1.077202,-1.077202,1.854704,30.91168,0.1871755,1.125676,0,0,1.698307
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.369538,0.6211047,0,0,0,1.854704,30.91168,0.1871755,0,0,0,0.6211047
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.9575325,0.9575325,1.7,0,0.5202,0.9575325,0,0,0,0,0,0,0,0.7424675,0.7053441,4.369538,0.6211047,0.7053441,0,0.7053441,2.523852,42.06413,0.1872705,1.053286,0,1.7,0.6211047
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.06961656,0.06961656,1.522248,0,0.4716737,0.06961656,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.664194,1.255914,1.38,0,1.38,3.833035,63.8838,0.1873462,0.07657821,0,1.7,1.255914
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.1820797,0.1820797,1.634711,0,0.5023762,0.1820797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.284194,2.497915,1.38,0,1.38,5.142219,85.70347,0.1874563,0.2002877,0,1.7,2.497915
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.2560884,0.2560884,0,0,0,0.2560884,0,0,5.551115E-17,0,0,0.2695667,0.2560884,0,0,0.9041939,3.739914,0,0.2695667,-0.2695667,4.85807,80.96767,0.1874563,0.2816972,0,0,3.739914
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.09864301,0.09864301,0,0,0,0.09864301,0,0,1.387779E-17,0,0,0.1038347,0.09864301,0,0,1.203712,3.470348,0,0.1038347,-0.1038347,4.748619,79.14349,0.1874563,0.1085073,0,0,3.470348
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2377302,0.2377302,0,0,0,0.2377302,0,0,2.775558E-17,0,0,0.2502423,0.2377302,0,0,1.319084,3.366513,0,0.2502423,-0.2502423,4.48484,74.74718,0.1874563,0.2615032,0,0,3.366513
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.349123,0.349123,0,0,0,0.349123,0,0,5.551115E-17,0,0,0.3674979,0.349123,0,0,1.597131,3.116271,0,0.3674979,-0.3674979,4.097463,68.29092,0.1874563,0.3840353,0,0,3.116271
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1006496,0.1006496,0,0,0,0.1006496,0,0,1.387779E-17,0,0,0.1059469,0.1006496,0,0,2.005462,2.748773,0,0.1059469,-0.1059469,3.985785,66.42963,0.1874563,0.1107146,0,0,2.748773
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.2931786,0.2931786,0,0,0,0.2931786,0,0,0,0,0,0.308609,0.2931786,0,0,2.123181,2.642826,0,0.308609,-0.308609,3.660483,61.00793,0.1874563,0.3224964,0,0,2.642826
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.3841434,0.3841434,0,0,0,0.3841434,6.225584,0,0,0,0.02391517,0.4043615,0.3841434,0,0,2.46608,2.334217,0,0.3804464,-0.3804464,3.259457,54.32418,0.1874563,0.4225578,0.01913214,0,2.358132
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.4917659,0.4917659,0,0,0,0.4917659,57.56936,0,5.551115E-17,0,0.2831065,0.5176483,0.4917659,0,0,2.888798,1.953771,0,0.2345418,-0.2345418,3.012228,50.20371,0.1874563,0.5409425,0.2264852,0,2.236877
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.5274275,0.5274275,0,0,0,0.5274275,79.19884,0,0,0,0.4177165,0.5551868,0.5274275,0,0,3.1494,1.719229,0,0.1374703,-0.1374703,2.867322,47.7886,0.1874563,0.5801702,0.3341732,0,2.136945
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.449716,1.449716,1.7,0,0.5202,1.449716,52.84506,0,0,0,0.7661034,0,0,0.2502839,0.2377697,3.302145,1.581758,1.003873,0,1.003873,3.81968,63.6612,0.1875665,1.594688,0.6128827,1.7,2.347862
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.618764,1.618764,1.7,0,0.5202,1.618764,55.34295,0,0,0,0.8958716,0,0,0.08123613,0.07717432,2.298272,2.485244,0.9730459,0,0.9730459,4.742792,79.04638,0.1876682,1.78064,0.7166973,1.7,3.381116
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.4374997,0.4374997,0.6724871,0,0.239689,0.4374997,246.3707,0,0,0,1.077871,0,0,0.2349873,0.223238,1.325226,3.360985,1.301109,0,1.301109,5.977132,99.61868,0.1874969,0.4812497,0.8622969,1.7,4.438857
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.710838,0.710838,0,0,0,0.710838,174.7207,0.4696133,0,0,1.241981,0.7482505,0.710838,0,0,0.02411712,4.531983,0.02411712,0,0.02411712,6.000012,100,0.1874923,0.7819218,0.9935848,0,5.773964
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.022824,2.022824,1.018224,0,0.3340752,2.022824,52.27709,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.1874923,2.225106,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.268791,1.268791,0.425,0,0.172125,1.268791,72.06446,0.02614644,0,0,0.9143472,0.8882007,0.8437907,0,0,0,4.553689,0,0,0,6.000012,100,0.1874923,1.39567,0.7314777,1.7,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.133308,1.133308,0,0,0,1.133308,61.76109,0,0,0,0.6999432,1.192955,1.133308,0,0,0,4.553689,0,0.4930123,-0.4930123,5.480331,91.33868,0.1874923,1.246639,0.5599546,0,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.7401128,0.7401128,0,0,0,0.7401128,44.7878,0,0,0,0.3314802,0.7790661,0.7401128,0,0,0.5477915,4.060677,0,0.4475859,-0.4475859,5.008534,83.47541,0.1874923,0.814124,0.2651842,0,4.392157
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.026437,1.026437,0,0,0,1.026437,38.01331,0,0,0,0.3901826,1.08046,1.026437,0,0,1.045109,3.613091,0,0.6902772,-0.6902772,4.280918,71.3485,0.1874923,1.129081,0.3121461,0,4.003273
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.084558,2.084558,1.7,0,0.5202,2.084558,4.056592,1.110223E-16,0,0,0.08456201,0.4047982,0.3845583,0,0,1.812084,2.922813,0,0.3202362,-0.3202362,3.94336,65.72253,0.1874923,2.293014,0.06764961,1.7,3.007375
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.167902,2.602577,1.38,0,1.38,5.252543,87.54221,0.1875459,0,0,1.7,2.602577
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.9719214,0.9719214,0,0,0,0.9719214,0,0,2.220446E-16,0,0,1.023075,0.9719214,0,0,0.7879018,3.844577,0,1.023075,-1.023075,4.174127,69.56864,0.1875459,1.069114,0,0,3.844577
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.8182169,0.8182169,0,0,0,0.8182169,0,0,1.110223E-16,0,0,0.8612809,0.8182169,0,0,1.924652,2.821502,0,0.8612809,-0.8612809,3.266257,54.43751,0.1875459,0.9000385,0,0,2.821502
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.2489967,0.2489967,0,0,0,0.2489967,0,0,2.775558E-17,0,0,0.2621017,0.2489967,0,0,2.881631,1.960221,0,0.2621017,-0.2621017,2.989978,49.83286,0.1875459,0.2738963,0,0,1.960221
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1297178,0.1297178,0,0,0,0.1297178,0,0,2.775558E-17,0,0,0.1365451,0.1297178,0,0,3.172855,1.69812,0,0.1365451,-0.1365451,2.846046,47.43401,0.1875459,0.1426896,0,0,1.69812
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.324572,1.561574,0,0,0,2.846046,47.43401,0.1875459,0,0,0,1.561574
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.324572,1.561574,0,0,0,2.846046,47.43401,0.1875459,0,0,0,1.561574
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.0206174,0.0206174,0,0,0,0.0206174,0,0,3.469447E-18,0,0,0.02170252,0.0206174,0,0,3.324572,1.561574,0,0.02170252,-0.02170252,2.82317,47.05274,0.1875459,0.02267914,0,0,1.561574
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.348686,1.539872,0,0,0,2.82317,47.05274,0.1875459,0,0,0,1.539872
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.348686,1.539872,0,0,0,2.82317,47.05274,0.1875459,0,0,0,1.539872
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.2789786,0.2789786,0,0,0,0.2789786,0,0,5.551115E-17,0,0,0.2936617,0.2789786,0,0,3.348686,1.539872,0,0.2936617,-0.2936617,2.513623,41.89364,0.1875459,0.3068765,0,0,1.539872
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1325331,0.1325331,0,0,0,0.1325331,8.680447,0,2.775558E-17,0,0.01150447,0.1395085,0.1325331,0,0,3.674976,1.24621,0,0.1280041,-0.1280041,2.378695,39.64484,0.1875459,0.1457864,0.009203573,0,1.257715
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.306077,1.306077,1.7,0,0.5202,1.306077,27.01686,0,0,0,0.3528612,0,0,0.3939225,0.3742264,3.817203,1.118206,0.7270876,0,0.7270876,3.068471,51.14108,0.1876316,1.436685,0.282289,1.7,1.471067
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,3.090116,1.772585,2.163779,0,2.163779,5.121212,85.35336,0.1875366,0,0.6270233,1.7,2.556364
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.9584199,0.9584199,0,0,0,0.9584199,123.8764,0,0,0,1.187257,1.008863,0.9584199,0,0,0.9263364,3.719986,0.1783935,0,0.1783935,5.290451,88.17401,0.1875028,1.054262,0.9498053,0,4.907243
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.996601,0.996601,0,0,0,0.996601,134.4077,0,0,0,1.339508,1.049054,0.996601,0,0,0.7479429,3.88054,0.2904544,0,0.2904544,5.566,92.76649,0.1874479,1.096261,1.071607,0,5.220048
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.4086183,0.4086183,0,0,0,0.4086183,430.6377,0.8720516,0,0,1.759665,0.4301245,0.4086183,0,0,0.4574885,4.141949,0.4574885,0,0.4574885,6.000012,100,0.1873616,0.4494801,1.407732,0,5.901614
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.256442,1.256442,0.425,0,0.172125,1.256442,148.1706,0.9864756,0,0,1.861678,0.8752024,0.8314423,0,0,0,4.553689,0,0,0,6.000012,100,0.1873616,1.382087,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.725061,1.725061,0.425,0,0.172125,1.725061,107.7847,0.4908671,0,0,1.859352,1.368485,1.300061,0,0,0,4.553689,0,0,0,6.000012,100,0.1873616,1.897567,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1651347,0.1651347,0,0,0,0.1651347,862.5621,1.250563,0,0,1.424389,0.173826,0.1651347,0,0,0,4.553689,0,0,0,6.000012,100,0.1873616,0.1816482,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.377373,1.377373,0.425,0,0.172125,1.377373,84.71619,0.16436,0,0,1.166858,1.002498,0.952373,0,0,0,4.553689,0,0,0,6.000012,100,0.1873616,1.51511,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1873616,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.5929256,0.5929256,0,0,0,0.5929256,70.63115,0,0,0,0.4187902,0.6241322,0.5929256,0,0,0,4.553689,0,0.2053421,-0.2053421,5.783563,96.39252,0.1873616,0.6522182,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.8726457,0.8726457,0,0,0,0.8726457,9.595366,0,0,0,0.08373355,0.9185745,0.8726457,0,0,0.2281578,4.348347,0,0.8348409,-0.8348409,4.903563,81.72588,0.1873616,0.9599103,0.06698684,0,4.43208
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.155759,3.513506,0,0,0,4.903563,81.72588,0.1873616,0,0,0,3.513506
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.2544349,0.2544349,0,0,0,0.2544349,0,0,5.551115E-17,0,0,0.2678262,0.2544349,0,0,1.155759,3.513506,0,0.2678262,-0.2678262,4.621249,77.02067,0.1873616,0.2798783,0,0,3.513506
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.6207253,0.6207253,0,0,0,0.6207253,0,0,1.110223E-16,0,0,0.6533951,0.6207253,0,0,1.453343,3.24568,0,0.6533951,-0.6533951,3.93251,65.54171,0.1873616,0.6827978,0,0,3.24568
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2241282,0.2241282,0,0,0,0.2241282,0,0,2.775558E-17,0,0,0.2359244,0.2241282,0,0,2.179338,2.592285,0,0.2359244,-0.2359244,3.683824,61.39695,0.1873616,0.246541,0,0,2.592285
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.01804375,0.01804375,0,0,0,0.01804375,0,0,0,0,0,0.01899342,0.01804375,0,0,2.441476,2.35636,0,0.01899342,-0.01899342,3.663804,61.06327,0.1873616,0.01984812,0,0,2.35636
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.08888752,0.08888752,0,0,0,0.08888752,0,0,0,0,0,0.09356581,0.08888752,0,0,2.46258,2.337367,0,0.09356581,-0.09356581,3.565176,59.41949,0.1873616,0.09777627,0,0,2.337367
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.5505335,0.5505335,0,0,0,0.5505335,0,0,0,0,0,0.579509,0.5505335,0,0,2.566542,2.243801,0,0.579509,-0.579509,2.95432,49.23857,0.1873616,0.6055869,0,0,2.243801
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1313548,0.1313548,0,0,0,0.1313548,0,0,2.775558E-17,0,0,0.1382682,0.1313548,0,0,3.210441,1.664292,0,0.1382682,-0.1382682,2.808573,46.80946,0.1873616,0.1444902,0,0,1.664292
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.2738949,0.2738949,0,0,0,0.2738949,0,0,5.551115E-17,0,0,0.2883104,0.2738949,0,0,3.364072,1.526024,0,0.2883104,-0.2883104,2.504667,41.74437,0.1873616,0.3012844,0,0,1.526024
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.684417,1.237714,0,0,0,2.504667,41.74437,0.1873616,0,0,0,1.237714
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.0537626,0.0537626,0,0,0,0.0537626,0,0,6.938894E-18,0,0,0.05659221,0.0537626,0,0,3.684417,1.237714,0,0.05659221,-0.05659221,2.445014,40.75014,0.1873616,0.05913886,0,0,1.237714
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.2603215,0.2603215,0,0,0,0.2603215,8.656409,0,5.551115E-17,0,0.0225345,0.2740226,0.2603215,0,0,3.747297,1.181121,0,0.2514881,-0.2514881,2.179922,36.33196,0.1873616,0.2863537,0.0180276,0,1.203656
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2333502,0.2333502,0,0,0,0.2333502,123.9107,0,0,0,0.2891459,0.2456318,0.2333502,0,0,4.026729,0.9296331,0.04351417,0,0.04351417,2.221203,37.01997,0.1873533,0.2566852,0.2313167,0,1.218779
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.242464,1.242464,1.7,0,0.5202,1.242464,50.67578,0,0,0,0.6296284,0,0,0.4575357,0.434659,3.983214,0.9687959,1.064287,0,1.064287,3.230875,53.8478,0.1874749,1.366711,0.5037028,1.7,1.598424
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.6512532,0.6512532,1.7,0,0.5202,0.6512532,156.2946,0,0,0,1.017874,0,0,1.048747,0.9963095,2.918927,1.926655,2.014183,0,2.014183,5.141697,85.69477,0.1874841,0.7163785,0.8142991,1.7,2.944529
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.6715359,0.6715359,0,0,0,0.6715359,97.42011,0,0,0,0.654211,0.7068799,0.6715359,0,0,0.9047437,3.73942,0,0.05266888,-0.05266888,5.086179,84.76948,0.1874841,0.7386895,0.5233688,0,4.393631
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2127287,0.2127287,0,0,0,0.2127287,329.2671,0,0,0,0.7004456,0.2239249,0.2127287,0,0,0.9632647,3.686751,0.4765207,0,0.4765207,5.538246,92.30392,0.1873944,0.2340016,0.5603565,0,4.387197
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.636612,0.636612,0,0,0,0.636612,207.9593,0.1670322,0,0,1.323894,0.6701179,0.636612,0,0,0.486744,4.115619,0.486744,0,0.486744,6.000012,100,0.1873029,0.7002732,1.059115,0,5.439513
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.2957505,0.2957505,0,0,0,0.2957505,471.1855,1.082217,0,0,1.393533,0.3113163,0.2957505,0,0,0,4.553689,0,0,0,6.000012,100,0.1873029,0.3253255,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.671866,0.671866,0,0,0,0.671866,185.2328,0.5372888,0,0,1.244516,0.7072273,0.671866,0,0,0,4.553689,0,0,0,6.000012,100,0.1873029,0.7390526,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1261407,0.1261407,0,0,0,0.1261407,656.9017,0.695841,0,0,0.8286207,0.1327797,0.1261407,0,0,0,4.553689,0,0,0,6.000012,100,0.1873029,0.1387548,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.3572375,0.3572375,0,0,0,0.3572375,140.5097,0.1259139,0,0,0.5019534,0.3760395,0.3572375,0,0,0,4.553689,0,0,0,6.000012,100,0.1873029,0.3929613,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.7935528,0.7935528,0,0,0,0.7935528,31.21173,0,1.110223E-16,0,0.2476815,0.8353187,0.7935528,0,0,0,4.553689,0,0.5876372,-0.5876372,5.380588,89.67628,0.1873029,0.8729081,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.6171316,0.6171316,0,0,0,0.6171316,13.42856,0,1.110223E-16,0,0.08287187,0.6496122,0.6171316,0,0,0.6529302,3.966052,0,0.5667403,-0.5667403,4.783191,79.7197,0.1873029,0.6788447,0.06629749,0,4.048923
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.037527,1.037527,0,0,0,1.037527,0,0,0,0,0,1.092134,1.037527,0,0,1.282642,3.399312,0,1.092134,-1.092134,3.631981,60.53289,0.1873029,1.14128,0,0,3.399312
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.220963,1.220963,0,0,0,1.220963,0,0,0,0,0,1.285224,1.220963,0,0,2.496124,2.307177,0,1.285224,-1.285224,2.277236,37.95385,0.1873029,1.343059,0,0,2.307177
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.924151,1.021953,0,0,0,2.277236,37.95385,0.1873029,0,0,0,1.021953
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.924151,1.021953,0,0,0,2.277236,37.95385,0.1873029,0,0,0,1.021953
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.924151,1.021953,0,0,0,2.277236,37.95385,0.1873029,0,0,0,1.021953
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.3864732,0.3864732,0,0,0,0.3864732,0,0,5.551115E-17,0,0,0.4068139,0.3864732,0,0,3.924151,1.021953,0,0.4068139,-0.4068139,1.848416,30.80687,0.1873029,0.4251205,0,0,1.021953
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.376166,0.6151391,0,0,0,1.848416,30.80687,0.1873029,0,0,0,0.6151391
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.04278951,0.04278951,0,0,0,0.04278951,0,0,0,0,0,0.04504159,0.04278951,0,0,4.376166,0.6151391,0,0.04504159,-0.04504159,1.800938,30.01557,0.1873029,0.04706846,0,0,0.6151391
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1075634,0.1075634,0,0,0,0.1075634,0,0,1.387779E-17,0,0,0.1132246,0.1075634,0,0,4.426213,0.5700975,0,0.1132246,-0.1132246,1.681589,28.02642,0.1873029,0.1183197,0,0,0.5700975
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1466435,0.1466435,0,0,0,0.1466435,0,0,0,0,0,0.1543616,0.1466435,0,0,4.552018,0.4568729,0,0.1543616,-0.1543616,1.518877,25.31457,0.1873029,0.1613079,0,0,0.4568729
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01052806,0.01052806,0,0,0,0.01052806,0,0,0,0,0,0.01108216,0.01052806,0,0,4.723531,0.3025113,0,0.01108216,-0.01108216,1.507196,25.11988,0.1873029,0.01158086,0,0,0.3025113
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.5410985,0.5410985,1.7,0,0.5202,0.5410985,3.558161,0,0,0,0.01925315,0,0,1.158901,1.100956,4.735844,0.2914292,1.12021,0,1.12021,2.56992,42.83191,0.1874505,0.5952083,0.01540252,1.7,0.3106823
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.3374324,0.3374324,1.7,0,0.5202,0.3374324,77.88182,0,0,0,0.2627985,0,0,1.362568,1.294439,3.615635,1.299618,1.557238,0,1.557238,4.047245,67.45395,0.1875454,0.3711757,0.2102388,1.7,1.562416
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,2.770364,2.770364,1.7,0,0.5202,2.770364,14.93991,0,0,0,0.4138899,1.126699,1.070364,0,0,2.058397,2.701132,0,0.7128091,-0.7128091,3.295878,54.9312,0.1875454,3.0474,0.331112,1.7,3.115022
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.624016,1.624016,1.7,0,0.5202,1.624016,25.54554,0,0,0,0.4148636,0,0,0.07598414,0.07218493,2.850407,1.988323,0.4870486,0,0.4870486,3.757933,62.6321,0.1875966,1.786417,0.3318909,1.7,2.403186
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.552625,1.552625,1.7,0,0.5202,1.552625,30.13512,0,0,0,0.4678853,0,0,0.1473753,0.1400065,2.363358,2.426666,0.6078919,0,0.6078919,4.33463,72.24369,0.1876621,1.707887,0.3743082,1.7,2.894552
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.115498,0,0.360631,0,0,0,0,0,0.6957433,0,0,1.115498,1.059723,1.755467,2.973769,1.755467,0,1.755467,6.000012,100,0.1875424,0,0.5565946,1.7,3.669512
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.8913923,0.8913923,0,0,0,0.8913923,111.1182,0.05219156,0,0,0.9904993,0.9383077,0.8913923,0,0,0,4.553689,0,0,0,6.000012,100,0.1875424,0.9805315,0.7923994,0,5.544188
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.7602314,0.7602314,0,0,0,0.7602314,101.8507,0,0,0,0.7743009,0.8002436,0.7602314,0,0,0,4.553689,0,0.02594259,-0.02594259,5.972666,99.54424,0.1875424,0.8362545,0.6194407,0,5.32799
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.5740875,0.5740875,0,0,0,0.5740875,94.42551,0,0,0,0.5420851,0.6043026,0.5740875,0,0,0.0288251,4.527746,0,0.0622176,-0.0622176,5.907083,98.45119,0.1875424,0.6314963,0.433668,0,5.069831
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.344662,1.344662,0.8243825,0,0.2811565,1.344662,48.01341,8.326673E-17,0,0,0.6456179,0.5476621,0.520279,0,0,0.09795576,4.465529,0.09795576,0,0.09795576,6.000012,100,0.1875522,1.479128,0.5164943,1.7,5.111146
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.4432447,0.4432447,0,0,0,0.4432447,100.3765,0,0,0,0.4449136,0.4665734,0.4432447,0,0,0,4.553689,0,0.02165977,-0.02165977,5.97718,99.61948,0.1875522,0.4875692,0.3559309,0,4.998602
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.669123,1.669123,1.398609,0,0.4379203,1.669123,18.50178,1.387779E-17,0,0,0.3088174,0.284751,0.2705134,0,0,0.02406641,4.532029,0.02406641,0,0.02406641,6.000012,100,0.1875547,1.836035,0.2470539,1.7,4.840847
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.342604,1.342604,1.263528,0,0.4010433,1.342604,6.199662,8.326673E-17,0,0,0.08323688,0.08323688,0.07907504,0,0,0,4.553689,0,0,0,6.000012,100,0.1875547,1.476864,0.0665895,1.7,4.636926
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.5048499,0.5048499,0,0,0,0.5048499,0,0,0,0,0,0.531421,0.5048499,0,0,0,4.553689,0,0.531421,-0.531421,5.439845,90.6639,0.1875547,0.5553349,0,0,4.553689
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.9131763,0.9131763,0,0,0,0.9131763,0,0,0,0,0,0.9612382,0.9131763,0,0,0.5904678,4.022268,0,0.9612382,-0.9612382,4.426611,73.7767,0.1875547,1.004494,0,0,4.022268
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.65851,3.06103,0,0,0,4.426611,73.7767,0.1875547,0,0,0,3.06103
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002350524,0.002350524,0,0,0,0.002350524,0,0,4.336809E-19,0,0,0.002474235,0.002350524,0,0,1.65851,3.06103,0,0.002474235,-0.002474235,4.424003,73.73324,0.1875547,0.002585576,0,0,3.06103
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.006175613,0.006175613,0,0,0,0.006175613,0,0,8.673617E-19,0,0,0.006500646,0.006175613,0,0,1.661259,3.058556,0,0.006500646,-0.006500646,4.41715,73.61903,0.1875547,0.006793174,0,0,3.058556
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.1896802,0.1896802,0,0,0,0.1896802,0,0,2.775558E-17,0,0,0.1996634,0.1896802,0,0,1.668482,3.052055,0,0.1996634,-0.1996634,4.206687,70.11131,0.1875547,0.2086482,0,0,3.052055
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.008288009,0.008288009,0,0,0,0.008288009,0,0,0,0,0,0.00872422,0.008288009,0,0,1.890331,2.852391,0,0.00872422,-0.00872422,4.197491,69.95804,0.1875547,0.00911681,0,0,2.852391
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.3177009,0.3177009,0,0,0,0.3177009,0,0,5.551115E-17,0,0,0.334422,0.3177009,0,0,1.900024,2.843667,0,0.334422,-0.334422,3.844979,64.08286,0.1875547,0.349471,0,0,2.843667
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2145449,0.2145449,0,0,0,0.2145449,0,0,2.775558E-17,0,0,0.2258368,0.2145449,0,0,2.271604,2.509245,0,0.2258368,-0.2258368,3.606926,60.11532,0.1875547,0.2359994,0,0,2.509245
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.2568718,0.2568718,0,0,0,0.2568718,0,0,0,0,0,0.2703913,0.2568718,0,0,2.522534,2.283408,0,0.2703913,-0.2703913,3.321909,55.36504,0.1875547,0.2825589,0,0,2.283408
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.179184,0.179184,0,0,0,0.179184,0,0,2.775558E-17,0,0,0.1886147,0.179184,0,0,2.822969,2.013017,0,0.1886147,-0.1886147,3.123091,52.05142,0.1875547,0.1971024,0,0,2.013017
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.4826876,0.4826876,0,0,0,0.4826876,4.428774,0,5.551115E-17,0,0.02137714,0.5080922,0.4826876,0,0,3.032541,1.824402,0,0.4867151,-0.4867151,2.610049,43.50072,0.1875547,0.5309564,0.01710172,0,1.84578
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.8534474,0.8534474,0,0,0,0.8534474,35.04068,0,1.110223E-16,0,0.2990537,0.8983656,0.8534474,0,0,3.573335,1.337687,0,0.5993119,-0.5993119,1.978318,32.97191,0.1875547,0.9387921,0.239243,0,1.636741
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,4.239237,0.7383754,0.5989663,0,0.5989663,2.546548,42.44238,0.1874426,0,0.479173,0,1.337342
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.3044938,0.3044938,0,0,0,0.3044938,244.5105,0,0,0,0.7445193,0.3205197,0.3044938,0,0,3.640271,1.277445,0.4239995,0,0.4239995,2.948789,49.14639,0.1873634,0.3349431,0.5956154,0,2.021964
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.741278,1.741278,1.7,0,0.5202,1.741278,15.61069,0,0,0,0.2718255,0.04345046,0.04127794,0,0,3.216271,1.659045,0.2283751,0,0.2283751,3.165445,52.75731,0.1873864,1.915406,0.2174604,1.7,1.93087
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.6708462,0.6708462,1.7,0,0.5202,0.6708462,56.72938,0,0,0,0.3805668,0,0,1.029154,0.9776962,2.987896,1.864582,1.358263,0,1.358263,4.454006,74.23328,0.187518,0.7379308,0.3044535,1.7,2.245149
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.06403127,0.06403127,0.848451,0,0.2877271,0.06403127,1381.255,0,0,0,0.8844347,0,0,0.7844197,0.7451987,1.629633,3.087019,1.629633,0,1.629633,6.000012,100,0.187342,0.07043439,0.7075478,1.7,3.971454
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.145016,2.145016,1.025666,0,0.3361068,2.145016,54.93027,0,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.187342,2.359518,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.367112,1.367112,0.425,0,0.172125,1.367112,98.49792,0.35488,0,0,1.346577,0.9916973,0.9421124,0,0,0,4.553689,0,0,0,6.000012,100,0.187342,1.503824,1.077262,1.7,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.7817994,0.7817994,0,0,0,0.7817994,71.43468,0,1.110223E-16,0,0.5584759,0.8229468,0.7817994,0,0,0,4.553689,0,0.2644708,-0.2644708,5.721235,95.35373,0.187342,0.8599794,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.8147955,0.8147955,0,0,0,0.8147955,51.45925,0,1.110223E-16,0,0.4192876,0.8576794,0.8147955,0,0,0.2938565,4.289218,0,0.4383918,-0.4383918,5.25913,87.65199,0.187342,0.896275,0.3354301,0,4.708506
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.565003,1.565003,1.7,0,0.5202,1.565003,20.86349,0,0,0,0.3265143,0,0,0.1349967,0.1282468,0.7809585,3.850826,0.4547611,0,0.4547611,5.690554,94.84238,0.1873915,1.721504,0.2612115,1.7,4.177341
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,0.3261974,4.260111,0.08122759,0,0.08122759,5.767613,96.12669,0.1873764,0,0.06498208,0,4.341339
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.07158419,0.07158419,0,0,0,0.07158419,0,0,0,0,0,0.07535177,0.07158419,0,0,0.2449698,4.333216,0,0.07535177,-0.07535177,5.688186,94.8029,0.1873764,0.07874261,0,0,4.333216
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,1.939897,1.939897,1.7,0,0.5202,1.939897,0,0,0,0,0,0.2525235,0.2398973,0,0,0.328694,4.257864,0,0.2525235,-0.2525235,5.422002,90.36652,0.1873764,2.133887,0,1.7,4.257864
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,2.951951,2.951951,1.7,0,0.5202,2.951951,0,0,4.440892E-16,0.1671462,0,1.317843,1.251951,0,0,0.6092756,4.005341,0,1.317843,-1.317843,4.032874,67.21442,0.1873764,3.247146,0,1.7,4.005341
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.073546,2.687498,1.38,0,1.38,5.342057,89.0341,0.187429,0,0,1.7,2.687498
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.02951506,0.02951506,0,0,0,0.02951506,0,0,3.469447E-18,0,0,0.03106849,0.02951506,0,0,0.6935459,3.929498,0,0.03106849,-0.03106849,5.309308,88.48828,0.187429,0.03246657,0,0,3.929498
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2418256,0.2418256,0,0,0,0.2418256,0,0,2.775558E-17,0,0,0.2545533,0.2418256,0,0,0.7280664,3.898429,0,0.2545533,-0.2545533,5.040985,84.01624,0.187429,0.2660082,0,0,3.898429
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.4510008,0.4510008,0,0,0,0.4510008,0,0,5.551115E-17,0,0,0.4747377,0.4510008,0,0,1.010903,3.643876,0,0.4747377,-0.4747377,4.540567,75.67597,0.187429,0.4961009,0,0,3.643876
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.5807373,0.5807373,0,0,0,0.5807373,0,0,1.110223E-16,0,0,0.6113024,0.5807373,0,0,1.53839,3.169138,0,0.6113024,-0.6113024,3.896198,64.9365,0.187429,0.638811,0,0,3.169138
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.217615,2.557836,0,0,0,3.896198,64.9365,0.187429,0,0,0,2.557836
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.2639815,0.2639815,0,0,0,0.2639815,0,0,5.551115E-17,0,0,0.2778753,0.2639815,0,0,2.217615,2.557836,0,0.2778753,-0.2778753,3.603292,60.05474,0.187429,0.2903796,0,0,2.557836
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.05464206,0.05464206,0,0,0,0.05464206,0,0,6.938894E-18,0,0,0.05751796,0.05464206,0,0,2.526365,2.27996,0,0.05751796,-0.05751796,3.542663,59.04426,0.187429,0.06010626,0,0,2.27996
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.5672429,0.5672429,0,0,0,0.5672429,1.288631,0,1.110223E-16,0,0.007309666,0.5970978,0.5672429,0,0,2.590274,2.222443,0,0.5897881,-0.5897881,2.920971,48.68276,0.187429,0.6239672,0.005847733,0,2.229752
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1623653,0.1623653,0,0,0,0.1623653,186.1474,0,0,0,0.3022388,0.1709108,0.1623653,0,0,3.245594,1.632654,0.1313279,0,0.1313279,3.04556,50.75923,0.1874046,0.1786018,0.241791,0,1.934893
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.797494,1.797494,1.7,0,0.5202,1.797494,33.15506,0,0,0,0.5959601,0.1026248,0.0974936,0,0,3.114266,1.75085,0.4933353,0,0.4933353,3.513579,58.55953,0.1874539,1.977243,0.4767681,1.7,2.34681
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.6056226,0.6056226,1.7,0,0.5202,0.6056226,153.769,0,0,0,0.9312596,0,0,1.094377,1.039659,2.620931,2.194851,1.970918,0,1.970918,5.383356,89.72242,0.187471,0.6661848,0.7450077,1.7,3.126111
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.6574093,0,0,1.307422,0,0,0,0,0.6500125,3.968678,0.6500125,0,0.6500125,6.000012,100,0.1873506,0,1.045937,0,5.276099
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.001522,2.001522,0.7161157,0,0.2515996,2.001522,67.60152,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.1873506,2.201674,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1873506,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,2.692112,2.692112,1.312112,0,0.4143067,2.692112,68.2715,0.3853138,0,0,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1873506,2.961324,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1873506,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.6075771,0.6075771,0,0,0,0.6075771,162.4411,0.3474002,0,0,0.986955,0.6395549,0.6075771,0,0,0,4.553689,0,0,0,6.000012,100,0.1873506,0.6683348,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.573709,1.573709,0.9950389,0,0.3277456,1.573709,38.70643,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.1873506,1.73108,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.8375722,0.8375722,0,0,0,0.8375722,43.43307,0,0,0,0.3637834,0.8816549,0.8375722,0,0,0,4.553689,0,0.5178716,-0.5178716,5.454127,90.90194,0.1873506,0.9213294,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.333218,1.333218,1.7,0,0.5202,1.333218,6.091725,0,0,0,0.081216,0,0,0.3667815,0.3484425,0.5754128,4.035818,0.4296585,0,0.4296585,5.861737,97.69543,0.1874041,1.46654,0.0649728,1.7,4.117033
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.076303,1.076303,0,0,0,1.076303,0,0,0,0,0,1.13295,1.076303,0,0,0.1457544,4.42251,0,1.13295,-1.13295,4.667503,77.79156,0.1874041,1.183933,0,0,4.42251
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.404588,3.28956,0,0,0,4.667503,77.79156,0.1874041,0,0,0,3.28956
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.254826,1.254826,1.7,0,0.5202,1.254826,0,0,0,0,0,0,0,0.4451737,0.422915,1.404588,3.28956,0.422915,0,0.422915,5.068715,84.47842,0.1874592,1.380309,0,1.7,3.28956
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2346656,0.2346656,0,0,0,0.2346656,0,0,2.775558E-17,0,0,0.2470164,0.2346656,0,0,0.9816729,3.670183,0,0.2470164,-0.2470164,4.808337,80.13879,0.1874592,0.2581322,0,0,3.670183
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.248063,0.248063,0,0,0,0.248063,0,0,2.775558E-17,0,0,0.2611189,0.248063,0,0,1.256136,3.423167,0,0.2611189,-0.2611189,4.533093,75.55141,0.1874592,0.2728693,0,0,3.423167
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.4882738,0.4882738,0,0,0,0.4882738,0,0,5.551115E-17,0,0,0.5139725,0.4882738,0,0,1.546268,3.162048,0,0.5139725,-0.5139725,3.991319,66.52185,0.1874592,0.5371012,0,0,3.162048
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1310397,0.1310397,0,0,0,0.1310397,0,0,2.775558E-17,0,0,0.1379366,0.1310397,0,0,2.117348,2.648076,0,0.1379366,-0.1379366,3.845921,64.09856,0.1874592,0.1441437,0,0,2.648076
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1637643,0.1637643,0,0,0,0.1637643,0,0,0,0,0,0.1723835,0.1637643,0,0,2.270611,2.510139,0,0.1723835,-0.1723835,3.664213,61.0701,0.1874592,0.1801407,0,0,2.510139
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.459902,0.459902,0,0,0,0.459902,0,0,5.551115E-17,0,0,0.4841074,0.459902,0,0,2.462148,2.337755,0,0.4841074,-0.4841074,3.153919,52.56521,0.1874592,0.5058922,0,0,2.337755
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.1889689,0.1889689,0,0,0,0.1889689,0,0,0,0,0,0.1989146,0.1889689,0,0,3.000045,1.853648,0,0.1989146,-0.1989146,2.944245,49.07064,0.1874592,0.2078658,0,0,1.853648
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.04771753,0.04771753,0,0,0,0.04771753,0,0,0,0,0,0.05022898,0.04771753,0,0,3.221062,1.654733,0,0.05022898,-0.05022898,2.891299,48.18821,0.1874592,0.05248929,0,0,1.654733
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.4097925,0.4097925,0,0,0,0.4097925,1.372976,0,5.551115E-17,0,0.005626354,0.4313605,0.4097925,0,0,3.276872,1.604504,0,0.4257341,-0.4257341,2.442535,40.70884,0.1874592,0.4507717,0.004501083,0,1.610131
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.400662,1.400662,1.7,0,0.5202,1.400662,11.06362,0,0,0,0.1549639,0,0,0.2993379,0.284371,3.74991,1.17877,0.4393349,0,0.4393349,2.859325,47.65532,0.1875116,1.540728,0.1239712,1.7,1.333734
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.089646,1.089646,1.7,0,0.5202,1.089646,41.06499,0,0,0,0.4474632,0,0,0.6103536,0.5798359,3.310575,1.574172,1.027299,0,1.027299,3.833907,63.89832,0.1876313,1.198611,0.3579705,1.7,2.021635
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.8828522,0.8828522,1.7,0,0.5202,0.8828522,13.50932,0,0,0,0.1192673,0,0,0.8171479,0.7762904,2.283276,2.498741,0.8955578,0,0.8955578,4.683507,78.0583,0.1877439,0.9711374,0.09541385,1.7,2.618008
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.747927,1.747927,1.7,0,0.5202,1.747927,12.14727,0,0,0,0.2123254,0.05044925,0.04792679,0,0,1.387718,3.304743,0.1618762,0,0.1618762,4.837077,80.61778,0.1877599,1.922719,0.1698603,1.7,3.517068
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.061444,1.061444,0,0,0,1.061444,85.62443,0,0,0,0.9088553,1.117309,1.061444,0,0,1.225842,3.450431,0,0.2084541,-0.2084541,4.617346,76.95562,0.1877599,1.167588,0.7270843,0,4.359287
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.108218,2.108218,1.7,0,0.5202,2.108218,60.42267,0,0,0,1.273841,0.4297029,0.4082177,0,0,1.457457,3.241977,0.8441385,0,0.8441385,5.418167,90.3026,0.1878433,2.31904,1.019073,1.7,4.515819
