Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.7199123,0.7199123,0,0,0,0.7199123,203.336,0.09271934,0,0,1.463841,0.7578024,0.7199123,0,0,0.6133189,4.001702,0.6133189,0,0.6133189,6.000012,100,0.18773,0.7919035,1.171072,0,5.465543
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,1.110488,0,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18773,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.8448843,0.8448843,0,0,0,0.8448843,84.5075,0,0,0,0.7139906,0.8893519,0.8448843,0,0,0,4.553689,0,0.1753613,-0.1753613,5.815165,96.91922,0.18773,0.9293728,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.9611771,0.9611771,0,0,0,0.9611771,69.1953,0,1.110223E-16,0,0.6650894,1.011765,0.9611771,0,0,0.1948459,4.378328,0,0.346676,-0.346676,5.449737,90.82876,0.18773,1.057295,0.5320715,0,5.043417
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.119266,2.119266,1.7,0,0.5202,2.119266,12.79642,0,0,0,0.2711903,0.4413327,0.4192661,0,0,0.5800413,4.031651,0,0.1701425,-0.1701425,5.270391,87.83967,0.18773,2.331193,0.2169522,1.7,4.302842
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,2.531507,2.531507,1.7,0,0.5202,2.531507,2.699441,0,0,0,0.06833654,0.8752701,0.8315066,0,0,0.7690885,3.861509,0,0.8069335,-0.8069335,4.419808,73.66331,0.18773,2.784657,0.05466923,1.7,3.929846
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.800556,1.800556,1.7,0,0.5202,1.800556,0,0,0,0,0,0.1058486,0.1005562,0,0,1.665681,3.054576,0,0.1058486,-0.1058486,4.308234,71.80375,0.18773,1.980612,0,1.7,3.054576
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.2726,1.2726,1.7,0,0.5202,1.2726,0,0,0,0,0,0,0,0.4274004,0.4060304,1.783291,2.948727,0.4060304,0,0.4060304,4.693428,78.22364,0.1877825,1.39986,0,1.7,2.948727
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,1.878862,1.878862,1.7,0,0.5202,1.878862,0,0,0,0,0,0.1882758,0.178862,0,0,1.377261,3.314154,0,0.1882758,-0.1882758,4.494968,74.91598,0.1877825,2.066748,0,1.7,3.314154
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.2781578,0.2781578,1.7,0,0.5202,0.2781578,0,0,0,0,0,0,0,1.421842,1.35075,1.586456,3.125879,1.35075,0,1.35075,5.776402,96.27317,0.1879132,0.3059736,0,1.7,3.125879
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.548679,0.548679,0,0,0,0.548679,0,0,0,0,0,0.5775568,0.548679,0,0,0.2357058,4.341554,0,0.5775568,-0.5775568,5.167603,86.12655,0.1879132,0.6035469,0,0,4.341554
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8774356,3.763997,0,0,0,5.167603,86.12655,0.1879132,0,0,0,3.763997
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.3794138,0.3794138,0,0,0,0.3794138,0,0,5.551115E-17,0,0,0.399383,0.3794138,0,0,0.8774356,3.763997,0,0.399383,-0.399383,4.746617,79.11012,0.1879132,0.4173552,0,0,3.763997
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01332974,0.01332974,0,0,0,0.01332974,0,0,1.734723E-18,0,0,0.0140313,0.01332974,0,0,1.321195,3.364614,0,0.0140313,-0.0140313,4.731826,78.86362,0.1879132,0.01466271,0,0,3.364614
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.2554817,0.2554817,0,0,0,0.2554817,0,0,5.551115E-17,0,0,0.2689282,0.2554817,0,0,1.336785,3.350583,0,0.2689282,-0.2689282,4.448351,74.13904,0.1879132,0.2810299,0,0,3.350583
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.3380954,0.3380954,0,0,0,0.3380954,0,0,0,0,0,0.3558899,0.3380954,0,0,1.635594,3.081654,0,0.3558899,-0.3558899,4.073211,67.8867,0.1879132,0.3719049,0,0,3.081654
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.031027,2.725765,0,0,0,4.073211,67.8867,0.1879132,0,0,0,2.725765
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3064571,0.3064571,0,0,0,0.3064571,6.797666,0,1.110223E-16,0,0.02083193,0.3225865,0.3064571,0,0,2.031027,2.725765,0,0.3017545,-0.3017545,3.755133,62.58543,0.1879132,0.3371029,0.01666555,0,2.746597
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.204478,1.204478,0,0,0,1.204478,25.15679,0,2.220446E-16,0,0.3030081,1.267872,1.204478,0,0,2.36631,2.42401,0,0.9648638,-0.9648638,2.738078,45.63453,0.1879132,1.324926,0.2424065,0,2.727018
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3210959,0.3210959,0,0,0,0.3210959,165.7501,0,0,0,0.5322167,0.3379957,0.3210959,0,0,3.438381,1.459146,0.194221,0,0.194221,2.922332,48.70543,0.1878774,0.3532055,0.4257734,0,1.991363
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,1.889216,1.889216,1.7,0,0.5202,1.889216,54.0996,0,0,0,1.022058,0.1991751,0.1892163,0,0,3.24416,1.633945,0.8228834,0,0.8228834,3.702987,61.71634,0.1879583,2.078138,0.8176467,1.7,2.656003
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.5695817,0.5695817,1.44113,0,0.4495284,0.5695817,264.0284,0,0,0,1.503858,0,0,0.8715479,0.8279705,2.421277,2.37454,2.331828,0,2.331828,5.915154,98.5857,0.187831,0.6265399,1.203086,1.7,3.878398
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01435017,0.01435017,0,0,0,0.01435017,10630.33,1.420916,0,0,1.525469,0.01510544,0.01435017,0,0,0.08944834,4.473186,0.08944834,0,0.08944834,6.000012,100,0.1878146,0.01578518,1.220376,0,5.998655
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.83864,1.83864,0.4779418,0,0.1865781,1.83864,77.90073,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.1878146,2.022504,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.482518,1.482518,0.6129774,0,0.2234428,1.482518,61.73994,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.1878146,1.630769,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.160409,1.160409,0,0,0,1.160409,75.71653,0,0,0,0.8786217,1.221483,1.160409,0,0,0,4.553689,0,0.3428618,-0.3428618,5.638604,93.97655,0.1878146,1.27645,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.294646,1.294646,0.7513295,0,0.261213,1.294646,73.60079,0,0,0,0.9528701,0.5719125,0.5433168,0,0,0.3809575,4.210827,0.3809575,0,0.3809575,6.000012,100,0.1878414,1.424111,0.762296,1.7,5.163697
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.7708329,0.7708329,0,0,0,0.7708329,111.4172,0.04743699,0,0,0.85884,0.8114031,0.7708329,0,0,0,4.553689,0,0,0,6.000012,100,0.1878414,0.8479162,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.816725,1.816725,1.384816,0,0.4341549,1.816725,25.02529,1.110223E-16,0,0,0.4546407,0.4546407,0.4319087,0,0,0,4.553689,0,0,0,6.000012,100,0.1878414,1.998397,0.3637126,1.7,5.00833
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.9436458,0.9436458,0,0,0,0.9436458,8.450444,0,0,0,0.07974226,0.9933113,0.9436458,0,0,0,4.553689,0,0.9135691,-0.9135691,5.037025,83.95026,0.1878414,1.03801,0.06379381,0,4.633431
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.304763,1.304763,1.7,0,0.5202,1.304763,0,0,0,0,0,0,0,0.3952368,0.375475,1.015077,3.64012,0.375475,0,0.375475,5.393232,89.88703,0.1878897,1.435239,0,1.7,3.64012
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.8538371,0.8538371,0,0,0,0.8538371,0,0,1.110223E-16,0,0,0.8987759,0.8538371,0,0,0.6396018,3.978047,0,0.8987759,-0.8987759,4.445839,74.09718,0.1878897,0.9392208,0,0,3.978047
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.6597968,0.6597968,0,0,0,0.6597968,0,0,0,0,0,0.6945229,0.6597968,0,0,1.638242,3.079272,0,0.6945229,-0.6945229,3.713748,61.89568,0.1878897,0.7257764,0,0,3.079272
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.4344956,0.4344956,0,0,0,0.4344956,0,0,5.551115E-17,0,0,0.4573638,0.4344956,0,0,2.409934,2.384748,0,0.4573638,-0.4573638,3.231644,53.86063,0.1878897,0.4779452,0,0,2.384748
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.009320484,0.009320484,0,0,0,0.009320484,0,0,1.734723E-18,0,0,0.009811036,0.009320484,0,0,2.918116,1.927385,0,0.009811036,-0.009811036,3.221303,53.68827,0.1878897,0.01025253,0,0,1.927385
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1286688,0.1286688,0,0,0,0.1286688,0,0,2.775558E-17,0,0,0.1354408,0.1286688,0,0,2.929017,1.917574,0,0.1354408,-0.1354408,3.078535,51.30882,0.1878897,0.1415357,0,0,1.917574
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.3738391,0.3738391,0,0,0,0.3738391,0,0,0,0,0,0.3935148,0.3738391,0,0,3.079507,1.782133,0,0.3935148,-0.3935148,2.663734,44.39548,0.1878897,0.411223,0,0,1.782133
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.2770357,0.2770357,0,0,0,0.2770357,0,0,0,0,0,0.2916165,0.2770357,0,0,3.516746,1.388618,0,0.2916165,-0.2916165,2.356344,39.27231,0.1878897,0.3047392,0,0,1.388618
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.09585436,0.09585436,0,0,0,0.09585436,0,0,1.387779E-17,0,0,0.1008993,0.09585436,0,0,3.840764,1.097002,0,0.1008993,-0.1008993,2.249986,37.4997,0.1878897,0.1054398,0,0,1.097002
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1126599,0.1126599,0,0,0,0.1126599,0,0,1.387779E-17,0,0,0.1185894,0.1126599,0,0,3.952874,0.9961022,0,0.1185894,-0.1185894,2.124982,35.4163,0.1878897,0.1239259,0,0,0.9961022
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.07771803,0.07771803,0,0,0,0.07771803,0,0,0,0,0,0.08180846,0.07771803,0,0,4.08464,0.8775128,0,0.08180846,-0.08180846,2.038749,33.97907,0.1878897,0.08548983,0,0,0.8775128
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.2618166,0.2618166,0,0,0,0.2618166,0,0,0,0,0,0.2755964,0.2618166,0,0,4.175539,0.7957044,0,0.2755964,-0.2755964,1.748244,29.13735,0.1878897,0.2879983,0,0,0.7957044
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.196188,2.196188,1.7,0,0.5202,2.196188,3.018459,0,0,0.2091086,0.06629103,0.5223028,0.4961877,0,0,4.481757,0.5201079,0,0.4560118,-0.4560118,1.267566,21.12605,0.1878897,2.415807,0.05303282,1.7,0.586399
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.758671,1.758671,1.7,0,0.5202,1.758671,11.45336,0,0,0.1353758,0.2014269,0.06175905,0.05867109,0,0,4.988436,0.06409614,0.1396679,0,0.1396679,1.400066,23.33439,0.1879034,1.934538,0.1611415,1.7,0.2655231
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.131402,1.131402,1.7,0,0.5202,1.131402,16.00638,0,0,0,0.1810965,0,0,0.5685983,0.5401683,4.848769,0.1897972,0.7212648,0,0.7212648,2.084318,34.73857,0.1879905,1.244542,0.1448772,1.7,0.3708937
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.6147028,0.6147028,1.7,0,0.5202,0.6147028,41.88705,0,0,0,0.2574809,0,0,1.085297,1.031032,4.127504,0.8389356,1.288513,0,1.288513,3.306709,55.11171,0.1881315,0.6761731,0.2059847,1.7,1.096416
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.6014351,0.6014351,1.7,0,0.5202,0.6014351,54.39372,0,0,0,0.3271429,0,0,1.098565,1.043637,2.83899,1.998598,1.37078,0,1.37078,4.607145,76.78559,0.1882571,0.6615786,0.2617143,1.7,2.32574
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.472665,1.472665,1.7,0,0.5202,1.472665,18.11075,0,0,0,0.2667107,0,0,0.2273353,0.2159686,1.468211,3.232299,0.4826792,0,0.4826792,5.065054,84.4174,0.1883106,1.619931,0.2133685,1.7,3.49901
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.5150077,0.5150077,0,0,0,0.5150077,80.16493,0,0,0,0.4128556,0.5421134,0.5150077,0,0,0.9855317,3.66671,0,0.1292578,-0.1292578,4.928805,82.14658,0.1883106,0.5665084,0.3302844,0,4.079566
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2360302,0.2360302,0,0,0,0.2360302,139.9048,0,0,0,0.3302177,0.2484529,0.2360302,0,0,1.129151,3.537453,0.08176486,0,0.08176486,5.006374,83.4394,0.1882956,0.2596332,0.2641742,0,3.86767
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.09122133,0.09122133,0,0,0,0.09122133,380.8153,0,0,0,0.3473848,0.09602246,0.09122133,0,0,1.047387,3.611041,0.2513623,0,0.2513623,5.244837,87.41377,0.1882495,0.1003435,0.2779078,0,3.958426
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,1.861761,1.861761,1.7,0,0.5202,1.861761,8.113618,1.94289E-16,0,0,0.1510562,0.1702747,0.1617609,0,0,0.7960243,3.837267,0,0.0192185,-0.0192185,5.224579,87.07614,0.1882495,2.047937,0.1208449,1.7,3.988323
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.467179,1.467179,1.7,0,0.5202,1.467179,12.90613,0,0,0,0.1893561,0,0,0.2328209,0.2211798,0.8173782,3.818048,0.4105359,0,0.4105359,5.614048,93.56728,0.1882962,1.613897,0.1514849,1.7,4.007405
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,2.469903,2.469903,1.7,0,0.5202,2.469903,3.205388,0,0,0,0.07916997,0.810424,0.7699028,0,0,0.4068422,4.187531,0,0.7312541,-0.7312541,4.843238,80.72047,0.1882962,2.716893,0.06333598,1.7,4.266701
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.499153,1.499153,1.7,0,0.5202,1.499153,0,0,0,0,0,0,0,0.2008475,0.1908051,1.219347,3.456277,0.1908051,0,0.1908051,5.024252,83.73736,0.1883205,1.649068,0,1.7,3.456277
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.028542,3.628001,0,0,0,5.024252,83.73736,0.1883205,0,0,0,3.628001
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.4721632,0.4721632,0,0,0,0.4721632,0,0,5.551115E-17,0,0,0.4970139,0.4721632,0,0,1.028542,3.628001,0,0.4970139,-0.4970139,4.500353,75.00574,0.1883205,0.5193796,0,0,3.628001
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580779,3.130988,0,0,0,4.500353,75.00574,0.1883205,0,0,0,3.130988
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2195574,0.2195574,0,0,0,0.2195574,0,0,0,0,0,0.231113,0.2195574,0,0,1.580779,3.130988,0,0.231113,-0.231113,4.256739,70.9455,0.1883205,0.2415131,0,0,3.130988
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.1953578,0.1953578,0,0,0,0.1953578,0,0,2.775558E-17,0,0,0.2056398,0.1953578,0,0,1.837572,2.899874,0,0.2056398,-0.2056398,4.039975,67.33279,0.1883205,0.2148936,0,0,2.899874
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.09659579,0.09659579,0,0,0,0.09659579,0,0,1.387779E-17,0,0,0.1016798,0.09659579,0,0,2.06606,2.694235,0,0.1016798,-0.1016798,3.932795,65.54646,0.1883205,0.1062554,0,0,2.694235
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.179038,2.592555,0,0,0,3.932795,65.54646,0.1883205,0,0,0,2.592555
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.01788864,0.01788864,0,0,0,0.01788864,0,0,0,0,0,0.01883015,0.01788864,0,0,2.179038,2.592555,0,0.01883015,-0.01883015,3.912946,65.21564,0.1883205,0.01967751,0,0,2.592555
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1710743,0.1710743,0,0,0,0.1710743,0,0,2.775558E-17,0,0,0.1800782,0.1710743,0,0,2.19996,2.573725,0,0.1800782,-0.1800782,3.723127,62.052,0.1883205,0.1881817,0,0,2.573725
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.400047,2.393646,0,0,0,3.723127,62.052,0.1883205,0,0,0,2.393646
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1533332,0.1533332,0,0,0,0.1533332,0,0,0,0,0,0.1614034,0.1533332,0,0,2.400047,2.393646,0,0.1614034,-0.1614034,3.552993,59.21643,0.1883205,0.1686665,0,0,2.393646
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.3960788,0.3960788,0,0,0,0.3960788,28.67563,0,0,0,0.1135781,0.416925,0.3960788,0,0,2.579384,2.232243,0,0.3033469,-0.3033469,3.233238,53.88718,0.1883205,0.4356866,0.09086247,0,2.345821
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.07129918,0.07129918,0,0,0,0.07129918,356.5844,0,0,0,0.2542418,0.07505176,0.07129918,0,0,2.916436,1.928896,0.17919,0,0.17919,3.403232,56.72042,0.1882876,0.0784291,0.2033934,0,2.183138
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.303461,1.303461,1.7,0,0.5202,1.303461,48.45481,0,0,0,0.6315895,0,0,0.3965389,0.376712,2.737247,2.090167,1.008301,0,1.008301,4.359791,72.66303,0.1883969,1.433807,0.5052717,1.7,2.721757
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.238646,1.238646,1.7,0,0.5202,1.238646,88.53348,0,0,0,1.096616,0,0,0.461354,0.4382863,1.728945,2.997638,1.534903,0,1.534903,5.815928,96.93193,0.1884917,1.362511,0.8772931,1.7,4.094255
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.399195,0,0,0.5932373,0,0,0,0,0.1940422,4.379051,0.1940422,0,0.1940422,6.000012,100,0.1884562,0,0.4745898,0,4.972288
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.244615,2.244615,1.40941,0,0.4408691,2.244615,39.16763,0,0,0,0.8791625,0.8791625,0.8352044,0,0,0,4.553689,0,0,0,6.000012,100,0.1884562,2.469076,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.5197859,0,0,0.5197859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1884562,0,0.4158287,0,5.073475
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1884562,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.718745,1.718745,1.030153,0,0.3373317,1.718745,42.17229,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.1884562,1.89062,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.508699,1.508699,1.067493,0,0.3475255,1.508699,30.78332,5.551115E-17,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.1884562,1.659569,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1884562,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.8528255,0.8528255,0,0,0,0.8528255,3.506643,0,1.110223E-16,0,0.02990555,0.897711,0.8528255,0,0,0,4.553689,0,0.8678055,-0.8678055,5.085265,84.75424,0.1884562,0.938108,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.539901,1.539901,1.7,0,0.5202,1.539901,0,0,0,0,0,0,0,0.1600993,0.1520944,0.9642283,3.685884,0.1520944,0,0.1520944,5.229554,87.15906,0.1884755,1.693891,0,1.7,3.685884
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.0390056,0.0390056,0,0,0,0.0390056,0,0,0,0,0,0.04105853,0.0390056,0,0,0.812134,3.822768,0,0.04105853,-0.04105853,5.186275,86.43774,0.1884755,0.04290616,0,0,3.822768
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.7149832,0.7149832,0,0,0,0.7149832,0,0,0,0,0,0.7526139,0.7149832,0,0,0.8577545,3.78171,0,0.7526139,-0.7526139,4.39295,73.21568,0.1884755,0.7864816,0,0,3.78171
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.0623182,0.0623182,0,0,0,0.0623182,0,0,6.938894E-18,0,0,0.0655981,0.0623182,0,0,1.693992,3.029096,0,0.0655981,-0.0655981,4.323803,72.06325,0.1884755,0.06855002,0,0,3.029096
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.2957156,0.2957156,0,0,0,0.2957156,0,0,5.551115E-17,0,0,0.3112795,0.2957156,0,0,1.766879,2.963498,0,0.3112795,-0.3112795,3.995686,66.59464,0.1884755,0.3252871,0,0,2.963498
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.133941,0.133941,0,0,0,0.133941,0,0,2.775558E-17,0,0,0.1409906,0.133941,0,0,2.112745,2.652218,0,0.1409906,-0.1409906,3.847069,64.11768,0.1884755,0.1473351,0,0,2.652218
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.00582518,0.00582518,0,0,0,0.00582518,0,0,8.673617E-19,0,0,0.006131768,0.00582518,0,0,2.269401,2.511228,0,0.006131768,-0.006131768,3.840605,64.00996,0.1884755,0.006407698,0,0,2.511228
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.3311304,0.3311304,0,0,0,0.3311304,0,0,0,0,0,0.3485583,0.3311304,0,0,2.276214,2.505096,0,0.3485583,-0.3485583,3.473193,57.88643,0.1884755,0.3642434,0,0,2.505096
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1169579,0.1169579,0,0,0,0.1169579,0,0,1.387779E-17,0,0,0.1231136,0.1169579,0,0,2.663502,2.156538,0,0.1231136,-0.1231136,3.34342,55.72355,0.1884755,0.1286537,0,0,2.156538
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1527536,0.1527536,0,0,0,0.1527536,0,0,0,0,0,0.1607932,0.1527536,0,0,2.800294,2.033424,0,0.1607932,-0.1607932,3.173928,52.8987,0.1884755,0.168029,0,0,2.033424
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.2649333,0.2649333,0,0,0,0.2649333,0,0,0,0,0,0.2788772,0.2649333,0,0,2.978953,1.872631,0,0.2788772,-0.2788772,2.879966,47.99934,0.1884755,0.2914267,0,0,1.872631
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2417064,0.2417064,0,0,0,0.2417064,0,0,2.775558E-17,0,0,0.2544278,0.2417064,0,0,3.288817,1.593754,0,0.2544278,-0.2544278,2.611776,43.52951,0.1884755,0.265877,0,0,1.593754
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2213765,0.2213765,0,0,0,0.2213765,125.6515,0,0,0,0.2781629,0.2330279,0.2213765,0,0,3.571515,1.339326,0.04513499,0,0.04513499,2.654595,44.24316,0.1884672,0.2435141,0.2225303,0,1.617489
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.195009,1.195009,0,0,0,1.195009,48.20904,0,0,0,0.5761026,1.257905,1.195009,0,0,3.52638,1.379947,0,0.681802,-0.681802,1.935912,32.26514,0.1884672,1.31451,0.4608821,0,1.95605
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.6664591,0.6664591,0,0,0,0.6664591,168.9509,0,0,0,1.125988,0.7015359,0.6664591,0,0,4.283937,0.6981453,0.4244525,0,0.4244525,2.338583,38.97631,0.1883896,0.733105,0.9007907,0,1.824134
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.06700955,0.06700955,0,0,0,0.06700955,1621.405,0,0,0,1.086496,0.07053638,0.06700955,0,0,3.859485,1.080153,1.01596,0,1.01596,3.302408,55.04002,0.1882042,0.07371051,0.8691971,0,2.166649
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.81707,1.81707,1.7,0,0.5202,1.81707,90.32272,0,0,0,1.641227,0.1232312,0.1170697,0,0,2.843525,1.994517,1.517996,0,1.517996,4.742505,79.04158,0.1882984,1.998777,1.312981,1.7,3.635743
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.4640506,0.4640506,0.425,0,0.172125,0.4640506,387.9838,0.4338058,0,0,1.800441,0.04110585,0.03905056,0,0,1.325529,3.360713,1.325529,0,1.325529,6.000012,100,0.1880572,0.5104556,1.440353,1.7,5.161153
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.7251201,0.7251201,0,0,0,0.7251201,206.6266,0.7350069,0,0,1.498291,0.7632844,0.7251201,0,0,0,4.553689,0,0,0,6.000012,100,0.1880572,0.7976322,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.111089,1.111089,0,0,0,1.111089,136.2,0.3437356,0,0,1.513303,1.169567,1.111089,0,0,0,4.553689,0,0,0,6.000012,100,0.1880572,1.222198,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.2450746,0.2450746,0,0,0,0.2450746,450.9532,0.8471984,0,0,1.105172,0.2579733,0.2450746,0,0,0,4.553689,0,0,0,6.000012,100,0.1880572,0.2695821,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,2.530015,2.530015,1.66629,0,0.5109972,2.530015,35.93591,1.110223E-16,0,0,0.9091837,0.9091837,0.8637245,0,0,0,4.553689,0,0,0,6.000012,100,0.1880572,2.783016,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.879685,0.879685,0,0,0,0.879685,58.49535,0,0,0,0.5145748,0.9259841,0.879685,0,0,0,4.553689,0,0.4114093,-0.4114093,5.566349,92.77229,0.1880572,0.9676535,0.4116598,0,5.068264
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,1.923653,1.923653,1.7,0,0.5202,1.923653,4.042964,1.665335E-16,0,0,0.07777262,0.2354246,0.2236533,0,0,0.4571215,4.14228,0,0.157652,-0.157652,5.400169,90.00263,0.1880572,2.116019,0.0622181,1.7,4.220052
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.864828,0.864828,0,0,0,0.864828,0,0,1.110223E-16,0,0,0.9103452,0.864828,0,0,0.6322904,3.984628,0,0.9103452,-0.9103452,4.44058,74.00953,0.1880572,0.9513108,0,0,3.984628
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.8382884,0.8382884,0,0,0,0.8382884,0,0,1.110223E-16,0,0,0.8824089,0.8382884,0,0,1.643785,3.074282,0,0.8824089,-0.8824089,3.51044,58.50722,0.1880572,0.9221172,0,0,3.074282
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.715351,0.715351,0,0,0,0.715351,0,0,1.110223E-16,0,0,0.753001,0.715351,0,0,2.624239,2.191874,0,0.753001,-0.753001,2.716707,45.27836,0.1880572,0.7868861,0,0,2.191874
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1230583,0.1230583,0,0,0,0.1230583,0,0,1.387779E-17,0,0,0.1295351,0.1230583,0,0,3.460907,1.438873,0,0.1295351,-0.1295351,2.580165,43.00267,0.1880572,0.1353642,0,0,1.438873
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.09903189,0.09903189,0,0,0,0.09903189,0,0,0,0,0,0.1042441,0.09903189,0,0,3.604835,1.309337,0,0.1042441,-0.1042441,2.470282,41.17129,0.1880572,0.1089351,0,0,1.309337
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2336907,0.2336907,0,0,0,0.2336907,0,0,2.775558E-17,0,0,0.2459902,0.2336907,0,0,3.720662,1.205093,0,0.2459902,-0.2459902,2.210986,36.84969,0.1880572,0.2570598,0,0,1.205093
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1201604,0.1201604,0,0,0,0.1201604,0,0,1.387779E-17,0,0,0.1264846,0.1201604,0,0,3.993984,0.9591032,0,0.1264846,-0.1264846,2.077659,34.62759,0.1880572,0.1321764,0,0,0.9591032
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.134522,0.8326185,0,0,0,2.077659,34.62759,0.1880572,0,0,0,0.8326185
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1725648,0.1725648,0,0,0,0.1725648,0,0,0,0,0,0.1816472,0.1725648,0,0,4.134522,0.8326185,0,0.1816472,-0.1816472,1.886186,31.43638,0.1880572,0.1898213,0,0,0.8326185
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.2965962,0.2965962,0,0,0,0.2965962,0,0,5.551115E-17,0,0,0.3122066,0.2965962,0,0,4.336353,0.6509714,0,0.3122066,-0.3122066,1.557092,25.95148,0.1880572,0.3262559,0,0,0.6509714
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.1955465,0.1955465,0,0,0,0.1955465,0,0,2.775558E-17,0,0,0.2058384,0.1955465,0,0,4.683249,0.3387648,0,0.2058384,-0.2058384,1.340119,22.33527,0.1880572,0.2151012,0,0,0.3387648
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.04125859,0.04125859,0,0,0,0.04125859,0,0,6.938894E-18,0,0,0.0434301,0.04125859,0,0,4.911958,0.1329264,0,0.0434301,-0.0434301,1.29434,21.57229,0.1880572,0.04538445,0,0,0.1329264
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,4.960214,0.08949628,0.3320109,0,0.3320109,1.609313,26.82183,0.1879969,0,0.2656087,0,0.4215072
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.420684,1.420684,1.7,0,0.5202,1.420684,55.10123,0,0,0,0.7828142,0,0,0.2793163,0.2653505,4.628203,0.3883061,1.048165,0,1.048165,2.603689,43.39474,0.1881062,1.562752,0.6262514,1.7,1.17112
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.008332,2.008332,1.7,0,0.5202,2.008332,56.70649,0,0,0,1.138855,0.3245597,0.3083318,0,0,3.580038,1.331654,0.8142948,0,0.8142948,3.376197,56.26984,0.1881848,2.209165,0.9110836,1.7,2.470509
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.346509,1.346509,1.7,0,0.5202,1.346509,101.7914,0,0,0,1.370631,0,0,0.353491,0.3358164,2.765744,2.06452,1.706447,0,1.706447,4.995075,83.25109,0.188248,1.48116,1.096505,1.7,3.435151
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.6961989,0.6961989,0,0,0,0.6961989,192.7473,0,0,0,1.341905,0.732841,0.6961989,0,0,1.059296,3.600322,0.6090635,0,0.6090635,5.572884,92.88121,0.1881377,0.7658188,1.073524,0,4.942227
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.144034,2.144034,1.110579,0,0.3592879,2.144034,71.7377,0,0,0,1.538081,1.087848,1.033455,0,0,0.4502328,4.148479,0.4502328,0,0.4502328,6.000012,100,0.1881573,2.358437,1.230464,1.7,5.68656
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.2792186,0.2792186,0,0,0,0.2792186,524.8912,1.17168,0,0,1.465594,0.2939143,0.2792186,0,0,0,4.553689,0,0,0,6.000012,100,0.1881573,0.3071404,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.4635389,0.4635389,0,0,0,0.4635389,357.687,1.170083,0,0,1.658019,0.4879357,0.4635389,0,0,0,4.553689,0,0,0,6.000012,100,0.1881573,0.5098928,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.047702,1.047702,0,0,0,1.047702,90.42799,0,0,0,0.9474156,1.102844,1.047702,0,0,0,4.553689,0,0.1554283,-0.1554283,5.836176,97.26941,0.1881573,1.152472,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.8185971,0.8185971,0,0,0,0.8185971,77.99591,0,0,0,0.6384723,0.8616812,0.8185971,0,0,0.1726981,4.398261,0,0.2232089,-0.2232089,5.600893,93.34804,0.1881573,0.9004568,0.5107778,0,5.036733
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.387149,2.387149,1.7,0,0.5202,2.387149,18.14178,0,0,0,0.4330713,0.7233144,0.6871487,0,0,0.4207081,4.175052,0,0.2902431,-0.2902431,5.29495,88.24899,0.1881573,2.625864,0.346457,1.7,4.608123
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,0,0,0,0,0,0,0,0.07576986,0,0,0,0,0.7432004,3.884809,0.07576986,0,0.07576986,5.366832,89.44701,0.1881436,0,0.06061589,0,3.960578
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.9096552,0.9096552,0,0,0,0.9096552,0,0,1.110223E-16,0,0,0.9575318,0.9096552,0,0,0.6674306,3.953001,0,0.9575318,-0.9575318,4.357505,72.62493,0.1881436,1.000621,0,0,3.953001
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.731355,2.99547,0,0,0,4.357505,72.62493,0.1881436,0,0,0,2.99547
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.01941,1.01941,0,0,0,1.01941,0,0,2.220446E-16,0,0,1.073063,1.01941,0,0,1.731355,2.99547,0,1.073063,-1.073063,3.226397,53.77317,0.1881436,1.121351,0,0,2.99547
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.923647,1.922406,0,0,0,3.226397,53.77317,0.1881436,0,0,0,1.922406
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.16732,0.16732,0,0,0,0.16732,0,0,2.775558E-17,0,0,0.1761263,0.16732,0,0,2.923647,1.922406,0,0.1761263,-0.1761263,3.040743,50.67896,0.1881436,0.184052,0,0,1.922406
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.1869748,0.1869748,0,0,0,0.1869748,0,0,2.775558E-17,0,0,0.1968155,0.1869748,0,0,3.119343,1.74628,0,0.1968155,-0.1968155,2.833282,47.22126,0.1881436,0.2056722,0,0,1.74628
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.2377871,0.2377871,0,0,0,0.2377871,0,0,2.775558E-17,0,0,0.2503022,0.2377871,0,0,3.338027,1.549465,0,0.2503022,-0.2503022,2.56944,42.82391,0.1881436,0.2615658,0,0,1.549465
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.08970357,0.08970357,0,0,0,0.08970357,0,0,0,0,0,0.09442481,0.08970357,0,0,3.616141,1.299162,0,0.09442481,-0.09442481,2.469907,41.16504,0.1881436,0.09867393,0,0,1.299162
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.721057,1.204738,0,0,0,2.469907,41.16504,0.1881436,0,0,0,1.204738
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.721057,1.204738,0,0,0,2.469907,41.16504,0.1881436,0,0,0,1.204738
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.08768547,0.08768547,0,0,0,0.08768547,0,0,1.387779E-17,0,0,0.09230049,0.08768547,0,0,3.721057,1.204738,0,0.09230049,-0.09230049,2.372614,39.54349,0.1881436,0.09645401,0,0,1.204738
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.04349424,0.04349424,0,0,0,0.04349424,0,0,0,0,0,0.04578342,0.04349424,0,0,3.823613,1.112437,0,0.04578342,-0.04578342,2.324354,38.73916,0.1881436,0.04784367,0,0,1.112437
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.074538,1.074538,1.7,0,0.5202,1.074538,9.599377,0,0,0,0.1031489,0,0,0.6254621,0.594189,3.874484,1.066654,0.697338,0,0.697338,2.985907,49.76502,0.1882284,1.181992,0.08251915,1.7,1.169803
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.3484943,0.3484943,1.7,0,0.5202,0.3484943,49.83436,0,0,0,0.1736699,0,0,1.351506,1.28393,3.177146,1.694258,1.4576,0,1.4576,4.368708,72.81165,0.1883362,0.3833438,0.1389359,1.7,1.867928
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,1.404906,0,0.4396394,0,0,0,0,0,0.3848842,0,0,1.404906,1.334661,1.719545,3.006098,1.719545,0,1.719545,6.000012,100,0.1883107,0,0.3079074,1.7,3.390982
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0.6459261,0,0,0.6459261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1883107,0,0.5167409,0,5.199615
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.4071929,0.4071929,0,0,0,0.4071929,206.5156,0.4122928,0,0,0.8409169,0.4286241,0.4071929,0,0,0,4.553689,0,0,0,6.000012,100,0.1883107,0.4479122,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1883107,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1883107,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.5269336,0.5269336,0,0,0,0.5269336,67.63653,0,0,0,0.3563996,0.5546669,0.5269336,0,0,0,4.553689,0,0.1982673,-0.1982673,5.79102,96.51681,0.1883107,0.5796269,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.123454,1.123454,0,0,0,1.123454,42.25959,0,0,0,0.4747669,1.182583,1.123454,0,0,0.220297,4.355422,0,0.7078161,-0.7078161,5.044916,84.08177,0.1883107,1.235799,0.3798136,0,4.830189
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.118675,2.118675,1.7,0,0.5202,2.118675,7.322818,0,0,0,0.1551467,0.4407103,0.4186748,0,0,1.006759,3.647606,0,0.2855636,-0.2855636,4.743906,79.06494,0.1883107,2.330542,0.1241174,1.7,3.802752
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.8430054,0.8430054,1.7,0,0.5202,0.8430054,29.01751,-1.110223E-16,0,0,0.2446192,0,0,0.8569946,0.8141448,1.324052,3.362042,1.058764,0,1.058764,5.748338,95.80544,0.1884362,0.9273059,0.1956953,1.7,3.606661
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.8998364,0.8998364,0,0,0,0.8998364,6.507866,0,1.110223E-16,0,0.05856014,0.9471962,0.8998364,0,0,0.2652881,4.314929,0,0.8886361,-0.8886361,4.811633,80.19373,0.1884362,0.98982,0.04684811,0,4.37349
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.2566225,0.2566225,0,0,0,0.2566225,0,0,0,0,0,0.2701289,0.2566225,0,0,1.252662,3.426294,0,0.2701289,-0.2701289,4.526892,75.44805,0.1884362,0.2822847,0,0,3.426294
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2049007,0.2049007,0,0,0,0.2049007,0,0,2.775558E-17,0,0,0.2156849,0.2049007,0,0,1.552805,3.156165,0,0.2156849,-0.2156849,4.29954,71.65886,0.1884362,0.2253908,0,0,3.156165
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.164414,1.164414,0,0,0,1.164414,0,0,0,0,0,1.225699,1.164414,0,0,1.792455,2.94048,0,1.225699,-1.225699,3.00754,50.12556,0.1884362,1.280856,0,0,2.94048
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1602847,0.1602847,0,0,0,0.1602847,0,0,0,0,0,0.1687207,0.1602847,0,0,3.154343,1.71478,0,0.1687207,-0.1687207,2.829692,47.16145,0.1884362,0.1763131,0,0,1.71478
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1051361,0.1051361,0,0,0,0.1051361,0,0,0,0,0,0.1106696,0.1051361,0,0,3.34181,1.54606,0,0.1106696,-0.1106696,2.713036,45.21718,0.1884362,0.1156498,0,0,1.54606
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.352231,0.352231,0,0,0,0.352231,0,0,5.551115E-17,0,0,0.3707695,0.352231,0,0,3.464777,1.43539,0,0.3707695,-0.3707695,2.322211,38.70344,0.1884362,0.3874541,0,0,1.43539
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.876743,1.06462,0,0,0,2.322211,38.70344,0.1884362,0,0,0,1.06462
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.876743,1.06462,0,0,0,2.322211,38.70344,0.1884362,0,0,0,1.06462
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.2920582,0.2920582,0,0,0,0.2920582,0,0,0,0,0,0.3074296,0.2920582,0,0,3.876743,1.06462,0,0.3074296,-0.3074296,1.998152,33.30246,0.1884362,0.321264,0,0,1.06462
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.218331,0.7571909,0,0,0,1.998152,33.30246,0.1884362,0,0,0,0.7571909
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.009631923,0.009631923,0,0,0,0.009631923,0,0,1.734723E-18,0,0,0.01013887,0.009631923,0,0,4.218331,0.7571909,0,0.01013887,-0.01013887,1.987464,33.12434,0.1884362,0.01059512,0,0,0.7571909
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.4161727,0.4161727,0,0,0,0.4161727,0,0,5.551115E-17,0,0,0.4380765,0.4161727,0,0,4.229597,0.747052,0,0.4380765,-0.4380765,1.525691,25.42813,0.1884362,0.45779,0,0,0.747052
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.262831,1.262831,1.7,0,0.5202,1.262831,15.97355,0,0,0,0.201719,0,0,0.4371689,0.4153105,4.716348,0.3089755,0.6170294,0,0.6170294,2.111057,35.18421,0.1885074,1.389114,0.1613752,1.7,0.5106944
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.3804055,0.3804055,1.7,0,0.5202,0.3804055,171.6041,0,0,0,0.6527914,0,0,1.319595,1.253615,4.099319,0.864302,1.906406,0,1.906406,3.919632,65.32708,0.1885335,0.418446,0.5222331,1.7,1.517093
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.747813,1.747813,1.7,0,0.5202,1.747813,45.2282,0,0,0,0.7905042,0.05032893,0.04781248,0,0,2.192913,2.580068,0.7401752,0,0.7401752,4.621824,77.03025,0.1886039,1.922594,0.6324033,1.7,3.370572
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.412578,1.412578,1.7,0,0.5202,1.412578,79.73979,0,0,0,1.126386,0,0,0.2874225,0.2730514,1.452737,3.246225,1.399438,0,1.399438,5.949448,99.15726,0.1887209,1.553835,0.901109,1.7,4.372612
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.4055919,0.4055919,0,0,0,0.4055919,269.5541,0.6130511,0,0,1.09329,0.4269389,0.4055919,0,0,0.05329973,4.505719,0.05329973,0,0.05329973,6.000012,100,0.1887113,0.4461511,0.8746317,0,5.599009
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.174383,1.174383,0,0,0,1.174383,105.4909,0.002674084,0,0,1.238867,1.236193,1.174383,0,0,0,4.553689,0,0,0,6.000012,100,0.1887113,1.291822,0.9910937,0,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,2.477149,2.477149,1.547249,0,0.4784991,2.477149,39.51485,1.110223E-16,0,0,0.9788418,0.9788418,0.9298998,0,0,0,4.553689,0,0,0,6.000012,100,0.1887113,2.724864,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.585695,1.585695,0.4695024,0,0.1842742,1.585695,74.09619,0,0,0,1.17494,1.17494,1.116193,0,0,0,4.553689,0,0,0,6.000012,100,0.1887113,1.744265,0.9399518,1.7,5.728629
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.069256,1.069256,0,0,0,1.069256,109.6567,0.04697835,0,0,1.172511,1.125532,1.069256,0,0,0,4.553689,0,0,0,6.000012,100,0.1887113,1.176181,0.9380085,0,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.177673,1.177673,0,0,0,1.177673,64.88712,0,0,0,0.7641582,1.239656,1.177673,0,0,0,4.553689,0,0.4754979,-0.4754979,5.498793,91.64637,0.1887113,1.295441,0.6113266,0,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.09584909,0.09584909,0,0,0,0.09584909,332.9656,0,0,0,0.3191445,0.1008938,0.09584909,0,0,0.528331,4.078191,0.2182507,0,0.2182507,5.705844,95.09721,0.1886721,0.105434,0.2553156,0,4.397336
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.014374,2.014374,1.7,0,0.5202,2.014374,3.699755,2.220446E-16,0,0,0.07452691,0.3309201,0.3143741,0,0,0.3100803,4.274617,0,0.2563932,-0.2563932,5.435582,90.59285,0.1886721,2.215811,0.05962153,1.7,4.349144
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.4380163,0.4380163,0,0,0,0.4380163,0,0,0,0,0,0.4610698,0.4380163,0,0,0.5949616,4.018223,0,0.4610698,-0.4610698,4.949572,82.49269,0.1886721,0.481818,0,0,4.018223
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.4423382,0.4423382,0,0,0,0.4423382,0,0,5.551115E-17,0,0,0.4656192,0.4423382,0,0,1.107261,3.557154,0,0.4656192,-0.4656192,4.458766,74.31261,0.1886721,0.4865721,0,0,3.557154
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.7682487,0.7682487,0,0,0,0.7682487,0,0,1.110223E-16,0,0,0.8086828,0.7682487,0,0,1.624616,3.091534,0,0.8086828,-0.8086828,3.606339,60.10554,0.1886721,0.8450735,0,0,3.091534
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.2562731,0.2562731,0,0,0,0.2562731,0,0,0,0,0,0.2697611,0.2562731,0,0,2.523153,2.282852,0,0.2697611,-0.2697611,3.321986,55.36633,0.1886721,0.2819004,0,0,2.282852
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1262812,0.1262812,0,0,0,0.1262812,0,0,2.775558E-17,0,0,0.1329276,0.1262812,0,0,2.822887,2.013091,0,0.1329276,-0.1329276,3.181868,53.03103,0.1886721,0.1389093,0,0,2.013091
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.4612439,0.4612439,0,0,0,0.4612439,0,0,5.551115E-17,0,0,0.4855199,0.4612439,0,0,2.970584,1.880163,0,0.4855199,-0.4855199,2.670085,44.50133,0.1886721,0.5073683,0,0,1.880163
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.4048864,0.4048864,0,0,0,0.4048864,0,0,5.551115E-17,0,0,0.4261962,0.4048864,0,0,3.510051,1.394643,0,0.4261962,-0.4261962,2.220835,37.01384,0.1886721,0.445375,0,0,1.394643
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1490527,0.1490527,0,0,0,0.1490527,0,0,2.775558E-17,0,0,0.1568976,0.1490527,0,0,3.983602,0.9684469,0,0.1568976,-0.1568976,2.05545,34.25744,0.1886721,0.163958,0,0,0.9684469
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.1875968,0.1875968,0,0,0,0.1875968,0,0,2.775558E-17,0,0,0.1974704,0.1875968,0,0,4.157933,0.8115493,0,0.1974704,-0.1974704,1.847299,30.78825,0.1886721,0.2063565,0,0,0.8115493
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.4298033,0.4298033,0,0,0,0.4298033,0,0,5.551115E-17,0,0,0.4524246,0.4298033,0,0,4.377345,0.614079,0,0.4524246,-0.4524246,1.370401,22.83997,0.1886721,0.4727837,0,0,0.614079
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.03575464,0.03575464,0,0,0,0.03575464,0,0,6.938894E-18,0,0,0.03763646,0.03575464,0,0,4.880038,0.1616544,0,0.03763646,-0.03763646,1.330729,22.17877,0.1886721,0.03933011,0,0,0.1616544
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.3571697,0.3571697,1.7,0,0.5202,0.3571697,0,0,0,0,0,0,0,1.34283,1.275689,4.921857,0.1240179,1.275689,0,1.275689,2.540953,42.34914,0.188811,0.3928867,0,1.7,0.1240179
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,3.646168,1.272138,1.713087,0,1.713087,4.166131,69.43537,0.1887999,0,0.2664699,1.7,1.605225
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.9467156,0.9467156,1.7,0,0.5202,0.9467156,87.37352,0,0,0,0.8271788,0,0,0.7532844,0.7156202,1.933081,2.813916,1.542799,0,1.542799,5.629758,93.82912,0.1888905,1.041387,0.661743,1.7,3.641095
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2395285,0.2395285,0,0,0,0.2395285,421.2547,0.3666081,0,0,1.009025,0.2521352,0.2395285,0,0,0.3902816,4.202435,0.3902816,0,0.3902816,6.000012,100,0.1888206,0.2634813,0.80722,0,5.211461
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.183816,2.183816,0.8038158,0,0.2755417,2.183816,69.41675,0.06330241,0,0,1.515934,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1888206,2.402197,1.212747,1.7,6.069623
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1888206,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.1961862,0.1961862,0,0,0,0.1961862,847.3713,1.455914,0,0,1.662426,0.2065118,0.1961862,0,0,0,4.553689,0,0,0,6.000012,100,0.1888206,0.2158048,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1427986,0.1427986,0,0,0,0.1427986,1027.06,1.316313,0,0,1.466627,0.1503143,0.1427986,0,0,0,4.553689,0,0,0,6.000012,100,0.1888206,0.1570784,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.687862,1.687862,0.5391811,0,0.2032964,1.687862,71.63723,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.1888206,1.856648,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,1.897746,1.897746,0.8724905,0,0.2942899,1.897746,56.86832,0,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.1888206,2.08752,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.5153003,0.5153003,0,0,0,0.5153003,137.5827,0.1665427,0,0,0.708964,0.5424214,0.5153003,0,0,0,4.553689,0,0,0,6.000012,100,0.1888206,0.5668303,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1888206,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.3919793,0.3919793,0,0,0,0.3919793,15.80758,0,0,0,0.06196246,0.4126098,0.3919793,0,0,0,4.553689,0,0.3506473,-0.3506473,5.630397,93.83977,0.1888206,0.4311772,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.1986067,0.1986067,0,0,0,0.1986067,0,0,2.775558E-17,0,0,0.2090597,0.1986067,0,0,0.3896081,4.203042,0,0.2090597,-0.2090597,5.410029,90.16697,0.1888206,0.2184674,0,0,4.203042
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6218967,3.993982,0,0,0,5.410029,90.16697,0.1888206,0,0,0,3.993982
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.1998978,0.1998978,0,0,0,0.1998978,0,0,0,0,0,0.2104187,0.1998978,0,0,0.6218967,3.993982,0,0.2104187,-0.2104187,5.188228,86.4703,0.1888206,0.2198876,0,0,3.993982
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.09393368,0.09393368,0,0,0,0.09393368,0,0,0,0,0,0.09887756,0.09393368,0,0,0.8556953,3.783563,0,0.09887756,-0.09887756,5.084002,84.7332,0.1888206,0.103327,0,0,3.783563
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.1954265,0.1954265,0,0,0,0.1954265,0,0,2.775558E-17,0,0,0.2057121,0.1954265,0,0,0.9655592,3.684686,0,0.2057121,-0.2057121,4.867162,81.11921,0.1888206,0.2149692,0,0,3.684686
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.376583,0.376583,0,0,0,0.376583,0,0,5.551115E-17,0,0,0.3964032,0.376583,0,0,1.194128,3.478973,0,0.3964032,-0.3964032,4.449317,74.15513,0.1888206,0.4142413,0,0,3.478973
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2198538,0.2198538,0,0,0,0.2198538,0,0,2.775558E-17,0,0,0.2314251,0.2198538,0,0,1.634576,3.08257,0,0.2314251,-0.2314251,4.205373,70.08942,0.1888206,0.2418392,0,0,3.08257
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.05522665,0.05522665,0,0,0,0.05522665,0,0,0,0,0,0.05813332,0.05522665,0,0,1.891715,2.851145,0,0.05813332,-0.05813332,4.144095,69.06812,0.1888206,0.06074931,0,0,2.851145
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.252477,0.252477,0,0,0,0.252477,0,0,0,0,0,0.2657652,0.252477,0,0,1.956308,2.793012,0,0.2657652,-0.2657652,3.863954,64.39911,0.1888206,0.2777247,0,0,2.793012
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1039004,0.1039004,0,0,0,0.1039004,0,0,1.387779E-17,0,0,0.1093688,0.1039004,0,0,2.251603,2.527247,0,0.1093688,-0.1093688,3.748669,62.4777,0.1888206,0.1142904,0,0,2.527247
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2001781,0.2001781,0,0,0,0.2001781,0,0,0,0,0,0.2107138,0.2001781,0,0,2.373123,2.417878,0,0.2107138,-0.2107138,3.526557,58.77584,0.1888206,0.220196,0,0,2.417878
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.07477547,0.07477547,0,0,0,0.07477547,0,0,1.387779E-17,0,0,0.07871103,0.07477547,0,0,2.60725,2.207164,0,0.07871103,-0.07871103,3.443589,57.39303,0.1888206,0.08225302,0,0,2.207164
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.392614,1.392614,1.7,0,0.5202,1.392614,17.47847,0,0,0,0.2434077,0,0,0.3073856,0.2920163,2.694707,2.128453,0.535424,0,0.535424,3.951537,65.85881,0.1888796,1.531876,0.1947261,1.7,2.371861
