Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.5685862,0.5685862,1.7,0,0.5202,0.5685862,42.41599,0,0,0,0.2411715,0,0,1.131414,1.074843,2.159283,2.610335,1.316015,0,1.316015,5.200017,86.66679,0.1890104,0.6254448,0.1929372,1.7,2.851506
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.334434,1.334434,1.7,0,0.5202,1.334434,18.43054,0,0,0,0.2459433,0,0,0.3655663,0.347288,0.8432681,3.794748,0.5932313,0,0.5932313,5.762806,96.04658,0.1890762,1.467877,0.1967546,1.7,4.040691
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.109101,1.109101,0,0,0,1.109101,84.87366,0,0,0,0.9413345,1.167475,1.109101,0,0,0.2500368,4.328656,0,0.2261401,-0.2261401,5.524434,92.07371,0.1890762,1.220011,0.7530676,0,5.26999
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.036237,1.036237,0,0,0,1.036237,95.24253,0,0,0,0.9869388,1.090776,1.036237,0,0,0.5013036,4.102516,0,0.1038375,-0.1038375,5.414979,90.24947,0.1890762,1.139861,0.7895511,0,5.089455
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.6928416,0.6928416,0,0,0,0.6928416,157.8822,0,0,0,1.093874,0.7293069,0.6928416,0,0,0.6166786,3.998678,0.3645668,0,0.3645668,5.760838,96.01377,0.1890111,0.7621257,0.875099,0,5.092552
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.5518975,0.5518975,0,0,0,0.5518975,270.5366,0.6600279,0,0,1.493084,0.5809447,0.5518975,0,0,0.2521118,4.326788,0.2521118,0,0.2521118,6.000012,100,0.188966,0.6070873,1.194468,0,5.819873
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.3263752,0.3263752,0,0,0,0.3263752,154.9947,0.1623114,0,0,0.5058643,0.3435529,0.3263752,0,0,0,4.553689,0,0,0,6.000012,100,0.188966,0.3590128,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,3.403277,3.08,1.7,0,0.5202,3.08,6.699747,0,0.3232772,0.6636049,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.188966,3.743605,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,2.918246,2.918246,1.7,0,0.5202,2.918246,9.713907,0,0,0.1300708,0.2834757,1.282364,1.218246,0,0,1.384755,3.30741,0,0.9988886,-0.9988886,3.633397,60.5565,0.188966,3.210071,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.5433289,0.5433289,1.7,0,0.5202,0.5433289,56.28177,0,0,0,0.3057952,0,0,1.156671,1.098837,2.494631,2.308521,1.404633,0,1.404633,4.965949,82.76565,0.1890805,0.5976619,0.2446361,1.7,2.614316
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.9556152,0.9556152,0,0,0,0.9556152,7.397593,0,0,0,0.07069252,1.005911,0.9556152,0,0,1.089998,3.57269,0,0.9352182,-0.9352182,3.980142,66.33557,0.1890805,1.051177,0.05655402,0,3.643383
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.12913,2.637472,0,0,0,3.980142,66.33557,0.1890805,0,0,0,2.637472
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.369372,1.369372,1.7,0,0.5202,1.369372,0,0,0,0,0,0,0,0.3306283,0.3140969,2.12913,2.637472,0.3140969,0,0.3140969,4.278121,71.30186,0.1891191,1.506309,0,1.7,2.637472
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,2.550996,2.550996,1.7,0,0.5202,2.550996,0,0,0,0,0,0.8957854,0.8509961,0,0,1.815033,2.920159,0,0.8957854,-0.8957854,3.33388,55.56455,0.1891191,2.806096,0,1.7,2.920159
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1710553,0.1710553,1.623687,0,0.4993665,0.1710553,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.81035,2.024374,1.38,0,1.38,4.643063,77.38422,0.1892159,0.1881608,0,1.7,2.024374
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.2422073,0.2422073,1.694839,0,0.518791,0.2422073,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.43035,3.266374,1.38,0,1.38,5.952246,99.2039,0.1893327,0.266428,0,1.7,3.266374
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.4590139,0.4590139,0,0,0,0.4590139,0,0,5.551115E-17,0,0,0.4831725,0.4590139,0,0,0.05035001,4.508374,0,0.4831725,-0.4831725,5.442937,90.71544,0.1893327,0.5049153,0,0,4.508374
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1243087,0.1243087,0,0,0,0.1243087,0,0,1.387779E-17,0,0,0.1308512,0.1243087,0,0,0.5872084,4.025201,0,0.1308512,-0.1308512,5.305008,88.41662,0.1893327,0.1367395,0,0,4.025201
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7325987,3.89435,0,0,0,5.305008,88.41662,0.1893327,0,0,0,3.89435
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.3786604,0.3786604,0,0,0,0.3786604,0,0,5.551115E-17,0,0,0.3985899,0.3786604,0,0,0.7325987,3.89435,0,0.3985899,-0.3985899,4.884857,81.41412,0.1893327,0.4165265,0,0,3.89435
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1627923,0.1627923,0,0,0,0.1627923,0,0,2.775558E-17,0,0,0.1713603,0.1627923,0,0,1.175476,3.49576,0,0.1713603,-0.1713603,4.704227,78.40363,0.1893327,0.1790715,0,0,3.49576
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365877,3.3244,0,0,0,4.704227,78.40363,0.1893327,0,0,0,3.3244
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365877,3.3244,0,0,0,4.704227,78.40363,0.1893327,0,0,0,3.3244
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.34383,2.34383,1.7,0,0.5202,2.34383,7.857293,2.220446E-16,0,0,0.1841616,0.6777159,0.6438301,0,0,1.365877,3.3244,0,0.4935543,-0.4935543,4.183976,69.73279,0.1893327,2.578213,0.1473293,1.7,3.508562
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.641068,0.641068,1.7,0,0.5202,0.641068,54.63097,0,0,0,0.3502217,0,0,1.058932,1.005985,1.91427,2.830846,1.356207,0,1.356207,5.470587,91.17626,0.1894549,0.7051747,0.2801773,1.7,3.181067
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.487291,1.487291,1.474666,0,0.4586838,1.487291,38.41568,0,0,0,0.571353,0.01328976,0.01262528,0,0,0.5580633,4.051432,0.5580633,0,0.5580633,6.000012,100,0.1895066,1.63602,0.4570824,1.7,4.622785
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.6493798,0.6493798,0,0,0,0.6493798,152.0992,0.3041437,0,0,0.9877014,0.6835577,0.6493798,0,0,0,4.553689,0,0,0,6.000012,100,0.1895066,0.7143178,0.7901611,0,5.54139
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,1.989467,1.989467,1.132692,0,0.3653249,1.989467,45.33215,1.110223E-16,0,0,0.9018681,0.9018681,0.8567747,0,0,0,4.553689,0,0,0,6.000012,100,0.1895066,2.188413,0.7214944,1.7,5.455557
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.9350622,0.9350622,0,0,0,0.9350622,97.35932,0,0,0,0.9103702,0.984276,0.9350622,0,0,0,4.553689,0,0.07390579,-0.07390579,5.922109,98.70161,0.1895066,1.028568,0.7282962,0,5.464059
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.022139,1.022139,0,0,0,1.022139,108.3782,0,0,0,1.107775,1.075936,1.022139,0,0,0.08211754,4.479783,0.03183952,0,0.03183952,5.952314,99.20504,0.189501,1.124353,0.8862202,0,5.587558
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.14747,2.14747,1.006395,0,0.3308458,2.14747,58.27369,1.249001E-16,0,0,1.25141,1.201132,1.141075,0,0,0.05027802,4.508439,0.05027802,0,0.05027802,6.000012,100,0.1895056,2.362217,1.001128,1.7,5.759849
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.9111003,0.9111003,0,0,0,0.9111003,97.23928,0,0,0,0.8859474,0.9590529,0.9111003,0,0,0,4.553689,0,0.07310557,-0.07310557,5.922952,98.71567,0.1895056,1.00221,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.3417256,0,0,0.422954,0,0,0,0,0.08122841,4.480583,0.08122841,0,0.08122841,6.000012,100,0.1894912,0,0.3383632,0,4.903537
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.018278,1.018278,0,0,0,1.018278,23.013,0,2.220446E-16,0,0.2343362,1.071871,1.018278,0,0,0,4.553689,0,0.8375348,-0.8375348,5.117173,85.28604,0.1894912,1.120105,0.1874689,0,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.757413,0.757413,0,0,0,0.757413,7.605343,0,1.110223E-16,0,0.05760385,0.7972768,0.757413,0,0,0.9305943,3.716154,0,0.739673,-0.739673,4.337489,72.29134,0.1894912,0.8331543,0.04608308,0,3.773758
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.346806,1.346806,1.7,0,0.5202,1.346806,0,0,0,0,0,0,0,0.3531936,0.3355339,1.752453,2.976481,0.3355339,0,0.3355339,4.655805,77.59659,0.1895321,1.481487,0,1.7,2.976481
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.291269,1.291269,1.7,0,0.5202,1.291269,0,0,0,0,0,0,0,0.4087314,0.3882948,1.416919,3.278462,0.3882948,0,0.3882948,5.024173,83.73605,0.1895794,1.420395,0,1.7,3.278462
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.222013,1.222013,0,0,0,1.222013,0,0,2.220446E-16,0,0,1.286329,1.222013,0,0,1.028624,3.627927,0,1.286329,-1.286329,3.668263,61.1376,0.1895794,1.344214,0,0,3.627927
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.05167213,0.05167213,0,0,0,0.05167213,0,0,6.938894E-18,0,0,0.05439172,0.05167213,0,0,2.457879,2.341598,0,0.05439172,-0.05439172,3.610929,60.18204,0.1895794,0.05683934,0,0,2.341598
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.04657788,0.04657788,0,0,0,0.04657788,0,0,6.938894E-18,0,0,0.04902935,0.04657788,0,0,2.518314,2.287206,0,0.04902935,-0.04902935,3.559248,59.32068,0.1895794,0.05123567,0,0,2.287206
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2210609,0.2210609,0,0,0,0.2210609,0,0,2.775558E-17,0,0,0.2326957,0.2210609,0,0,2.572791,2.238177,0,0.2326957,-0.2326957,3.313965,55.23264,0.1895794,0.243167,0,0,2.238177
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.09282815,0.09282815,0,0,0,0.09282815,0,0,0,0,0,0.09771384,0.09282815,0,0,2.831342,2.005481,0,0.09771384,-0.09771384,3.210966,53.51599,0.1895794,0.102111,0,0,2.005481
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1221588,0.1221588,0,0,0,0.1221588,0,0,1.387779E-17,0,0,0.1285882,0.1221588,0,0,2.939913,1.907767,0,0.1285882,-0.1285882,3.075422,51.25693,0.1895794,0.1343747,0,0,1.907767
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1835457,0.1835457,0,0,0,0.1835457,0,0,2.775558E-17,0,0,0.193206,0.1835457,0,0,3.082789,1.779179,0,0.193206,-0.193206,2.871765,47.86265,0.1895794,0.2019003,0,0,1.779179
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1190687,0.1190687,0,0,0,0.1190687,0,0,2.775558E-17,0,0,0.1253355,0.1190687,0,0,3.297462,1.585973,0,0.1253355,-0.1253355,2.73965,45.66074,0.1895794,0.1309756,0,0,1.585973
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.0532313,0.0532313,0,0,0,0.0532313,0,0,0,0,0,0.05603295,0.0532313,0,0,3.436724,1.460638,0,0.05603295,-0.05603295,2.680586,44.67634,0.1895794,0.05855443,0,0,1.460638
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.498982,1.404605,0,0,0,2.680586,44.67634,0.1895794,0,0,0,1.404605
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.9187419,0.9187419,0,0,0,0.9187419,26.65498,0,1.110223E-16,0,0.2448905,0.9670967,0.9187419,0,0,3.498982,1.404605,0,0.7222062,-0.7222062,1.919314,31.98849,0.1895794,1.010616,0.1959124,0,1.649495
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.8266045,0.8266045,1.7,0,0.5202,0.8266045,72.0692,0,0,0,0.5957273,0,0,0.8733954,0.8297257,4.301434,0.6823984,1.425453,0,1.425453,3.271617,54.52684,0.1896886,0.909265,0.4765818,1.7,1.278126
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.092469,0,0,1.452632,1.38,2.875981,1.965306,2.472469,0,2.472469,5.617207,93.61993,0.1895415,0,0.8739753,1.7,3.057775
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.472784,1.472784,0.425,0,0.172125,1.472784,108.7562,0.09530099,0,0,1.601743,1.10293,1.047784,0,0,0.4035119,4.190528,0.4035119,0,0.4035119,6.000012,100,0.18947,1.620062,1.281394,1.7,5.792271
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.0960811,0.0960811,0,0,0,0.0960811,1952.526,1.77487,0,0,1.876008,0.101138,0.0960811,0,0,0,4.553689,0,0,0,6.000012,100,0.18947,0.1056892,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.176814,1.176814,0,0,0,1.176814,163.0955,0.6805796,0,0,1.919331,1.238752,1.176814,0,0,0,4.553689,0,0,0,6.000012,100,0.18947,1.294496,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.5228532,0.5228532,0,0,0,0.5228532,383.3746,1.454115,0,0,2.004486,0.5503718,0.5228532,0,0,0,4.553689,0,0,0,6.000012,100,0.18947,0.5751385,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.589042,1.589042,0.425,0,0.172125,1.589042,113.3185,0.5753706,0,0,1.800678,1.225307,1.164042,0,0,0,4.553689,0,0,0,6.000012,100,0.18947,1.747946,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.764718,1.764718,0.425,0,0.172125,1.764718,85.00668,0.08989853,0,0,1.500128,1.41023,1.339718,0,0,0,4.553689,0,0,0,6.000012,100,0.18947,1.94119,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1260664,0.1260664,0,0,0,0.1260664,778.4319,0.8486399,0,0,0.9813414,0.1327015,0.1260664,0,0,0,4.553689,0,0,0,6.000012,100,0.18947,0.1386731,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,1.966715,1.966715,1.634347,0,0.5022767,1.966715,17.7891,0,0,0,0.3498609,0.3498609,0.3323679,0,0,0,4.553689,0,0,0,6.000012,100,0.18947,2.163386,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.297374,2.297374,1.7,0,0.5202,2.297374,2.438526,1.110223E-16,0,0,0.05602206,0.6288146,0.5973738,0,0,0,4.553689,0,0.5727925,-0.5727925,5.396235,89.93708,0.18947,2.527111,0.04481765,1.7,4.609711
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.617069,1.617069,1.7,0,0.5202,1.617069,0,0,0,0,0,0,0,0.08293075,0.07878421,0.6364361,3.980896,0.07878421,0,0.07878421,5.470977,91.18277,0.1894795,1.778776,0,1.7,3.980896
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.6095142,0.6095142,0,0,0,0.6095142,0,0,0,0,0,0.6415939,0.6095142,0,0,0.5576519,4.051802,0,0.6415939,-0.6415939,4.794678,79.91113,0.1894795,0.6704657,0,0,4.051802
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.270534,3.410208,0,0,0,4.794678,79.91113,0.1894795,0,0,0,3.410208
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.08230292,0.08230292,0,0,0,0.08230292,0,0,1.387779E-17,0,0,0.08663465,0.08230292,0,0,1.270534,3.410208,0,0.08663465,-0.08663465,4.703357,78.38912,0.1894795,0.09053321,0,0,3.410208
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.07162796,0.07162796,0,0,0,0.07162796,0,0,0,0,0,0.07539785,0.07162796,0,0,1.366795,3.323574,0,0.07539785,-0.07539785,4.62388,77.06451,0.1894795,0.07879075,0,0,3.323574
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.227052,0.227052,0,0,0,0.227052,0,0,2.775558E-17,0,0,0.2390021,0.227052,0,0,1.45057,3.248176,0,0.2390021,-0.2390021,4.37195,72.86568,0.1894795,0.2497572,0,0,3.248176
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.1952342,0.1952342,0,0,0,0.1952342,0,0,2.775558E-17,0,0,0.2055097,0.1952342,0,0,1.716128,3.009174,0,0.2055097,-0.2055097,4.155324,69.25526,0.1894795,0.2147576,0,0,3.009174
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1187786,0.1187786,0,0,0,0.1187786,0,0,2.775558E-17,0,0,0.1250301,0.1187786,0,0,1.944472,2.803664,0,0.1250301,-0.1250301,4.02353,67.05871,0.1894795,0.1306565,0,0,2.803664
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.083395,2.678634,0,0,0,4.02353,67.05871,0.1894795,0,0,0,2.678634
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.4491428,0.4491428,0,0,0,0.4491428,0,0,5.551115E-17,0,0,0.4727819,0.4491428,0,0,2.083395,2.678634,0,0.4727819,-0.4727819,3.525175,58.75279,0.1894795,0.4940571,0,0,2.678634
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1288186,0.1288186,0,0,0,0.1288186,0,0,0,0,0,0.1355985,0.1288186,0,0,2.608708,2.205852,0,0.1355985,-0.1355985,3.382241,56.37057,0.1894795,0.1417005,0,0,2.205852
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2232058,0.2232058,0,0,0,0.2232058,0,0,2.775558E-17,0,0,0.2349535,0.2232058,0,0,2.759373,2.070253,0,0.2349535,-0.2349535,3.134578,52.24287,0.1894795,0.2455264,0,0,2.070253
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.8969761,0.8969761,0,0,0,0.8969761,20.17207,0,1.110223E-16,0,0.1809387,0.9441853,0.8969761,0,0,3.020432,1.8353,0,0.7632467,-0.7632467,2.330046,38.83402,0.1894795,0.9866737,0.1447509,0,2.016239
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1559093,0.1559093,0,0,0,0.1559093,174.3843,0,0,0,0.2718812,0.164115,0.1559093,0,0,3.868484,1.072053,0.1077662,0,0.1077662,2.432282,40.53795,0.1894604,0.1715002,0.217505,0,1.343934
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,3.760718,1.169043,0.5976142,0,0.5976142,2.999228,49.98704,0.1893546,0,0.4780914,0,1.766657
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.537025,1.537025,1.7,0,0.5202,1.537025,30.50978,0,0,0,0.4689431,0,0,0.1629748,0.154826,3.163104,1.706896,0.6237691,0,0.6237691,3.590988,59.84968,0.1894167,1.690728,0.3751545,1.7,2.175839
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.7587642,0.7587642,1.7,0,0.5202,0.7587642,101.3027,0,0,0,0.7686483,0,0,0.9412358,0.894174,2.539335,2.268288,1.662822,0,1.662822,5.168479,86.14115,0.1894836,0.8346406,0.6149186,1.7,3.036936
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.166893,1.166893,0,0,0,1.166893,63.26929,0,2.220446E-16,0,0.738285,1.228309,1.166893,0,0,0.8765122,3.764828,0,0.4900236,-0.4900236,4.651949,77.53233,0.1894836,1.283582,0.590628,0,4.503113
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.1807313,0.1807313,0,0,0,0.1807313,133.0481,0,0,0,0.2404595,0.1902434,0.1807313,0,0,1.420983,3.274804,0.05021608,0,0.05021608,4.699588,78.32632,0.1894748,0.1988044,0.1923676,0,3.515264
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.415512,1.415512,1.7,0,0.5202,1.415512,6.418055,0,0,0,0.09084834,0,0,0.2844879,0.2702635,1.370767,3.319999,0.3611119,0,0.3611119,5.042169,84.03599,0.1895158,1.557063,0.07267867,1.7,3.410847
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.5410799,0.5410799,0,0,0,0.5410799,56.58367,0,1.110223E-16,0,0.3061629,0.5695578,0.5410799,0,0,1.009655,3.645,0,0.263395,-0.263395,4.764526,79.40862,0.1895158,0.595188,0.2449303,0,3.951162
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,1.302316,3.381604,0.4395161,0,0.4395161,5.181488,86.35796,0.1894382,0,0.3516129,0,3.821121
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.75929,1.75929,1.7,0,0.5202,1.75929,18.57699,0,0,0,0.3268231,0.06241039,0.05928987,0,0,0.8627999,3.777169,0.2644127,0,0.2644127,5.432332,90.53869,0.1894625,1.935219,0.2614585,1.7,4.103992
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.8741468,0.8741468,0,0,0,0.8741468,7.775554,0,1.110223E-16,0,0.06796975,0.9201545,0.8741468,0,0,0.5983872,4.015141,0,0.8521848,-0.8521848,4.53405,75.56736,0.1894625,0.9615615,0.0543758,0,4.08311
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.683882,1.683882,1.7,0,0.5202,1.683882,0,0,0,0,0,0,0,0.01611814,0.01531223,1.545259,3.162956,0.01531223,0,0.01531223,4.548577,75.80946,0.1894644,1.85227,0,1.7,3.162956
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.529947,3.176737,1.38,0,1.38,5.85776,97.62914,0.1895111,0,0,1.7,3.176737
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.3998381,0.3998381,0,0,0,0.3998381,0,0,5.551115E-17,0,0,0.4208822,0.3998381,0,0,0.1499469,4.418737,0,0.4208822,-0.4208822,5.414111,90.235,0.1895111,0.4398219,0,0,4.418737
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.5241519,0.5241519,0,0,0,0.5241519,0,0,0,0,0,0.5517388,0.5241519,0,0,0.6175938,3.997854,0,0.5517388,-0.5517388,4.832527,80.54196,0.1895111,0.5765671,0,0,3.997854
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2473929,0.2473929,0,0,0,0.2473929,0,0,2.775558E-17,0,0,0.2604136,0.2473929,0,0,1.230637,3.446116,0,0.2604136,-0.2604136,4.558027,75.96697,0.1895111,0.2721322,0,0,3.446116
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.3524843,0.3524843,0,0,0,0.3524843,0,0,5.551115E-17,0,0,0.3710361,0.3524843,0,0,1.519985,3.185702,0,0.3710361,-0.3710361,4.166921,69.44854,0.1895111,0.3877327,0,0,3.185702
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2241298,0.2241298,0,0,0,0.2241298,0,0,2.775558E-17,0,0,0.2359262,0.2241298,0,0,1.932248,2.814666,0,0.2359262,-0.2359262,3.918233,65.30375,0.1895111,0.2465428,0,0,2.814666
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4002376,0.4002376,0,0,0,0.4002376,0,0,5.551115E-17,0,0,0.4213027,0.4002376,0,0,2.194388,2.57874,0,0.4213027,-0.4213027,3.474141,57.90223,0.1895111,0.4402613,0,0,2.57874
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2331619,0.2331619,0,0,0,0.2331619,0,0,0,0,0,0.2454335,0.2331619,0,0,2.662502,2.157437,0,0.2454335,-0.2454335,3.215431,53.59041,0.1895111,0.256478,0,0,2.157437
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.3567511,0.3567511,0,0,0,0.3567511,0,0,5.551115E-17,0,0,0.3755275,0.3567511,0,0,2.935206,1.912004,0,0.3755275,-0.3755275,2.81959,46.99308,0.1895111,0.3924263,0,0,1.912004
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.07413607,0.07413607,0,0,0,0.07413607,0,0,1.387779E-17,0,0,0.07803797,0.07413607,0,0,3.352459,1.536476,0,0.07803797,-0.07803797,2.737331,45.62209,0.1895111,0.08154967,0,0,1.536476
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.3968783,0.3968783,0,0,0,0.3968783,0,0,5.551115E-17,0,0,0.4177667,0.3968783,0,0,3.439167,1.458438,0,0.4177667,-0.4177667,2.296966,38.2827,0.1895111,0.4365661,0,0,1.458438
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.3396091,0.3396091,0,0,0,0.3396091,99.56827,0,0,0,0.338143,0.3574833,0.3396091,0,0,3.903353,1.040671,0,0.01934037,-0.01934037,2.27658,37.94292,0.1895111,0.3735701,0.2705144,0,1.378814
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.366515,1.366515,1.7,0,0.5202,1.366515,54.99445,0,0,0,0.7515076,0,0,0.3334848,0.3168105,3.924842,1.021331,1.068318,0,1.068318,3.290076,54.83448,0.1896182,1.503167,0.6012061,1.7,1.772839
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.06961828,0.06961828,1.52225,0,0.4716742,0.06961828,1751.714,0,0,0,1.219513,0,0,1.452632,1.38,2.856524,1.982817,2.599513,0,2.599513,5.75619,95.93631,0.1894698,0.07658011,0.9756106,1.7,3.202331
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.313811,0,0,1.570822,0,0,0,0,0.2570107,4.322379,0.2570107,0,0.2570107,6.000012,100,0.1894247,0,1.256658,0,5.893201
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.6926062,0.6926062,0,0,0,0.6926062,220.004,0.7947024,0,0,1.523762,0.7290592,0.6926062,0,0,0,4.553689,0,0,0,6.000012,100,0.1894247,0.7618668,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.209911,2.209911,0.8299114,0,0.2826658,2.209911,84.74496,0.4201569,0,0,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1894247,2.430902,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894247,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894247,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894247,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.6036716,0.6036716,0,0,0,0.6036716,107.5217,0.01363441,0,0,0.6490781,0.6354437,0.6036716,0,0,0,4.553689,0,0,0,6.000012,100,0.1894247,0.6640387,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.2562816,0.2562816,0,0,0,0.2562816,85.20328,0,0,0,0.2183603,0.2697701,0.2562816,0,0,0,4.553689,0,0.05140979,-0.05140979,5.945821,99.09682,0.1894247,0.2819098,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,2.598878,2.598878,1.7,0,0.5202,2.598878,2.491301,0,0,0,0.06474587,0.9461872,0.8988779,0,0,0.05712199,4.502279,0,0.8814413,-0.8814413,5.016701,83.61151,0.1894247,2.858766,0.0517967,1.7,4.567025
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.577739,1.577739,1.7,0,0.5202,1.577739,0,0,0,0,0,0,0,0.1222607,0.1161477,1.036501,3.620838,0.1161477,0,0.1161477,5.126888,85.44796,0.1894387,1.735513,0,1.7,3.620838
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.595173,1.595173,1.7,0,0.5202,1.595173,0,0,0,0,0,0,0,0.1048272,0.09958588,0.9203536,3.725371,0.09958588,0,0.09958588,5.221364,87.02255,0.1894507,1.75469,0,1.7,3.725371
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.403827,1.403827,1.7,0,0.5202,1.403827,0,0,0,0,0,0,0,0.2961725,0.2813639,0.8207677,3.814998,0.2813639,0,0.2813639,5.488288,91.47129,0.1894845,1.54421,0,1.7,3.814998
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.182684,0.182684,0,0,0,0.182684,0,0,0,0,0,0.192299,0.182684,0,0,0.5394038,4.068225,0,0.192299,-0.192299,5.285588,88.09295,0.1894845,0.2009524,0,0,4.068225
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7530693,3.875926,0,0,0,5.285588,88.09295,0.1894845,0,0,0,3.875926
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7530693,3.875926,0,0,0,5.285588,88.09295,0.1894845,0,0,0,3.875926
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.1796723,0.1796723,0,0,0,0.1796723,0,0,2.775558E-17,0,0,0.1891288,0.1796723,0,0,0.7530693,3.875926,0,0.1891288,-0.1891288,5.086228,84.7703,0.1894845,0.1976396,0,0,3.875926
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.3880594,0.3880594,0,0,0,0.3880594,0,0,0,0,0,0.4084836,0.3880594,0,0,0.9632124,3.686798,0,0.4084836,-0.4084836,4.655649,77.59399,0.1894845,0.4268654,0,0,3.686798
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.2551352,0.2551352,0,0,0,0.2551352,0,0,5.551115E-17,0,0,0.2685634,0.2551352,0,0,1.417083,3.278314,0,0.2685634,-0.2685634,4.372558,72.87582,0.1894845,0.2806487,0,0,3.278314
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3069033,0.3069033,0,0,0,0.3069033,0,0,0,0,0,0.3230561,0.3069033,0,0,1.715487,3.009751,0,0.3230561,-0.3230561,4.032027,67.20032,0.1894845,0.3375937,0,0,3.009751
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1015969,0.1015969,0,0,0,0.1015969,0,0,1.387779E-17,0,0,0.1069441,0.1015969,0,0,2.074438,2.686695,0,0.1069441,-0.1069441,3.919298,65.32151,0.1894845,0.1117565,0,0,2.686695
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.4810749,0.4810749,0,0,0,0.4810749,0,0,0,0,0,0.5063947,0.4810749,0,0,2.193265,2.579751,0,0.5063947,-0.5063947,3.385511,56.42508,0.1894845,0.5291824,0,0,2.579751
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1638555,0.1638555,0,0,0,0.1638555,34.15292,0,0,0,0.05596143,0.1724795,0.1638555,0,0,2.755926,2.073356,0,0.116518,-0.116518,3.262691,54.37807,0.1894845,0.180241,0.04476914,0,2.129317
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.2986464,0.2986464,0,0,0,0.2986464,33.2396,0,5.551115E-17,0,0.09926888,0.3143646,0.2986464,0,0,2.88539,1.956838,0,0.2150957,-0.2150957,3.03596,50.59923,0.1894845,0.328511,0.07941511,0,2.056107
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.57836,0.57836,0,0,0,0.57836,39.07021,0,1.110223E-16,0,0.2259664,0.6088,0.57836,0,0,3.124385,1.741742,0,0.3828335,-0.3828335,2.632418,43.87354,0.1894845,0.636196,0.1807732,0,1.967709
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.8777983,0.8777983,0,0,0,0.8777983,20.19296,0,0,0,0.1772534,0.9239982,0.8777983,0,0,3.549756,1.358909,0,0.7467448,-0.7467448,1.84528,30.7546,0.1894845,0.9655781,0.1418027,0,1.536162
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,4.379472,0.6121638,0.1129788,0,0.1129788,1.952461,32.54095,0.1894647,0,0.090383,0,0.7251426
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,4.266494,0.7138447,0.2509602,0,0.2509602,2.190542,36.50897,0.1894206,0,0.2007682,0,0.9648049
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.5839716,0.5839716,0,0,0,0.5839716,118.0702,0,0,0,0.6894965,0.6147069,0.5839716,0,0,4.015533,0.9397089,0.07478962,0,0.07478962,2.261494,37.69149,0.1894075,0.6423687,0.5515972,0,1.629205
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.6802151,0.6802151,0,0,0,0.6802151,71.65456,0,0,0,0.4874052,0.7160159,0.6802151,0,0,3.940744,1.00702,0,0.2286108,-0.2286108,2.020517,33.67522,0.1894075,0.7482367,0.3899241,0,1.494425
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,2.589162,2.589162,1.7,0,0.5202,2.589162,10.39219,0,0,0.3574661,0.2690707,0.9359598,0.8891618,0,0,4.194756,0.7784088,0,0.666889,-0.666889,1.317555,21.9592,0.1894075,2.848078,0.2152566,1.7,1.04748
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.050606,1.050606,1.7,0,0.5202,1.050606,19.97731,0,0,0,0.2098828,0,0,0.6493943,0.6169246,4.935743,0.1115198,0.8268074,0,0.8268074,2.101933,35.03215,0.1895009,1.155666,0.1679062,1.7,0.3214025
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.6223438,0.6223438,1.7,0,0.5202,0.6223438,37.67567,0,0,0,0.2344722,0,0,1.077656,1.023773,4.108936,0.8556464,1.258246,0,1.258246,3.295609,54.92672,0.1896379,0.6845782,0.1875778,1.7,1.090119
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,1.923557,1.923557,1.7,0,0.5202,1.923557,3.361921,5.551115E-17,0,0,0.06466846,0.2353229,0.2235567,0,0,2.850691,1.988068,0,0.1706544,-0.1706544,3.115724,51.92863,0.1896379,2.115912,0.05173477,1.7,2.052736
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.4093238,0.4093238,1.7,0,0.5202,0.4093238,0,0,0,0,0,0,0,1.290676,1.226142,3.040307,1.817413,1.226142,0,1.226142,4.278945,71.31561,0.1897803,0.4502562,0,1.7,1.817413
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.7378199,0.7378199,1.7,0,0.5202,0.7378199,0,0,0,0,0,0,0,0.9621801,0.9140711,1.814164,2.920941,0.9140711,0,0.9140711,5.146109,85.76831,0.1898896,0.8116019,0,1.7,2.920941
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.202635,1.202635,0,0,0,1.202635,0,0,2.220446E-16,0,0,1.265932,1.202635,0,0,0.9000931,3.743605,0,1.265932,-1.265932,3.811699,63.52819,0.1898896,1.322899,0,0,3.743605
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306684,2.477673,0,0,0,3.811699,63.52819,0.1898896,0,0,0,2.477673
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1838754,0.1838754,0,0,0,0.1838754,0,0,0,0,0,0.1935531,0.1838754,0,0,2.306684,2.477673,0,0.1935531,-0.1935531,3.607677,60.12782,0.1898896,0.202263,0,0,2.477673
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.5218041,0.5218041,0,0,0,0.5218041,0,0,0,0,0,0.5492675,0.5218041,0,0,2.521743,2.28412,0,0.5492675,-0.5492675,3.028698,50.4782,0.1898896,0.5739845,0,0,2.28412
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.06780339,0.06780339,0,0,0,0.06780339,0,0,1.387779E-17,0,0,0.07137199,0.06780339,0,0,3.13204,1.734853,0,0.07137199,-0.07137199,2.953465,49.22432,0.1898896,0.07458372,0,0,1.734853
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.3316758,0.3316758,0,0,0,0.3316758,0,0,0,0,0,0.3491324,0.3316758,0,0,3.211342,1.663481,0,0.3491324,-0.3491324,2.585447,43.0907,0.1898896,0.3648434,0,0,1.663481
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1713761,0.1713761,0,0,0,0.1713761,0,0,2.775558E-17,0,0,0.1803959,0.1713761,0,0,3.599267,1.314348,0,0.1803959,-0.1803959,2.395293,39.92147,0.1898896,0.1885138,0,0,1.314348
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1144129,0.1144129,0,0,0,0.1144129,0,0,1.387779E-17,0,0,0.1204346,0.1144129,0,0,3.799707,1.133952,0,0.1204346,-0.1204346,2.268344,37.80566,0.1898896,0.1258541,0,0,1.133952
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.09164786,0.09164786,0,0,0,0.09164786,0,0,1.387779E-17,0,0,0.09647143,0.09164786,0,0,3.933523,1.013518,0,0.09647143,-0.09647143,2.166654,36.11083,0.1898896,0.1008126,0,0,1.013518
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.040714,0.9170464,0,0,0,2.166654,36.11083,0.1898896,0,0,0,0.9170464
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.8186557,0.8186557,1.7,0,0.5202,0.8186557,1.859071,0,0,0,0.01521939,0,0,0.8813443,0.8372771,4.040714,0.9170464,0.8524965,0,0.8524965,2.975403,49.58996,0.1899908,0.9005212,0.01217551,1.7,0.9322658
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.321229,1.321229,1.7,0,0.5202,1.321229,11.50476,0,0,0,0.1520042,0,0,0.378771,0.3598324,3.188217,1.684293,0.5118366,0,0.5118366,3.460974,57.68279,0.1900474,1.453352,0.1216034,1.7,1.836297
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.304211,1.304211,1.7,0,0.5202,1.304211,10.70864,0,0,0,0.1396632,0,0,0.3957885,0.3759991,2.676381,2.144946,0.5156624,0,0.5156624,3.950175,65.83611,0.1901048,1.434633,0.1117306,1.7,2.28461
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.7633558,0.7633558,1.7,0,0.5202,0.7633558,56.87316,0,0,0,0.4341445,0,0,0.9366443,0.889812,2.160718,2.609042,1.323956,0,1.323956,5.20619,86.76966,0.190229,0.8396913,0.3473156,1.7,3.043187
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.618321,1.618321,1.7,0,0.5202,1.618321,22.4701,0,0,0,0.3636383,0,0,0.08167893,0.07759499,0.8367619,3.800603,0.4412333,0,0.4412333,5.624781,93.74615,0.190271,1.780153,0.2909107,1.7,4.164241
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,0,0,0,0,0,0,0,0.1087044,0,0,0,0,0.3955286,4.197713,0.1087044,0,0.1087044,5.727907,95.46492,0.1902519,0,0.0869635,0,4.306417
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.3443922,0.3443922,0,0,0,0.3443922,97.49895,5.551115E-17,0,0,0.3357787,0.362518,0.3443922,0,0,0.2868242,4.295547,0,0.02673932,-0.02673932,5.699721,94.99516,0.1902519,0.3788314,0.268623,0,4.631326
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.6010655,0.6010655,0,0,0,0.6010655,65.99414,0,0,0,0.396668,0.6327004,0.6010655,0,0,0.3165346,4.268808,0,0.2360325,-0.2360325,5.450921,90.8485,0.1902519,0.661172,0.3173344,0,4.665476
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.093868,1.093868,0,0,0,1.093868,18.26871,0,0,0,0.1998356,1.15144,1.093868,0,0,0.5787929,4.032775,0,0.9516039,-0.9516039,4.447842,74.13055,0.1902519,1.203254,0.1598684,0,4.232611
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.8321465,0.8321465,0,0,0,0.8321465,40.78855,0,0,0,0.3394205,0.8759437,0.8321465,0,0,1.636131,3.081171,0,0.5365232,-0.5365232,3.882297,64.70482,0.1902519,0.9153612,0.2715364,0,3.420592
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.9407992,0.9407992,0,0,0,0.9407992,26.50016,0,0,0,0.2493133,0.990315,0.9407992,0,0,2.232268,2.544648,0,0.7410017,-0.7410017,3.101213,51.68678,0.1902519,1.034879,0.1994506,0,2.793962
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,3.055603,1.803646,0.06381105,0,0.06381105,3.161749,52.69571,0.1902408,0,0.05104884,0,1.867458
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.344619,0.344619,0,0,0,0.344619,0,0,5.551115E-17,0,0,0.3627568,0.344619,0,0,2.991792,1.861076,0,0.3627568,-0.3627568,2.77937,46.32274,0.1902408,0.3790809,0,0,1.861076
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.9486328,0.9486328,0,0,0,0.9486328,0,0,1.110223E-16,0,0,0.9985608,0.9486328,0,0,3.394855,1.49832,0,0.9985608,-0.9985608,1.726794,28.77985,0.1902408,1.043496,0,0,1.49832
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.589138,1.589138,1.7,0,0.5202,1.589138,0,0,0,0,0,0,0,0.1108622,0.1053191,4.504367,0.4997587,0.1053191,0,0.1053191,1.826709,30.44509,0.1902533,1.748052,0,1.7,0.4997587
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.3842902,0.3842902,1.7,0,0.5202,0.3842902,0,0,0,0,0,0,0,1.31571,1.249924,4.399048,0.5945458,1.249924,0,1.249924,3.012491,50.20808,0.19039,0.4227192,0,1.7,0.5945458
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2135623,0.2135623,1.666194,0,0.5109709,0.2135623,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.149123,1.719478,1.38,0,1.38,4.321674,72.02776,0.1904943,0.2349185,0,1.7,1.719478
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.769124,2.961478,1.38,0,1.38,5.630857,93.84743,0.190539,0,0,1.7,2.961478
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.08806046,0.08806046,0,0,0,0.08806046,0,0,1.387779E-17,0,0,0.09269522,0.08806046,0,0,0.3891236,4.203478,0,0.09269522,-0.09269522,5.533148,92.21894,0.190539,0.0968665,0,0,4.203478
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.07064428,0.07064428,0,0,0,0.07064428,0,0,1.387779E-17,0,0,0.0743624,0.07064428,0,0,0.4921182,4.110783,0,0.0743624,-0.0743624,5.454763,90.91253,0.190539,0.07770871,0,0,4.110783
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.2716802,0.2716802,0,0,0,0.2716802,0,0,0,0,0,0.2859792,0.2716802,0,0,0.5747432,4.03642,0,0.2859792,-0.2859792,5.153314,85.8884,0.190539,0.2988482,0,0,4.03642
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1370785,0.1370785,0,0,0,0.1370785,0,0,2.775558E-17,0,0,0.1442931,0.1370785,0,0,0.8924978,3.750441,0,0.1442931,-0.1442931,5.001216,83.35343,0.190539,0.1507863,0,0,3.750441
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01432042,0.01432042,0,0,0,0.01432042,0,0,1.734723E-18,0,0,0.01507412,0.01432042,0,0,1.052824,3.606148,0,0.01507412,-0.01507412,4.985326,83.08861,0.190539,0.01575246,0,0,3.606148
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.213781,0.213781,0,0,0,0.213781,0,0,2.775558E-17,0,0,0.2250327,0.213781,0,0,1.069573,3.591074,0,0.2250327,-0.2250327,4.748121,79.13519,0.190539,0.2351591,0,0,3.591074
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,1.319609,3.366041,0.3354165,0,0.3354165,5.066325,84.43858,0.1904805,0,0.2683332,0,3.701458
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.9841923,3.667916,0.5409495,0,0.5409495,5.579515,92.99173,0.1903863,0,0.4327596,0,4.208865
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3070465,0.3070465,0,0,0,0.3070465,300.4501,0.1560719,0,0,0.9225215,0.3232068,0.3070465,0,0,0.4432428,4.15477,0.4432428,0,0.4432428,6.000012,100,0.1903091,0.3377511,0.7380173,0,5.077292
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.065935,1.065935,0,0,0,1.065935,117.9076,0.1347817,0,0,1.256819,1.122037,1.065935,0,0,0,4.553689,0,0,0,6.000012,100,0.1903091,1.172529,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,1.972167,1.972167,0.6950755,0,0.2458556,1.972167,68.16395,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.1903091,2.169384,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903091,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903091,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.142884,0.142884,0,0,0,0.142884,1239.496,1.620637,0,0,1.771041,0.1504042,0.142884,0,0,0,4.553689,0,0,0,6.000012,100,0.1903091,0.1571724,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.6685093,0.6685093,0,0,0,0.6685093,212.8326,0.719112,0,0,1.422806,0.703694,0.6685093,0,0,0,4.553689,0,0,0,6.000012,100,0.1903091,0.7353602,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.59367,1.59367,0.6314074,0,0.2284742,1.59367,63.55819,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.1903091,1.753036,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1605269,0.1605269,0,0,0,0.1605269,265.8752,0.2578256,0,0,0.4268014,0.1689757,0.1605269,0,0,0,4.553689,0,0,0,6.000012,100,0.1903091,0.1765796,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,1.872262,1.872262,1.7,0,0.5202,1.872262,3.345772,1.110223E-16,0,0,0.06264161,0.1813285,0.1722621,0,0,0,4.553689,0,0.1186869,-0.1186869,5.874905,97.91489,0.1903091,2.059488,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1565996,0.1565996,0,0,0,0.1565996,0,0,0,0,0,0.1648417,0.1565996,0,0,0.1318743,4.435002,0,0.1648417,-0.1648417,5.701147,95.01892,0.1903091,0.1722596,0,0,4.435002
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.2645849,0.2645849,0,0,0,0.2645849,0,0,0,0,0,0.2785105,0.2645849,0,0,0.3150318,4.27016,0,0.2785105,-0.2785105,5.407571,90.126,0.1903091,0.2910434,0,0,4.27016
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2244643,0.2244643,0,0,0,0.2244643,0,0,2.775558E-17,0,0,0.2362782,0.2244643,0,0,0.6244878,3.99165,0,0.2362782,-0.2362782,5.158512,85.97502,0.1903091,0.2469107,0,0,3.99165
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.3455176,0.3455176,0,0,0,0.3455176,0,0,5.551115E-17,0,0,0.3637027,0.3455176,0,0,0.8870191,3.755372,0,0.3637027,-0.3637027,4.775136,79.58543,0.1903091,0.3800693,0,0,3.755372
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.1818637,0.1818637,0,0,0,0.1818637,0,0,2.775558E-17,0,0,0.1914355,0.1818637,0,0,1.291133,3.391669,0,0.1914355,-0.1914355,4.573345,76.22226,0.1903091,0.2000501,0,0,3.391669
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1289644,0.1289644,0,0,0,0.1289644,0,0,2.775558E-17,0,0,0.135752,0.1289644,0,0,1.503839,3.200233,0,0.135752,-0.135752,4.43025,73.83735,0.1903091,0.1418608,0,0,3.200233
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1077889,0.1077889,0,0,0,0.1077889,0,0,0,0,0,0.113462,0.1077889,0,0,1.654675,3.064481,0,0.113462,-0.113462,4.31065,71.84402,0.1903091,0.1185678,0,0,3.064481
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1674528,0.1674528,0,0,0,0.1674528,0,0,2.775558E-17,0,0,0.1762661,0.1674528,0,0,1.780744,2.95102,0,0.1762661,-0.1762661,4.124849,68.74735,0.1903091,0.1841981,0,0,2.95102
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.4255392,0.4255392,0,0,0,0.4255392,0,0,5.551115E-17,0,0,0.447936,0.4255392,0,0,1.976595,2.774753,0,0.447936,-0.447936,3.652683,60.87793,0.1903091,0.4680931,0,0,2.774753
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.2889764,0.2889764,0,0,0,0.2889764,0,0,5.551115E-17,0,0,0.3041857,0.2889764,0,0,2.474302,2.326817,0,0.3041857,-0.3041857,3.332043,55.53395,0.1903091,0.3178741,0,0,2.326817
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.004067972,0.004067972,0,0,0,0.004067972,0,0,8.673617E-19,0,0,0.004282075,0.004067972,0,0,2.812286,2.022632,0,0.004282075,-0.004282075,3.32753,55.45872,0.1903091,0.004474769,0,0,2.022632
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.248099,0.248099,0,0,0,0.248099,0,0,0,0,0,0.2611568,0.248099,0,0,2.817044,2.01835,0,0.2611568,-0.2611568,3.052246,50.87067,0.1903091,0.2729089,0,0,2.01835
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.7224054,0.7224054,0,0,0,0.7224054,41.00588,0,0,0,0.2962287,0.7604268,0.7224054,0,0,3.107218,1.757193,0,0.4641981,-0.4641981,2.562938,42.71556,0.1903091,0.794646,0.2369829,0,2.053421
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,3.622994,1.292995,0.5272437,0,0.5272437,3.063126,51.05199,0.1902173,0,0.4217949,0,1.820238
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.3959869,0.3959869,0,0,0,0.3959869,152.2141,0,0,0,0.6027481,0.4168283,0.3959869,0,0,3.09575,1.767514,0.1859198,0,0.1859198,3.239505,53.99164,0.190185,0.4355856,0.4821985,0,2.370262
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02128331,0.02128331,0,0,0,0.02128331,4178.429,0,0,0,0.8893081,0.02240349,0.02128331,0,0,2.90983,1.934842,0.8669046,0,0.8669046,4.061923,67.69858,0.1900344,0.02341164,0.7114465,0,2.82415
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.3759871,0.3759871,0,0,0,0.3759871,309.8986,0,0,0,1.165179,0.3957759,0.3759871,0,0,2.042926,2.715056,0.7694027,0,0.7694027,4.791842,79.86388,0.189901,0.4135858,0.9321429,0,3.880234
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,0.1201259,0,0,1.393649,0,0,0,0,1.273523,3.407518,1.273523,0,1.273523,6.000012,100,0.1896805,0,1.114919,0,4.801167
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.505767,1.505767,0.8813071,0,0.2966968,1.505767,43.65389,1.110223E-16,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.1896805,1.656343,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,2.460891,2.460891,1.322369,0,0.4171067,2.460891,48.69961,0,0,0,1.198444,1.198444,1.138522,0,0,0,4.553689,0,0,0,6.000012,100,0.1896805,2.70698,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.095205,1.095205,0,0,0,1.095205,74.93615,0,0,0,0.8207041,1.152847,1.095205,0,0,0,4.553689,0,0.3321428,-0.3321428,5.649903,94.16486,0.1896805,1.204725,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.1303353,0,0,0.4993828,0,0,0,0,0.3690476,4.221546,0.3690476,0,0.3690476,6.000012,100,0.1896167,0,0.3995062,0,4.720929
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896167,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.10252,1.10252,0,0,0,1.10252,5.424509,0,2.220446E-16,0,0.05980632,1.160548,1.10252,0,0,0,4.553689,0,1.100742,-1.100742,4.839728,80.66198,0.1896167,1.212772,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.248034,1.248034,0,0,0,1.248034,0,0,2.220446E-16,0,0,1.31372,1.248034,0,0,1.223046,3.452947,0,1.31372,-1.31372,3.454947,57.58232,0.1896167,1.372837,0,0,3.452947
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.57142,0.57142,0,0,0,0.57142,0,0,1.110223E-16,0,0,0.6014948,0.57142,0,0,2.682735,2.139228,0,0.6014948,-0.6014948,2.820915,47.01516,0.1896167,0.628562,0,0,2.139228
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.684619,1.684619,1.7,0,0.5202,1.684619,0,0,0,0,0,0,0,0.01538066,0.01461162,3.351062,1.537733,0.01461162,0,0.01461162,2.834777,47.24619,0.1896184,1.853081,0,1.7,1.537733
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.3311312,0.3311312,1.7,0,0.5202,0.3311312,0,0,0,0,0,0,0,1.368869,1.300425,3.336451,1.550883,1.300425,0,1.300425,4.068469,67.80768,0.189746,0.3642443,0,1.7,1.550883
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.3839428,0.3839428,1.7,0,0.5202,0.3839428,0,0,0,0,0,0,0,1.316057,1.250254,2.036025,2.721266,1.250254,0,1.250254,5.254564,87.5759,0.189882,0.4223371,0,1.7,2.721266
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.07550076,0.07550076,0,0,0,0.07550076,0,0,1.387779E-17,0,0,0.07947448,0.07550076,0,0,0.7857709,3.846495,0,0.07947448,-0.07947448,5.170791,86.17967,0.189882,0.08305083,0,0,3.846495
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.05889641,0.05889641,0,0,0,0.05889641,0,0,0,0,0,0.06199622,0.05889641,0,0,0.8740759,3.767021,0,0.06199622,-0.06199622,5.105441,85.09052,0.189882,0.06478605,0,0,3.767021
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9429606,3.705024,0,0,0,5.105441,85.09052,0.189882,0,0,0,3.705024
