Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.2732717,0.2732717,0,0,0,0.2732717,0,0,0,0,0,0.2876545,0.2732717,0,0,0.9429606,3.705024,0,0.2876545,-0.2876545,4.802227,80.03695,0.189882,0.3005989,0,0,3.705024
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3039539,0.3039539,0,0,0,0.3039539,0,0,0,0,0,0.3199514,0.3039539,0,0,1.262577,3.41737,0,0.3199514,-0.3199514,4.464968,74.41599,0.189882,0.3343492,0,0,3.41737
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.2582869,0.2582869,0,0,0,0.2582869,0,0,0,0,0,0.271881,0.2582869,0,0,1.618078,3.097419,0,0.271881,-0.271881,4.17838,69.63953,0.189882,0.2841156,0,0,3.097419
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1292111,0.1292111,0,0,0,0.1292111,0,0,0,0,0,0.1360117,0.1292111,0,0,1.920168,2.825537,0,0.1360117,-0.1360117,4.035012,67.25006,0.189882,0.1421323,0,0,2.825537
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.261731,2.261731,1.7,0,0.5202,2.261731,9.897227,0,0,0,0.2238487,0.5912958,0.561731,0,0,2.071292,2.689526,0,0.3674472,-0.3674472,3.647688,60.79468,0.189882,2.487904,0.1790789,1.7,2.913374
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.4706711,0.4706711,1.7,0,0.5202,0.4706711,130.2714,0,0,0,0.6131499,0,0,1.229329,1.167862,2.479567,2.322079,1.781012,0,1.781012,5.337305,88.9549,0.1899261,0.5177382,0.4905199,1.7,2.935229
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2234828,0.2234828,0,0,0,0.2234828,322.9442,0,0,0,0.7217246,0.235245,0.2234828,0,0,0.6985546,3.92499,0.4864796,0,0.4864796,5.79882,96.6468,0.1898422,0.245831,0.5773797,0,4.646714
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.6070486,0,0,0.8191236,0,0,0,0,0.2120751,4.362822,0.2120751,0,0.2120751,6.000012,100,0.1898057,0,0.6552989,0,5.181945
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.694538,1.694538,0.425,0,0.172125,1.694538,86.38589,0.1274859,0,0,1.463842,1.336356,1.269538,0,0,0,4.553689,0,0,0,6.000012,100,0.1898057,1.863992,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898057,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.818971,1.818971,0.4389706,0,0.175939,1.818971,80.23361,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898057,2.000868,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.3326976,0.3326976,0,0,0,0.3326976,291.8713,0.6208409,0,0,0.9710489,0.350208,0.3326976,0,0,0,4.553689,0,0,0,6.000012,100,0.1898057,0.3659674,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.5939912,0.5939912,0,0,0,0.5939912,62.71441,0,1.110223E-16,0,0.3725181,0.6252539,0.5939912,0,0,0,4.553689,0,0.2527358,-0.2527358,5.733605,95.55989,0.1898057,0.6533903,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.7991655,0.7991655,0,0,0,0.7991655,12.17244,0,1.110223E-16,0,0.09727796,0.8412269,0.7991655,0,0,0.2808176,4.300953,0,0.7439489,-0.7439489,4.949414,82.49007,0.1898057,0.8790821,0.07782237,0,4.398231
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.123508,0.123508,0,0,0,0.123508,107.9186,0,0,0,0.1332881,0.1300084,0.123508,0,0,1.107428,3.557004,0.00327974,0,0.00327974,4.952526,82.54192,0.1898051,0.1358588,0.1066305,0,3.690292
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.142763,2.142763,1.7,0,0.5202,2.142763,0.8585593,5.551115E-17,0,0,0.01839689,0.4660659,0.4427626,0,0,1.104148,3.559956,0,0.447669,-0.447669,4.480641,74.6772,0.1898051,2.357039,0.01471751,1.7,3.578353
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.8396757,0.8396757,1.7,0,0.5202,0.8396757,0,0,0,0,0,0,0,0.8603243,0.8173081,1.601558,3.112287,0.8173081,0,0.8173081,5.256007,87.59995,0.1899011,0.9236433,0,1.7,3.112287
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.219749,2.219749,1.7,0,0.5202,2.219749,0,0,0,0,0,0.5471043,0.5197491,0,0,0.7842497,3.847864,0,0.5471043,-0.5471043,4.679309,77.98833,0.1899011,2.441724,0,1.7,3.847864
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.6285288,0.6285288,1.7,0,0.5202,0.6285288,0,0,0,0,0,0,0,1.071471,1.017898,1.392143,3.30076,1.017898,0,1.017898,5.644971,94.08266,0.1900204,0.6913817,0,1.7,3.30076
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.4193127,0.4193127,0,0,0,0.4193127,0,0,5.551115E-17,0,0,0.4413818,0.4193127,0,0,0.3742458,4.216868,0,0.4413818,-0.4413818,5.179714,86.32839,0.1900204,0.461244,0,0,4.216868
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.2588193,0.2588193,0,0,0,0.2588193,0,0,0,0,0,0.2724414,0.2588193,0,0,0.86467,3.775486,0,0.2724414,-0.2724414,4.892536,81.5421,0.1900204,0.2847013,0,0,3.775486
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.3164836,0.3164836,0,0,0,0.3164836,0,0,0,0,0,0.3331406,0.3164836,0,0,1.167383,3.503045,0,0.3331406,-0.3331406,4.541375,75.68942,0.1900204,0.348132,0,0,3.503045
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.09740293,0.09740293,0,0,0,0.09740293,0,0,0,0,0,0.1025294,0.09740293,0,0,1.537539,3.169904,0,0.1025294,-0.1025294,4.433299,73.88817,0.1900204,0.1071432,0,0,3.169904
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.65146,3.067374,0,0,0,4.433299,73.88817,0.1900204,0,0,0,3.067374
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.0126181,0.0126181,0,0,0,0.0126181,0,0,1.734723E-18,0,0,0.01328221,0.0126181,0,0,1.65146,3.067374,0,0.01328221,-0.01328221,4.419298,73.65482,0.1900204,0.01387991,0,0,3.067374
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2064694,0.2064694,0,0,0,0.2064694,0,0,2.775558E-17,0,0,0.2173363,0.2064694,0,0,1.666218,3.054092,0,0.2173363,-0.2173363,4.190206,69.83662,0.1900204,0.2271164,0,0,3.054092
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.206163,0.206163,0,0,0,0.206163,0,0,0,0,0,0.2170137,0.206163,0,0,1.907703,2.836756,0,0.2170137,-0.2170137,3.961453,66.02409,0.1900204,0.2267793,0,0,2.836756
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.007730276,0.007730276,0,0,0,0.007730276,0,0,8.673617E-19,0,0,0.008137133,0.007730276,0,0,2.148829,2.619742,0,0.008137133,-0.008137133,3.952876,65.88113,0.1900204,0.008503304,0,0,2.619742
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.6122932,0.6122932,0,0,0,0.6122932,60.62108,0,0,0,0.3711787,0.6445191,0.6122932,0,0,2.157871,2.611605,0,0.2733404,-0.2733404,3.66475,61.07904,0.1900204,0.6735225,0.296943,0,2.982784
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.5527821,0.5527821,0,0,0,0.5527821,131.3433,0,0,0,0.726042,0.5818759,0.5527821,0,0,2.461582,2.338265,0.1441662,0,0.1441662,3.801518,63.35851,0.1899955,0.6080603,0.5808336,0,3.064307
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.7114018,0.7114018,0,0,0,0.7114018,110.1843,0,0,0,0.7838533,0.748844,0.7114018,0,0,2.317416,2.468014,0.03500934,0,0.03500934,3.834731,63.91205,0.1899895,0.7825419,0.6270826,0,3.251868
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,2.282407,2.499523,0.669748,0,0.669748,4.470109,74.50168,0.1898744,0,0.5357984,0,3.169271
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.3975886,0.3975886,0,0,0,0.3975886,287.2968,0,0,0,1.142259,0.4185143,0.3975886,0,0,1.612659,3.102296,0.7237448,0,0.7237448,5.156714,85.94506,0.1897501,0.4373474,0.9138073,0,4.244555
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.5481239,0.5481239,0,0,0,0.5481239,166.2249,0,0,0,0.9111183,0.5769725,0.5481239,0,0,0.888914,3.753666,0.3341458,0,0.3341458,5.473712,91.22836,0.1896928,0.6029363,0.7288947,0,4.664785
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.2584354,0.2584354,0,0,0,0.2584354,396.2,0.1971158,0,0,1.023921,0.2720373,0.2584354,0,0,0.5547682,4.054398,0.5547682,0,0.5547682,6.000012,100,0.1895977,0.284279,0.819137,0,5.078319
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.927875,0.927875,0,0,0,0.927875,92.49282,0,0,0,0.8582178,0.9767106,0.927875,0,0,0,4.553689,0,0.1184928,-0.1184928,5.87511,97.9183,0.1895977,1.020663,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.4864519,0.4864519,0,0,0,0.4864519,243.3312,0.539976,0,0,1.183689,0.5120546,0.4864519,0,0,0.1316586,4.435196,0.1316586,0,0.1316586,6.000012,100,0.1895751,0.5350971,0.9469514,0,5.618886
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.3589202,0.3589202,0,0,0,0.3589202,154.4775,0.1766404,0,0,0.5544512,0.3778108,0.3589202,0,0,0,4.553689,0,0,0,6.000012,100,0.1895751,0.3948123,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895751,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895751,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.404168,1.404168,1.404168,0,0.4394379,1.404168,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895751,1.544585,0,1.7,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.236965,1.236965,0,0,0,1.236965,0,0,2.220446E-16,0,0,1.302069,1.236965,0,0,0,4.553689,0,1.302069,-1.302069,4.627511,77.12503,0.1895751,1.360662,0,0,4.553689
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.3949815,0.3949815,0,0,0,0.3949815,0,0,0,0,0,0.41577,0.3949815,0,0,1.446743,3.25162,0,0.41577,-0.41577,4.189251,69.82072,0.1895751,0.4344796,0,0,3.25162
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2240018,0.2240018,0,0,0,0.2240018,0,0,2.775558E-17,0,0,0.2357914,0.2240018,0,0,1.90871,2.83585,0,0.2357914,-0.2357914,3.940705,65.67829,0.1895751,0.246402,0,0,2.83585
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.1774111,0.1774111,0,0,0,0.1774111,0,0,2.775558E-17,0,0,0.1867485,0.1774111,0,0,2.1707,2.600059,0,0.1867485,-0.1867485,3.743855,62.39746,0.1895751,0.1951522,0,0,2.600059
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.2402871,0.2402871,0,0,0,0.2402871,0,0,0,0,0,0.2529338,0.2402871,0,0,2.378198,2.413311,0,0.2529338,-0.2529338,3.477239,57.95387,0.1895751,0.2643158,0,0,2.413311
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1515124,0.1515124,0,0,0,0.1515124,0,0,2.775558E-17,0,0,0.1594868,0.1515124,0,0,2.659236,2.160377,0,0.1594868,-0.1594868,3.309126,55.15198,0.1895751,0.1666637,0,0,2.160377
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2001661,0.2001661,0,0,0,0.2001661,0,0,0,0,0,0.2107011,0.2001661,0,0,2.836443,2.00089,0,0.2107011,-0.2107011,3.087027,51.45035,0.1895751,0.2201827,0,0,2.00089
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.03952928,0.03952928,0,0,0,0.03952928,0,0,0,0,0,0.04160976,0.03952928,0,0,3.070556,1.790189,0,0.04160976,-0.04160976,3.043167,50.71934,0.1895751,0.0434822,0,0,1.790189
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.3655027,0.3655027,0,0,0,0.3655027,0,0,5.551115E-17,0,0,0.3847397,0.3655027,0,0,3.116789,1.748579,0,0.3847397,-0.3847397,2.637615,43.96017,0.1895751,0.402053,0,0,1.748579
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01487167,0.01487167,0,0,0,0.01487167,0,0,1.734723E-18,0,0,0.01565439,0.01487167,0,0,3.544277,1.363839,0,0.01565439,-0.01565439,2.621114,43.68515,0.1895751,0.01635884,0,0,1.363839
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.561671,1.348185,0.01911855,0,0.01911855,2.639251,43.98744,0.1895718,0,0.01529484,0,1.367303
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.269301,0.269301,0,0,0,0.269301,55.19659,0,0,0,0.148645,0.2834748,0.269301,0,0,3.542552,1.365392,0,0.1348298,-0.1348298,2.497128,41.61872,0.1895718,0.2962311,0.118916,0,1.514037
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.09684,1.09684,1.7,0,0.5202,1.09684,13.05717,0,0,0,0.1432163,0,0,0.6031597,0.5730017,3.692364,1.230562,0.7162181,0,0.7162181,3.176593,52.9431,0.1896517,1.206524,0.1145731,1.7,1.373778
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.368982,2.368982,1.7,0,0.5202,2.368982,6.228184,0,0,0,0.1475446,0.7041919,0.6689823,0,0,2.976145,1.875158,0,0.5566474,-0.5566474,2.589835,43.16383,0.1896517,2.60588,0.1180357,1.7,2.022703
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.078873,1.078873,1.7,0,0.5202,1.078873,37.66589,0,0,0,0.4063669,0,0,0.6211275,0.5900711,3.594642,1.318511,0.996438,0,0.996438,3.535139,58.91886,0.1897568,1.18676,0.3250935,1.7,1.724878
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.3424076,0.3424076,1.7,0,0.5202,0.3424076,160.438,0,0,0,0.5493517,0,0,1.357592,1.289713,2.598204,2.215305,1.839064,0,1.839064,5.279829,87.99697,0.1897909,0.3766483,0.4394813,1.7,2.764657
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2008934,0.2008934,0,0,0,0.2008934,291.8829,0,0,0,0.5863734,0.2114667,0.2008934,0,0,0.7591399,3.870463,0.3749067,0,0.3749067,5.635496,93.92475,0.1897268,0.2209828,0.4690987,0,4.456837
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.815604,0.815604,0,0,0,0.815604,31.95687,0,0,0,0.2606415,0.8585306,0.815604,0,0,0.3842332,4.207879,0,0.597889,-0.597889,5.005266,83.42094,0.1897268,0.8971645,0.2085132,0,4.468521
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.01871685,0.01871685,0,0,0,0.01871685,2677.968,0,0,0,0.5012313,0.01970195,0.01871685,0,0,1.048554,3.60999,0.4815293,0,0.4815293,5.462085,91.03456,0.1896446,0.02058853,0.400985,0,4.111221
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.6139874,0.6139874,0,0,0,0.6139874,70.42628,0,1.110223E-16,0,0.4324085,0.6463025,0.6139874,0,0,0.567025,4.043366,0,0.213894,-0.213894,5.236621,87.27684,0.1896446,0.6753861,0.3459268,0,4.475775
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.2589159,0.2589159,0,0,0,0.2589159,91.66854,0,5.551115E-17,0,0.2373445,0.2725431,0.2589159,0,0,0.8046851,3.829472,0,0.03519864,-0.03519864,5.199518,86.65846,0.1896446,0.2848075,0.1898756,0,4.066817
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1746399,0.1746399,0,0,0,0.1746399,126.1323,0,0,0,0.2202773,0.1838315,0.1746399,0,0,0.8437946,3.794274,0.03644579,0,0.03644579,5.234094,87.23472,0.1896384,0.1921039,0.1762218,0,4.014551
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.087577,1.087577,0,0,0,1.087577,5.163528,0,0,0,0.05615733,1.144817,1.087577,0,0,0.8073488,3.827075,0,1.08866,-1.08866,4.086545,68.10895,0.1896384,1.196334,0.04492586,0,3.883232
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.09936185,0.09936185,0,0,0,0.09936185,0,0,1.387779E-17,0,0,0.1045914,0.09936185,0,0,2.016971,2.738415,0,0.1045914,-0.1045914,3.976296,66.27147,0.1896384,0.109298,0,0,2.738415
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.7705635,0.7705635,0,0,0,0.7705635,0,0,1.110223E-16,0,0,0.8111194,0.7705635,0,0,2.133184,2.633823,0,0.8111194,-0.8111194,3.121301,52.02158,0.1896384,0.8476198,0,0,2.633823
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.004857,1.004857,0,0,0,1.004857,0,0,2.220446E-16,0,0,1.057744,1.004857,0,0,3.034428,1.822704,0,1.057744,-1.057744,2.006341,33.43895,0.1896384,1.105343,0,0,1.822704
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2034782,0.2034782,0,0,0,0.2034782,0,0,2.775558E-17,0,0,0.2141876,0.2034782,0,0,4.209699,0.7649599,0,0.2141876,-0.2141876,1.780567,29.67606,0.1896384,0.2238261,0,0,0.7649599
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.389536,0.389536,0,0,0,0.389536,0,0,0,0,0,0.4100379,0.389536,0,0,4.447685,0.5507722,0,0.4100379,-0.4100379,1.348349,22.47245,0.1896384,0.4284896,0,0,0.5507722
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.903283,0.1407344,0,0,0,1.348349,22.47245,0.1896384,0,0,0,0.1407344
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.4841555,0.4841555,1.7,0,0.5202,0.4841555,0,0,0,0,0,0,0,1.215845,1.155052,4.903283,0.1407344,1.155052,0,1.155052,2.444128,40.73539,0.189773,0.5325711,0,1.7,0.1407344
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.3548945,0.3548945,1.7,0,0.5202,0.3548945,0,0,0,0,0,0,0,1.345106,1.27785,3.74823,1.180281,1.27785,0,1.27785,3.656404,60.93993,0.1899025,0.390384,0,1.7,1.180281
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2076125,0.2076125,1.660244,0,0.5093466,0.2076125,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.47038,2.330347,1.38,0,1.38,4.965586,82.75961,0.1900035,0.2283737,0,1.7,2.330347
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.3514465,0.3514465,0,0,0,0.3514465,0,0,5.551115E-17,0,0,0.3699437,0.3514465,0,0,1.09038,3.572347,0,0.3699437,-0.3699437,4.575632,76.26037,0.1900035,0.3865912,0,0,3.572347
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.2858669,0.2858669,0,0,0,0.2858669,0,0,0,0,0,0.3009125,0.2858669,0,0,1.501429,3.202403,0,0.3009125,-0.3009125,4.258442,70.97388,0.1900035,0.3144536,0,0,3.202403
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1450373,0.1450373,0,0,0,0.1450373,12.10331,0,0,0,0.01755432,0.1526708,0.1450373,0,0,1.835776,2.90149,0,0.1351165,-0.1351165,4.116016,68.60014,0.1900035,0.159541,0.01404345,0,2.919045
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.9902424,0.9902424,0,0,0,0.9902424,11.63848,0,2.220446E-16,0,0.1152492,1.04236,0.9902424,0,0,1.985906,2.766374,0,0.9271112,-0.9271112,3.138756,52.31248,0.1900035,1.089267,0.09219933,0,2.881623
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.135435,2.135435,1.7,0,0.5202,2.135435,11.73658,5.551115E-17,0,0,0.250627,0.4583524,0.4354348,0,0,3.016029,1.839263,0,0.2077253,-0.2077253,2.919794,48.66313,0.1900035,2.348978,0.2005016,1.7,2.08989
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.329342,1.329342,1.7,0,0.5202,1.329342,62.61515,0,0,0,0.8323694,0,0,0.370658,0.3521251,3.246835,1.631537,1.184495,0,1.184495,4.043504,67.3916,0.1901175,1.462276,0.6658956,1.7,2.463907
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,2.508466,2.508466,1.7,0,0.5202,2.508466,28.31345,2.220446E-16,0,0,0.7102334,0.8510175,0.8084666,0,0,2.06234,2.697582,0,0.140784,-0.140784,3.895105,64.91828,0.1901175,2.759313,0.5681868,1.7,3.407816
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.5038509,0.5038509,1.7,0,0.5202,0.5038509,33.95711,0,0,0,0.1710932,0,0,1.196149,1.136342,2.218767,2.556798,1.307435,0,1.307435,5.135446,85.5906,0.1902412,0.5542359,0.1368745,1.7,2.727892
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.7525906,0.7525906,0,0,0,0.7525906,51.28279,0,0,0,0.3859495,0.7922006,0.7525906,0,0,0.9113324,3.73349,0,0.4062512,-0.4062512,4.70722,78.45351,0.1902412,0.8278497,0.3087596,0,4.119439
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.052235,1.052235,0,0,0,1.052235,54.80924,0,0,0,0.576722,1.107616,1.052235,0,0,1.362723,3.327239,0,0.5308937,-0.5308937,4.147609,69.12667,0.1902412,1.157458,0.4613776,0,3.903961
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.9332254,0.9332254,0,0,0,0.9332254,66.81511,1.110223E-16,0,0,0.6235356,0.9823425,0.9332254,0,0,1.952605,2.796345,0,0.358807,-0.358807,3.769393,62.82309,0.1902412,1.026548,0.4988284,0,3.41988
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.3266523,0.3266523,0,0,0,0.3266523,184.1164,0,0,0,0.6014204,0.3438445,0.3266523,0,0,2.351279,2.437538,0.2575759,0,0.2575759,4.013751,66.89571,0.1901973,0.3593175,0.4811363,0,3.038958
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,2.093703,2.669356,0.4926707,0,0.4926707,4.481139,74.68551,0.1901135,0,0.3941365,0,3.162027
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.6321575,0.6321575,0,0,0,0.6321575,29.58252,0,0,0,0.1870081,0.6654289,0.6321575,0,0,1.601032,3.11276,0,0.4784208,-0.4784208,3.97684,66.28053,0.1901135,0.6953732,0.1496065,0,3.299768
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.216359,1.216359,0,0,0,1.216359,4.489561,0,0,0,0.05460917,1.280378,1.216359,0,0,2.132611,2.634339,0,1.225769,-1.225769,2.684766,44.74601,0.1901135,1.337995,0.04368734,0,2.688948
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,1.914187,1.914187,1.7,0,0.5202,1.914187,0,0,0,0,0,0.2254596,0.2141866,0,0,3.494576,1.408571,0,0.2254596,-0.2254596,2.447111,40.7851,0.1901135,2.105605,0,1.7,1.408571
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.6999106,0.6999106,1.7,0,0.5202,0.6999106,0,0,0,0,0,0,0,1.000089,0.950085,3.745087,1.183111,0.950085,0,0.950085,3.348441,55.80723,0.1902232,0.7699016,0,1.7,1.183111
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1151445,0.1151445,1.567776,0,0.4841029,0.1151445,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.795002,2.038187,1.38,0,1.38,4.657623,77.6269,0.1902983,0.126659,0,1.7,2.038187
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.415002,3.280187,1.38,0,1.38,5.966806,99.44657,0.190342,0,0,1.7,3.280187
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.2884693,0.2884693,0,0,0,0.2884693,0,0,0,0,0,0.3036519,0.2884693,0,0,0.03500174,4.522187,0,0.3036519,-0.3036519,5.646729,94.11196,0.190342,0.3173163,0,0,4.522187
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.07201394,0.07201394,0,0,0,0.07201394,0,0,1.387779E-17,0,0,0.07580414,0.07201394,0,0,0.3723928,4.218535,0,0.07580414,-0.07580414,5.566824,92.78023,0.190342,0.07921533,0,0,4.218535
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4566196,4.142731,0,0,0,5.566824,92.78023,0.190342,0,0,0,4.142731
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.5329162,0.5329162,0,0,0,0.5329162,0,0,1.110223E-16,0,0,0.5609645,0.5329162,0,0,0.4566196,4.142731,0,0.5609645,-0.5609645,4.975516,82.9251,0.190342,0.5862079,0,0,4.142731
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079913,3.581767,0,0,0,4.975516,82.9251,0.190342,0,0,0,3.581767
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.15047,0.15047,0,0,0,0.15047,0,0,0,0,0,0.1583894,0.15047,0,0,1.079913,3.581767,0,0.1583894,-0.1583894,4.808559,80.14249,0.190342,0.165517,0,0,3.581767
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1615139,0.1615139,0,0,0,0.1615139,0,0,2.775558E-17,0,0,0.1700146,0.1615139,0,0,1.255902,3.423377,0,0.1700146,-0.1700146,4.629348,77.15565,0.190342,0.1776652,0,0,3.423377
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,1.444807,3.253363,0.01424668,0,0.01424668,4.642863,77.38091,0.1903396,0,0.01139734,0,3.267609
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.821609,1.821609,1.7,0,0.5202,1.821609,9.544464,0,0,0,0.1738628,0.1280096,0.1216091,0,0,1.43056,3.266185,0.04585322,0,0.04585322,4.686364,78.1059,0.1903436,2.00377,0.1390903,1.7,3.440048
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.767717,1.767717,1.7,0,0.5202,1.767717,27.75308,0,0,0,0.4905961,0.07128135,0.06771728,0,0,1.384707,3.307453,0.4193147,0,0.4193147,5.08416,84.73584,0.1903802,1.944489,0.3924769,1.7,3.798049
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.718097,1.718097,1.7,0,0.5202,1.718097,43.31791,0,0,0,0.7442437,0.01904942,0.01809695,0,0,0.9653922,3.684836,0.7251943,0,0.7251943,5.772141,96.20215,0.1904433,1.889907,0.595395,1.7,4.42908
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.5652077,0.5652077,0,0,0,0.5652077,181.1422,0.188676,0,0,1.023829,0.5949554,0.5652077,0,0,0.2401979,4.337511,0.2401979,0,0.2401979,6.000012,100,0.1904026,0.6217284,0.8190634,0,5.36134
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.05685413,0.05685413,0,0,0,0.05685413,2259.452,1.224745,0,0,1.284592,0.05984645,0.05685413,0,0,0,4.553689,0,0,0,6.000012,100,0.1904026,0.06253954,1.027673,0,5.838281
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.7631263,0.7631263,0,0,0,0.7631263,68.87625,0,0,0,0.5256128,0.8032909,0.7631263,0,0,0,4.553689,0,0.277678,-0.277678,5.707314,95.1217,0.1904026,0.839439,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.26986,0.26986,0,0,0,0.26986,275.0944,0.1497752,0,0,0.7423695,0.2840631,0.26986,0,0,0.3085312,4.276011,0.3085312,0,0.3085312,6.000012,100,0.1903503,0.2968459,0.5938956,0,5.018381
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.5094535,0.5094535,0,0,0,0.5094535,132.1718,0.137087,0,0,0.6733538,0.5362669,0.5094535,0,0,0,4.553689,0,0,0,6.000012,100,0.1903503,0.5603989,0.5386831,0,5.227043
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2334263,0.2334263,0,0,0,0.2334263,235.0764,0.3030183,0,0,0.5487302,0.2457119,0.2334263,0,0,0,4.553689,0,0,0,6.000012,100,0.1903503,0.2567689,0.4389842,0,5.102419
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.3925048,0.3925048,0,0,0,0.3925048,107.5598,0.009014278,0,0,0.4221772,0.4131629,0.3925048,0,0,0,4.553689,0,0,0,6.000012,100,0.1903503,0.4317552,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.037082,2.037082,1.607541,0,0.4949588,2.037082,22.19587,1.110223E-16,0,0,0.4521481,0.4521481,0.4295407,0,0,0,4.553689,0,0,0,6.000012,100,0.1903503,2.24079,0.3617185,1.7,5.005837
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.7427168,0.7427168,0,0,0,0.7427168,7.495365,0,1.110223E-16,0,0.05566933,0.7818071,0.7427168,0,0,0,4.553689,0,0.7261378,-0.7261378,5.234596,87.24309,0.1903503,0.8169885,0.04453547,0,4.609358
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.60109,1.60109,1.7,0,0.5202,1.60109,0,0,0,0,0,0,0,0.09891035,0.09396484,0.8068198,3.827551,0.09396484,0,0.09396484,5.323739,88.7288,0.1903611,1.761199,0,1.7,3.827551
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.5863162,0.5863162,0,0,0,0.5863162,0,0,1.110223E-16,0,0,0.6171749,0.5863162,0,0,0.7128549,3.912119,0,0.6171749,-0.6171749,4.673179,77.88616,0.1903611,0.6449478,0,0,3.912119
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.633548,0.633548,0,0,0,0.633548,0,0,1.110223E-16,0,0,0.6668927,0.633548,0,0,1.398605,3.294945,0,0.6668927,-0.6668927,3.970212,66.17007,0.1903611,0.6969029,0,0,3.294945
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.2813064,0.2813064,0,0,0,0.2813064,0,0,0,0,0,0.2961119,0.2813064,0,0,2.139597,2.628052,0,0.2961119,-0.2961119,3.658083,60.96793,0.1903611,0.309437,0,0,2.628052
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.46861,2.33194,0,0,0,3.658083,60.96793,0.1903611,0,0,0,2.33194
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.46861,2.33194,0,0,0,3.658083,60.96793,0.1903611,0,0,0,2.33194
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.46861,2.33194,0,0,0,3.658083,60.96793,0.1903611,0,0,0,2.33194
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1348429,0.1348429,0,0,0,0.1348429,0,0,0,0,0,0.1419399,0.1348429,0,0,2.46861,2.33194,0,0.1419399,-0.1419399,3.508465,58.4743,0.1903611,0.1483272,0,0,2.33194
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.626321,2.19,0,0,0,3.508465,58.4743,0.1903611,0,0,0,2.19
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.2716396,0.2716396,0,0,0,0.2716396,0,0,5.551115E-17,0,0,0.2859364,0.2716396,0,0,2.626321,2.19,0,0.2859364,-0.2859364,3.207062,53.45092,0.1903611,0.2988036,0,0,2.19
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.07826198,0.07826198,0,0,0,0.07826198,0,0,1.387779E-17,0,0,0.08238103,0.07826198,0,0,2.944028,1.904064,0,0.08238103,-0.08238103,3.120224,52.00364,0.1903611,0.08608818,0,0,1.904064
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.035563,1.821683,0.01041471,0,0.01041471,3.130105,52.16831,0.1903593,0,0.008331767,0,1.832097
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.842614,1.842614,1.7,0,0.5202,1.842614,1.461242,0,0,0,0.02692505,0.1501196,0.1426136,0,0,3.025148,1.831056,0,0.1231946,-0.1231946,3.000246,50.00401,0.1903593,2.026875,0.02154004,1.7,1.857981
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.790354,1.790354,1.7,0,0.5202,1.790354,3.853567,0,0,0,0.0689925,0.09510954,0.09035406,0,0,3.162031,1.707861,0,0.02611704,-0.02611704,2.972716,49.54517,0.1903593,1.969389,0.055194,1.7,1.776854
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.074908,1.074908,1.7,0,0.5202,1.074908,9.188569,0,0,0,0.09876862,0,0,0.6250924,0.5938378,3.19105,1.681744,0.6926064,0,0.6926064,3.629781,60.49622,0.190436,1.182398,0.0790149,1.7,1.780513
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,2.498443,2.30509,1.584053,0,1.584053,5.132545,85.54225,0.1904449,0,0.1632426,1.7,2.509143
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.4700235,0.4700235,0,0,0,0.4700235,65.41752,0,5.551115E-17,0,0.3074777,0.4947616,0.4700235,0,0,0.91439,3.730738,0,0.1872839,-0.1872839,4.935131,82.25202,0.1904449,0.5170258,0.2459822,0,4.038216
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.1887028,0.1887028,0,0,0,0.1887028,158.6044,0,0,0,0.299291,0.1986345,0.1887028,0,0,1.122483,3.543454,0.1006564,0,0.1006564,5.030622,83.84354,0.1904279,0.2075731,0.2394328,0,3.842745
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.804184,1.804184,1.7,0,0.5202,1.804184,7.440079,0,0,0,0.1342327,0.1096676,0.1041842,0,0,1.021827,3.634045,0.02456512,0,0.02456512,5.053926,84.23194,0.19043,1.984603,0.1073862,1.7,3.768278
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.6285703,0.6285703,0,0,0,0.6285703,11.48947,0,1.110223E-16,0,0.07221942,0.6616529,0.6285703,0,0,0.9972616,3.656153,0,0.5894335,-0.5894335,4.432609,73.87667,0.19043,0.6914273,0.05777553,0,3.728373
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.059024,1.059024,0,0,0,1.059024,21.41706,0,0,0,0.226812,1.114763,1.059024,0,0,1.652188,3.06672,0,0.8879507,-0.8879507,3.496627,58.277,0.19043,1.164927,0.1814496,0,3.293532
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.5537019,0.5537019,0,0,0,0.5537019,28.77198,0,1.110223E-16,0,0.159311,0.5828441,0.5537019,0,0,2.638799,2.178769,0,0.4235331,-0.4235331,3.050184,50.8363,0.19043,0.609072,0.1274488,0,2.33808
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,1.98533,1.98533,1.7,0,0.5202,1.98533,2.691771,0,0,0,0.05344054,0.3003473,0.28533,0,0,3.109392,1.755236,0,0.2469068,-0.2469068,2.789921,46.4986,0.19043,2.183863,0.04275243,1.7,1.808677
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.4235496,0.4235496,1.7,0,0.5202,0.4235496,12.02063,0,0,0,0.05091335,0,0,1.27645,1.212628,3.383733,1.50833,1.263541,0,1.263541,3.988622,66.4769,0.1905597,0.4659046,0.04073068,1.7,1.559243
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.396244,1.396244,1.7,0,0.5202,1.396244,0,0,0,0,0,0,0,0.3037562,0.2885684,2.120192,2.645517,0.2885684,0,0.2885684,4.262382,71.03955,0.1905926,1.535868,0,1.7,2.645517
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.257573,1.257573,1.7,0,0.5202,1.257573,0,0,0,0,0,0,0,0.4424265,0.4203051,1.831623,2.905228,0.4203051,0,0.4203051,4.661118,77.68515,0.1906405,1.383331,0,1.7,2.905228
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.762789,1.762789,1.7,0,0.5202,1.762789,0,0,0,0,0,0.06609359,0.06278892,0,0,1.411318,3.283503,0,0.06609359,-0.06609359,4.591449,76.524,0.1906405,1.939068,0,1.7,3.283503
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.484755,3.217409,1.38,0,1.38,5.900632,98.34367,0.1906836,0,0,1.7,3.217409
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2375097,0.2375097,0,0,0,0.2375097,0,0,0,0,0,0.2500102,0.2375097,0,0,0.1047553,4.459409,0,0.2500102,-0.2500102,5.637098,93.95145,0.1906836,0.2612607,0,0,4.459409
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3825445,4.209399,0,0,0,5.637098,93.95145,0.1906836,0,0,0,4.209399
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1753965,0.1753965,0,0,0,0.1753965,0,0,0,0,0,0.1846279,0.1753965,0,0,0.3825445,4.209399,0,0.1846279,-0.1846279,5.442483,90.70788,0.1906836,0.1929362,0,0,4.209399
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.03447031,0.03447031,0,0,0,0.03447031,0,0,6.938894E-18,0,0,0.03628454,0.03447031,0,0,0.5876866,4.024771,0,0.03628454,-0.03628454,5.404236,90.07043,0.1906836,0.03791734,0,0,4.024771
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.07120873,0.07120873,0,0,0,0.07120873,0,0,0,0,0,0.07495656,0.07120873,0,0,0.6280028,3.988487,0,0.07495656,-0.07495656,5.325225,88.75357,0.1906836,0.07832961,0,0,3.988487
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1600356,0.1600356,0,0,0,0.1600356,0,0,2.775558E-17,0,0,0.1684585,0.1600356,0,0,0.7112879,3.91353,0,0.1684585,-0.1684585,5.147654,85.79407,0.1906836,0.1760391,0,0,3.91353
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01761919,0.01761919,0,0,0,0.01761919,0,0,3.469447E-18,0,0,0.01854652,0.01761919,0,0,0.8984639,3.745071,0,0.01854652,-0.01854652,5.128105,85.46824,0.1906836,0.01938111,0,0,3.745071
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.211201,0.211201,0,0,0,0.211201,3.638028,0,2.775558E-17,0,0.007683549,0.2223168,0.211201,0,0,0.9190711,3.726525,0,0.2146332,-0.2146332,4.901861,81.69753,0.1906836,0.232321,0.006146839,0,3.734208
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1654335,0.1654335,0,0,0,0.1654335,24.14582,0,2.775558E-17,0,0.03994527,0.1741405,0.1654335,0,0,1.157553,3.511892,0,0.1341952,-0.1341952,4.760407,79.33996,0.1906836,0.1819768,0.03195622,0,3.551837
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.414404,1.414404,1.7,0,0.5202,1.414404,8.602265,0,0,0,0.1216708,0,0,0.2855958,0.2713161,1.306658,3.377697,0.3929869,0,0.3929869,5.133227,85.55361,0.190725,1.555845,0.09733663,1.7,3.499367
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.326846,1.326846,1.7,0,0.5202,1.326846,16.22029,0,0,0,0.2152182,0,0,0.373154,0.3544964,0.9136715,3.731385,0.5697145,0,0.5697145,5.673706,94.56158,0.1907838,1.459531,0.1721746,1.7,3.946603
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2178316,0.2178316,0,0,0,0.2178316,27.1694,0,2.775558E-17,0,0.05918354,0.2292965,0.2178316,0,0,0.3439569,4.244128,0,0.1701129,-0.1701129,5.494391,91.573,0.1907838,0.2396148,0.04734683,0,4.303311
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2217743,0.2217743,0,0,0,0.2217743,52.15897,0,2.775558E-17,0,0.1156752,0.2334466,0.2217743,0,0,0.5329713,4.074015,0,0.1177714,-0.1177714,5.370249,89.50397,0.1907838,0.2439517,0.09254014,0,4.18969
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.9819172,0.9819172,0,0,0,0.9819172,34.2909,0,0,0,0.3367082,1.033597,0.9819172,0,0,0.6638284,3.956243,0,0.6968889,-0.6968889,4.635664,77.26091,0.1907838,1.080109,0.2693666,0,4.292952
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.7338775,0.7338775,0,0,0,0.7338775,53.08208,0,0,0,0.3895575,0.7725027,0.7338775,0,0,1.438149,3.259354,0,0.3829452,-0.3829452,4.232004,70.53326,0.1907838,0.8072653,0.311646,0,3.648912
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.75832,1.75832,1.7,0,0.5202,1.75832,23.87683,0,0,0,0.4198312,0.06138984,0.05832035,0,0,1.863644,2.876409,0.3584413,0,0.3584413,4.572052,76.20071,0.1908147,1.934152,0.3358649,1.7,3.296241
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.044679,1.044679,1.7,0,0.5202,1.044679,35.75971,0,0,0,0.373574,0,0,0.6553214,0.6225553,1.505203,3.199007,0.9961294,0,0.9961294,5.517063,91.95086,0.1909175,1.149146,0.2988592,1.7,3.572581
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.069619,1.069619,0,0,0,1.069619,14.2767,0,0,0,0.1527063,1.125915,1.069619,0,0,0.5090733,4.095523,0,0.9732082,-0.9732082,4.491211,74.85337,0.1909175,1.176581,0.122165,0,4.248229
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.018404,1.018404,0,0,0,1.018404,19.54085,0,0,0,0.1990048,1.072004,1.018404,0,0,1.590416,3.122315,0,0.8729994,-0.8729994,3.570989,59.51636,0.1909175,1.120244,0.1592038,0,3.32132
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2380494,0.2380494,0,0,0,0.2380494,18.17155,0,0,0,0.04325726,0.2505783,0.2380494,0,0,2.560415,2.249315,0,0.207321,-0.207321,3.352453,55.87411,0.1909175,0.2618543,0.03460581,0,2.292572
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.790772,2.041994,0,0,0,3.352453,55.87411,0.1909175,0,0,0,2.041994
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.763669,1.763669,1.7,0,0.5202,1.763669,0,0,0,0,0,0.06701951,0.06366853,0,0,2.790772,2.041994,0,0.06701951,-0.06701951,3.281809,54.6967,0.1909175,1.940035,0,1.7,2.041994
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.07474,1.07474,1.7,0,0.5202,1.07474,0,0,0,0,0,0,0,0.6252596,0.5939967,2.865238,1.974975,0.5939967,0,0.5939967,3.845323,64.08859,0.1909848,1.182214,0,1.7,1.974975
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.271241,2.509572,1.38,0,1.38,5.154506,85.90826,0.1910273,0,0,1.7,2.509572
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.04523719,0.04523719,0,0,0,0.04523719,0,0,6.938894E-18,0,0,0.0476181,0.04523719,0,0,0.8912413,3.751572,0,0.0476181,-0.0476181,5.104312,85.0717,0.1910273,0.04976091,0,0,3.751572
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.4239524,0.4239524,0,0,0,0.4239524,0,0,5.551115E-17,0,0,0.4462657,0.4239524,0,0,0.9441503,3.703954,0,0.4462657,-0.4462657,4.633907,77.23163,0.1910273,0.4663477,0,0,3.703954
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.347688,0.347688,0,0,0,0.347688,0,0,5.551115E-17,0,0,0.3659874,0.347688,0,0,1.440001,3.257688,0,0.3659874,-0.3659874,4.248122,70.8019,0.1910273,0.3824569,0,0,3.257688
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1311315,0.1311315,0,0,0,0.1311315,0,0,2.775558E-17,0,0,0.1380331,0.1311315,0,0,1.846654,2.891701,0,0.1380331,-0.1380331,4.102623,68.37691,0.1910273,0.1442446,0,0,2.891701
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.08724356,0.08724356,0,0,0,0.08724356,0,0,0,0,0,0.09183533,0.08724356,0,0,2.000024,2.753667,0,0.09183533,-0.09183533,4.00582,66.76353,0.1910273,0.09596792,0,0,2.753667
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2295977,0.2295977,0,0,0,0.2295977,0,0,2.775558E-17,0,0,0.2416818,0.2295977,0,0,2.102063,2.661832,0,0.2416818,-0.2416818,3.751065,62.51762,0.1910273,0.2525575,0,0,2.661832
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2058093,0.2058093,0,0,0,0.2058093,0,0,2.775558E-17,0,0,0.2166414,0.2058093,0,0,2.370599,2.42015,0,0.2166414,-0.2166414,3.522705,58.71163,0.1910273,0.2263903,0,0,2.42015
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,2.611311,2.203509,0.02128663,0,0.02128663,3.542899,59.0482,0.1910237,0,0.0170293,0,2.224796
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4018146,0.4018146,0,0,0,0.4018146,79.43789,0,5.551115E-17,0,0.319193,0.4229627,0.4018146,0,0,2.590024,2.222667,0,0.1037697,-0.1037697,3.433516,57.22515,0.1910237,0.441996,0.2553544,0,2.54186
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.513507,1.513507,1.7,0,0.5202,1.513507,50.7681,-2.775558E-17,0,0,0.7683789,0,0,0.1864925,0.1771679,2.705324,2.118897,0.9455469,0,0.9455469,4.330541,72.17553,0.1911095,1.664858,0.6147031,1.7,2.887276
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.4063539,0.4063539,1.192301,0,0.3815981,0.4063539,249.3215,0,0,0,1.013128,0,0,0.785947,0.7466496,1.759777,2.969889,1.759777,0,1.759777,6.000012,100,0.1910184,0.4469893,0.8105022,1.7,3.983017
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1324932,0.1324932,0,0,0,0.1324932,792.449,0.9104747,0,0,1.049941,0.1394665,0.1324932,0,0,0,4.553689,0,0,0,6.000012,100,0.1910184,0.1457425,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.034402,1.034402,0,0,0,1.034402,102.1816,0,0,0,1.056969,1.088844,1.034402,0,0,0,4.553689,0,0.03187532,-0.03187532,5.966413,99.44001,0.1910184,1.137842,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.022426,0,0,1.057843,0,0,0,0,0.03541702,4.521813,0.03541702,0,0.03541702,6.000012,100,0.1910124,0,0.8462743,0,5.579657
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910124,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.3758917,0.3758917,0,0,0,0.3758917,180.7855,0.2838823,0,0,0.6795578,0.3956755,0.3758917,0,0,0,4.553689,0,0,0,6.000012,100,0.1910124,0.4134809,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.360641,1.360641,0.6432523,0,0.2317079,1.360641,55.49928,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.1910124,1.496705,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.165868,1.165868,0,0,0,1.165868,43.3908,0,0,0,0.5058793,1.227229,1.165868,0,0,0,4.553689,0,0.7213498,-0.7213498,5.239643,87.3272,0.1910124,1.282454,0.4047034,0,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.8599321,0.8599321,0,0,0,0.8599321,20.30909,0,1.110223E-16,0,0.1746444,0.9051917,0.8599321,0,0,0.8014998,3.832339,0,0.7305473,-0.7305473,4.469578,74.49282,0.1910124,0.9459253,0.1397155,0,4.006984
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.613219,3.101792,0.03463281,0,0.03463281,4.502434,75.04041,0.1910066,0,0.02770625,0,3.136425
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.9504862,0.9504862,0,0,0,0.9504862,0,0,1.110223E-16,0,0,1.000512,0.9504862,0,0,1.578586,3.132961,0,1.000512,-1.000512,3.447802,57.46325,0.1910066,1.045535,0,0,3.132961
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,2.76176,2.76176,1.7,0,0.5202,2.76176,0,0,0,0,0,1.117642,1.06176,0,0,2.690266,2.13245,0,1.117642,-1.117642,2.269703,37.82831,0.1910066,3.037936,0,1.7,2.13245
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.932091,1.014807,1.38,0,1.38,3.578886,59.64798,0.1910489,0,0,1.7,1.014807
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.01796039,0.01796039,1.470592,0,0.4575716,0.01796039,0,0,0,0,0,0,0,1.452632,1.38,2.552091,2.256807,1.38,0,1.38,4.888069,81.46765,0.1910959,0.01975643,0,1.7,2.256807
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03326851,0.03326851,0,0,0,0.03326851,0,0,6.938894E-18,0,0,0.03501948,0.03326851,0,0,1.172091,3.498807,0,0.03501948,-0.03501948,4.851155,80.85242,0.1910959,0.03659536,0,0,3.498807
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.3877316,0.3877316,0,0,0,0.3877316,0,0,5.551115E-17,0,0,0.4081385,0.3877316,0,0,1.211001,3.463788,0,0.4081385,-0.4081385,4.420939,73.68217,0.1910959,0.4265047,0,0,3.463788
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1139727,0.1139727,0,0,0,0.1139727,0,0,1.387779E-17,0,0,0.1199713,0.1139727,0,0,1.664489,3.055649,0,0.1199713,-0.1199713,4.294479,71.5745,0.1910959,0.12537,0,0,3.055649
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.235411,0.235411,0,0,0,0.235411,0,0,2.775558E-17,0,0,0.247801,0.235411,0,0,1.79779,2.935678,0,0.247801,-0.247801,4.033274,67.22109,0.1910959,0.2589521,0,0,2.935678
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.08933624,0.08933624,0,0,0,0.08933624,0,0,0,0,0,0.09403815,0.08933624,0,0,2.073124,2.687877,0,0.09403815,-0.09403815,3.934149,65.56901,0.1910959,0.09826986,0,0,2.687877
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.2607436,0.2607436,0,0,0,0.2607436,0,0,0,0,0,0.274467,0.2607436,0,0,2.177611,2.593839,0,0.274467,-0.274467,3.644835,60.74713,0.1910959,0.286818,0,0,2.593839
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.2868433,0.2868433,0,0,0,0.2868433,0,0,5.551115E-17,0,0,0.3019404,0.2868433,0,0,2.482574,2.319372,0,0.3019404,-0.3019404,3.326562,55.44259,0.1910959,0.3155276,0,0,2.319372
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.2584153,0.2584153,0,0,0,0.2584153,6.561154,0,0,0,0.01695503,0.2720161,0.2584153,0,0,2.818064,2.017431,0,0.2550611,-0.2550611,3.057704,50.96163,0.1910959,0.2842568,0.01356402,0,2.034386
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.101465,1.76237,0.2358886,0,0.2358886,3.281487,54.69135,0.1910563,0,0.1887109,0,1.998259
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.121869,1.121869,0,0,0,1.121869,62.33591,0,0,0,0.6993272,1.180915,1.121869,0,0,2.865577,1.97467,0,0.4815875,-0.4815875,2.77385,46.23074,0.1910563,1.234056,0.5594618,0,2.673997
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.044072,1.044072,0,0,0,1.044072,56.35448,0,2.220446E-16,0,0.5883816,1.099023,1.044072,0,0,3.400674,1.493083,0,0.5106419,-0.5106419,2.235586,37.25969,0.1910563,1.14848,0.4707052,0,2.081464
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,2.750204,2.750204,1.7,0,0.5202,2.750204,34.68223,0,0,0.2106772,0.953832,1.105477,1.050204,0,0,3.968054,0.9824407,0,0.1516454,-0.1516454,2.075737,34.59555,0.1910563,3.025224,0.7630656,1.7,1.936273
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.482052,0,0,1.452632,1.38,4.136549,0.8307952,2.862052,0,2.862052,4.790918,79.84848,0.1908506,0,1.185641,1.7,2.312847
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.8350227,0.8350227,0.425,0,0.172125,0.8350227,204.354,0.0003031538,0,0,1.706403,0.4316029,0.4100227,0,0,1.274497,3.406642,1.274497,0,1.274497,6.000012,100,0.1906379,0.918525,1.365122,1.7,5.113045
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.341752,1.341752,0.425,0,0.172125,1.341752,100.3126,0.3809438,0,0,1.345946,0.9650024,0.9167523,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,1.475928,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.3802557,0.3802557,0,0,0,0.3802557,270.5995,0.6287008,0,0,1.02897,0.4002692,0.3802557,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,0.4182813,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.443707,1.443707,0.8452564,0,0.286855,1.443707,43.63407,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,1.588078,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.37549,1.37549,1.195914,0,0.3825846,1.37549,13.74249,2.775558E-17,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,1.513039,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.190447,1.190447,0,0,0,1.190447,2.255583,0,0,0,0.02685152,1.253102,1.190447,0,0,0,4.553689,0,1.22625,-1.22625,4.70743,78.45702,0.1906379,1.309492,0.02148121,0,4.580541
