Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2151707,0.2151707,0,0,0,0.2151707,0,0,2.775558E-17,0,0,0.2264955,0.2151707,0,0,1.362501,3.327439,0,0.2264955,-0.2264955,4.468683,74.47791,0.1906379,0.2366878,0,0,3.327439
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.426403,0.426403,0,0,0,0.426403,0,0,5.551115E-17,0,0,0.4488453,0.426403,0,0,1.614162,3.100943,0,0.4488453,-0.4488453,3.995559,66.59251,0.1906379,0.4690433,0,0,3.100943
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.632463,0.632463,0,0,0,0.632463,0,0,0,0,0,0.6657506,0.632463,0,0,2.112879,2.652098,0,0.6657506,-0.6657506,3.293796,54.89649,0.1906379,0.6957093,0,0,2.652098
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.2845822,0.2845822,0,0,0,0.2845822,0,0,5.551115E-17,0,0,0.2995602,0.2845822,0,0,2.852602,1.986347,0,0.2995602,-0.2995602,2.978032,49.63377,0.1906379,0.3130404,0,0,1.986347
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.1731834,0.1731834,0,0,0,0.1731834,0,0,0,0,0,0.1822983,0.1731834,0,0,3.185447,1.686787,0,0.1822983,-0.1822983,2.785873,46.43112,0.1906379,0.1905017,0,0,1.686787
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.3748062,0.3748062,0,0,0,0.3748062,0,0,5.551115E-17,0,0,0.3945329,0.3748062,0,0,3.388,1.504489,0,0.3945329,-0.3945329,2.369998,39.4999,0.1906379,0.4122868,0,0,1.504489
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.04651801,0.04651801,0,0,0,0.04651801,0,0,0,0,0,0.04896633,0.04651801,0,0,3.82637,1.109956,0,0.04896633,-0.04896633,2.318383,38.63964,0.1906379,0.05116981,0,0,1.109956
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.2493434,0.2493434,0,0,0,0.2493434,0,0,0,0,0,0.2624668,0.2493434,0,0,3.880777,1.060989,0,0.2624668,-0.2624668,2.041719,34.02858,0.1906379,0.2742778,0,0,1.060989
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.0995234,0.0995234,0,0,0,0.0995234,0,0,1.387779E-17,0,0,0.1047615,0.0995234,0,0,4.172407,0.7985226,0,0.1047615,-0.1047615,1.931291,32.18812,0.1906379,0.1094757,0,0,0.7985226
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.08715597,0.08715597,0,0,0,0.08715597,0,0,0,0,0,0.09174312,0.08715597,0,0,4.288809,0.6937611,0,0.09174312,-0.09174312,1.834585,30.57636,0.1906379,0.09587156,0,0,0.6937611
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.390746,0.602018,0,0,0,1.834585,30.57636,0.1906379,0,0,0,0.602018
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.0969502,0.0969502,0,0,0,0.0969502,23.71694,0,1.387779E-17,0,0.02299362,0.1020528,0.0969502,0,0,4.390746,0.602018,0,0.07905922,-0.07905922,1.751249,29.18743,0.1906379,0.1066452,0.0183949,0,0.6250116
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.2678946,0.2678946,0,0,0,0.2678946,86.34732,0,0,0,0.2313198,0.2819943,0.2678946,0,0,4.478589,0.5229588,0,0.05067451,-0.05067451,1.697834,28.29717,0.1906379,0.2946841,0.1850559,0,0.7542786
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.344816,1.344816,1.7,0,0.5202,1.344816,23.63429,0,0,0,0.3178377,0,0,0.3551842,0.337425,4.534894,0.4722843,0.6552628,0,0.6552628,2.319471,38.65776,0.1907029,1.479297,0.2542702,1.7,0.790122
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.785944,1.785944,1.7,0,0.5202,1.785944,38.77169,0,0,0,0.6924407,0.09046753,0.08594415,0,0,3.879631,1.062021,0.6019732,0,0.6019732,2.890553,48.17578,0.1907542,1.964539,0.5539526,1.7,1.754461
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.344694,1.344694,1.7,0,0.5202,1.344694,36.10197,0,0,0,0.4854609,0,0,0.3553064,0.3375411,3.277658,1.603797,0.823002,0,0.823002,3.671321,61.18856,0.1908333,1.479163,0.3883687,1.7,2.089257
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.511867,1.511867,1.7,0,0.5202,1.511867,22.10913,0,0,0,0.3342606,0,0,0.1881333,0.1787267,2.454656,2.344498,0.5129873,0,0.5129873,4.157983,69.29958,0.1908817,1.663053,0.2674085,1.7,2.678759
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,1.941669,2.806187,1.745089,0,1.745089,5.81352,96.89181,0.1908631,0,0.2920712,1.7,3.171276
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.5830142,0,0,0.7795941,0,0,0,0,0.1965798,4.376767,0.1965798,0,0.1965798,6.000012,100,0.1908304,0,0.6236752,0,5.156361
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.3948538,0.3948538,0,0,0,0.3948538,179.9458,0.294887,0,0,0.7105226,0.4156355,0.3948538,0,0,0,4.553689,0,0,0,6.000012,100,0.1908304,0.4343391,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.2966614,0.2966614,0,0,0,0.2966614,167.6911,0.1851995,0,0,0.4974747,0.3122752,0.2966614,0,0,0,4.553689,0,0,0,6.000012,100,0.1908304,0.3263276,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1160928,0.1160928,0,0,0,0.1160928,319.4811,0.2486917,0,0,0.3708947,0.122203,0.1160928,0,0,0,4.553689,0,0,0,6.000012,100,0.1908304,0.1277021,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.797586,1.797586,1.635232,0,0.5025184,1.797586,9.507137,2.775558E-17,0,0,0.170899,0.170899,0.162354,0,0,0,4.553689,0,0,0,6.000012,100,0.1908304,1.977345,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.4740992,0.4740992,0,0,0,0.4740992,9.436809,0,5.551115E-17,0,0.04473984,0.4990518,0.4740992,0,0,0,4.553689,0,0.454312,-0.454312,5.521125,92.01857,0.1908304,0.5215091,0.03579187,0,4.598429
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.216748,1.216748,0,0,0,1.216748,0,0,0,0,0,1.280787,1.216748,0,0,0.5047911,4.099377,0,1.280787,-1.280787,4.171057,69.51747,0.1908304,1.338423,0,0,4.099377
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.9714879,0.9714879,0,0,0,0.9714879,0,0,0,0,0,1.022619,0.9714879,0,0,1.927888,2.81859,0,1.022619,-1.022619,3.093122,51.55193,0.1908304,1.068637,0,0,2.81859
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.6423206,0.6423206,0,0,0,0.6423206,0,0,0,0,0,0.676127,0.6423206,0,0,3.064131,1.795971,0,0.676127,-0.676127,2.380421,39.67361,0.1908304,0.7065527,0,0,1.795971
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.03950298,0.03950298,0,0,0,0.03950298,0,0,0,0,0,0.04158209,0.03950298,0,0,3.815383,1.119844,0,0.04158209,-0.04158209,2.33659,38.94309,0.1908304,0.04345328,0,0,1.119844
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.2525717,0.2525717,0,0,0,0.2525717,0,0,5.551115E-17,0,0,0.2658649,0.2525717,0,0,3.861586,1.078262,0,0.2658649,-0.2658649,2.056344,34.27233,0.1908304,0.2778288,0,0,1.078262
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.156991,0.8123968,0,0,0,2.056344,34.27233,0.1908304,0,0,0,0.8123968
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.156991,0.8123968,0,0,0,2.056344,34.27233,0.1908304,0,0,0,0.8123968
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2351981,0.2351981,0,0,0,0.2351981,0,0,2.775558E-17,0,0,0.247577,0.2351981,0,0,4.156991,0.8123968,0,0.247577,-0.247577,1.795375,29.92285,0.1908304,0.2587179,0,0,0.8123968
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.05990355,0.05990355,0,0,0,0.05990355,0,0,6.938894E-18,0,0,0.06305636,0.05990355,0,0,4.432077,0.5648198,0,0.06305636,-0.06305636,1.728908,28.81507,0.1908304,0.0658939,0,0,0.5648198
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.50214,0.5017635,0,0,0,1.728908,28.81507,0.1908304,0,0,0,0.5017635
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1116894,0.1116894,0,0,0,0.1116894,0,0,1.387779E-17,0,0,0.1175678,0.1116894,0,0,4.50214,0.5017635,0,0.1175678,-0.1175678,1.60498,26.74962,0.1908304,0.1228583,0,0,0.5017635
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.09805907,0.09805907,0,0,0,0.09805907,25.92856,0,1.387779E-17,0,0.02542531,0.1032201,0.09805907,0,0,4.63277,0.3841957,0,0.07779477,-0.07779477,1.522977,25.3829,0.1908304,0.107865,0.02034025,0,0.409621
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.525793,0.525793,1.7,0,0.5202,0.525793,26.07095,0,0,0,0.1370792,0,0,1.174207,1.115497,4.719209,0.3064009,1.252576,0,1.252576,2.711275,45.18783,0.1909589,0.5783723,0.1096634,1.7,0.4434801
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.2794345,0.2794345,1.7,0,0.5202,0.2794345,131.1512,0,0,0,0.3664818,0,0,1.420565,1.349537,3.466633,1.433719,1.716019,0,1.716019,4.339234,72.32042,0.1910102,0.3073779,0.2931854,1.7,1.800201
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.200765,1.200765,1.7,0,0.5202,1.200765,48.28142,0,0,0,0.5797464,0,0,0.4992349,0.4742731,1.750614,2.978136,1.05402,0,1.05402,5.339164,88.98589,0.1911119,1.320842,0.4637972,1.7,3.557883
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.6834179,0.6834179,0,0,0,0.6834179,114.5432,0,0,0,0.7828084,0.7193872,0.6834179,0,0,0.6965945,3.926754,0.06342114,0,0.06342114,5.399331,89.98867,0.1911013,0.7517596,0.6262467,0,4.709562
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2183441,0.2183441,0,0,0,0.2183441,171.9732,0,0,0,0.3754934,0.2298359,0.2183441,0,0,0.6331733,3.983833,0.1456575,0,0.1456575,5.537514,92.29171,0.1910772,0.2401785,0.3003947,0,4.359326
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,0.4875159,4.114924,0.2343915,0,0.2343915,5.759877,95.99776,0.1910383,0,0.1875132,0,4.349316
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.135926,1.135926,0,0,0,1.135926,44.68236,0,0,0,0.5075587,1.195712,1.135926,0,0,0.2531243,4.325877,0,0.6881531,-0.6881531,5.0345,83.90816,0.1910383,1.249519,0.4060469,0,4.833436
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1178798,0.1178798,0,0,0,0.1178798,208.2932,0,0,0,0.2455357,0.124084,0.1178798,0,0,1.017739,3.637724,0.1214516,0,0.1214516,5.149719,85.82848,0.1910182,0.1296678,0.1964286,0,3.88326
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,0.8962873,3.74703,0.3225325,0,0.3225325,5.4557,90.92816,0.1909648,0,0.258026,0,4.069563
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.004153467,0.004153467,0,0,0,0.004153467,7545.096,0,0,0,0.3133831,0.004372071,0.004153467,0,0,0.5737548,4.03731,0.309011,0,0.309011,5.748854,95.81404,0.1909136,0.004568814,0.2507065,0,4.350693
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.300507,1.300507,1.471622,0,0.4578529,1.300507,6.506841,0,0,0,0.08462189,0,0,0.1711158,0.16256,0.2647437,4.31542,0.2471819,0,0.2471819,5.983351,99.72232,0.1909389,1.430557,0.06769751,1.7,4.400042
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.206336,2.206336,1.7,0,0.5202,2.206336,1.939267,0,0,0,0.04278675,0.5329857,0.5063365,0,0,0.01756188,4.537883,0,0.490199,-0.490199,5.466636,91.11042,0.1909389,2.42697,0.03422941,1.7,4.58067
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.7757152,0.7757152,0,0,0,0.7757152,0,0,1.110223E-16,0,0,0.8165423,0.7757152,0,0,0.5622274,4.047684,0,0.8165423,-0.8165423,4.605925,76.76527,0.1909389,0.8532867,0,0,4.047684
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.574791,1.574791,1.7,0,0.5202,1.574791,0,0,0,0,0,0,0,0.1252094,0.118949,1.469497,3.231142,0.118949,0,0.118949,4.71877,78.64601,0.1909521,1.73227,0,1.7,3.231142
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,2.473211,2.473211,1.7,0,0.5202,2.473211,0,0,0,0,0,0.8139059,0.7732106,0,0,1.350548,3.338196,0,0.8139059,-0.8139059,3.860838,64.34717,0.1909521,2.720532,0,1.7,3.338196
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.2696536,0.2696536,1.7,0,0.5202,0.2696536,0,0,0,0,0,0,0,1.430346,1.358829,2.254888,2.52429,1.358829,0,1.358829,5.149936,85.8321,0.1910623,0.2966189,0,1.7,2.52429
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.07712258,0.07712258,0,0,0,0.07712258,0,0,1.387779E-17,0,0,0.08118167,0.07712258,0,0,0.8960585,3.747236,0,0.08118167,-0.08118167,5.064363,84.40588,0.1910623,0.08483484,0,0,3.747236
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.3617915,0.3617915,0,0,0,0.3617915,0,0,5.551115E-17,0,0,0.3808331,0.3617915,0,0,0.9862603,3.666055,0,0.3808331,-0.3808331,4.66293,77.71535,0.1910623,0.3979706,0,0,3.666055
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.0473367,0.0473367,0,0,0,0.0473367,0,0,6.938894E-18,0,0,0.0498281,0.0473367,0,0,1.409408,3.285222,0,0.0498281,-0.0498281,4.610406,76.83996,0.1910623,0.05207037,0,0,3.285222
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1554456,0.1554456,0,0,0,0.1554456,0,0,0,0,0,0.1636269,0.1554456,0,0,1.464773,3.235394,0,0.1636269,-0.1636269,4.437929,73.96533,0.1910623,0.1709901,0,0,3.235394
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.03686244,0.03686244,0,0,0,0.03686244,0,0,0,0,0,0.03880257,0.03686244,0,0,1.64658,3.071767,0,0.03880257,-0.03880257,4.397027,73.28364,0.1910623,0.04054868,0,0,3.071767
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.06649476,0.06649476,0,0,0,0.06649476,0,0,1.387779E-17,0,0,0.06999449,0.06649476,0,0,1.689694,3.032964,0,0.06999449,-0.06999449,4.323246,72.05396,0.1910623,0.07314424,0,0,3.032964
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.3598472,0.3598472,0,0,0,0.3598472,0,0,5.551115E-17,0,0,0.3787865,0.3598472,0,0,1.767466,2.96297,0,0.3787865,-0.3787865,3.92397,65.39938,0.1910623,0.3958319,0,0,2.96297
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1373992,0.1373992,0,0,0,0.1373992,18.65454,0,0,0,0.02563119,0.1446307,0.1373992,0,0,2.18834,2.584183,0,0.1189995,-0.1189995,3.798534,63.30877,0.1910623,0.1511391,0.02050496,0,2.609814
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.613451,1.613451,1.7,0,0.5202,1.613451,19.59519,-1.387779E-17,0,0,0.3161587,0,0,0.08654926,0.0822218,2.320562,2.465183,0.3983805,0,0.3983805,4.176471,69.60771,0.191098,1.774796,0.252927,1.7,2.781342
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.152308,1.152308,1.7,0,0.5202,1.152308,61.97245,0,0,0,0.7141138,0,0,0.5476915,0.5203069,1.922181,2.823726,1.234421,0,1.234421,5.347545,89.12557,0.1912155,1.267539,0.571291,1.7,3.53784
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0.4190176,0,0,1.106778,0,0,0,0,0.6877604,3.934705,0.6877604,0,0.6877604,6.000012,100,0.1911019,0,0.8854223,0,5.041482
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,1.928357,1.928357,0.6723825,0,0.2396604,1.928357,68.55983,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.1911019,2.121192,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.6875229,0.6875229,0,0,0,0.6875229,215.334,0.7567621,0,0,1.48047,0.7237083,0.6875229,0,0,0,4.553689,0,0,0,6.000012,100,0.1911019,0.7562752,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.219582,2.219582,0.8395823,0,0.2853059,2.219582,87.19291,0.4826867,0,0,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911019,2.44154,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.5252594,0.5252594,0,0,0,0.5252594,381.4998,1.450959,0,0,2.003863,0.5529046,0.5252594,0,0,0,4.553689,0,0,0,6.000012,100,0.1911019,0.5777853,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.5013062,0.5013062,0,0,0,0.5013062,360.8359,1.281202,0,0,1.808893,0.5276908,0.5013062,0,0,0,4.553689,0,0,0,6.000012,100,0.1911019,0.5514368,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.3281847,0.3281847,0,0,0,0.3281847,429.9795,1.065669,0,0,1.411127,0.3454576,0.3281847,0,0,0,4.553689,0,0,0,6.000012,100,0.1911019,0.3610032,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2060552,0.2060552,0,0,0,0.2060552,371.392,0.5483722,0,0,0.7652724,0.2169002,0.2060552,0,0,0,4.553689,0,0,0,6.000012,100,0.1911019,0.2266607,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911019,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.9444926,0.9444926,0,0,0,0.9444926,4.135552,0,1.110223E-16,0,0.03905998,0.9942027,0.9444926,0,0,0,4.553689,0,0.9551428,-0.9551428,4.993203,83.21989,0.1911019,1.038942,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06127,3.598546,0,0,0,4.993203,83.21989,0.1911019,0,0,0,3.598546
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06127,3.598546,0,0,0,4.993203,83.21989,0.1911019,0,0,0,3.598546
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.767031,1.767031,1.7,0,0.5202,1.767031,0,0,0,0,0,0.07055876,0.06703082,0,0,1.06127,3.598546,0,0.07055876,-0.07055876,4.918828,81.98029,0.1911019,1.943734,0,1.7,3.598546
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.2945981,0.2945981,0,0,0,0.2945981,0,0,0,0,0,0.3101032,0.2945981,0,0,1.139668,3.527987,0,0.3101032,-0.3101032,4.59195,76.53235,0.1911019,0.3240579,0,0,3.527987
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.06391945,0.06391945,0,0,0,0.06391945,0,0,1.387779E-17,0,0,0.06728363,0.06391945,0,0,1.484228,3.217884,0,0.06728363,-0.06728363,4.521027,75.3503,0.1911019,0.0703114,0,0,3.217884
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1011122,0.1011122,0,0,0,0.1011122,0,0,0,0,0,0.1064339,0.1011122,0,0,1.558987,3.1506,0,0.1064339,-0.1064339,4.408836,73.48045,0.1911019,0.1112235,0,0,3.1506
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2227035,0.2227035,0,0,0,0.2227035,0,0,2.775558E-17,0,0,0.2344247,0.2227035,0,0,1.677247,3.044167,0,0.2344247,-0.2344247,4.16173,69.36204,0.1911019,0.2449738,0,0,3.044167
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.937719,2.809742,0,0,0,4.16173,69.36204,0.1911019,0,0,0,2.809742
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.937719,2.809742,0,0,0,4.16173,69.36204,0.1911019,0,0,0,2.809742
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.432201,0.432201,0,0,0,0.432201,0,0,5.551115E-17,0,0,0.4549484,0.432201,0,0,1.937719,2.809742,0,0.4549484,-0.4549484,3.682173,61.36942,0.1911019,0.475421,0,0,2.809742
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2093211,0.2093211,0,0,0,0.2093211,0,0,2.775558E-17,0,0,0.220338,0.2093211,0,0,2.443217,2.354794,0,0.220338,-0.220338,3.449916,57.49849,0.1911019,0.2302533,0,0,2.354794
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1174633,0.1174633,0,0,0,0.1174633,15.9298,0,1.387779E-17,0,0.01871167,0.1236456,0.1174633,0,0,2.688037,2.134455,0,0.1049339,-0.1049339,3.339306,55.65499,0.1911019,0.1292096,0.01496934,0,2.153167
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,2.804631,2.029521,0.2992703,0,0.2992703,3.623219,60.38686,0.1910525,0,0.2394162,0,2.328792
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.259276,1.259276,1.7,0,0.5202,1.259276,56.19412,0,0,0,0.7076393,0,0,0.4407235,0.4186874,2.50536,2.298865,1.126327,0,1.126327,4.691746,78.19561,0.1911581,1.385204,0.5661115,1.7,3.006504
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.5780435,0.5780435,0.7799832,0,0.2690354,0.5780435,201.7954,0,0,0,1.166465,0,0,0.2019397,0.1918427,1.379033,3.312559,1.358308,0,1.358308,5.98035,99.6723,0.1910272,0.6358479,0.9331723,1.7,4.479024
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.150622,1.150622,0,0,0,1.150622,112.6587,0.06436884,0,0,1.296276,1.211182,1.150622,0,0,0.02072539,4.535036,0.02072539,0,0.02072539,6.000012,100,0.1910238,1.265685,1.037021,0,5.831312
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.5289431,0.5289431,0,0,0,0.5289431,239.3924,0.7094672,0,0,1.266249,0.5567822,0.5289431,0,0,0,4.553689,0,0,0,6.000012,100,0.1910238,0.5818374,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.345034,1.345034,0.425,0,0.172125,1.345034,102.7925,0.414137,0,0,1.382594,0.968457,0.9200342,0,0,0,4.553689,0,0,0,6.000012,100,0.1910238,1.479538,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910238,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.773256,0.773256,0,0,0,0.773256,181.2098,0.5872623,0,0,1.401216,0.8139537,0.773256,0,0,0,4.553689,0,0,0,6.000012,100,0.1910238,0.8505816,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.3498215,0.3498215,0,0,0,0.3498215,385.1892,0.9792415,0,0,1.347475,0.3682332,0.3498215,0,0,0,4.553689,0,0,0,6.000012,100,0.1910238,0.3848037,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.081793,1.081793,0,0,0,1.081793,86.54667,0,0,0,0.9362554,1.138729,1.081793,0,0,0,4.553689,0,0.2024736,-0.2024736,5.786586,96.44291,0.1910238,1.189972,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.087323,1.087323,0,0,0,1.087323,34.93481,0,0,0,0.3798541,1.14455,1.087323,0,0,0.2249707,4.351215,0,0.7646959,-0.7646959,4.980526,83.0086,0.1910238,1.196055,0.3038833,0,4.73107
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.2902342,0.2902342,0,0,0,0.2902342,13.59817,0,0,0,0.03946654,0.3055097,0.2902342,0,0,1.074633,3.586519,0,0.2660432,-0.2660432,4.700092,78.3347,0.1910238,0.3192576,0.03157324,0,3.625986
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.246049,1.246049,0,0,0,1.246049,0,0,0,0,0,1.31163,1.246049,0,0,1.370236,3.320476,0,1.31163,-1.31163,3.317512,55.29176,0.1910238,1.370654,0,0,3.320476
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.3324529,0.3324529,0,0,0,0.3324529,0,0,5.551115E-17,0,0,0.3499504,0.3324529,0,0,2.827603,2.008846,0,0.3499504,-0.3499504,2.948632,49.14376,0.1910238,0.3656982,0,0,2.008846
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.216437,1.658895,0,0,0,2.948632,49.14376,0.1910238,0,0,0,1.658895
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02329744,0.02329744,0,0,0,0.02329744,0,0,3.469447E-18,0,0,0.02452362,0.02329744,0,0,3.216437,1.658895,0,0.02452362,-0.02452362,2.922782,48.71293,0.1910238,0.02562719,0,0,1.658895
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.004301622,0.004301622,0,0,0,0.004301622,0,0,0,0,0,0.004528023,0.004301622,0,0,3.243686,1.634372,0,0.004528023,-0.004528023,2.918009,48.63338,0.1910238,0.004731784,0,0,1.634372
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3162796,0.3162796,0,0,0,0.3162796,0,0,5.551115E-17,0,0,0.3329259,0.3162796,0,0,3.248717,1.629844,0,0.3329259,-0.3329259,2.567074,42.78448,0.1910238,0.3479076,0,0,1.629844
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1454675,0.1454675,0,0,0,0.1454675,0,0,0,0,0,0.1531237,0.1454675,0,0,3.618634,1.296918,0,0.1531237,-0.1531237,2.405667,40.09438,0.1910238,0.1600143,0,0,1.296918
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.06762961,0.06762961,0,0,0,0.06762961,0,0,0,0,0,0.07118905,0.06762961,0,0,3.788772,1.143794,0,0.07118905,-0.07118905,2.330627,38.84372,0.1910238,0.07439256,0,0,1.143794
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1487581,0.1487581,0,0,0,0.1487581,0,0,0,0,0,0.1565875,0.1487581,0,0,3.867871,1.072605,0,0.1565875,-0.1565875,2.16557,36.09276,0.1910238,0.1636339,0,0,1.072605
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1394724,0.1394724,0,0,0,0.1394724,0,0,0,0,0,0.146813,0.1394724,0,0,4.041857,0.9160178,0,0.146813,-0.146813,2.010815,33.51352,0.1910238,0.1534196,0,0,0.9160178
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.2862337,0.2862337,0,0,0,0.2862337,0,0,0,0,0,0.3012986,0.2862337,0,0,4.204982,0.7692047,0,0.3012986,-0.3012986,1.693219,28.22026,0.1910238,0.314857,0,0,0.7692047
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.3355424,0.3355424,0,0,0,0.3355424,7.409701,0,0,0,0.02486269,0.3532026,0.3355424,0,0,4.539759,0.4679061,0,0.3283398,-0.3283398,1.347118,22.45192,0.1910238,0.3690967,0.01989015,0,0.4927688
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,4.904581,0.1395663,0.3059652,0,0.3059652,1.637382,27.28965,0.1909734,0,0.2447721,0,0.4455314
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.4908835,0.4908835,0,0,0,0.4908835,164.8114,0,0,0,0.8090321,0.5167195,0.4908835,0,0,4.598616,0.4149349,0.2923126,0,0.2923126,1.914694,31.91151,0.1909253,0.5399719,0.6472257,0,1.223967
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.338862,2.338862,1.7,0,0.5202,2.338862,58.46835,0,0,0,1.367494,0.6724868,0.6388625,0,0,4.306303,0.6780162,0.6950075,0,0.6950075,2.574036,42.90052,0.1909835,2.572749,1.093995,1.7,2.045511
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.234635,1.234635,1.7,0,0.5202,1.234635,130.0995,0,0,0,1.606255,0,0,0.465365,0.4420967,3.611295,1.303523,2.048351,0,2.048351,4.517273,75.28773,0.1909797,1.358099,1.285004,1.7,2.909778
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.587621,1.587621,1.273163,0,0.4036735,1.587621,119.295,0,0,0,1.893953,0.3310087,0.3144583,0,0,1.562944,3.147039,1.562944,0,1.562944,6.000012,100,0.1909443,1.746383,1.515162,1.7,5.040992
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1909443,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.7364824,0.7364824,0,0,0,0.7364824,177.1019,0.5290799,0,0,1.304325,0.7752447,0.7364824,0,0,0,4.553689,0,0,0,6.000012,100,0.1909443,0.8101307,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.7613381,0.7613381,0,0,0,0.7613381,171.6087,0.5051137,0,0,1.306522,0.8014085,0.7613381,0,0,0,4.553689,0,0,0,6.000012,100,0.1909443,0.8374718,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.2667857,0.2667857,0,0,0,0.2667857,285.6242,0.4811774,0,0,0.7620044,0.280827,0.2667857,0,0,0,4.553689,0,0,0,6.000012,100,0.1909443,0.2934642,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.5330942,0.5330942,0,0,0,0.5330942,124.9646,0.1050271,0,0,0.6661788,0.5611517,0.5330942,0,0,0,4.553689,0,0,0,6.000012,100,0.1909443,0.5864035,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002101467,0.0002101467,0,0,0,0.0002101467,127989.4,0.2687444,0,0,0.2689656,0.0002212071,0.0002101467,0,0,0,4.553689,0,0,0,6.000012,100,0.1909443,0.0002311614,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.7465879,0.7465879,0,0,0,0.7465879,4.932405,0,0,0,0.03682474,0.785882,0.7465879,0,0,0,4.553689,0,0.7490573,-0.7490573,5.210436,86.84043,0.1909443,0.8212467,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.8970672,0.8970672,0,0,0,0.8970672,0,0,1.110223E-16,0,0,0.9442812,0.8970672,0,0,0.8322859,3.804632,0,0.9442812,-0.9442812,4.215076,70.25114,0.1909443,0.9867739,0,0,3.804632
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.7237584,0.7237584,0,0,0,0.7237584,0,0,0,0,0,0.761851,0.7237584,0,0,1.881487,2.86035,0,0.761851,-0.761851,3.412015,56.8668,0.1909443,0.7961342,0,0,2.86035
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2118203,0.2118203,0,0,0,0.2118203,0,0,2.775558E-17,0,0,0.2229688,0.2118203,0,0,2.727988,2.0985,0,0.2229688,-0.2229688,3.176985,52.94965,0.1909443,0.2330024,0,0,2.0985
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.975731,1.875531,0,0,0,3.176985,52.94965,0.1909443,0,0,0,1.875531
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.125016,0.125016,0,0,0,0.125016,0,0,0,0,0,0.1315958,0.125016,0,0,2.975731,1.875531,0,0.1315958,-0.1315958,3.038271,50.63775,0.1909443,0.1375176,0,0,1.875531
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01138842,0.01138842,0,0,0,0.01138842,0,0,1.734723E-18,0,0,0.01198781,0.01138842,0,0,3.121949,1.743935,0,0.01198781,-0.01198781,3.025635,50.42715,0.1909443,0.01252726,0,0,1.743935
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.4167349,0.4167349,0,0,0,0.4167349,0,0,0,0,0,0.4386684,0.4167349,0,0,3.135269,1.731947,0,0.4386684,-0.4386684,2.563238,42.72055,0.1909443,0.4584084,0,0,1.731947
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2378546,0.2378546,0,0,0,0.2378546,0,0,2.775558E-17,0,0,0.2503732,0.2378546,0,0,3.622678,1.293279,0,0.2503732,-0.2503732,2.299321,38.32195,0.1909443,0.26164,0,0,1.293279
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.1902486,0.1902486,0,0,0,0.1902486,0,0,2.775558E-17,0,0,0.2002617,0.1902486,0,0,3.900871,1.042906,0,0.2002617,-0.2002617,2.088227,34.80371,0.1909443,0.2092735,0,0,1.042906
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1057144,0.1057144,0,0,0,0.1057144,0,0,1.387779E-17,0,0,0.1112784,0.1057144,0,0,4.123384,0.8426438,0,0.1112784,-0.1112784,1.970929,32.84875,0.1909443,0.1162859,0,0,0.8426438
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.02959018,0.02959018,0,0,0,0.02959018,0,0,3.469447E-18,0,0,0.03114755,0.02959018,0,0,4.247026,0.7313654,0,0.03114755,-0.03114755,1.938097,32.30155,0.1909443,0.03254919,0,0,0.7313654
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.06882006,0.06882006,0,0,0,0.06882006,33.8372,0,0,0,0.02328678,0.07244217,0.06882006,0,0,4.281634,0.7002179,0,0.04915539,-0.04915539,1.886283,31.43798,0.1909443,0.07570206,0.01862942,0,0.7235047
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.74426,1.74426,1.7,0,0.5202,1.74426,20.65664,0,0,0,0.3603057,0.04658983,0.04426034,0,0,4.336252,0.6510625,0.3137158,0,0.3137158,2.183899,36.39825,0.1909705,1.918686,0.2882445,1.7,1.011368
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.227408,1.227408,1.7,0,0.5202,1.227408,57.78788,0,0,0,0.7092933,0,0,0.4725915,0.448962,4.022536,0.9334068,1.158255,0,1.158255,3.282717,54.71184,0.1910789,1.350149,0.5674347,1.7,1.6427
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.276175,0,0,1.452632,1.38,2.86428,1.975837,2.656175,0,2.656175,5.802586,96.70958,0.1909115,0,1.02094,1.7,3.252012
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.6913286,0.6913286,0,0,0,0.6913286,202.9265,0.4670694,0,0,1.402889,0.7277144,0.6913286,0,0,0.208105,4.366395,0.208105,0,0.208105,6.000012,100,0.1908775,0.7604615,1.122311,0,5.769283
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.64319,1.64319,0.425,0,0.172125,1.64319,113.3838,0.5808063,0,0,1.863112,1.282305,1.21819,0,0,0,4.553689,0,0,0,6.000012,100,0.1908775,1.807509,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1622351,0.1622351,0,0,0,0.1622351,1259.894,1.873216,0,0,2.04399,0.1707738,0.1622351,0,0,0,4.553689,0,0,0,6.000012,100,0.1908775,0.1784586,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.3668728,0.3668728,0,0,0,0.3668728,499.2017,1.445253,0,0,1.831435,0.3861818,0.3668728,0,0,0,4.553689,0,0,0,6.000012,100,0.1908775,0.40356,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.469358,1.469358,0.425,0,0.172125,1.469358,112.6515,0.5559291,0,0,1.655253,1.099324,1.044358,0,0,0,4.553689,0,0,0,6.000012,100,0.1908775,1.616294,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.27719,1.27719,0.4347221,0,0.1747791,1.27719,69.43434,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.1908775,1.404909,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.8113542,0.8113542,0,0,0,0.8113542,91.75818,0,0,0,0.7444838,0.854057,0.8113542,0,0,0,4.553689,0,0.1095732,-0.1095732,5.884511,98.075,0.1908775,0.8924896,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.286574,1.286574,1.062876,0,0.3462652,1.286574,27.76517,4.163336E-17,0,0,0.3572194,0.2354714,0.2236978,0,0,0.121748,4.444116,0.121748,0,0.121748,6.000012,100,0.1908877,1.415231,0.2857755,1.7,4.801335
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1641408,0.1641408,0,0,0,0.1641408,20.55966,0,0,0,0.03374678,0.1727798,0.1641408,0,0,0,4.553689,0,0.139033,-0.139033,5.853458,97.55744,0.1908877,0.1805549,0.02699743,0,4.587436
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.002470322,0.002470322,0,0,0,0.002470322,0,0,0,0,0,0.002600339,0.002470322,0,0,0.1544811,4.414656,0,0.002600339,-0.002600339,5.850718,97.51176,0.1908877,0.002717354,0,0,4.414656
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.248022,1.248022,0,0,0,1.248022,0,0,0,0,0,1.313707,1.248022,0,0,0.1573704,4.412055,0,1.313707,-1.313707,4.465948,74.43232,0.1908877,1.372824,0,0,4.412055
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.6452551,0.6452551,0,0,0,0.6452551,0,0,1.110223E-16,0,0,0.6792159,0.6452551,0,0,1.617045,3.098348,0,0.6792159,-0.6792159,3.749992,62.49974,0.1908877,0.7097806,0,0,3.098348
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1523921,0.1523921,0,0,0,0.1523921,0,0,2.775558E-17,0,0,0.1604127,0.1523921,0,0,2.37173,2.419132,0,0.1604127,-0.1604127,3.580902,59.68158,0.1908877,0.1676313,0,0,2.419132
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.2965789,0.2965789,0,0,0,0.2965789,0,0,5.551115E-17,0,0,0.3121883,0.2965789,0,0,2.549966,2.258719,0,0.3121883,-0.3121883,3.251827,54.197,0.1908877,0.3262367,0,0,2.258719
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.1743644,0.1743644,0,0,0,0.1743644,0,0,2.775558E-17,0,0,0.1835415,0.1743644,0,0,2.896842,1.946531,0,0.1835415,-0.1835415,3.058357,50.97251,0.1908877,0.1918009,0,0,1.946531
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.2871676,0.2871676,0,0,0,0.2871676,0,0,5.551115E-17,0,0,0.3022817,0.2871676,0,0,3.100777,1.76299,0,0.3022817,-0.3022817,2.739724,45.66197,0.1908877,0.3158844,0,0,1.76299
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.2997285,0.2997285,0,0,0,0.2997285,0,0,5.551115E-17,0,0,0.3155037,0.2997285,0,0,3.436646,1.460708,0,0.3155037,-0.3155037,2.407154,40.11915,0.1908877,0.3297013,0,0,1.460708
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.2970187,0.2970187,0,0,0,0.2970187,0,0,5.551115E-17,0,0,0.3126513,0.2970187,0,0,3.787205,1.145204,0,0.3126513,-0.3126513,2.07759,34.62644,0.1908877,0.3267206,0,0,1.145204
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.1776083,0.1776083,0,0,0,0.1776083,0,0,2.775558E-17,0,0,0.1869561,0.1776083,0,0,4.134595,0.8325531,0,0.1869561,-0.1869561,1.880521,31.34196,0.1908877,0.1953691,0,0,0.8325531
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1132451,0.1132451,0,0,0,0.1132451,0,0,1.387779E-17,0,0,0.1192054,0.1132451,0,0,4.342324,0.645597,0,0.1192054,-0.1192054,1.754868,29.24774,0.1908877,0.1245696,0,0,0.645597
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.2856521,0.2856521,0,0,0,0.2856521,7.980467,0,5.551115E-17,0,0.02279637,0.3006864,0.2856521,0,0,4.474775,0.5263916,0,0.2778901,-0.2778901,1.461946,24.36572,0.1908877,0.3142173,0.0182371,0,0.549188
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1719532,0.1719532,0,0,0,0.1719532,208.8904,0,0,0,0.3591937,0.1810034,0.1719532,0,0,4.783542,0.2485016,0.1781904,0,0.1781904,1.630992,27.18315,0.1908586,0.1891485,0.287355,0,0.6076953
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.280254,1.280254,1.7,0,0.5202,1.280254,49.03103,0,0,0,0.6277215,0,0,0.4197464,0.3987591,4.605351,0.4088729,1.026481,0,1.026481,2.604797,43.4132,0.1909545,1.408279,0.5021772,1.7,1.036595
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.540285,1.540285,1.7,0,0.5202,1.540285,66.33245,0,0,0,1.021708,0,0,0.1597155,0.1517297,3.578871,1.332705,1.173438,0,1.173438,3.718019,61.96685,0.1910558,1.694313,0.8173668,1.7,2.354414
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.432163,1.432163,1.7,0,0.5202,1.432163,92.21381,0,0,0,1.320652,0,0,0.2678367,0.2544448,2.405432,2.3888,1.575097,0,1.575097,5.212287,86.87128,0.191129,1.57538,1.056522,1.7,3.709452
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,2.858199,2.858199,1.7,0,0.5202,2.858199,60.79597,0,0,0.06401906,1.73767,1.219157,1.158199,0,0,0.830335,3.806387,0.5185128,0,0.5185128,5.704192,95.06966,0.1911018,3.144019,1.390136,1.7,5.544057
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.49261,1.49261,0.425,0,0.172125,1.49261,112.1353,0.2381209,0,0,1.673743,1.1238,1.06761,0,0,0.3118222,4.273049,0.3118222,0,0.3118222,6.000012,100,0.1910511,1.641871,1.338994,1.7,5.946792
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.7480102,0.7480102,0,0,0,0.7480102,164.4941,0.4430535,0,0,1.230433,0.7873792,0.7480102,0,0,0,4.553689,0,0,0,6.000012,100,0.1910511,0.8228112,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.8222864,0.8222864,0,0,0,0.8222864,170.1398,0.5334721,0,0,1.399037,0.8655646,0.8222864,0,0,0,4.553689,0,0,0,6.000012,100,0.1910511,0.904515,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.2397831,0.2397831,0,0,0,0.2397831,578.8766,1.135645,0,0,1.388048,0.2524033,0.2397831,0,0,0,4.553689,0,0,0,6.000012,100,0.1910511,0.2637614,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.170432,0.170432,0,0,0,0.170432,530.7009,0.7250819,0,0,0.904484,0.1794021,0.170432,0,0,0,4.553689,0,0,0,6.000012,100,0.1910511,0.1874751,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.437306,1.437306,1.099482,0,0.3562585,1.437306,24.74103,1.110223E-16,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.1910511,1.581036,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.361561,1.361561,1.329485,0,0.4190494,1.361561,2.479837,0,0,0,0.0337645,0.0337645,0.03207627,0,0,0,4.553689,0,0,0,6.000012,100,0.1910511,1.497717,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,1.88958,1.88958,1.7,0,0.5202,1.88958,0,0,0,0,0,0.1995583,0.1895804,0,0,0,4.553689,0,0.1995583,-0.1995583,5.789659,96.49413,0.1910511,2.078538,0,1.7,4.553689
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.476856,1.476856,1.7,0,0.5202,1.476856,0,0,0,0,0,0,0,0.2231438,0.2119866,0.2217315,4.354131,0.2119866,0,0.2119866,5.990767,99.84592,0.1910743,1.624542,0,1.7,4.354131
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.291719,2.291719,1.7,0,0.5202,2.291719,0,0,0,0,0,0.6228626,0.5917194,0,0,0.009744857,4.544919,0,0.6228626,-0.6228626,5.334212,88.90337,0.1910743,2.520891,0,1.7,4.544919
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.2907922,0.2907922,0,0,0,0.2907922,0,0,5.551115E-17,0,0,0.3060971,0.2907922,0,0,0.7018144,3.922056,0,0.3060971,-0.3060971,5.011558,83.52579,0.1910743,0.3198714,0,0,3.922056
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.437798,0.437798,0,0,0,0.437798,0,0,5.551115E-17,0,0,0.46084,0.437798,0,0,1.041922,3.615959,0,0.46084,-0.46084,4.52579,75.42968,0.1910743,0.4815778,0,0,3.615959
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.553967,3.155119,0,0,0,4.52579,75.42968,0.1910743,0,0,0,3.155119
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.2565542,0.2565542,0,0,0,0.2565542,0,0,5.551115E-17,0,0,0.2700571,0.2565542,0,0,1.553967,3.155119,0,0.2700571,-0.2700571,4.241125,70.68527,0.1910743,0.2822096,0,0,3.155119
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.231003,0.231003,0,0,0,0.231003,0,0,2.775558E-17,0,0,0.2431611,0.231003,0,0,1.85403,2.885062,0,0.2431611,-0.2431611,3.98481,66.41338,0.1910743,0.2541034,0,0,2.885062
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.0789592,0.0789592,0,0,0,0.0789592,0,0,0,0,0,0.08311495,0.0789592,0,0,2.124209,2.641901,0,0.08311495,-0.08311495,3.8972,64.95319,0.1910743,0.08685512,0,0,2.641901
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.479732,0.479732,0,0,0,0.479732,0,0,0,0,0,0.504981,0.479732,0,0,2.216559,2.558786,0,0.504981,-0.504981,3.364903,56.0816,0.1910743,0.5277052,0,0,2.558786
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2387872,0.2387872,0,0,0,0.2387872,0,0,5.551115E-17,0,0,0.251355,0.2387872,0,0,2.777649,2.053805,0,0.251355,-0.251355,3.099951,51.66575,0.1910743,0.262666,0,0,2.053805
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,3.056932,1.80245,0.01403648,0,0.01403648,3.113267,51.88769,0.191072,0,0.01122919,0,1.816486
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.128313,2.128313,1.7,0,0.5202,2.128313,19.14543,3.330669E-16,0,0,0.4074747,0.4508556,0.4283128,0,0,3.042896,1.815083,0,0.04338087,-0.04338087,3.06754,51.12556,0.191072,2.341144,0.3259797,1.7,2.222557
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.05528285,0.05528285,1.507914,0,0.4677607,0.05528285,1536.177,2.220446E-16,0,0,0.8492423,0,0,1.452632,1.38,3.091097,1.771702,2.229242,0,2.229242,5.182385,86.37291,0.1909892,0.06081114,0.6793938,1.7,2.620944
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,1.935217,1.935217,1.524706,0,0.4723448,1.935217,66.86439,0,0,0,1.293971,0.4321162,0.4105104,0,0,0.8618546,3.77802,0.8618546,0,0.8618546,6.000012,100,0.1910603,2.128738,1.035177,1.7,5.07199
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.598038,0,0,1.598038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910603,0,1.27843,0,6.151727
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.5646756,0.5646756,0,0,0,0.5646756,343.1909,1.34352,0,0,1.937915,0.5943953,0.5646756,0,0,0,4.553689,0,0,0,6.000012,100,0.1910603,0.6211432,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910603,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.639314,1.639314,0.425,0,0.172125,1.639314,99.21223,0.3481747,0,0,1.6264,1.278226,1.214314,0,0,0,4.553689,0,0,0,6.000012,100,0.1910603,1.803246,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.3283072,0.3283072,0,0,0,0.3283072,345.4744,0.7886308,0,0,1.134217,0.3455866,0.3283072,0,0,0,4.553689,0,0,0,6.000012,100,0.1910603,0.361138,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.712291,0.712291,0,0,0,0.712291,128.8311,0.1678724,0,0,0.9176524,0.74978,0.712291,0,0,0,4.553689,0,0,0,6.000012,100,0.1910603,0.7835201,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.666914,0.666914,0,0,0,0.666914,99.10096,0,0,0,0.6609182,0.7020148,0.666914,0,0,0,4.553689,0,0.04109656,-0.04109656,5.956692,99.27801,0.1910603,0.7336054,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.2955,0,0,0.3411628,0,0,0,0,0.04566285,4.512592,0.04566285,0,0.04566285,6.000012,100,0.1910529,0,0.2729303,0,4.853755
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910529,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.229825,1.229825,0,0,0,1.229825,0,0,2.220446E-16,0,0,1.294552,1.229825,0,0,0,4.553689,0,1.294552,-1.294552,4.635434,77.25708,0.1910529,1.352807,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.758047,1.758047,1.7,0,0.5202,1.758047,0,0,0,0,0,0.06110189,0.0580468,0,0,1.438391,3.259137,0,0.06110189,-0.06110189,4.571027,76.18363,0.1910529,1.933851,0,1.7,3.259137
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.240219,2.240219,1.7,0,0.5202,2.240219,0,0,0,0,0,0.5686517,0.5402191,0,0,1.506282,3.198035,0,0.5686517,-0.5686517,3.971616,66.19347,0.1910529,2.464241,0,1.7,3.198035
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3000921,0.3000921,1.7,0,0.5202,0.3000921,0,0,0,0,0,0,0,1.399908,1.329912,2.138118,2.629383,1.329912,0,1.329912,5.233282,87.22118,0.1911654,0.3301013,0,1.7,2.629383
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1486308,0.1486308,0,0,0,0.1486308,0,0,0,0,0,0.1564535,0.1486308,0,0,0.8082049,3.826304,0,0.1564535,-0.1564535,5.068365,84.47258,0.1911654,0.1634939,0,0,3.826304
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.0227348,0.0227348,0,0,0,0.0227348,0,0,3.469447E-18,0,0,0.02393137,0.0227348,0,0,0.9820422,3.669851,0,0.02393137,-0.02393137,5.043139,84.05215,0.1911654,0.02500829,0,0,3.669851
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2308394,0.2308394,0,0,0,0.2308394,0,0,2.775558E-17,0,0,0.2429889,0.2308394,0,0,1.008633,3.64592,0,0.2429889,-0.2429889,4.787006,79.78328,0.1911654,0.2539234,0,0,3.64592
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.3351284,0.3351284,0,0,0,0.3351284,0,0,5.551115E-17,0,0,0.3527667,0.3351284,0,0,1.27862,3.402931,0,0.3527667,-0.3527667,4.415158,73.58582,0.1911654,0.3686412,0,0,3.402931
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.09856871,0.09856871,0,0,0,0.09856871,0,0,0,0,0,0.1037565,0.09856871,0,0,1.670583,3.050164,0,0.1037565,-0.1037565,4.305789,71.763,0.1911654,0.1084256,0,0,3.050164
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.4095527,0.4095527,0,0,0,0.4095527,0,0,5.551115E-17,0,0,0.4311081,0.4095527,0,0,1.785868,2.946408,0,0.4311081,-0.4311081,3.851361,64.18922,0.1911654,0.450508,0,0,2.946408
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.2655949,0.2655949,0,0,0,0.2655949,0,0,5.551115E-17,0,0,0.2795736,0.2655949,0,0,2.264877,2.515299,0,0.2795736,-0.2795736,3.556664,59.27762,0.1911654,0.2921544,0,0,2.515299
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.5382135,0.5382135,0,0,0,0.5382135,4.045671,0,0,0,0.02177435,0.5665405,0.5382135,0,0,2.575515,2.235726,0,0.5447662,-0.5447662,2.98243,49.70707,0.1911654,0.5920348,0.01741948,0,2.2575
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.044103,2.044103,1.7,0,0.5202,2.044103,15.41879,0,0,0,0.3151759,0.3622136,0.3441029,0,0,3.18081,1.69096,0,0.04703765,-0.04703765,2.932848,48.88071,0.1911654,2.248513,0.2521407,1.7,2.006135
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.735719,1.735719,1.7,0,0.5202,1.735719,48.62762,0,0,0,0.8440391,0.03759947,0.0357195,0,0,3.233074,1.643922,0.8064396,0,0.8064396,3.697904,61.63161,0.1912317,1.909292,0.6752313,1.7,2.487961
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.8845109,0.8845109,1.7,0,0.5202,0.8845109,143.9916,0,0,0,1.273622,0,0,0.8154891,0.7747146,2.426635,2.369718,2.048336,0,2.048336,5.641127,94.01859,0.1912275,0.972962,1.018897,1.7,3.643339
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.794465,1.794465,0.6130624,0,0.223466,1.794465,90.38239,0,0,0,1.621881,1.243582,1.181403,0,0,0.3782986,4.21322,0.3782986,0,0.3782986,6.000012,100,0.1912145,1.973912,1.297504,1.7,5.835101
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.250936,1.250936,0,0,0,1.250936,156.085,0.6357486,0,0,1.952523,1.316775,1.250936,0,0,0,4.553689,0,0,0,6.000012,100,0.1912145,1.376029,1.562019,0,6.506212
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.7724306,0.7724306,0,0,0,0.7724306,266.2155,1.243245,0,0,2.05633,0.8130848,0.7724306,0,0,0,4.553689,0,0,0,6.000012,100,0.1912145,0.8496737,1.645064,0,6.610019
