Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.681871,1.681871,0.425,0,0.172125,1.681871,104.0175,0.4264173,0,0,1.749439,1.323022,1.256871,0,0,0,4.553689,0,0,0,6.000012,100,0.1912145,1.850058,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.08446,1.08446,0,0,0,1.08446,114.0934,0.09576028,0,0,1.237297,1.141537,1.08446,0,0,0,4.553689,0,0,0,6.000012,100,0.1912145,1.192906,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2355467,0.2355467,0,0,0,0.2355467,337.8472,0.5478441,0,0,0.795788,0.2479439,0.2355467,0,0,0,4.553689,0,0,0,6.000012,100,0.1912145,0.2591014,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,1.924756,1.924756,1.361837,0,0.4278816,1.924756,30.78549,1.110223E-16,0,0,0.5925455,0.5925455,0.5629182,0,0,0,4.553689,0,0,0,6.000012,100,0.1912145,2.117231,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.781833,1.781833,1.518596,0,0.4706767,1.781833,15.55092,1.110223E-16,0,0,0.2770915,0.2770915,0.2632369,0,0,0,4.553689,0,0,0,6.000012,100,0.1912145,1.960016,0.2216732,1.7,4.830781
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.5809333,0.5809333,0,0,0,0.5809333,5.075168,0,0,0,0.02948334,0.6115088,0.5809333,0,0,0,4.553689,0,0.5820254,-0.5820254,5.386503,89.77488,0.1912145,0.6390266,0.02358668,0,4.583172
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.308088,1.308088,1.7,0,0.5202,1.308088,0,0,0,0,0,0,0,0.3919117,0.3723162,0.6466949,3.971663,0.3723162,0,0.3723162,5.739714,95.6617,0.1912548,1.438897,0,1.7,3.971663
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1709534,0.1709534,0,0,0,0.1709534,0,0,2.775558E-17,0,0,0.1799509,0.1709534,0,0,0.2743788,4.306748,0,0.1799509,-0.1799509,5.550028,92.50029,0.1912548,0.1880487,0,0,4.306748
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.04882815,0.04882815,0,0,0,0.04882815,0,0,6.938894E-18,0,0,0.05139805,0.04882815,0,0,0.4743242,4.126797,0,0.05139805,-0.05139805,5.49585,91.59732,0.1912548,0.05371096,0,0,4.126797
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.2489268,0.2489268,0,0,0,0.2489268,0,0,2.775558E-17,0,0,0.2620282,0.2489268,0,0,0.5314332,4.075399,0,0.2620282,-0.2620282,5.219648,86.99397,0.1912548,0.2738195,0,0,4.075399
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.4412948,0.4412948,0,0,0,0.4412948,0,0,5.551115E-17,0,0,0.4645208,0.4412948,0,0,0.8225757,3.813371,0,0.4645208,-0.4645208,4.73,78.83318,0.1912548,0.4854243,0,0,3.813371
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2059065,0.2059065,0,0,0,0.2059065,0,0,2.775558E-17,0,0,0.2167437,0.2059065,0,0,1.33871,3.34885,0,0.2167437,-0.2167437,4.501533,75.02539,0.1912548,0.2264971,0,0,3.34885
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579536,3.132106,0,0,0,4.501533,75.02539,0.1912548,0,0,0,3.132106
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2132699,0.2132699,0,0,0,0.2132699,0,0,2.775558E-17,0,0,0.2244946,0.2132699,0,0,1.579536,3.132106,0,0.2244946,-0.2244946,4.264894,71.08143,0.1912548,0.2345969,0,0,3.132106
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.3409245,0.3409245,0,0,0,0.3409245,0,0,0,0,0,0.3588679,0.3409245,0,0,1.828975,2.907612,0,0.3588679,-0.3588679,3.886614,64.77677,0.1912548,0.3750169,0,0,2.907612
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.2598183,0.2598183,0,0,0,0.2598183,0,0,0,0,0,0.273493,0.2598183,0,0,2.227717,2.548744,0,0.273493,-0.273493,3.598327,59.972,0.1912548,0.2858002,0,0,2.548744
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531598,2.275251,0,0,0,3.598327,59.972,0.1912548,0,0,0,2.275251
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3009704,0.3009704,0,0,0,0.3009704,3.293216,0,5.551115E-17,0,0.009911606,0.316811,0.3009704,0,0,2.531598,2.275251,0,0.3068994,-0.3068994,3.274827,54.58034,0.1912548,0.3310675,0.007929285,0,2.285162
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,2.872597,1.968351,0.1298734,0,0.1298734,3.398036,56.63382,0.1912338,0,0.1038988,0,2.098225
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.383689,0.383689,0,0,0,0.383689,30.62249,0,0,0,0.1174951,0.4038832,0.383689,0,0,2.742724,2.085238,0,0.286388,-0.286388,3.096156,51.6025,0.1912338,0.4220579,0.09399611,0,2.202733
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.9540371,0.9540371,0,0,0,0.9540371,41.64941,0,1.110223E-16,0,0.3973508,1.00425,0.9540371,0,0,3.060933,1.798849,0,0.6068988,-0.6068988,2.456429,40.9404,0.1912338,1.049441,0.3178806,0,2.1962
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.011415,1.011415,0,0,0,1.011415,19.87312,0,0,0,0.2009998,1.064648,1.011415,0,0,3.735265,1.191951,0,0.8636481,-0.8636481,1.546064,25.76768,0.1912338,1.112557,0.1607998,0,1.392951
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.13913,2.115087,1.7,0,0.5202,2.115087,5.135983,0,0.02404331,0.3205155,0.1086305,0.4369331,0.4150864,0,0,4.694874,0.3283026,0,0.3283026,-0.3283026,1.200002,20,0.1912338,2.353043,0.08690438,1.7,0.4369331
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.845491,1.82943,1.7,0,0.5202,1.82943,7.447225,0,0.01606141,0.3041542,0.1362417,0.1362417,0.1294297,0,0,5.059654,0,0,0,0,1.200002,20,0.1912338,2.03004,0.1089934,1.7,0.1362417
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.104743,1.104743,1.7,0,0.5202,1.104743,13.49939,0,0,0,0.1491335,0,0,0.5952569,0.5654941,5.059654,0,0.7146276,0,0.7146276,1.877958,31.29923,0.1913072,1.215217,0.1193068,1.7,0.1491335
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,1.918869,1.918869,1.7,0,0.5202,1.918869,7.893287,0,0,0,0.1514619,0.2303886,0.2188692,0,0,4.345027,0.6431648,0,0.07892679,-0.07892679,1.794762,29.91263,0.1913072,2.110756,0.1211695,1.7,0.7946267
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.7066011,0.7066011,1.7,0,0.5202,0.7066011,35.76579,0,0,0,0.2527215,0,0,0.9933988,0.9437289,4.432723,0.5642381,1.19645,0,1.19645,2.929814,48.83014,0.1914298,0.7772613,0.2021772,1.7,0.8169595
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.939479,0.939479,1.7,0,0.5202,0.939479,8.356964,0,0,0,0.07851192,0,0,0.7605211,0.722495,3.236273,1.641043,0.8010069,0,0.8010069,3.689716,61.49514,0.1915141,1.033427,0.06280953,1.7,1.719555
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,1.974113,1.974113,1.7,0,0.5202,1.974113,2.172483,0,0,0,0.04288729,0.2885405,0.2741135,0,0,2.435266,2.36195,0,0.2456532,-0.2456532,3.430775,57.17946,0.1915141,2.171525,0.03430983,1.7,2.404837
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,2.708214,2.116296,1.400564,0,1.400564,4.759466,79.32428,0.1915508,0,0.01645122,1.7,2.13686
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.9173319,0.9173319,1.7,0,0.5202,0.9173319,0,1.110223E-16,0,0,0,0,0,0.7826681,0.7435347,1.30765,3.376804,0.7435347,0,0.7435347,5.464845,91.08057,0.1916308,1.009065,0,1.7,3.376804
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.207692,1.207692,0,0,0,1.207692,0,0,2.220446E-16,0,0,1.271255,1.207692,0,0,0.5641153,4.045985,0,1.271255,-1.271255,4.124825,68.74694,0.1916308,1.328462,0,0,4.045985
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.49467,1.49467,1.7,0,0.5202,1.49467,0,0,0,0,0,0,0,0.2053302,0.1950637,1.976621,2.77473,0.1950637,0,0.1950637,4.309878,71.83116,0.1916517,1.644137,0,1.7,2.77473
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3331151,0.3331151,1.7,0,0.5202,0.3331151,0,0,0,0,0,0,0,1.366885,1.298541,1.781557,2.950287,1.298541,0,1.298541,5.541782,92.36285,0.1917676,0.3664266,0,1.7,2.950287
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4830167,4.118974,0,0,0,5.541782,92.36285,0.1917676,0,0,0,4.118974
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.01990357,0.01990357,0,0,0,0.01990357,0,0,3.469447E-18,0,0,0.02095112,0.01990357,0,0,0.4830167,4.118974,0,0.02095112,-0.02095112,5.519698,91.99478,0.1917676,0.02189393,0,0,4.118974
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.3576048,0.3576048,0,0,0,0.3576048,0,0,5.551115E-17,0,0,0.3764261,0.3576048,0,0,0.5062957,4.098023,0,0.3764261,-0.3764261,5.12291,85.38166,0.1917676,0.3933653,0,0,4.098023
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1635024,0.1635024,0,0,0,0.1635024,0,0,0,0,0,0.1721078,0.1635024,0,0,0.9245469,3.721597,0,0.1721078,-0.1721078,4.941492,82.35804,0.1917676,0.1798526,0,0,3.721597
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.06744438,0.06744438,0,0,0,0.06744438,0,0,1.387779E-17,0,0,0.07099409,0.06744438,0,0,1.115778,3.549489,0,0.07099409,-0.07099409,4.866658,81.1108,0.1917676,0.07418882,0,0,3.549489
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1610557,0.1610557,0,0,0,0.1610557,0,0,2.775558E-17,0,0,0.1695323,0.1610557,0,0,1.19466,3.478495,0,0.1695323,-0.1695323,4.687955,78.13243,0.1917676,0.1771612,0,0,3.478495
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.4873775,0.4873775,0,0,0,0.4873775,0,0,5.551115E-17,0,0,0.513029,0.4873775,0,0,1.383029,3.308963,0,0.513029,-0.513029,4.147175,69.11945,0.1917676,0.5361153,0,0,3.308963
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,1.953061,2.795933,0.01409162,0,0.01409162,4.160543,69.34225,0.1917654,0,0.01127329,0,2.810025
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.6368741,0.6368741,0,0,0,0.6368741,19.51105,0,0,0,0.1242608,0.6703938,0.6368741,0,0,1.93897,2.808616,0,0.5461329,-0.5461329,3.584869,59.7477,0.1917654,0.7005615,0.09940867,0,2.932877
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,2.545784,2.262483,0.3270454,0,0.3270454,3.895132,64.91873,0.1917126,0,0.2616363,0,2.589529
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.4700815,0.4700815,0,0,0,0.4700815,96.15262,0,0,0,0.4519957,0.4948227,0.4700815,0,0,2.218739,2.556824,0,0.04282697,-0.04282697,3.849988,64.16634,0.1917126,0.5170897,0.3615966,0,3.00882
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.5039683,0.5039683,0,0,0,0.5039683,114.698,0,0,0,0.5780417,0.530493,0.5039683,0,0,2.266324,2.513997,0.04754879,0,0.04754879,3.895097,64.91814,0.191705,0.5543651,0.4624334,0,3.092039
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.6012835,0.6012835,0,0,0,0.6012835,23.64202,0,0,0,0.1421555,0.63293,0.6012835,0,0,2.218776,2.556791,0,0.4907745,-0.4907745,3.377775,56.29613,0.191705,0.6614119,0.1137244,0,2.698946
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.6110963,0.6110963,0,0,0,0.6110963,33.06923,0,0,0,0.2020848,0.6432592,0.6110963,0,0,2.764081,2.066016,0,0.4411744,-0.4411744,2.912736,48.54551,0.191705,0.6722059,0.1616679,0,2.268101
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,2.587671,2.587671,1.7,0,0.5202,2.587671,14.36593,0,4.440892E-16,0,0.3717429,0.9343899,0.8876705,0,0,3.254274,1.624842,0,0.5626471,-0.5626471,2.319654,38.66083,0.191705,2.846437,0.2973943,1.7,1.996585
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.6131594,0.6131594,1.7,0,0.5202,0.6131594,55.89692,0,0,0,0.3427372,0,0,1.086841,1.032499,3.879438,1.062195,1.375236,0,1.375236,3.624317,60.40517,0.1918083,0.6744753,0.2741898,1.7,1.404932
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.4644807,0.4644807,1.7,0,0.5202,0.4644807,53.04407,0,0,0,0.2463795,0,0,1.235519,1.173743,2.504202,2.299907,1.420123,0,1.420123,4.971564,82.85924,0.1919042,0.5109288,0.1971036,1.7,2.546287
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.310366,1.310366,1.7,0,0.5202,1.310366,18.42984,5.551115E-17,0,0,0.2414982,0,0,0.3896345,0.3701527,1.084079,3.578018,0.611651,0,0.611651,5.551827,92.53027,0.1919633,1.441402,0.1931986,1.7,3.819516
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.3426474,0.3426474,0,0,0,0.3426474,41.58474,0,0,0,0.142489,0.3606814,0.3426474,0,0,0.4724281,4.128504,0,0.2181924,-0.2181924,5.321832,88.69703,0.1919633,0.3769121,0.1139912,0,4.270993
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.8241827,0.8241827,0,0,0,0.8241827,1.91147,0,1.110223E-16,0,0.015754,0.8675607,0.8241827,0,0,0.7148641,3.910311,0,0.8518067,-0.8518067,4.423949,73.73234,0.1919633,0.906601,0.0126032,0,3.926065
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.8193159,0.8193159,0,0,0,0.8193159,0,0,1.110223E-16,0,0,0.8624377,0.8193159,0,0,1.661316,3.058505,0,0.8624377,-0.8624377,3.51486,58.58088,0.1919633,0.9012474,0,0,3.058505
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.7094308,0.7094308,0,0,0,0.7094308,0,0,1.110223E-16,0,0,0.7467692,0.7094308,0,0,2.61958,2.196067,0,0.7467692,-0.7467692,2.727696,45.46151,0.1919633,0.7803738,0,0,2.196067
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.09667,2.09667,1.7,0,0.5202,2.09667,0,0,0,0,0,0.4175476,0.3966703,0,0,3.449324,1.449298,0,0.4175476,-0.4175476,2.287562,38.12596,0.1919633,2.306337,0,1.7,1.449298
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.09052613,0.09052613,1.543158,0,0.4773821,0.09052613,0,0,0,0,0,0,0,1.452632,1.38,3.913265,1.03175,1.38,0,1.38,3.596745,59.94564,0.1920254,0.09957874,0,1.7,1.03175
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2166634,0.2166634,1.669295,0,0.5118175,0.2166634,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.533266,2.27375,1.38,0,1.38,4.905928,81.7653,0.1921194,0.2383297,0,1.7,2.27375
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2403805,0.2403805,0,0,0,0.2403805,0,0,5.551115E-17,0,0,0.2530321,0.2403805,0,0,1.153266,3.51575,0,0.2530321,-0.2530321,4.639209,77.31999,0.1921194,0.2644186,0,0,3.51575
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.1975382,0.1975382,0,0,0,0.1975382,0,0,2.775558E-17,0,0,0.2079349,0.1975382,0,0,1.434412,3.262718,0,0.2079349,-0.2079349,4.420026,73.66696,0.1921194,0.217292,0,0,3.262718
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.4471597,0.4471597,0,0,0,0.4471597,0,0,5.551115E-17,0,0,0.4706945,0.4471597,0,0,1.665451,3.054783,0,0.4706945,-0.4706945,3.923871,65.39771,0.1921194,0.4918757,0,0,3.054783
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.04389398,0.04389398,0,0,0,0.04389398,0,0,6.938894E-18,0,0,0.04620419,0.04389398,0,0,2.188445,2.584089,0,0.04620419,-0.04620419,3.875167,64.58599,0.1921194,0.04828338,0,0,2.584089
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.4344656,0.4344656,0,0,0,0.4344656,0,0,5.551115E-17,0,0,0.4573322,0.4344656,0,0,2.239783,2.537884,0,0.4573322,-0.4573322,3.393097,56.5515,0.1921194,0.4779121,0,0,2.537884
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.5159637,0.5159637,0,0,0,0.5159637,0,0,1.110223E-16,0,0,0.5431197,0.5159637,0,0,2.74793,2.080552,0,0.5431197,-0.5431197,2.820599,47.00988,0.1921194,0.56756,0,0,2.080552
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.1907523,0.1907523,0,0,0,0.1907523,16.00747,0,0,0,0.03053461,0.2007919,0.1907523,0,0,3.351396,1.537432,0,0.1702573,-0.1702573,2.641132,44.01877,0.1921194,0.2098276,0.02442769,0,1.567967
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.5563004,0.5563004,0,0,0,0.5563004,35.54504,0,1.110223E-16,0,0.1977372,0.5855794,0.5563004,0,0,3.540571,1.367175,0,0.3878422,-0.3878422,2.23231,37.20509,0.1921194,0.6119305,0.1581898,0,1.564912
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.3941947,0.3941947,0,0,0,0.3941947,157.9484,0,0,0,0.6226242,0.4149418,0.3941947,0,0,3.971507,0.979333,0.2076825,0,0.2076825,2.429335,40.48883,0.1920861,0.4336141,0.4980994,0,1.601957
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.6035652,0.6035652,0,0,0,0.6035652,146.5773,0,0,0,0.8846899,0.6353318,0.6035652,0,0,3.763824,1.166247,0.2493581,0,0.2493581,2.665897,44.43152,0.192046,0.6639217,0.7077519,0,2.050937
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,3.514466,1.390669,1.066082,0,1.066082,3.677271,61.28772,0.1918751,0,0.8528655,0,2.456751
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.8401434,0.8401434,0,0,0,0.8401434,149.6069,0,0,0,1.256912,0.8843615,0.8401434,0,0,2.448384,2.350143,0.3725509,0,0.3725509,4.030704,67.17826,0.1918154,0.9241577,1.00553,0,3.607055
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0,0,0,1.558613,0,0,0,0,2.075833,2.685439,1.558613,0,1.558613,5.509334,91.82205,0.1915661,0,1.246891,0,4.244052
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,0.9021032,0,0,1.419323,0,0,0,0,0.51722,4.088191,0.51722,0,0.51722,6.000012,100,0.1914835,0,1.135459,0,5.507514
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914835,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.9922226,0.9922226,0,0,0,0.9922226,66.54589,0,0,0,0.6602833,1.044445,0.9922226,0,0,0,4.553689,0,0.3841615,-0.3841615,5.59507,93.25098,0.1914835,1.091445,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.8282437,0.8282437,0,0,0,0.8282437,63.35077,0,0,0,0.5246988,0.8718355,0.8282437,0,0,0.4268461,4.169528,0,0.3471367,-0.3471367,5.229156,87.15243,0.1914835,0.9110681,0.419759,0,4.694226
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.64528,1.64528,1.7,0,0.5202,1.64528,24.07898,0,0,0,0.3961666,0,0,0.05472026,0.05198425,0.8125536,3.822391,0.4481509,0,0.4481509,5.654309,94.2383,0.191521,1.809808,0.3169333,1.7,4.218557
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.3644027,4.225727,0.02248804,0,0.02248804,5.675643,94.59386,0.1915174,0,0.01799043,0,4.248215
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2016415,0.2016415,0,0,0,0.2016415,0,0,2.775558E-17,0,0,0.2122542,0.2016415,0,0,0.3419147,4.245966,0,0.2122542,-0.2122542,5.451908,90.86494,0.1915174,0.2218057,0,0,4.245966
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.088153,1.088153,0,0,0,1.088153,0,0,2.220446E-16,0,0,1.145424,1.088153,0,0,0.5777526,4.033711,0,1.145424,-1.145424,4.244524,70.74194,0.1915174,1.196968,0,0,4.033711
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,1.989093,1.989093,1.7,0,0.5202,1.989093,0,0,0,0,0,0.3043085,0.2890931,0,0,1.850446,2.888287,0,0.3043085,-0.3043085,3.923755,65.39579,0.1915174,2.188002,0,1.7,2.888287
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.2572145,0.2572145,1.7,0,0.5202,0.2572145,0,0,0,0,0,0,0,1.442785,1.370646,2.188567,2.583979,1.370646,0,1.370646,5.224064,87.06757,0.1916208,0.282936,0,1.7,2.583979
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.2819738,0.2819738,0,0,0,0.2819738,0,0,0,0,0,0.2968145,0.2819738,0,0,0.8179206,3.81756,0,0.2968145,-0.2968145,4.911194,81.85307,0.1916208,0.3101712,0,0,3.81756
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.2797758,0.2797758,0,0,0,0.2797758,0,0,5.551115E-17,0,0,0.2945008,0.2797758,0,0,1.147715,3.520746,0,0.2945008,-0.2945008,4.600763,76.67924,0.1916208,0.3077533,0,0,3.520746
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.2990228,0.2990228,0,0,0,0.2990228,0,0,5.551115E-17,0,0,0.3147608,0.2990228,0,0,1.474938,3.226245,0,0.3147608,-0.3147608,4.268976,71.14946,0.1916208,0.3289251,0,0,3.226245
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824672,2.911484,0,0,0,4.268976,71.14946,0.1916208,0,0,0,2.911484
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824672,2.911484,0,0,0,4.268976,71.14946,0.1916208,0,0,0,2.911484
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.08827659,0.08827659,0,0,0,0.08827659,0,0,0,0,0,0.09292272,0.08827659,0,0,1.824672,2.911484,0,0.09292272,-0.09292272,4.171027,69.51698,0.1916208,0.09710424,0,0,2.911484
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.3395078,0.3395078,0,0,0,0.3395078,0,0,0,0,0,0.3573767,0.3395078,0,0,1.927919,2.818562,0,0.3573767,-0.3573767,3.794319,63.23852,0.1916208,0.3734586,0,0,2.818562
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1102862,0.1102862,0,0,0,0.1102862,13.32223,0,0,0,0.01469258,0.1160907,0.1102862,0,0,2.325005,2.461185,0,0.1013981,-0.1013981,3.687436,61.45714,0.1916208,0.1213148,0.01175406,0,2.475877
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.6365016,0.6365016,0,0,0,0.6365016,49.56453,0,0,0,0.315479,0.6700017,0.6365016,0,0,2.437669,2.359787,0,0.3545226,-0.3545226,3.313736,55.22883,0.1916208,0.7001517,0.2523832,0,2.675266
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.163629,1.163629,0,0,0,1.163629,45.27105,0,0,0,0.526787,1.224873,1.163629,0,0,2.831583,2.005264,0,0.6980855,-0.6980855,2.577889,42.96474,0.1916208,1.279992,0.4214296,0,2.532051
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,0,0,0,0,0,0,0,0.4163233,0,0,0,0,3.607234,1.307178,0.4163233,0,0.4163233,2.972848,49.54737,0.1915544,0,0.3330586,0,1.723502
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.9004366,0.9004366,0,0,0,0.9004366,93.57133,0,0,0,0.8425505,0.9478279,0.9004366,0,0,3.190911,1.681869,0,0.1052775,-0.1052775,2.861876,47.69784,0.1915544,0.9904802,0.6740404,0,2.52442
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,3.307885,1.576592,0.9594311,0,0.9594311,3.772073,62.86775,0.1914017,0,0.7675448,0,2.536023
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.4455534,0.4455534,0,0,0,0.4455534,226.55,0,0,0,1.009401,0.4690036,0.4455534,0,0,2.348454,2.44008,0.5403977,0,0.5403977,4.284739,71.41217,0.1913157,0.4901088,0.807521,0,3.449481
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.6800112,0.6800112,0,0,0,0.6800112,122.2317,0,0,0,0.8311895,0.7158012,0.6800112,0,0,1.808057,2.926438,0.1153883,0,0.1153883,4.394206,73.23661,0.1912974,0.7480122,0.6649516,0,3.757627
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.062554,1.062554,0,0,0,1.062554,32.55188,0,0,0,0.3458812,1.118477,1.062554,0,0,1.692669,3.030287,0,0.7725963,-0.7725963,3.579818,59.66351,0.1912974,1.168809,0.2767049,0,3.376168
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.4518779,0.4518779,0,0,0,0.4518779,70.59978,0,0,0,0.3190248,0.475661,0.4518779,0,0,2.551109,2.257691,0,0.1566361,-0.1566361,3.414709,56.9117,0.1912974,0.4970657,0.2552199,0,2.576716
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.474542,1.474542,1.7,0,0.5202,1.474542,26.82012,0,0,0,0.395474,0,0,0.2254575,0.2141847,2.725149,2.101055,0.6096587,0,0.6096587,3.993082,66.55122,0.191352,1.621997,0.3163792,1.7,2.496529
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.476649,1.476649,1.7,0,0.5202,1.476649,5.946333,0,0,0,0.0878065,0,0,0.2233505,0.212183,2.11549,2.649748,0.2999895,0,0.2999895,4.277677,71.29447,0.1913816,1.624314,0.0702452,1.7,2.737554
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2262928,0.2262928,1.678924,0,0.5144464,0.2262928,0,0,0,0,0,0,0,1.452632,1.38,1.815501,2.919738,1.38,0,1.38,5.58686,93.11414,0.191478,0.2489221,0,1.7,2.919738
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.6314954,0.6314954,0,0,0,0.6314954,0,0,0,0,0,0.664732,0.6314954,0,0,0.4355009,4.161738,0,0.664732,-0.664732,4.88617,81.43601,0.191478,0.6946449,0,0,4.161738
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.4856931,0.4856931,0,0,0,0.4856931,0,0,1.110223E-16,0,0,0.5112559,0.4856931,0,0,1.174092,3.497006,0,0.5112559,-0.5112559,4.34726,72.45418,0.191478,0.5342624,0,0,3.497006
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.8670741,0.8670741,0,0,0,0.8670741,0,0,0,0,0,0.9127095,0.8670741,0,0,1.742154,2.98575,0,0.9127095,-0.9127095,3.385179,56.41954,0.191478,0.9537815,0,0,2.98575
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.243216,0.243216,0,0,0,0.243216,0,0,2.775558E-17,0,0,0.2560169,0.243216,0,0,2.756276,2.073041,0,0.2560169,-0.2560169,3.115314,51.92179,0.191478,0.2675377,0,0,2.073041
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3039451,0.3039451,0,0,0,0.3039451,0,0,0,0,0,0.3199422,0.3039451,0,0,3.040739,1.817024,0,0.3199422,-0.3199422,2.778065,46.30099,0.191478,0.3343396,0,0,1.817024
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2344824,0.2344824,0,0,0,0.2344824,0,0,2.775558E-17,0,0,0.2468235,0.2344824,0,0,3.39623,1.497082,0,0.2468235,-0.2468235,2.51789,41.96475,0.191478,0.2579306,0,0,1.497082
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.08056319,0.08056319,0,0,0,0.08056319,0,0,1.387779E-17,0,0,0.08480335,0.08056319,0,0,3.670479,1.250258,0,0.08480335,-0.08480335,2.4285,40.47491,0.191478,0.0886195,0,0,1.250258
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.764705,1.165455,0,0,0,2.4285,40.47491,0.191478,0,0,0,1.165455
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2411664,0.2411664,0,0,0,0.2411664,0,0,5.551115E-17,0,0,0.2538594,0.2411664,0,0,3.764705,1.165455,0,0.2538594,-0.2538594,2.160908,36.01507,0.191478,0.265283,0,0,1.165455
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.046771,0.9115954,0,0,0,2.160908,36.01507,0.191478,0,0,0,0.9115954
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2201918,0.2201918,0,0,0,0.2201918,0,0,2.775558E-17,0,0,0.2317808,0.2201918,0,0,4.046771,0.9115954,0,0.2317808,-0.2317808,1.91659,31.9431,0.191478,0.242211,0,0,0.9115954
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1154391,0.1154391,0,0,0,0.1154391,36.77281,0,0,0,0.04245021,0.1215148,0.1154391,0,0,4.304305,0.6798146,0,0.07906464,-0.07906464,1.833248,30.55408,0.191478,0.126983,0.03396016,0,0.7222648
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.632212,0.632212,1.7,0,0.5202,0.632212,71.57349,0,0,0,0.4524962,0,0,1.067788,1.014399,4.392154,0.60075,1.466895,0,1.466895,3.224867,53.74768,0.1915656,0.6954332,0.361997,1.7,1.053246
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.991892,0,0,1.452632,1.38,2.92526,1.920955,2.371892,0,2.371892,5.475041,91.25051,0.1914477,0,0.7935137,1.7,2.912847
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.9275482,0.9275482,0,0,0,0.9275482,131.2765,0,0,0,1.217653,0.9763666,0.9275482,0,0,0.5533676,4.055658,0.2412864,0,0.2412864,5.703946,95.06557,0.1914095,1.020303,0.9741224,0,5.273311
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.440558,1.440558,0.425,0,0.172125,1.440558,112.7341,0.2429102,0,0,1.624,1.069009,1.015558,0,0,0.3120812,4.272816,0.3120812,0,0.3120812,6.000012,100,0.1913602,1.584614,1.2992,1.7,5.896816
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.340873,1.340873,0.425,0,0.172125,1.340873,142.0432,0.9405424,0,0,1.904619,0.9640768,0.9158729,0,0,0,4.553689,0,0,0,6.000012,100,0.1913602,1.47496,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.7806101,0.7806101,0,0,0,0.7806101,245.2708,1.092913,0,0,1.914608,0.8216949,0.7806101,0,0,0,4.553689,0,0,0,6.000012,100,0.1913602,0.8586711,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913602,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.01306,1.01306,0,0,0,1.01306,132.6614,0.2775605,0,0,1.34394,1.066379,1.01306,0,0,0,4.553689,0,0,0,6.000012,100,0.1913602,1.114366,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.8838335,0.8838335,0,0,0,0.8838335,135.7765,0.2696873,0,0,1.200038,0.930351,0.8838335,0,0,0,4.553689,0,0,0,6.000012,100,0.1913602,0.9722168,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.3219952,0.3219952,0,0,0,0.3219952,228.9703,0.3983311,0,0,0.7372734,0.3389423,0.3219952,0,0,0,4.553689,0,0,0,6.000012,100,0.1913602,0.3541947,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1167072,0.1167072,0,0,0,0.1167072,208.1325,0.1200559,0,0,0.2429056,0.1228497,0.1167072,0,0,0,4.553689,0,0,0,6.000012,100,0.1913602,0.1283779,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913602,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.6961666,0.6961666,0,0,0,0.6961666,0,0,0,0,0,0.732807,0.6961666,0,0,0,4.553689,0,0.732807,-0.732807,5.227566,87.12592,0.1913602,0.7657833,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.334488,1.334488,1.7,0,0.5202,1.334488,0,0,0,0,0,0,0,0.3655124,0.3472368,0.81423,3.820882,0.3472368,0,0.3472368,5.556983,92.6162,0.1913969,1.467936,0,1.7,3.820882
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.782406,1.782406,1.7,0,0.5202,1.782406,0,0,0,0,0,0.08674285,0.08240571,0,0,0.4669932,4.133395,0,0.08674285,-0.08674285,5.465549,91.09229,0.1913969,1.960646,0,1.7,4.133395
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00008796399,0.00008796399,0,0,0,0.00008796399,0,0,0,0,0,0.00009259368,0.00008796399,0,0,0.5633742,4.046652,0,0.00009259368,-0.00009259368,5.465451,91.09066,0.1913969,0.00009676039,0,0,4.046652
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.563477,4.04656,0,0,0,5.465451,91.09066,0.1913969,0,0,0,4.04656
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1042448,0.1042448,0,0,0,0.1042448,0,0,0,0,0,0.1097314,0.1042448,0,0,0.563477,4.04656,0,0.1097314,-0.1097314,5.349784,89.16289,0.1913969,0.1146693,0,0,4.04656
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2126331,0.2126331,0,0,0,0.2126331,0,0,2.775558E-17,0,0,0.2238243,0.2126331,0,0,0.6854008,3.936828,0,0.2238243,-0.2238243,5.113852,85.2307,0.1913969,0.2338964,0,0,3.936828
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9340945,3.713004,0,0,0,5.113852,85.2307,0.1913969,0,0,0,3.713004
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1596112,0.1596112,0,0,0,0.1596112,0,0,0,0,0,0.1680118,0.1596112,0,0,0.9340945,3.713004,0,0.1680118,-0.1680118,4.936752,82.27904,0.1913969,0.1755723,0,0,3.713004
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.4660154,0.4660154,0,0,0,0.4660154,0,0,5.551115E-17,0,0,0.4905425,0.4660154,0,0,1.120774,3.544992,0,0.4905425,-0.4905425,4.419675,73.6611,0.1913969,0.5126169,0,0,3.544992
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1528689,0.1528689,0,0,0,0.1528689,0,0,2.775558E-17,0,0,0.1609147,0.1528689,0,0,1.665821,3.05445,0,0.1609147,-0.1609147,4.250056,70.83413,0.1913969,0.1681558,0,0,3.05445
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.3453237,0.3453237,0,0,0,0.3453237,15.4937,0,0,0,0.0535034,0.3634986,0.3453237,0,0,1.844616,2.893535,0,0.3099952,-0.3099952,3.923292,65.38808,0.1913969,0.3798561,0.04280272,0,2.947038
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.1804888,0.1804888,0,0,0,0.1804888,219.0202,0,0,0,0.3953071,0.1899883,0.1804888,0,0,2.189055,2.58354,0.2053189,0,0.2053189,4.118075,68.63445,0.1913644,0.1985377,0.3162457,0,2.978847
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.8833417,0.8833417,0,0,0,0.8833417,78.71552,0,1.110223E-16,0,0.695327,0.9298334,0.8833417,0,0,1.983736,2.768327,0,0.2345064,-0.2345064,3.870883,64.5146,0.1913644,0.9716759,0.5562616,0,3.463654
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.537018,1.537018,1.7,0,0.5202,1.537018,62.27793,0,0,0,0.9572229,0,0,0.1629822,0.154833,2.244298,2.53382,1.112056,0,1.112056,4.925872,82.09771,0.1914572,1.69072,0.7657783,1.7,3.491043
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.7987538,0.7987538,0,0,0,0.7987538,151.1699,0,0,0,1.207476,0.8407935,0.7987538,0,0,1.132243,3.534671,0.3666821,0,0.3666821,5.273737,87.89545,0.1913993,0.8786291,0.9659805,0,4.742146
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.8403422,0.8403422,0,0,0,0.8403422,154.3608,0,0,0,1.297159,0.8845707,0.8403422,0,0,0.7655604,3.864685,0.4125885,0,0.4125885,5.665154,94.41904,0.1913342,0.9243764,1.037727,0,5.161844
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3126937,0.3126937,0,0,0,0.3126937,490.3315,0.8511124,0,0,1.533236,0.3291512,0.3126937,0,0,0.3529719,4.236014,0.3529719,0,0.3529719,6.000012,100,0.1912785,0.3439631,1.226588,0,5.76925
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.4293275,0.4293275,0,0,0,0.4293275,340.3484,1.009286,0,0,1.461209,0.4519237,0.4293275,0,0,0,4.553689,0,0,0,6.000012,100,0.1912785,0.4722602,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.149083,1.149083,0,0,0,1.149083,130.3389,0.2881416,0,0,1.497703,1.209561,1.149083,0,0,0,4.553689,0,0,0,6.000012,100,0.1912785,1.263991,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.829218,1.829218,0.6779992,0,0.2411938,1.829218,66.24739,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.1912785,2.012139,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912785,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.069929,1.069929,0,0,0,1.069929,32.25325,0,0,0,0.3450868,1.126241,1.069929,0,0,0,4.553689,0,0.7811539,-0.7811539,5.176603,86.27655,0.1912785,1.176922,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.211734,1.211734,0,0,0,1.211734,0,0,0,0,0,1.27551,1.211734,0,0,0.8679488,3.772535,0,1.27551,-1.27551,3.832098,63.86818,0.1912785,1.332907,0,0,3.772535
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.563262,0.563262,0,0,0,0.563262,0,0,0,0,0,0.5929073,0.563262,0,0,2.285182,2.497025,0,0.5929073,-0.5929073,3.207119,53.45188,0.1912785,0.6195881,0,0,2.497025
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.7616463,0.7616463,0,0,0,0.7616463,0,0,1.110223E-16,0,0,0.8017329,0.7616463,0,0,2.943968,1.904118,0,0.8017329,-0.8017329,2.362019,39.3669,0.1912785,0.8378109,0,0,1.904118
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.834782,1.102385,0,0,0,2.362019,39.3669,0.1912785,0,0,0,1.102385
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1003508,0.1003508,0,0,0,0.1003508,0,0,0,0,0,0.1056324,0.1003508,0,0,3.834782,1.102385,0,0.1056324,-0.1056324,2.250672,37.51113,0.1912785,0.1103858,0,0,1.102385
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.1984274,0.1984274,0,0,0,0.1984274,0,0,2.775558E-17,0,0,0.2088709,0.1984274,0,0,3.952151,0.9967529,0,0.2088709,-0.2088709,2.030503,33.84165,0.1912785,0.2182701,0,0,0.9967529
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.18423,0.7878819,0,0,0,2.030503,33.84165,0.1912785,0,0,0,0.7878819
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.1733458,0.1733458,0,0,0,0.1733458,0,0,2.775558E-17,0,0,0.1824693,0.1733458,0,0,4.18423,0.7878819,0,0.1824693,-0.1824693,1.838163,30.63599,0.1912785,0.1906804,0,0,0.7878819
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.0698072,0.0698072,0,0,0,0.0698072,0,0,1.387779E-17,0,0,0.07348126,0.0698072,0,0,4.386974,0.6054126,0,0.07348126,-0.07348126,1.760707,29.34506,0.1912785,0.07678792,0,0,0.6054126
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.05861431,0.05861431,0,0,0,0.05861431,0,0,6.938894E-18,0,0,0.06169928,0.05861431,0,0,4.468619,0.5319313,0,0.06169928,-0.06169928,1.69567,28.26112,0.1912785,0.06447574,0,0,0.5319313
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.1816099,0.1816099,0,0,0,0.1816099,0,0,2.775558E-17,0,0,0.1911684,0.1816099,0,0,4.537174,0.4702321,0,0.1911684,-0.1911684,1.494161,24.90264,0.1912785,0.1997709,0,0,0.4702321
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1519823,0.1519823,0,0,0,0.1519823,0,0,0,0,0,0.1599813,0.1519823,0,0,4.749584,0.2790637,0,0.1599813,-0.1599813,1.325526,22.09206,0.1912785,0.1671805,0,0,0.2790637
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1510651,0.1510651,1.603697,0,0.4939092,0.1510651,25.2268,0,0,0,0.03810889,0,0,1.452632,1.38,4.927341,0.1190824,1.418109,0,1.418109,2.670862,44.51429,0.1913496,0.1661716,0.03048712,1.7,0.1571913
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.157267,1.157267,1.7,0,0.5202,1.157267,9.01233,0,0,0,0.1042967,0,0,0.542733,0.5155963,3.509232,1.39538,0.619893,0,0.619893,3.258945,54.31564,0.1914122,1.272994,0.08343738,1.7,1.499677
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.4115779,0.4115779,1.7,0,0.5202,0.4115779,70.18314,0,0,0,0.2888583,0,0,1.288422,1.224001,2.889339,1.953284,1.512859,0,1.512859,4.694169,78.23599,0.191492,0.4527357,0.2310867,1.7,2.242142
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.024154,1.024154,1.7,0,0.5202,1.024154,18.60508,0,0,0,0.1905447,0,0,0.6758459,0.6420535,1.376479,3.314857,0.8325983,0,0.8325983,5.484041,91.4005,0.1915746,1.12657,0.1524358,1.7,3.505402
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.847017,1.847017,1.7,0,0.5202,1.847017,23.21395,0,0,0,0.4287656,0.1547549,0.1470172,0,0,0.5438812,4.064196,0.2740107,0,0.2740107,5.74399,95.73298,0.1915963,2.031719,0.3430125,1.7,4.492961
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.193488,1.193488,0,0,0,1.193488,43.14334,0,2.220446E-16,0,0.5149105,1.256303,1.193488,0,0,0.2698705,4.310805,0,0.7413925,-0.7413925,4.962494,82.70807,0.1915963,1.312837,0.4119284,0,4.825716
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.4033449,0.4033449,0,0,0,0.4033449,349.0549,0,0,0,1.407895,0.4245736,0.4033449,0,0,1.09364,3.569413,0.9833215,0,0.9833215,5.895355,98.25571,0.1914417,0.4436794,1.126316,0,4.977308
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.090651,2.090651,1.081732,0,0.351413,2.090651,56.07526,0,0,0,1.172338,1.06202,1.008919,0,0,0.1103185,4.454402,0.1103185,0,0.1103185,6.000012,100,0.1914505,2.299716,0.9378705,1.7,5.62674
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.14897,1.14897,0,0,0,1.14897,61.89186,0,2.220446E-16,0,0.7111192,1.209442,1.14897,0,0,0,4.553689,0,0.4983234,-0.4983234,5.474733,91.24537,0.1914505,1.263867,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.494388,0.494388,0,0,0,0.494388,87.72339,0,0,0,0.4336939,0.5204084,0.494388,0,0,0.5536926,4.055366,0,0.08671452,-0.08671452,5.383328,89.72195,0.1914505,0.5438268,0.3469551,0,4.489059
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.552683,1.552683,1.693344,0,0.5183829,1.552683,32.32968,0,0,0,0.5019773,0,0,0.1406615,0.1336284,0.6500421,3.968651,0.6356058,0,0.6356058,5.986317,99.77174,0.1915043,1.707951,0.4015819,1.7,4.470628
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.168742,1.168742,0,0,0,1.168742,26.94349,0,2.220446E-16,0,0.3149,1.230255,1.168742,0,0,0.01443631,4.540696,0,0.9153551,-0.9153551,5.021448,83.69062,0.1915043,1.285617,0.25192,0,4.855596
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.204448,1.204448,0,0,0,1.204448,0,0,2.220446E-16,0,0,1.26784,1.204448,0,0,1.031498,3.625341,0,1.26784,-1.26784,3.685027,61.41699,0.1915043,1.324893,0,0,3.625341
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.8337753,0.8337753,0,0,0,0.8337753,0,0,0,0,0,0.8776582,0.8337753,0,0,2.440209,2.357501,0,0.8776582,-0.8776582,2.759894,45.99813,0.1915043,0.9171528,0,0,2.357501
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.5211009,0.5211009,0,0,0,0.5211009,0,0,0,0,0,0.5485272,0.5211009,0,0,3.415385,1.479843,0,0.5485272,-0.5485272,2.181695,36.36152,0.1915043,0.573211,0,0,1.479843
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.2551035,0.2551035,0,0,0,0.2551035,0,0,0,0,0,0.26853,0.2551035,0,0,4.024859,0.9313155,0,0.26853,-0.26853,1.89864,31.64393,0.1915043,0.2806138,0,0,0.9313155
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.0893662,0.0893662,0,0,0,0.0893662,0,0,0,0,0,0.09406968,0.0893662,0,0,4.323226,0.6627856,0,0.09406968,-0.09406968,1.799482,29.9913,0.1915043,0.09830281,0,0,0.6627856
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.5299306,0.5299306,1.7,0,0.5202,0.5299306,0,0,0,0,0,0,0,1.170069,1.111566,4.427748,0.5687159,1.111566,0,1.111566,2.854006,47.56667,0.1916207,0.5829236,0,1.7,0.5687159
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.338139,0.338139,1.7,0,0.5202,0.338139,0,0,0,0,0,0,0,1.361861,1.293768,3.316182,1.569125,1.293768,0,1.293768,4.081382,68.0229,0.1917343,0.3719529,0,1.7,1.569125
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3005628,0.3005628,1.7,0,0.5202,0.3005628,0,0,0,0,0,0,0,1.399437,1.329465,2.022414,2.733516,1.329465,0,1.329465,5.342623,89.04354,0.191842,0.3306191,0,1.7,2.733516
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1366599,0.1366599,0,0,0,0.1366599,0,0,2.775558E-17,0,0,0.1438525,0.1366599,0,0,0.6929486,3.930035,0,0.1438525,-0.1438525,5.190989,86.51632,0.191842,0.1503259,0,0,3.930035
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.2431232,0.2431232,0,0,0,0.2431232,0,0,2.775558E-17,0,0,0.2559191,0.2431232,0,0,0.8527847,3.786183,0,0.2559191,-0.2559191,4.921227,82.02029,0.191842,0.2674355,0,0,3.786183
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.1869556,0.1869556,0,0,0,0.1869556,0,0,2.775558E-17,0,0,0.1967953,0.1869556,0,0,1.137139,3.530264,0,0.1967953,-0.1967953,4.713787,78.56295,0.191842,0.2056511,0,0,3.530264
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1053533,0.1053533,0,0,0,0.1053533,0,0,1.387779E-17,0,0,0.1108982,0.1053533,0,0,1.355801,3.333468,0,0.1108982,-0.1108982,4.596889,76.61467,0.191842,0.1158886,0,0,3.333468
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2115491,0.2115491,0,0,0,0.2115491,30.94244,0,0,0,0.06545847,0.2226833,0.2115491,0,0,1.479021,3.22257,0,0.1572248,-0.1572248,4.43116,73.85252,0.191842,0.232704,0.05236677,0,3.288028
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.67911,1.67911,1.7,0,0.5202,1.67911,25.26003,0,0,0,0.4241435,0,0,0.02089038,0.01984586,1.653715,3.065345,0.4439894,0,0.4439894,4.852365,80.8726,0.1918775,1.847021,0.3393148,1.7,3.489489
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4008512,0.4008512,0,0,0,0.4008512,231.4777,0,0,0,0.9278811,0.4219486,0.4008512,0,0,1.209726,3.464936,0.5059325,0,0.5059325,5.332335,88.87207,0.1917982,0.4409363,0.7423049,0,4.392817
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.118659,0.118659,0,0,0,0.118659,1135.779,0.5190055,0,0,1.347703,0.1249042,0.118659,0,0,0.7037933,3.920275,0.7037933,0,0.7037933,6.000012,100,0.191688,0.1305249,1.078162,0,5.267978
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.8787138,0.8787138,0,0,0,0.8787138,164.3616,0.5193066,0,0,1.444269,0.924962,0.8787138,0,0,0,4.553689,0,0,0,6.000012,100,0.191688,0.9665852,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.06460478,0.06460478,0,0,0,0.06460478,2747.348,1.706913,0,0,1.774918,0.06800503,0.06460478,0,0,0,4.553689,0,0,0,6.000012,100,0.191688,0.07106525,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1289631,0.1289631,0,0,0,0.1289631,1335.081,1.586011,0,0,1.721762,0.1357506,0.1289631,0,0,0,4.553689,0,0,0,6.000012,100,0.191688,0.1418594,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.5503072,0.5503072,0,0,0,0.5503072,306.5228,1.107546,0,0,1.686817,0.5792707,0.5503072,0,0,0,4.553689,0,0,0,6.000012,100,0.191688,0.6053379,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.7916933,0.7916933,0,0,0,0.7916933,180.521,0.5958114,0,0,1.429173,0.8333614,0.7916933,0,0,0,4.553689,0,0,0,6.000012,100,0.191688,0.8708627,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191688,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.00418,1.00418,0,0,0,1.00418,87.35374,0,0,0,0.8771889,1.057032,1.00418,0,0,0,4.553689,0,0.1798428,-0.1798428,5.810441,96.84049,0.191688,1.104598,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.1594828,0,0,0.3593082,0,0,0,0,0.1998254,4.373846,0.1998254,0,0.1998254,6.000012,100,0.1916567,0,0.2874465,0,4.733154
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916567,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.0312943,0.0312943,0,0,0,0.0312943,0,0,0,0,0,0.03294136,0.0312943,0,0,0,4.553689,0,0.03294136,-0.03294136,5.965289,99.42128,0.1916567,0.03442373,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.466766,1.466766,1.505294,0,0.4670454,1.466766,0,9.714451E-17,0,0,0,0,0,0.03852791,0.03660152,0.03660152,4.520748,0.03660152,0,0.03660152,6.000012,100,0.1916606,1.613443,0,1.7,4.520748
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916606,0,0,0,4.553689
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1263226,0.1263226,0,0,0,0.1263226,0,0,2.775558E-17,0,0,0.1329712,0.1263226,0,0,0,4.553689,0,0.1329712,-0.1329712,5.859848,97.66394,0.1916606,0.1389549,0,0,4.553689
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2147907,0.2147907,0,0,0,0.2147907,0,0,2.775558E-17,0,0,0.2260955,0.2147907,0,0,0.1477457,4.420718,0,0.2260955,-0.2260955,5.621522,93.69186,0.1916606,0.2362698,0,0,4.420718
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3989629,4.194623,0,0,0,5.621522,93.69186,0.1916606,0,0,0,4.194623
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3136706,0.3136706,0,0,0,0.3136706,0,0,5.551115E-17,0,0,0.3301796,0.3136706,0,0,0.3989629,4.194623,0,0.3301796,-0.3301796,5.273483,87.8912,0.1916606,0.3450377,0,0,4.194623
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7658291,3.864443,0,0,0,5.273483,87.8912,0.1916606,0,0,0,3.864443
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2008722,0.2008722,0,0,0,0.2008722,0,0,2.775558E-17,0,0,0.2114445,0.2008722,0,0,0.7658291,3.864443,0,0.2114445,-0.2114445,5.050601,84.17651,0.1916606,0.2209595,0,0,3.864443
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.3530753,0.3530753,0,0,0,0.3530753,0,0,5.551115E-17,0,0,0.3716582,0.3530753,0,0,1.000767,3.652998,0,0.3716582,-0.3716582,4.658838,77.64716,0.1916606,0.3883828,0,0,3.652998
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2220257,0.2220257,0,0,0,0.2220257,0,0,2.775558E-17,0,0,0.2337112,0.2220257,0,0,1.413721,3.28134,0,0.2337112,-0.2337112,4.412485,73.54128,0.1916606,0.2442282,0,0,3.28134
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1235712,0.1235712,0,0,0,0.1235712,41.69907,0,0,0,0.05152804,0.1300749,0.1235712,0,0,1.6734,3.047629,0,0.0785469,-0.0785469,4.32969,72.16135,0.1916606,0.1359283,0.04122243,0,3.099157
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,2.433018,2.433018,1.7,0,0.5202,2.433018,13.05976,0,0,0,0.3177462,0.771598,0.7330181,0,0,1.760674,2.969082,0,0.4538518,-0.4538518,3.851288,64.188,0.1916606,2.67632,0.254197,1.7,3.286828
