Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.347182,1.347182,1.7,0,0.5202,1.347182,53.63858,0,0,0,0.7226096,0,0,0.3528176,0.3351768,2.264954,2.51523,1.057786,0,1.057786,4.854792,80.91304,0.1917523,1.481901,0.5780876,1.7,3.23784
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.3232902,0.3232902,0,0,0,0.3232902,398.598,0,0,0,1.288628,0.3403054,0.3232902,0,0,1.207168,3.467238,0.9483226,0,0.9483226,5.75445,95.9073,0.1916041,0.3556192,1.030902,0,4.755866
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.31229,1.31229,0.425,0,0.172125,1.31229,127.1519,0.4757674,0,0,1.668602,0.9339898,0.8872903,0,0,0.2588454,4.320728,0.2588454,0,0.2588454,6.000012,100,0.1915637,1.443519,1.334882,1.7,5.989331
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.7088529,0.7088529,0,0,0,0.7088529,208.2934,0.7303324,0,0,1.476493,0.7461609,0.7088529,0,0,0,4.553689,0,0,0,6.000012,100,0.1915637,0.7797381,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.4275684,0.4275684,0,0,0,0.4275684,336.9456,0.9906011,0,0,1.440673,0.450072,0.4275684,0,0,0,4.553689,0,0,0,6.000012,100,0.1915637,0.4703253,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.227296,1.227296,0,0,0,1.227296,139.9686,0.425938,0,0,1.717829,1.291891,1.227296,0,0,0,4.553689,0,0,0,6.000012,100,0.1915637,1.350026,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.228906,2.228906,0.8489062,0,0.2878514,2.228906,76.54861,0.253565,0,0,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915637,2.451797,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.30683,1.30683,0.425,0,0.172125,1.30683,99.52167,0.3723369,0,0,1.300579,0.9282423,0.8818302,0,0,0,4.553689,0,0,0,6.000012,100,0.1915637,1.437513,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.374639,1.374639,0.6396613,0,0.2307275,1.374639,56.28102,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.1915637,1.512103,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.3657434,0.3657434,0,0,0,0.3657434,117.5916,0.04509052,0,0,0.4300835,0.384993,0.3657434,0,0,0,4.553689,0,0,0,6.000012,100,0.1915637,0.4023177,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.647076,1.647076,1.647076,0,0.5057517,1.647076,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915637,1.811783,0,1.7,4.553689
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.4743512,0.4743512,0,0,0,0.4743512,0,0,5.551115E-17,0,0,0.499317,0.4743512,0,0,0,4.553689,0,0.499317,-0.499317,5.473686,91.22791,0.1915637,0.5217863,0,0,4.553689
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2093175,0.2093175,0,0,0,0.2093175,0,0,0,0,0,0.2203342,0.2093175,0,0,0.5547968,4.054372,0,0.2203342,-0.2203342,5.241433,87.35704,0.1915637,0.2302492,0,0,4.054372
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.544287,0.544287,0,0,0,0.544287,0,0,0,0,0,0.5729337,0.544287,0,0,0.7996125,3.834038,0,0.5729337,-0.5729337,4.637508,77.29164,0.1915637,0.5987157,0,0,3.834038
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.3646896,0.3646896,0,0,0,0.3646896,0,0,5.551115E-17,0,0,0.3838838,0.3646896,0,0,1.436206,3.261104,0,0.3838838,-0.3838838,4.232859,70.54751,0.1915637,0.4011586,0,0,3.261104
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.2954092,0.2954092,0,0,0,0.2954092,0,0,5.551115E-17,0,0,0.310957,0.2954092,0,0,1.862743,2.87722,0,0.310957,-0.310957,3.905081,65.08456,0.1915637,0.3249501,0,0,2.87722
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.09441357,0.09441357,0,0,0,0.09441357,0,0,1.387779E-17,0,0,0.09938271,0.09441357,0,0,2.208251,2.566263,0,0.09938271,-0.09938271,3.800323,63.33858,0.1915637,0.1038549,0,0,2.566263
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.1729813,0.1729813,0,0,0,0.1729813,0,0,2.775558E-17,0,0,0.1820855,0.1729813,0,0,2.318676,2.466881,0,0.1820855,-0.1820855,3.608388,60.13968,0.1915637,0.1902794,0,0,2.466881
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1646228,0.1646228,0,0,0,0.1646228,0,0,2.775558E-17,0,0,0.1732872,0.1646228,0,0,2.520993,2.284795,0,0.1732872,-0.1732872,3.425727,57.09534,0.1915637,0.1810851,0,0,2.284795
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.07662679,0.07662679,0,0,0,0.07662679,0,0,1.387779E-17,0,0,0.08065977,0.07662679,0,0,2.713535,2.111508,0,0.08065977,-0.08065977,3.340704,55.67829,0.1915637,0.08428946,0,0,2.111508
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3221887,0.3221887,0,0,0,0.3221887,0,0,5.551115E-17,0,0,0.339146,0.3221887,0,0,2.803157,2.030848,0,0.339146,-0.339146,2.983213,49.72012,0.1915637,0.3544075,0,0,2.030848
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1438698,0.1438698,0,0,0,0.1438698,0,0,2.775558E-17,0,0,0.1514419,0.1438698,0,0,3.179986,1.691702,0,0.1514419,-0.1514419,2.823579,47.05956,0.1915637,0.1582567,0,0,1.691702
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2371102,0.2371102,0,0,0,0.2371102,22.89013,0,2.775558E-17,0,0.05427484,0.2495897,0.2371102,0,0,3.348254,1.54026,0,0.1953149,-0.1953149,2.617699,43.62823,0.1915637,0.2608212,0.04341987,0,1.594535
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.531416,1.531416,1.7,0,0.5202,1.531416,16.47329,0,0,0,0.2522746,0,0,0.1685839,0.1601547,3.565271,1.344945,0.4124293,0,0.4124293,3.008964,50.1493,0.1916002,1.684558,0.2018197,1.7,1.59722
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.3272891,0.3272891,1.7,0,0.5202,0.3272891,238.0534,0,0,0,0.7791226,0,0,1.372711,1.304075,3.152841,1.716132,2.083198,0,2.083198,4.985259,83.08749,0.1915902,0.360018,0.623298,1.7,2.495254
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.528046,0.528046,0,0,0,0.528046,147.6795,0,0,0,0.7798156,0.5558379,0.528046,0,0,1.069643,3.59101,0.2239777,0,0.2239777,5.197743,86.62888,0.1915553,0.5808506,0.6238525,0,4.370825
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.9117175,0.9117175,0,0,0,0.9117175,149.3606,0,0,0,1.361747,0.9597026,0.9117175,0,0,0.8456656,3.79259,0.4020445,0,0.4020445,5.579156,92.98575,0.1914927,1.002889,1.089398,0,5.154337
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.491278,1.491278,0.5184672,0,0.1976416,1.491278,98.41441,0,0,0,1.467632,1.024011,0.9728104,0,0,0.4436211,4.15443,0.4436211,0,0.4436211,6.000012,100,0.1914467,1.640405,1.174106,1.7,5.622062
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.322346,1.322346,0.425,0,0.172125,1.322346,129.4234,0.7668502,0,0,1.711425,0.944575,0.8973462,0,0,0,4.553689,0,0,0,6.000012,100,0.1914467,1.454581,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.5312921,0.5312921,0,0,0,0.5312921,256.4344,0.8031609,0,0,1.362416,0.5592548,0.5312921,0,0,0,4.553689,0,0,0,6.000012,100,0.1914467,0.5844213,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.4741435,0.4741435,0,0,0,0.4741435,181.6241,0.3620606,0,0,0.861159,0.4990984,0.4741435,0,0,0,4.553689,0,0,0,6.000012,100,0.1914467,0.5215579,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.8445194,0.8445194,0,0,0,0.8445194,81.10123,0,1.110223E-16,0,0.6849156,0.8889678,0.8445194,0,0,0,4.553689,0,0.2040521,-0.2040521,5.784922,96.41518,0.1914467,0.9289713,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.556824,1.556824,1.592773,0,0.490927,1.556824,12.13264,0,0,0,0.1888838,0,0,0.03594876,0.03415133,0.2267246,4.349637,0.2230351,0,0.2230351,5.996512,99.94167,0.1914651,1.712506,0.151107,1.7,4.538521
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.119377,1.119377,0,0,0,1.119377,7.580379,0,2.220446E-16,0,0.08485302,1.178292,1.119377,0,0,0.003689478,4.550368,0,1.093439,-1.093439,4.843926,80.73194,0.1914651,1.231315,0.06788242,0,4.635221
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.2574959,0.2574959,0,0,0,0.2574959,0,0,5.551115E-17,0,0,0.2710483,0.2574959,0,0,1.218621,3.45693,0,0.2710483,-0.2710483,4.558216,75.97012,0.1914651,0.2832455,0,0,3.45693
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.553391,1.553391,1.7,0,0.5202,1.553391,0,0,0,0,0,0,0,0.1466085,0.1392781,1.519786,3.185881,0.1392781,0,0.1392781,4.690347,78.17229,0.1914796,1.708731,0,1.7,3.185881
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,1.919951,1.919951,1.7,0,0.5202,1.919951,0,0,0,0,0,0.2315274,0.219951,0,0,1.380508,3.311232,0,0.2315274,-0.2315274,4.446296,74.10478,0.1914796,2.111946,0,1.7,3.311232
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,2.697694,2.697694,1.7,0,0.5202,2.697694,0,0,0,0,0,1.050204,0.9976942,0,0,1.637761,3.079704,0,1.050204,-1.050204,3.339283,55.65461,0.1914796,2.967463,0,1.7,3.079704
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.4138668,0.4138668,1.7,0,0.5202,0.4138668,0,0,0,0,0,0,0,1.286133,1.221826,2.804654,2.0295,1.221826,0,1.221826,4.49841,74.97334,0.1916035,0.4552535,0,1.7,2.0295
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.3238848,0.3238848,1.7,0,0.5202,0.3238848,0,0,0,0,0,0,0,1.376115,1.307309,1.582828,3.129144,1.307309,0,1.307309,5.738632,95.64368,0.191714,0.3562733,0,1.7,3.129144
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.2943161,0.2943161,0,0,0,0.2943161,0,0,0,0,0,0.3098064,0.2943161,0,0,0.2755185,4.305722,0,0.3098064,-0.3098064,5.412067,90.20094,0.191714,0.3237477,0,0,4.305722
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1676079,0.1676079,0,0,0,0.1676079,0,0,2.775558E-17,0,0,0.1764293,0.1676079,0,0,0.6197479,3.995916,0,0.1764293,-0.1764293,5.226095,87.1014,0.191714,0.1843687,0,0,3.995916
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.2849142,0.2849142,0,0,0,0.2849142,0,0,0,0,0,0.2999097,0.2849142,0,0,0.8157805,3.819486,0,0.2999097,-0.2999097,4.909962,81.83253,0.191714,0.3134057,0,0,3.819486
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.08041064,0.08041064,0,0,0,0.08041064,0,0,1.387779E-17,0,0,0.08464278,0.08041064,0,0,1.149014,3.519577,0,0.08464278,-0.08464278,4.820741,80.34552,0.191714,0.0884517,0,0,3.519577
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.02860916,0.02860916,0,0,0,0.02860916,0,0,3.469447E-18,0,0,0.0301149,0.02860916,0,0,1.243061,3.434934,0,0.0301149,-0.0301149,4.788997,79.81645,0.191714,0.03147008,0,0,3.434934
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3123481,0.3123481,0,0,0,0.3123481,0,0,0,0,0,0.3287874,0.3123481,0,0,1.276522,3.404819,0,0.3287874,-0.3287874,4.442424,74.04026,0.191714,0.3435829,0,0,3.404819
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,1.641841,3.076032,0.05004581,0,0.05004581,4.489902,74.83155,0.1917062,0,0.04003665,0,3.126077
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,1.591796,3.121073,0.2561625,0,0.2561625,4.732919,78.88183,0.1916664,0,0.20493,0,3.377235
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,1.335633,3.351619,0.5793834,0,0.5793834,5.28257,88.04266,0.1915765,0,0.4635067,0,3.931002
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.384202,0.384202,0,0,0,0.384202,258.47,0,0,0,0.9930469,0.4044232,0.384202,0,0,0.7562498,3.873064,0.5886237,0,0.5886237,5.840988,97.3496,0.1914852,0.4226222,0.7944375,0,4.866111
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.2435346,0.2435346,0,0,0,0.2435346,520.7364,0.844195,0,0,1.268173,0.2563522,0.2435346,0,0,0.167626,4.402825,0.167626,0,0.167626,6.000012,100,0.1914592,0.267888,1.014539,0,5.670999
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.645604,1.645604,0.425,0,0.172125,1.645604,102.5897,0.4033745,0,0,1.68822,1.284846,1.220604,0,0,0,4.553689,0,0,0,6.000012,100,0.1914592,1.810164,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.706251,1.706251,0.4455681,0,0.1777401,1.706251,77.77488,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.1914592,1.876876,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.1998,2.1998,1.661243,0,0.5096193,2.1998,25.77061,0,0,0,0.5669018,0.5669018,0.5385567,0,0,0,4.553689,0,0,0,6.000012,100,0.1914592,2.41978,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.857295,0.857295,0,0,0,0.857295,107.3907,0.01823894,0,0,0.9206547,0.9024158,0.857295,0,0,0,4.553689,0,0,0,6.000012,100,0.1914592,0.9430245,0.7365238,0,5.474344
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.4295737,0.4295737,0,0,0,0.4295737,234.1136,0.5535076,0,0,1.00569,0.4521829,0.4295737,0,0,0,4.553689,0,0,0,6.000012,100,0.1914592,0.4725311,0.8045524,0,5.55938
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.6786588,0.6786588,0,0,0,0.6786588,133.9542,0.1947142,0,0,0.9090919,0.7143777,0.6786588,0,0,0,4.553689,0,0,0,6.000012,100,0.1914592,0.7465247,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.087853,1.087853,0,0,0,1.087853,33.0276,0,0,0,0.3592916,1.145108,1.087853,0,0,0,4.553689,0,0.7858167,-0.7858167,5.171689,86.19463,0.1914592,1.196638,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.264002,0.264002,0,0,0,0.264002,0,0,5.551115E-17,0,0,0.2778969,0.264002,0,0,0.8731296,3.767872,0,0.2778969,-0.2778969,4.878759,81.31249,0.1914592,0.2904022,0,0,3.767872
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.9208506,0.9208506,0,0,0,0.9208506,0,0,1.110223E-16,0,0,0.9693164,0.9208506,0,0,1.181904,3.489975,0,0.9693164,-0.9693164,3.85701,64.28338,0.1914592,1.012936,0,0,3.489975
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.0999335,0.0999335,0,0,0,0.0999335,0,0,1.387779E-17,0,0,0.1051932,0.0999335,0,0,2.258922,2.520659,0,0.1051932,-0.1051932,3.746127,62.43533,0.1914592,0.1099268,0,0,2.520659
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.375803,2.415466,0,0,0,3.746127,62.43533,0.1914592,0,0,0,2.415466
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.07938975,0.07938975,0,0,0,0.07938975,0,0,0,0,0,0.08356816,0.07938975,0,0,2.375803,2.415466,0,0.08356816,-0.08356816,3.658038,60.96718,0.1914592,0.08732873,0,0,2.415466
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.19622,0.19622,0,0,0,0.19622,0,0,2.775558E-17,0,0,0.2065473,0.19622,0,0,2.468657,2.331898,0,0.2065473,-0.2065473,3.440318,57.33852,0.1914592,0.2158419,0,0,2.331898
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698154,2.12535,0,0,0,3.440318,57.33852,0.1914592,0,0,0,2.12535
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.3795892,0.3795892,0,0,0,0.3795892,0,0,0,0,0,0.3995675,0.3795892,0,0,2.698154,2.12535,0,0.3995675,-0.3995675,3.019137,50.31885,0.1914592,0.4175481,0,0,2.12535
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.288989,0.288989,0,0,0,0.288989,0,0,5.551115E-17,0,0,0.3041989,0.288989,0,0,3.142118,1.725783,0,0.3041989,-0.3041989,2.698483,44.97463,0.1914592,0.3178879,0,0,1.725783
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.5055304,0.5055304,0,0,0,0.5055304,0,0,1.110223E-16,0,0,0.5321373,0.5055304,0,0,3.480117,1.421584,0,0.5321373,-0.5321373,2.137562,35.62595,0.1914592,0.5560834,0,0,1.421584
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.1898126,0.1898126,0,0,0,0.1898126,0,0,2.775558E-17,0,0,0.1998028,0.1898126,0,0,4.07138,0.8894466,0,0.1998028,-0.1998028,1.926951,32.11578,0.1914592,0.2087939,0,0,0.8894466
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.3640799,0.3640799,0,0,0,0.3640799,0,0,5.551115E-17,0,0,0.383242,0.3640799,0,0,4.293384,0.6896439,0,0.383242,-0.383242,1.522978,25.38292,0.1914592,0.4004879,0,0,0.6896439
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.3507752,0.3507752,1.7,0,0.5202,0.3507752,18.01817,0,0,0,0.06320325,0,0,1.349225,1.281764,4.719208,0.3064018,1.344967,0,1.344967,2.798926,46.64867,0.1915637,0.3858527,0.0505626,1.7,0.3696051
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,3.374241,1.516872,1.790219,0,1.790219,4.497276,74.95446,0.1915385,0,0.3281749,1.7,1.927091
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.391271,1.391271,1.7,0,0.5202,1.391271,57.79612,0,0,0,0.8041007,0,0,0.3087291,0.2932926,1.584022,3.128069,1.097393,0,1.097393,5.538355,92.30573,0.1916314,1.530398,0.6432805,1.7,3.932169
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.107272,1.107272,0,0,0,1.107272,74.54024,0,0,0,0.8253633,1.16555,1.107272,0,0,0.4866291,4.115723,0,0.3401864,-0.3401864,5.179767,86.32928,0.1916314,1.217999,0.6602907,0,4.941086
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.4800631,0,0,1.344677,0,0,0,0,0.864614,3.775536,0.864614,0,0.864614,6.000012,100,0.1914978,0,1.075742,0,5.120214
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.9872497,0.9872497,0,0,0,0.9872497,113.2569,0.07891854,0,0,1.118129,1.03921,0.9872497,0,0,0,4.553689,0,0,0,6.000012,100,0.1914978,1.085975,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.5013635,0.5013635,0,0,0,0.5013635,355.5065,1.254629,0,0,1.78238,0.527751,0.5013635,0,0,0,4.553689,0,0,0,6.000012,100,0.1914978,0.5514998,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914978,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914978,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.01447,1.01447,0,0,0,1.01447,113.3308,0.08184379,0,0,1.149707,1.067863,1.01447,0,0,0,4.553689,0,0,0,6.000012,100,0.1914978,1.115917,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.9446995,0.9446995,0,0,0,0.9446995,58.80967,0,0,0,0.5555747,0.9944205,0.9446995,0,0,0,4.553689,0,0.4388459,-0.4388459,5.537428,92.29028,0.1914978,1.039169,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.4876066,4.114843,0.2699485,0,0.2699485,5.793523,96.55853,0.1914562,0,0.2159588,0,4.384791
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.217658,4.357797,0,0,0,5.793523,96.55853,0.1914562,0,0,0,4.357797
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.217658,4.357797,0,0,0,5.793523,96.55853,0.1914562,0,0,0,4.357797
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.535727,1.535727,1.7,0,0.5202,1.535727,0,0,0,0,0,0,0,0.1642734,0.1560598,0.217658,4.357797,0.1560598,0,0.1560598,5.941575,99.02605,0.1914723,1.689299,0,1.7,4.357797
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.3243212,0.3243212,0,0,0,0.3243212,0,0,5.551115E-17,0,0,0.3413907,0.3243212,0,0,0.06159829,4.49825,0,0.3413907,-0.3413907,5.581717,93.02843,0.1914723,0.3567533,0,0,4.49825
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1295005,0.1295005,0,0,0,0.1295005,0,0,0,0,0,0.1363163,0.1295005,0,0,0.4409213,4.15686,0,0.1363163,-0.1363163,5.438027,90.63361,0.1914723,0.1424505,0,0,4.15686
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.05442661,0.05442661,0,0,0,0.05442661,0,0,6.938894E-18,0,0,0.05729117,0.05442661,0,0,0.5923839,4.020544,0,0.05729117,-0.05729117,5.377637,89.62711,0.1914723,0.05986927,0,0,4.020544
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6560407,3.963252,0,0,0,5.377637,89.62711,0.1914723,0,0,0,3.963252
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.3136885,0.3136885,0,0,0,0.3136885,0,0,5.551115E-17,0,0,0.3301984,0.3136885,0,0,0.6560407,3.963252,0,0.3301984,-0.3301984,5.029577,83.82613,0.1914723,0.3450573,0,0,3.963252
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1208321,0.1208321,0,0,0,0.1208321,0,0,2.775558E-17,0,0,0.1271917,0.1208321,0,0,1.022928,3.633054,0,0.1271917,-0.1271917,4.895505,81.5916,0.1914723,0.1329153,0,0,3.633054
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.0939083,0.0939083,0,0,0,0.0939083,0,0,0,0,0,0.09885083,0.0939083,0,0,1.164252,3.505862,0,0.09885083,-0.09885083,4.791307,79.85497,0.1914723,0.1032991,0,0,3.505862
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1682641,0.1682641,0,0,0,0.1682641,0,0,2.775558E-17,0,0,0.1771201,0.1682641,0,0,1.274086,3.407011,0,0.1771201,-0.1771201,4.604607,76.74329,0.1914723,0.1850906,0,0,3.407011
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.2532867,0.2532867,0,0,0,0.2532867,0,0,0,0,0,0.2666176,0.2532867,0,0,1.470886,3.229891,0,0.2666176,-0.2666176,4.323567,72.0593,0.1914723,0.2786154,0,0,3.229891
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.2698318,0.2698318,0,0,0,0.2698318,1.812393,0,0,0,0.004890412,0.2840334,0.2698318,0,0,1.767128,2.963274,0,0.279143,-0.279143,4.029325,67.15527,0.1914723,0.2968149,0.003912329,0,2.968164
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,1.88182,1.88182,1.7,0,0.5202,1.88182,2.196866,2.775558E-17,0,0,0.04134107,0.1913894,0.1818199,0,0,2.077287,2.684131,0,0.1500484,-0.1500484,3.87116,64.5192,0.1914723,2.070002,0.03307285,1.7,2.725472
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.690647,1.690647,1.7,0,0.5202,1.690647,0.5484648,0,0,0,0.009272602,0,0,0.009353293,0.008885629,2.244007,2.534082,0.01815823,0,0.01815823,3.888386,64.8063,0.1914739,1.859711,0.007418082,1.7,2.543355
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.447668,1.447668,1.7,0,0.5202,1.447668,5.253628,0,0,0,0.07605508,0,0,0.2523322,0.2397156,2.225849,2.550425,0.3157706,0,0.3157706,4.187953,69.79906,0.1915045,1.592435,0.06084406,1.7,2.62648
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,1.910079,2.834618,1.667224,0,1.667224,5.76962,96.16015,0.1914984,0,0.2297796,1.7,3.121843
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.599143,0.599143,0,0,0,0.599143,34.72482,1.110223E-16,0,0,0.2080514,0.6306769,0.599143,0,0,0.2428541,4.33512,0,0.4226255,-0.4226255,5.324134,88.73539,0.1914984,0.6590573,0.1664411,0,4.543171
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.94394,0.94394,0,0,0,0.94394,34.64806,0,0,0,0.3270569,0.9936211,0.94394,0,0,0.712438,3.912495,0,0.6665642,-0.6665642,4.621513,77.02507,0.1914984,1.038334,0.2616455,0,4.239552
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.6669686,0.6669686,0,0,0,0.6669686,26.09282,0,0,0,0.1740309,0.7020722,0.6669686,0,0,1.453065,3.24593,0,0.5280412,-0.5280412,4.064909,67.74835,0.1914984,0.7336654,0.1392248,0,3.419961
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.06164544,0.06164544,0,0,0,0.06164544,120.0778,0,0,0,0.07402249,0.06488994,0.06164544,0,0,2.039777,2.717889,0.009132558,0,0.009132558,4.073573,67.89275,0.191497,0.06780998,0.059218,0,2.791912
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.9546366,0.9546366,0,0,0,0.9546366,29.76274,0,1.110223E-16,0,0.284126,1.004881,0.9546366,0,0,2.030645,2.726109,0,0.7207546,-0.7207546,3.313831,55.23041,0.191497,1.0501,0.2273008,0,3.010235
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.9348518,0.9348518,0,0,0,0.9348518,16.37261,0,1.110223E-16,0,0.1530596,0.9840545,0.9348518,0,0,2.831483,2.005354,0,0.8309949,-0.8309949,2.437886,40.63134,0.191497,1.028337,0.1224477,0,2.158414
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,3.754811,1.174359,0.09643095,0,0.09643095,2.529368,42.15605,0.1914822,0,0.07714476,0,1.27079
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.686974,1.686974,1.7,0,0.5202,1.686974,0,0,0,0,0,0,0,0.01302556,0.01237428,3.65838,1.261147,0.01237428,0,0.01237428,2.541107,42.3517,0.1914834,1.855672,0,1.7,1.261147
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.407544,2.407544,1.7,0,0.5202,2.407544,0,0,0,0,0,0.7447834,0.7075442,0,0,3.646006,1.272284,0,0.7447834,-0.7447834,1.756037,29.26722,0.1914834,2.648299,0,1.7,1.272284
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.8711088,0.8711088,1.7,0,0.5202,0.8711088,0,0,0,0,0,0,0,0.8288912,0.7874467,4.473543,0.5275004,0.7874467,0,0.7874467,2.503074,41.71782,0.1915643,0.9582196,0,1.7,0.5275004
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.686096,1.236202,1.38,0,1.38,3.812257,63.53749,0.1916023,0,0,1.7,1.236202
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.2389129,0.2389129,1.691545,0,0.5178916,0.2389129,0,0,0,0,0,0,0,1.452632,1.38,2.306096,2.478202,1.38,0,1.38,5.12144,85.35716,0.1916984,0.2628042,0,1.7,2.478202
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.2851836,0.2851836,0,0,0,0.2851836,0,0,0,0,0,0.3001933,0.2851836,0,0,0.9260961,3.720202,0,0.3001933,-0.3001933,4.805008,80.08331,0.1916984,0.313702,0,0,3.720202
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.04473695,0.04473695,0,0,0,0.04473695,0,0,0,0,0,0.04709153,0.04473695,0,0,1.259644,3.420009,0,0.04709153,-0.04709153,4.75537,79.256,0.1916984,0.04921065,0,0,3.420009
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.04760947,0.04760947,0,0,0,0.04760947,0,0,6.938894E-18,0,0,0.05011524,0.04760947,0,0,1.311968,3.372918,0,0.05011524,-0.05011524,4.702544,78.37557,0.1916984,0.05237042,0,0,3.372918
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.367652,3.322802,0,0,0,4.702544,78.37557,0.1916984,0,0,0,3.322802
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.367652,3.322802,0,0,0,4.702544,78.37557,0.1916984,0,0,0,3.322802
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1102065,0.1102065,0,0,0,0.1102065,0,0,1.387779E-17,0,0,0.1160068,0.1102065,0,0,1.367652,3.322802,0,0.1160068,-0.1160068,4.580262,76.33754,0.1916984,0.1212272,0,0,3.322802
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.07284244,0.07284244,0,0,0,0.07284244,0,0,1.387779E-17,0,0,0.07667626,0.07284244,0,0,1.496548,3.206795,0,0.07667626,-0.07667626,4.499438,74.99048,0.1916984,0.08012669,0,0,3.206795
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.4351991,0.4351991,0,0,0,0.4351991,4.672348,0,5.551115E-17,0,0.02033401,0.4581043,0.4351991,0,0,1.581744,3.130119,0,0.4377703,-0.4377703,4.037987,67.29965,0.1916984,0.478719,0.01626721,0,3.150453
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.145295,1.145295,0,0,0,1.145295,17.67443,0,2.220446E-16,0,0.2024243,1.205574,1.145295,0,0,2.068156,2.692349,0,1.003149,-1.003149,2.980575,49.67616,0.1916984,1.259824,0.1619395,0,2.894773
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,3.182766,1.6892,0.5053799,0,0.5053799,3.460021,57.6669,0.1916208,0,0.4043039,0,2.19458
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.9173602,0.9173602,0,0,0,0.9173602,67.66479,0,1.110223E-16,0,0.6207299,0.9656423,0.9173602,0,0,2.677386,2.144042,0,0.3449124,-0.3449124,3.096451,51.60742,0.1916208,1.009096,0.4965839,0,2.764772
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.8317568,0.8317568,0,0,0,0.8317568,125.059,0,0,0,1.040187,0.8755335,0.8317568,0,0,3.060622,1.799129,0.1646532,0,0.1646532,3.252655,54.21081,0.1915955,0.9149325,0.8321494,0,2.839316
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.401861,1.401861,1.7,0,0.5202,1.401861,43.514,0,0,0,0.610006,0,0,0.2981386,0.2832317,2.895969,1.947317,0.8932377,0,0.8932377,4.100055,68.33411,0.1916716,1.542048,0.4880048,1.7,2.557323
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,1.993111,1.993111,1.7,0,0.5202,1.993111,59.29906,0,0,0,1.181896,0.3085374,0.2931105,0,0,2.002731,2.751231,0.8733584,0,0.8733584,4.928595,82.14309,0.1917391,2.192421,0.9455166,1.7,3.933127
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.649486,1.649486,1.7,0,0.5202,1.649486,62.28409,6.938894E-18,0,0,1.027367,0,0,0.05051431,0.0479886,1.129372,3.537254,1.075356,0,1.075356,5.948767,99.14592,0.1918232,1.814434,0.8218937,1.7,4.564621
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1465136,0.1465136,0,0,0,0.1465136,503.1149,0.5288901,0,0,0.7371318,0.1542249,0.1465136,0,0,0.05401678,4.505074,0.05401678,0,0.05401678,6.000012,100,0.1918149,0.161165,0.5897054,0,5.242206
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.6955125,0.6955125,0,0,0,0.6955125,54.80716,0,0,0,0.3811907,0.7321184,0.6955125,0,0,0,4.553689,0,0.3509278,-0.3509278,5.630102,93.83484,0.1918149,0.7650638,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.9309887,0.9309887,0,0,0,0.9309887,37.24669,0,0,0,0.3467624,0.9799882,0.9309887,0,0,0.3899198,4.202761,0,0.6332257,-0.6332257,4.962623,82.71022,0.1918149,1.024088,0.2774099,0,4.549524
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.6758801,0.6758801,0,0,0,0.6758801,25.27142,0,1.110223E-16,0,0.1708045,0.7114527,0.6758801,0,0,1.093504,3.569535,0,0.5406482,-0.5406482,4.39273,73.21202,0.1918149,0.7434681,0.1366436,0,3.74034
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.056729,1.056729,0,0,0,1.056729,0,0,2.220446E-16,0,0,1.112346,1.056729,0,0,1.694224,3.028887,0,1.112346,-1.112346,3.220214,53.67013,0.1918149,1.162402,0,0,3.028887
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.694929,1.694929,1.7,0,0.5202,1.694929,0,0,0,0,0,0,0,0.005071156,0.004817598,2.930164,1.916541,0.004817598,0,0.004817598,3.224784,53.7463,0.1918154,1.864422,0,1.7,1.916541
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.138185,1.138185,1.7,0,0.5202,1.138185,0,0,0,0,0,0,0,0.5618148,0.5337241,2.925347,1.920877,0.5337241,0,0.5337241,3.73112,62.1852,0.1918698,1.252004,0,1.7,1.920877
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.8202929,0.8202929,1.7,0,0.5202,0.8202929,0,0,0,0,0,0,0,0.8797071,0.8357217,2.391623,2.401228,0.8357217,0,0.8357217,4.523955,75.39909,0.1919549,0.9023222,0,1.7,2.401228
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.507292,0.507292,1.7,0,0.5202,0.507292,0,0,0,0,0,0,0,1.192708,1.133072,1.555901,3.153378,1.133072,0,1.133072,5.598882,93.31451,0.1920701,0.5580212,0,1.7,3.153378
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2027096,0.2027096,0,0,0,0.2027096,0,0,2.775558E-17,0,0,0.2133786,0.2027096,0,0,0.4228284,4.173143,0,0.2133786,-0.2133786,5.373961,89.56583,0.1920701,0.2229806,0,0,4.173143
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2114907,0.2114907,0,0,0,0.2114907,0,0,2.775558E-17,0,0,0.2226218,0.2114907,0,0,0.6599157,3.959765,0,0.2226218,-0.2226218,5.139297,85.65478,0.1920701,0.2326398,0,0,3.959765
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.03374236,0.03374236,0,0,0,0.03374236,0,0,6.938894E-18,0,0,0.03551827,0.03374236,0,0,0.9072732,3.737143,0,0.03551827,-0.03551827,5.101858,85.03078,0.1920701,0.03711659,0,0,3.737143
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1172315,0.1172315,0,0,0,0.1172315,0,0,0,0,0,0.1234016,0.1172315,0,0,0.9467379,3.701625,0,0.1234016,-0.1234016,4.971781,82.86285,0.1920701,0.1289547,0,0,3.701625
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1078989,0.1078989,0,0,0,0.1078989,0,0,1.387779E-17,0,0,0.1135778,0.1078989,0,0,1.083851,3.578223,0,0.1135778,-0.1135778,4.852059,80.86749,0.1920701,0.1186888,0,0,3.578223
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2321686,0.2321686,0,0,0,0.2321686,0,0,2.775558E-17,0,0,0.244388,0.2321686,0,0,1.210048,3.464645,0,0.244388,-0.244388,4.594452,76.57404,0.1920701,0.2553855,0,0,3.464645
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3060453,0.3060453,0,0,0,0.3060453,0,0,5.551115E-17,0,0,0.3221529,0.3060453,0,0,1.481591,3.220257,0,0.3221529,-0.3221529,4.254873,70.91441,0.1920701,0.3366498,0,0,3.220257
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1014135,0.1014135,0,0,0,0.1014135,3.551621,0,1.387779E-17,0,0.003601823,0.1067511,0.1014135,0,0,1.839538,2.898104,0,0.1031492,-0.1031492,4.146144,69.10226,0.1920701,0.1115548,0.002881458,0,2.901706
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.07145236,0.07145236,0,0,0,0.07145236,52.24397,0,0,0,0.03732955,0.07521302,0.07145236,0,0,1.954149,2.794955,0,0.03788347,-0.03788347,4.106211,68.43671,0.1920701,0.07859761,0.02986364,0,2.832285
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.996241,2.757072,0.07850208,0,0.07850208,4.180685,69.67794,0.192058,0,0.06280167,0,2.835574
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.544014,1.544014,1.7,0,0.5202,1.544014,10.91834,0,0,0,0.1685807,0,0,0.1559859,0.1481866,1.917739,2.827724,0.3167673,0,0.3167673,4.481197,74.68646,0.192086,1.698416,0.1348646,1.7,2.996304
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.7797609,0.7797609,1.7,0,0.5202,0.7797609,17.01095,0,0,0,0.1326447,0,0,0.9202391,0.8742271,1.600972,3.112814,1.006872,0,1.006872,5.436399,90.60647,0.1921848,0.857737,0.1061158,1.7,3.245459
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,0.5941001,4.018999,0.2155912,0,0.2155912,5.640927,94.01526,0.1921518,0,0.1724729,0,4.23459
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.324216,1.324216,1.582987,0,0.4882556,1.324216,8.013666,0,0,0,0.1061183,0,0,0.2587711,0.2458326,0.3785089,4.213031,0.3519508,0,0.3519508,5.974817,99.58008,0.1921848,1.456638,0.08489461,1.7,4.319149
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.19734,1.19734,0,0,0,1.19734,17.07149,0,2.220446E-16,0,0.2044038,1.260358,1.19734,0,0,0.02655809,4.529787,0,1.055954,-1.055954,4.861743,81.02889,0.1921848,1.317074,0.1635231,0,4.73419
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.4174605,0.4174605,0,0,0,0.4174605,94.34222,0,0,0,0.3938415,0.4394321,0.4174605,0,0,1.199841,3.473832,0,0.0455906,-0.0455906,4.813686,80.22795,0.1921848,0.4592066,0.3150732,0,3.867674
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,1.250497,3.428242,0.2218366,0,0.2218366,5.024139,83.73549,0.1921508,0,0.1774693,0,3.650078
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,1.02866,3.627895,0.1404232,0,0.1404232,5.157356,85.95576,0.1921294,0,0.1123386,0,3.768318
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.366249,1.366249,1.7,0,0.5202,1.366249,4.506992,0,0,0,0.06157674,0,0,0.3337508,0.3170632,0.8882371,3.754276,0.37864,0,0.37864,5.516566,91.94258,0.1921662,1.502874,0.04926139,1.7,3.815852
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,1.94448,1.94448,1.7,0,0.5202,1.94448,0,0,0,0,0,0.2573473,0.2444799,0,0,0.5095971,4.095052,0,0.2573473,-0.2573473,5.245298,87.42146,0.1921662,2.138928,0,1.7,4.095052
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.2729279,0.2729279,0,0,0,0.2729279,0,0,0,0,0,0.2872925,0.2729279,0,0,0.7955385,3.837704,0,0.2872925,-0.2872925,4.942465,82.37425,0.1921662,0.3002206,0,0,3.837704
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.0165214,0.0165214,0,0,0,0.0165214,0,0,3.469447E-18,0,0,0.01739095,0.0165214,0,0,1.114752,3.550412,0,0.01739095,-0.01739095,4.924133,82.06873,0.1921662,0.01817354,0,0,3.550412
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3113215,0.3113215,0,0,0,0.3113215,0,0,5.551115E-17,0,0,0.3277069,0.3113215,0,0,1.134076,3.533021,0,0.3277069,-0.3277069,4.5787,76.31152,0.1921662,0.3424537,0,0,3.533021
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.3441169,0.3441169,0,0,0,0.3441169,0,0,0,0,0,0.3622283,0.3441169,0,0,1.498194,3.205314,0,0.3622283,-0.3622283,4.196878,69.94782,0.1921662,0.3785286,0,0,3.205314
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90067,2.843086,0,0,0,4.196878,69.94782,0.1921662,0,0,0,2.843086
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1395575,0.1395575,0,0,0,0.1395575,0,0,0,0,0,0.1469027,0.1395575,0,0,1.90067,2.843086,0,0.1469027,-0.1469027,4.042029,67.36701,0.1921662,0.1535133,0,0,2.843086
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.063895,2.696183,0,0,0,4.042029,67.36701,0.1921662,0,0,0,2.696183
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.4581813,0.4581813,0,0,0,0.4581813,0,0,5.551115E-17,0,0,0.4822961,0.4581813,0,0,2.063895,2.696183,0,0.4822961,-0.4822961,3.533644,58.89395,0.1921662,0.5039994,0,0,2.696183
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.06763481,0.06763481,0,0,0,0.06763481,0,0,0,0,0,0.07119454,0.06763481,0,0,2.59978,2.213887,0,0.07119454,-0.07119454,3.458598,57.64319,0.1921662,0.0743983,0,0,2.213887
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.2939268,0.2939268,0,0,0,0.2939268,0,0,5.551115E-17,0,0,0.3093967,0.2939268,0,0,2.678885,2.142692,0,0.3093967,-0.3093967,3.132466,52.20766,0.1921662,0.3233195,0,0,2.142692
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.2840373,0.2840373,0,0,0,0.2840373,0,0,0,0,0,0.2989866,0.2840373,0,0,3.022659,1.833296,0,0.2989866,-0.2989866,2.817306,46.95501,0.1921662,0.3124411,0,0,1.833296
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.3359173,0.3359173,0,0,0,0.3359173,22.63298,0,5.551115E-17,0,0.07602808,0.3535971,0.3359173,0,0,3.354867,1.534309,0,0.2775691,-0.2775691,2.524723,42.07863,0.1921662,0.369509,0.06082246,0,1.610337
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.699597,1.699597,1.7,0,0.5202,1.699597,27.42331,0,0,0,0.4660856,0,0,0.0004032527,0.0003830901,3.663277,1.25674,0.4664687,0,0.4664687,2.967254,49.45413,0.1922018,1.869556,0.3728685,1.7,1.722826
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.194951,1.194951,1.7,0,0.5202,1.194951,73.54876,0,0,0,0.8788719,0,0,0.5050487,0.4797962,3.196808,1.676562,1.358668,0,1.358668,4.256199,70.93652,0.1923017,1.314446,0.7030975,1.7,2.555434
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.679094,1.679094,1.7,0,0.5202,1.679094,62.72519,0,0,0,1.053215,0,0,0.02090564,0.01986036,1.83814,2.899363,1.073076,0,1.073076,5.274208,87.9033,0.192384,1.847004,0.8425721,1.7,3.952578
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.347877,1.347877,0.9399867,0,0.3127164,1.347877,88.61509,0,0,0,1.194422,0.4293577,0.4078898,0,0,0.7650644,3.865131,0.7650644,0,0.7650644,6.000012,100,0.1923911,1.482664,0.9555376,1.7,5.059553
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.790959,1.790959,0.425,0,0.172125,1.790959,83.15568,0.05143245,0,0,1.489284,1.437852,1.365959,0,0,0,4.553689,0,0,0,6.000012,100,0.1923911,1.970055,1.191428,1.7,6.042974
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.497046,1.497046,0.425,0,0.172125,1.497046,106.7005,0.4688859,0,0,1.597356,1.12847,1.072047,0,0,0,4.553689,0,0,0,6.000012,100,0.1923911,1.646751,1.277885,1.7,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.4653214,0.4653214,0,0,0,0.4653214,365.0176,1.208693,0,0,1.698505,0.489812,0.4653214,0,0,0,4.553689,0,0,0,6.000012,100,0.1923911,0.5118536,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.482274,1.482274,0.425,0,0.172125,1.482274,99.59847,0.3634023,0,0,1.476323,1.11292,1.057274,0,0,0,4.553689,0,0,0,6.000012,100,0.1923911,1.630502,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.3989156,0.3989156,0,0,0,0.3989156,281.1304,0.7015618,0,0,1.121473,0.4199111,0.3989156,0,0,0,4.553689,0,0,0,6.000012,100,0.1923911,0.4388071,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.154857,1.154857,0,0,0,1.154857,57.21524,0,2.220446E-16,0,0.6607541,1.215639,1.154857,0,0,0,4.553689,0,0.5548847,-0.5548847,5.415112,90.25169,0.1923911,1.270343,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.649151,1.649151,1.7,0,0.5202,1.649151,18.76721,0,0,0,0.3094995,0,0,0.05084917,0.04830671,0.6165385,3.998804,0.3578063,0,0.3578063,5.754557,95.90909,0.1924195,1.814066,0.2475996,1.7,4.308304
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,2.82596,2.82596,1.7,0,0.5202,2.82596,0,0,0,0.02855566,0,1.185221,1.12596,0,0,0.2587323,4.32083,0,1.185221,-1.185221,4.505225,75.08693,0.1924195,3.108556,0,1.7,4.32083
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.6862472,0.6862472,1.7,0,0.5202,0.6862472,0,0,0,0,0,0,0,1.013753,0.9630652,1.575644,3.135609,0.9630652,0,0.9630652,5.418869,90.31429,0.1925165,0.7548719,0,1.7,3.135609
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1729874,0.1729874,0,0,0,0.1729874,0,0,2.775558E-17,0,0,0.182092,0.1729874,0,0,0.612579,4.002368,0,0.182092,-0.182092,5.226927,87.11527,0.1925165,0.1902861,0,0,4.002368
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8149035,3.820276,0,0,0,5.226927,87.11527,0.1925165,0,0,0,3.820276
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.05404891,0.05404891,0,0,0,0.05404891,0,0,0,0,0,0.05689359,0.05404891,0,0,0.8149035,3.820276,0,0.05689359,-0.05689359,5.166955,86.11575,0.1925165,0.0594538,0,0,3.820276
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.3651042,0.3651042,0,0,0,0.3651042,0,0,5.551115E-17,0,0,0.3843203,0.3651042,0,0,0.8781186,3.763382,0,0.3843203,-0.3843203,4.761847,79.36395,0.1925165,0.4016147,0,0,3.763382
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01142131,0.01142131,0,0,0,0.01142131,0,0,0,0,0,0.01202243,0.01142131,0,0,1.305141,3.379062,0,0.01202243,-0.01202243,4.749174,79.15274,0.1925165,0.01256344,0,0,3.379062
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1760449,0.1760449,0,0,0,0.1760449,0,0,2.775558E-17,0,0,0.1853104,0.1760449,0,0,1.318499,3.367039,0,0.1853104,-0.1853104,4.553839,75.89717,0.1925165,0.1936494,0,0,3.367039
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1671482,0.1671482,0,0,0,0.1671482,0,0,0,0,0,0.1759455,0.1671482,0,0,1.5244,3.181729,0,0.1759455,-0.1759455,4.368377,72.80613,0.1925165,0.1838631,0,0,3.181729
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1131967,0.1131967,0,0,0,0.1131967,0,0,1.387779E-17,0,0,0.1191544,0.1131967,0,0,1.719895,3.005784,0,0.1191544,-0.1191544,4.242777,70.71281,0.1925165,0.1245163,0,0,3.005784
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.05221239,0.05221239,0,0,0,0.05221239,0,0,0,0,0,0.05496042,0.05221239,0,0,1.852289,2.886629,0,0.05496042,-0.05496042,4.184844,69.74725,0.1925165,0.05743363,0,0,2.886629
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.06948134,0.06948134,0,0,0,0.06948134,0,0,0,0,0,0.07313826,0.06948134,0,0,1.913356,2.831669,0,0.07313826,-0.07313826,4.107749,68.46234,0.1925165,0.07642948,0,0,2.831669
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.06574785,0.06574785,0,0,0,0.06574785,68.8868,0,0,0,0.04529158,0.06920826,0.06574785,0,0,1.99462,2.758531,0,0.02391667,-0.02391667,4.082539,68.04218,0.1925165,0.07232263,0.03623327,0,2.803822
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.341834,1.341834,1.7,0,0.5202,1.341834,33.14384,0,0,0,0.4447353,0,0,0.3581661,0.3402578,2.021194,2.734614,0.7849931,0,0.7849931,4.827248,80.45398,0.1925844,1.476017,0.3557882,1.7,3.179349
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.7520268,0.7520268,0,0,0,0.7520268,115.7815,0,0,0,0.8707079,0.7916071,0.7520268,0,0,1.236202,3.441108,0.07910072,0,0.07910072,4.90229,81.70467,0.1925723,0.8272295,0.6965663,0,4.311815
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.6571848,0.6571848,0,0,0,0.6571848,197.3195,0,0,0,1.296754,0.6917735,0.6571848,0,0,1.157101,3.512298,0.6049802,0,0.6049802,5.476224,91.27023,0.19248,0.7229034,1.037403,0,4.809052
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.2651452,0.2651452,0,0,0,0.2651452,460.4145,0.389546,0,0,1.220767,0.2791001,0.2651452,0,0,0.5521205,4.05678,0.5521205,0,0.5521205,6.000012,100,0.1923958,0.2916597,0.9766133,0,5.277547
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.9019427,0.9019427,0,0,0,0.9019427,160.4794,0.4980189,0,0,1.447432,0.9494134,0.9019427,0,0,0,4.553689,0,0,0,6.000012,100,0.1923958,0.992137,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3116129,0.3116129,0,0,0,0.3116129,607.6772,1.565587,0,0,1.8936,0.3280136,0.3116129,0,0,0,4.553689,0,0,0,6.000012,100,0.1923958,0.3427742,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.407862,1.407862,0.425,0,0.172125,1.407862,92.74931,0.2711907,0,0,1.305782,1.034591,0.9828619,0,0,0,4.553689,0,0,0,6.000012,100,0.1923958,1.548648,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.163236,2.163236,0.7832363,0,0.2699235,2.163236,68.62321,0.03185059,0,0,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1923958,2.37956,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.6336821,0.6336821,0,0,0,0.6336821,174.4659,0.4385252,0,0,1.105559,0.6670338,0.6336821,0,0,0,4.553689,0,0,0,6.000012,100,0.1923958,0.6970503,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.7173424,0.7173424,0,0,0,0.7173424,100.0232,0,0,0,0.7175092,0.7550973,0.7173424,0,0,0,4.553689,0,0.03758811,-0.03758811,5.960391,99.33965,0.1923958,0.7890767,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.7046986,0.7046986,0,0,0,0.7046986,37.37151,0,0,0,0.2633565,0.741788,0.7046986,0,0,0.04176456,4.516101,0,0.4784315,-0.4784315,5.456079,90.93448,0.1923958,0.7751684,0.2106852,0,4.779457
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5733551,4.037669,0,0,0,5.456079,90.93448,0.1923958,0,0,0,4.037669
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.3890456,0.3890456,0,0,0,0.3890456,0,0,0,0,0,0.4095217,0.3890456,0,0,0.5733551,4.037669,0,0.4095217,-0.4095217,5.024406,83.73993,0.1923958,0.4279501,0,0,4.037669
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.112726,2.112726,1.7,0,0.5202,2.112726,0,0,0,0,0,0.4344486,0.4127262,0,0,1.028379,3.628148,0,0.4344486,-0.4344486,4.566457,76.10746,0.1923958,2.323999,0,1.7,3.628148
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.9204101,0.9204101,1.7,0,0.5202,0.9204101,0,0,0,0,0,0,0,0.7795899,0.7406104,1.5111,3.193699,0.7406104,0,0.7406104,5.269062,87.81752,0.1924702,1.012451,0,1.7,3.193699
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7704895,3.860248,0,0,0,5.269062,87.81752,0.1924702,0,0,0,3.860248
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7704895,3.860248,0,0,0,5.269062,87.81752,0.1924702,0,0,0,3.860248
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.3632772,0.3632772,0,0,0,0.3632772,0,0,5.551115E-17,0,0,0.3823971,0.3632772,0,0,0.7704895,3.860248,0,0.3823971,-0.3823971,4.86598,81.09949,0.1924702,0.3996049,0,0,3.860248
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1050029,0.1050029,0,0,0,0.1050029,0,0,1.387779E-17,0,0,0.1105293,0.1050029,0,0,1.195375,3.477851,0,0.1105293,-0.1105293,4.749472,79.1577,0.1924702,0.1155032,0,0,3.477851
