Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1304937,0.1304937,0,0,0,0.1304937,0,0,0,0,0,0.1373617,0.1304937,0,0,1.318185,3.367322,0,0.1373617,-0.1373617,4.60468,76.74451,0.1924702,0.143543,0,0,3.367322
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3010282,0.3010282,0,0,0,0.3010282,0,0,0,0,0,0.3168718,0.3010282,0,0,1.47081,3.22996,0,0.3168718,-0.3168718,4.270667,71.17764,0.1924702,0.331131,0,0,3.22996
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.03247893,0.03247893,0,0,0,0.03247893,0,0,0,0,0,0.03418835,0.03247893,0,0,1.822889,2.913089,0,0.03418835,-0.03418835,4.23463,70.57702,0.1924702,0.03572683,0,0,2.913089
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2320534,0.2320534,0,0,0,0.2320534,0,0,2.775558E-17,0,0,0.2442667,0.2320534,0,0,1.860876,2.8789,0,0.2442667,-0.2442667,3.97715,66.2857,0.1924702,0.2552587,0,0,2.8789
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.4884013,0.4884013,0,0,0,0.4884013,18.70634,0,0,0,0.091362,0.5141067,0.4884013,0,0,2.132284,2.634633,0,0.4227447,-0.4227447,3.531538,58.85884,0.1924702,0.5372415,0.0730896,0,2.725995
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.343155,1.343155,1.7,0,0.5202,1.343155,33.80247,-5.551115E-17,0,0,0.4540195,0,0,0.356845,0.3390027,2.602,2.211889,0.7930223,0,0.7930223,4.283865,71.39761,0.1925386,1.477471,0.3632156,1.7,2.665908
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.7198859,0.7198859,1.562045,0,0.4825384,0.7198859,128.1445,0,0,0,0.9224944,0,0,0.8421594,0.8000514,1.808978,2.925609,1.722546,0,1.722546,5.918015,98.63339,0.1925491,0.7918745,0.7379955,1.7,3.848103
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.269896,1.269896,0.425,0,0.172125,1.269896,87.79124,0.1390611,0,0,1.114857,0.8893638,0.8448956,0,0,0.08643214,4.4759,0.08643214,0,0.08643214,6.000012,100,0.1925359,1.396885,0.8918856,1.7,5.590757
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,1.134732,0,0,1.134732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925359,0,0.9077859,0,5.688421
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925359,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.4030224,0.4030224,0,0,0,0.4030224,314.6199,0.8437548,0,0,1.267989,0.4242341,0.4030224,0,0,0,4.553689,0,0,0,6.000012,100,0.1925359,0.4433247,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.335813,2.335813,1.094347,0,0.3548567,2.335813,55.94654,0,0,0,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.1925359,2.569395,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.7441372,0.7441372,0,0,0,0.7441372,170.8754,0.4882452,0,0,1.271547,0.7833023,0.7441372,0,0,0,4.553689,0,0,0,6.000012,100,0.1925359,0.8185509,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1497664,0.1497664,0,0,0,0.1497664,647.4548,0.812021,0,0,0.9696699,0.1576489,0.1497664,0,0,0,4.553689,0,0,0,6.000012,100,0.1925359,0.1647431,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.260448,1.260448,0.6565065,0,0.2353263,1.260448,50.43665,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.1925359,1.386493,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.896295,0.896295,0,0,0,0.896295,23.09672,0,0,0,0.2070147,0.9434685,0.896295,0,0,0,4.553689,0,0.7364537,-0.7364537,5.223722,87.06185,0.1925359,0.9859245,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.5221813,0.5221813,0,0,0,0.5221813,0,0,0,0,0,0.5496645,0.5221813,0,0,0.8182819,3.817235,0,0.5496645,-0.5496645,4.644324,77.40525,0.1925359,0.5743994,0,0,3.817235
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.023206,1.023206,0,0,0,1.023206,0,0,2.220446E-16,0,0,1.077059,1.023206,0,0,1.42902,3.267571,0,1.077059,-1.077059,3.509005,58.4833,0.1925359,1.125526,0,0,3.267571
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.625752,2.190512,0,0,0,3.509005,58.4833,0.1925359,0,0,0,2.190512
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.625752,2.190512,0,0,0,3.509005,58.4833,0.1925359,0,0,0,2.190512
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.625752,2.190512,0,0,0,3.509005,58.4833,0.1925359,0,0,0,2.190512
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.2710308,0.2710308,0,0,0,0.2710308,0,0,0,0,0,0.2852956,0.2710308,0,0,2.625752,2.190512,0,0.2852956,-0.2852956,3.208277,53.47117,0.1925359,0.2981339,0,0,2.190512
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2054856,0.2054856,0,0,0,0.2054856,0,0,2.775558E-17,0,0,0.2163006,0.2054856,0,0,2.942747,1.905216,0,0.2163006,-0.2163006,2.980276,49.67117,0.1925359,0.2260341,0,0,1.905216
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.1749066,0.1749066,0,0,0,0.1749066,0,0,0,0,0,0.1841122,0.1749066,0,0,3.183081,1.688916,0,0.1841122,-0.1841122,2.786205,46.43665,0.1925359,0.1923973,0,0,1.688916
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.38765,1.504804,0,0,0,2.786205,46.43665,0.1925359,0,0,0,1.504804
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.2702045,0.2702045,0,0,0,0.2702045,0,0,5.551115E-17,0,0,0.2844258,0.2702045,0,0,3.38765,1.504804,0,0.2844258,-0.2844258,2.486393,41.43981,0.1925359,0.297225,0,0,1.504804
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.4728157,0.4728157,0,0,0,0.4728157,0,0,0,0,0,0.4977007,0.4728157,0,0,3.703679,1.220378,0,0.4977007,-0.4977007,1.961771,32.69611,0.1925359,0.5200973,0,0,1.220378
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.25668,0.722677,0,0,0,1.961771,32.69611,0.1925359,0,0,0,0.722677
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.0309408,0.0309408,0,0,0,0.0309408,186.8539,0,0,0,0.05781407,0.03256926,0.0309408,0,0,4.25668,0.722677,0.02524482,0,0.02524482,1.98572,33.09527,0.1925321,0.03403487,0.04625126,0,0.7804911
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.4551998,0.4551998,0,0,0,0.4551998,84.89156,0,0,0,0.3864262,0.4791577,0.4551998,0,0,4.231435,0.7453973,0,0.09273145,-0.09273145,1.887973,31.46615,0.1925321,0.5007197,0.309141,0,1.131824
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,4.33447,0.6526659,0.7884857,0,0.7884857,2.635996,43.93318,0.1924123,0,0.6307886,0,1.441152
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.057888,1.057888,0,0,0,1.057888,107.7671,0,0,0,1.140055,1.113567,1.057888,0,0,3.545984,1.362303,0.02648848,0,0.02648848,2.661125,44.352,0.1924082,1.163677,0.912044,0,2.502358
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0,0,0,1.319771,0,0,0,0,3.519496,1.386143,1.319771,0,1.319771,3.91317,65.21937,0.192208,0,1.055817,0,2.705914
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.225467,0.225467,0,0,0,0.225467,831.0071,0,0,0,1.873646,0.2373336,0.225467,0,0,2.199725,2.573937,1.636313,0,1.636313,5.465513,91.09169,0.1919603,0.2480137,1.498917,0,4.447583
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.414204,0,0,1.977616,0,0,0,0,0.563412,4.046618,0.563412,0,0.563412,6.000012,100,0.1918751,0,1.582093,0,6.024234
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.66251,1.66251,0.425,0,0.172125,1.66251,116.1939,0.6290925,0,0,1.931734,1.302642,1.23751,0,0,0,4.553689,0,0,0,6.000012,100,0.1918751,1.828761,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918751,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.9209928,0.9209928,0,0,0,0.9209928,143.3806,0.3510592,0,0,1.320525,0.9694661,0.9209928,0,0,0,4.553689,0,0,0,6.000012,100,0.1918751,1.013092,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.9838401,0.9838401,0,0,0,0.9838401,81.02583,0,0,0,0.7971646,1.035621,0.9838401,0,0,0,4.553689,0,0.2384565,-0.2384565,5.748657,95.81075,0.1918751,1.082224,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1409733,0.1409733,0,0,0,0.1409733,214.2615,0,0,0,0.3020514,0.1483929,0.1409733,0,0,0.2649517,4.315232,0.1536584,0,0.1536584,5.89443,98.2403,0.1918519,0.1550706,0.2416411,0,4.617284
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.280065,1.280065,1.397216,0,0.4375399,1.280065,0,4.163336E-17,0,0,0,0,0,0.1171508,0.1112933,0.1112933,4.453525,0.1112933,0,0.1112933,6.000012,100,0.1918631,1.408071,0,1.7,4.453525
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.3968377,0.3968377,0,0,0,0.3968377,0,0,5.551115E-17,0,0,0.4177239,0.3968377,0,0,0,4.553689,0,0.4177239,-0.4177239,5.559692,92.66135,0.1918631,0.4365214,0,0,4.553689
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.2685097,0.2685097,0,0,0,0.2685097,0,0,5.551115E-17,0,0,0.2826418,0.2685097,0,0,0.4641376,4.135965,0,0.2826418,-0.2826418,5.261762,87.69585,0.1918631,0.2953607,0,0,4.135965
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7781841,3.853323,0,0,0,5.261762,87.69585,0.1918631,0,0,0,3.853323
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.2767947,0.2767947,0,0,0,0.2767947,0,0,0,0,0,0.2913628,0.2767947,0,0,0.7781841,3.853323,0,0.2913628,-0.2913628,4.954638,82.57714,0.1918631,0.3044742,0,0,3.853323
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.124507,0.124507,0,0,0,0.124507,0,0,1.387779E-17,0,0,0.13106,0.124507,0,0,1.101921,3.56196,0,0.13106,-0.13106,4.816489,80.27466,0.1918631,0.1369577,0,0,3.56196
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1006261,0.1006261,0,0,0,0.1006261,0,0,1.387779E-17,0,0,0.1059222,0.1006261,0,0,1.247543,3.4309,0,0.1059222,-0.1059222,4.704837,78.4138,0.1918631,0.1106887,0,0,3.4309
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365234,3.324978,0,0,0,4.704837,78.4138,0.1918631,0,0,0,3.324978
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.5078026,0.5078026,0,0,0,0.5078026,0,0,0,0,0,0.534529,0.5078026,0,0,1.365234,3.324978,0,0.534529,-0.534529,4.141394,69.02309,0.1918631,0.5585828,0,0,3.324978
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.1996529,0.1996529,0,0,0,0.1996529,0,0,2.775558E-17,0,0,0.2101609,0.1996529,0,0,1.959155,2.790449,0,0.2101609,-0.2101609,3.919865,65.33096,0.1918631,0.2196181,0,0,2.790449
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2343458,0.2343458,0,0,0,0.2343458,0,0,0,0,0,0.2466798,0.2343458,0,0,2.192667,2.580288,0,0.2466798,-0.2466798,3.659842,60.99724,0.1918631,0.2577803,0,0,2.580288
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2154322,0.2154322,0,0,0,0.2154322,0,0,2.775558E-17,0,0,0.2267707,0.2154322,0,0,2.466756,2.333609,0,0.2267707,-0.2267707,3.420805,57.01329,0.1918631,0.2369754,0,0,2.333609
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3092851,0.3092851,0,0,0,0.3092851,6.651827,0,0,0,0.02057311,0.3255633,0.3092851,0,0,2.718724,2.106838,0,0.3049902,-0.3049902,3.099317,51.65517,0.1918631,0.3402136,0.01645849,0,2.127411
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.203769,1.203769,0,0,0,1.203769,28.03365,0,0,0,0.3374602,1.267125,1.203769,0,0,3.057601,1.801848,0,0.9296647,-0.9296647,2.119364,35.32266,0.1918631,1.324146,0.2699682,0,2.139308
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0,0,0,0,0,0,0,0,0.7425823,0,0,0,0,4.090562,0.8721829,0.7425823,0,0.7425823,2.823839,47.0639,0.191751,0,0.5940658,0,1.614765
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,0,0,0,0,0,0,0,1.324039,0,0,0,0,3.34798,1.540507,1.324039,0,1.324039,4.079933,67.99876,0.1915515,0,1.059232,0,2.864546
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.7977901,0.7977901,0,0,0,0.7977901,162.1452,0,0,0,1.293579,0.8397791,0.7977901,0,0,2.023941,2.732142,0.4537997,0,0.4537997,4.510446,75.17394,0.1914832,0.8775691,1.034863,0,4.025721
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.107693,1.107693,0,0,0,1.107693,162.2546,0,0,0,1.797283,1.165992,1.107693,0,0,1.570141,3.140562,0.6312903,0,0.6312903,5.10934,85.1555,0.1913883,1.218462,1.437826,0,4.937845
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.293341,1.293341,0.4295764,0,0.1733744,1.293341,142.8916,0,0,0,1.848077,0.9092263,0.863765,0,0,0.9388505,3.708724,0.9388505,0,0.9388505,6.000012,100,0.1912485,1.422675,1.478462,1.7,5.5568
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.7417486,0.7417486,0,0,0,0.7417486,205.0738,0.7403438,0,0,1.521132,0.780788,0.7417486,0,0,0,4.553689,0,0,0,6.000012,100,0.1912485,0.8159235,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912485,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.623613,1.623613,0.8284549,0,0.2822682,1.623613,51.55224,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.1912485,1.785975,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912485,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.805549,0.805549,0,0,0,0.805549,29.82294,0,1.110223E-16,0,0.2402384,0.8479463,0.805549,0,0,0,4.553689,0,0.6077079,-0.6077079,5.359432,89.32368,0.1912485,0.8861039,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,1.966463,1.966463,1.7,0,0.5202,1.966463,0,0,0,0,0,0.2804876,0.2664632,0,0,0.675231,3.945981,0,0.2804876,-0.2804876,5.063772,84.39603,0.1912485,2.16311,0,1.7,3.945981
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.627888,1.627888,1.7,0,0.5202,1.627888,0,0,0,0,0,0,0,0.07211185,0.06850626,0.9868839,3.665493,0.06850626,0,0.06850626,5.128762,85.4792,0.1912553,1.790677,0,1.7,3.665493
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.842045,1.842045,1.7,0,0.5202,1.842045,0,0,0,0,0,0.1495212,0.1420452,0,0,0.9183776,3.727149,0,0.1495212,-0.1495212,4.971153,82.85239,0.1912553,2.02625,0,1.7,3.727149
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.534669,1.534669,1.7,0,0.5202,1.534669,0,0,0,0,0,0,0,0.1653313,0.1570647,1.084512,3.577628,0.1570647,0,0.1570647,5.120158,85.33579,0.1912711,1.688136,0,1.7,3.577628
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.142099,0.142099,0,0,0,0.142099,0,0,2.775558E-17,0,0,0.1495779,0.142099,0,0,0.9274476,3.718986,0,0.1495779,-0.1495779,4.962489,82.70798,0.1912711,0.1563089,0,0,3.718986
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.08299239,0.08299239,0,0,0,0.08299239,0,0,1.387779E-17,0,0,0.08736041,0.08299239,0,0,1.093645,3.569408,0,0.08736041,-0.08736041,4.870403,81.17322,0.1912711,0.09129163,0,0,3.569408
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.1884872,0.1884872,0,0,0,0.1884872,0,0,2.775558E-17,0,0,0.1984076,0.1884872,0,0,1.190712,3.482048,0,0.1984076,-0.1984076,4.661263,77.68756,0.1912711,0.2073359,0,0,3.482048
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1054318,0.1054318,0,0,0,0.1054318,0,0,1.387779E-17,0,0,0.1109808,0.1054318,0,0,1.411165,3.28364,0,0.1109808,-0.1109808,4.544279,75.73783,0.1912711,0.115975,0,0,3.28364
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2234965,0.2234965,0,0,0,0.2234965,0,0,2.775558E-17,0,0,0.2352595,0.2234965,0,0,1.534477,3.172659,0,0.2352595,-0.2352595,4.296294,71.60475,0.1912711,0.2458462,0,0,3.172659
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1718136,0.1718136,0,0,0,0.1718136,0,0,2.775558E-17,0,0,0.1808564,0.1718136,0,0,1.795877,2.9374,0,0.1808564,-0.1808564,4.105654,68.42744,0.1912711,0.188995,0,0,2.9374
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2298591,0.2298591,0,0,0,0.2298591,0,0,2.775558E-17,0,0,0.2419569,0.2298591,0,0,1.996828,2.756543,0,0.2419569,-0.2419569,3.850609,64.17669,0.1912711,0.252845,0,0,2.756543
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.08346901,0.08346901,0,0,0,0.08346901,0,0,1.387779E-17,0,0,0.08786212,0.08346901,0,0,2.26567,2.514586,0,0.08786212,-0.08786212,3.757994,62.63311,0.1912711,0.09181592,0,0,2.514586
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.2302834,0.2302834,0,0,0,0.2302834,12.79455,0,2.775558E-17,0,0.02946372,0.2424035,0.2302834,0,0,2.363294,2.426724,0,0.2129398,-0.2129398,3.533536,58.89215,0.1912711,0.2533117,0.02357098,0,2.456188
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.9857608,0.9857608,0,0,0,0.9857608,19.6557,0,1.110223E-16,0,0.1937581,1.037643,0.9857608,0,0,2.599894,2.213784,0,0.8438848,-0.8438848,2.644003,44.06664,0.1912711,1.084337,0.1550065,0,2.407543
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.9180303,0.9180303,0,0,0,0.9180303,63.13971,0,0,0,0.5796416,0.9663477,0.9180303,0,0,3.537544,1.3699,0,0.3867061,-0.3867061,2.236379,37.27292,0.1912711,1.009833,0.4637133,0,1.949541
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.7241122,0.7241122,0,0,0,0.7241122,184.7522,0,0,0,1.337813,0.7622234,0.7241122,0,0,3.967217,0.9831936,0.5755895,0,0.5755895,2.782432,46.37377,0.1911848,0.7965235,1.07025,0,2.321007
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.008021,1.008021,0,0,0,1.008021,122.2789,0,0,0,1.232597,1.061075,1.008021,0,0,3.391628,1.501224,0.1715224,0,0.1715224,2.945152,49.08577,0.1911591,1.108823,0.986078,0,2.733822
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.89163,0.89163,0,0,0,0.89163,157.8981,0,0,0,1.407867,0.9385579,0.89163,0,0,3.220105,1.655594,0.4693091,0,0.4693091,3.390378,56.50618,0.1910888,0.9807929,1.126294,0,3.063461
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.7942731,0.7942731,0,0,0,0.7942731,188.313,0,0,0,1.495719,0.836077,0.7942731,0,0,2.750796,2.077973,0.6596423,0,0.6596423,4.01617,66.93602,0.1909901,0.8737004,1.196575,0,3.573692
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.483606,0.483606,0,0,0,0.483606,363.9626,0,0,0,1.760145,0.5090589,0.483606,0,0,2.091154,2.671651,1.251086,0,1.251086,5.203054,86.71739,0.1908031,0.5319666,1.408116,0,4.431796
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.9166645,0.9166645,0,0,0,0.9166645,91.94118,0,1.110223E-16,0,0.8427922,0.96491,0.9166645,0,0,0.8400676,3.797628,0,0.1221178,-0.1221178,5.07433,84.57201,0.1908031,1.008331,0.6742337,0,4.64042
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.362548,0.362548,0,0,0,0.362548,235.9854,0,0,0,0.8555604,0.3816294,0.362548,0,0,0.9757541,3.67551,0.4739309,0,0.4739309,5.523941,92.06549,0.1907324,0.3988028,0.6844483,0,4.531071
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.5012705,0.5012705,0,0,0,0.5012705,70.92992,0,0,0,0.3555509,0.5276532,0.5012705,0,0,0.5018232,4.102048,0,0.1721024,-0.1721024,5.342529,89.04197,0.1907324,0.5513976,0.2844407,0,4.457599
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.6930481,3.929946,0.1702741,0,0.1702741,5.504065,91.73423,0.190707,0,0.1362193,0,4.10022
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2270916,0.2270916,0,0,0,0.2270916,0,0,2.775558E-17,0,0,0.2390437,0.2270916,0,0,0.522774,4.083192,0,0.2390437,-0.2390437,5.252091,87.53467,0.190707,0.2498007,0,0,4.083192
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.8562754,0.8562754,0,0,0,0.8562754,0,0,1.110223E-16,0,0,0.9013426,0.8562754,0,0,0.7883782,3.844149,0,0.9013426,-0.9013426,4.301992,71.69973,0.190707,0.941903,0,0,3.844149
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.78987,2.942806,0,0,0,4.301992,71.69973,0.190707,0,0,0,2.942806
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.328087,1.328087,1.7,0,0.5202,1.328087,0,0,0,0,0,0,0,0.3719133,0.3533177,1.78987,2.942806,0.3533177,0,0.3533177,4.637179,77.28616,0.1907425,1.460895,0,1.7,2.942806
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.436552,3.260792,1.38,0,1.38,5.946362,99.10583,0.1907804,0,0,1.7,3.260792
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1625005,0.1625005,0,0,0,0.1625005,0,0,2.775558E-17,0,0,0.1710532,0.1625005,0,0,0.05655225,4.502792,0,0.1710532,-0.1710532,5.766056,96.10074,0.1907804,0.1787506,0,0,4.502792
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.08470003,0.08470003,0,0,0,0.08470003,0,0,1.387779E-17,0,0,0.08915792,0.08470003,0,0,0.2466113,4.331739,0,0.08915792,-0.08915792,5.672075,94.5344,0.1907804,0.09317003,0,0,4.331739
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.181184,0.181184,0,0,0,0.181184,0,0,2.775558E-17,0,0,0.19072,0.181184,0,0,0.3456757,4.242581,0,0.19072,-0.19072,5.471039,91.1838,0.1907804,0.1993024,0,0,4.242581
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.3669949,0.3669949,0,0,0,0.3669949,0,0,0,0,0,0.3863104,0.3669949,0,0,0.5575868,4.051861,0,0.3863104,-0.3863104,5.063832,84.39703,0.1907804,0.4036944,0,0,4.051861
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.1914604,0.1914604,0,0,0,0.1914604,0,0,2.775558E-17,0,0,0.2015373,0.1914604,0,0,0.9868205,3.66555,0,0.2015373,-0.2015373,4.851393,80.85638,0.1907804,0.2106065,0,0,3.66555
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.004869894,0.004869894,0,0,0,0.004869894,0,0,8.673617E-19,0,0,0.005126204,0.004869894,0,0,1.210751,3.464013,0,0.005126204,-0.005126204,4.845989,80.76633,0.1907804,0.005356884,0,0,3.464013
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.4541162,0.4541162,0,0,0,0.4541162,0,0,5.551115E-17,0,0,0.478017,0.4541162,0,0,1.216447,3.458887,0,0.478017,-0.478017,4.342115,72.36844,0.1907804,0.4995278,0,0,3.458887
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,1.747577,2.98087,0.04428761,0,0.04428761,4.38413,73.06869,0.1907738,0,0.03543009,0,3.025157
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.030813,1.030813,0,0,0,1.030813,27.44133,0,2.220446E-16,0,0.2828689,1.085067,1.030813,0,0,1.703289,3.020729,0,0.8021978,-0.8021978,3.538539,58.97554,0.1907738,1.133895,0.2262951,0,3.303598
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,2.59462,2.218531,0.4699953,0,0.4699953,3.984416,66.4068,0.1907038,0,0.3759962,0,2.688526
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,1.932705,1.932705,1.7,0,0.5202,1.932705,55.75092,0,0,0,1.077501,0.2449524,0.2327048,0,0,2.124625,2.641527,0.8325483,0,0.8325483,4.77424,79.57052,0.1907671,2.125975,0.8620005,1.7,3.719027
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.5011174,0.5011174,0.5340466,0,0.2018947,0.5011174,250.9221,0,0,0,1.257414,0,0,0.03292918,0.03128272,1.292076,3.39082,1.288697,0,1.288697,5.996806,99.94656,0.1906012,0.5512291,1.005931,1.7,4.648234
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.733988,1.733988,1.208883,0,0.3861251,1.733988,32.07182,5.681219E-17,0,0,0.5561213,0.5527417,0.5251046,0,0,0.003379574,4.550647,0.003379574,0,0.003379574,6.000012,100,0.1906015,1.907386,0.444897,1.7,5.106769
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,2.528976,2.528976,1.478735,0,0.4597947,2.528976,43.71399,0,0,0,1.105516,1.105516,1.05024,0,0,0,4.553689,0,0,0,6.000012,100,0.1906015,2.781873,0.884413,1.7,5.659205
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.239684,1.239684,0,0,0,1.239684,99.14745,0,0,0,1.229115,1.304931,1.239684,0,0,0,4.553689,0,0.07581556,-0.07581556,5.920095,98.66806,0.1906015,1.363653,0.9832922,0,5.782804
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.482133,1.482133,0.8387332,0,0.2850741,1.482133,51.37881,5.551115E-17,0,0,0.7615023,0.6772627,0.6433996,0,0,0.08423951,4.477873,0.08423951,0,0.08423951,6.000012,100,0.1906079,1.630346,0.6092018,1.7,5.239376
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.8569031,0.8569031,0,0,0,0.8569031,71.92754,0,0,0,0.6163494,0.9020032,0.8569031,0,0,0,4.553689,0,0.2856539,-0.2856539,5.698906,94.98158,0.1906079,0.9425934,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.288961,1.288961,1.006765,0,0.3309468,1.288961,47.66954,1.110223E-16,0,0,0.6144418,0.2970486,0.2821962,0,0,0.3173932,4.268035,0.3173932,0,0.3173932,6.000012,100,0.190632,1.417857,0.4915535,1.7,4.882477
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190632,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.125229,1.125229,0,0,0,1.125229,0,0,0,0,0,1.184451,1.125229,0,0,0,4.553689,0,1.184451,-1.184451,4.751491,79.19136,0.190632,1.237751,0,0,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.025884,1.025884,0,0,0,1.025884,0,0,2.220446E-16,0,0,1.079878,1.025884,0,0,1.316057,3.369238,0,1.079878,-1.079878,3.613199,60.21987,0.190632,1.128473,0,0,3.369238
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.9795431,0.9795431,0,0,0,0.9795431,0,0,2.220446E-16,0,0,1.031098,0.9795431,0,0,2.515921,2.28936,0,1.031098,-1.031098,2.526327,42.10536,0.190632,1.077497,0,0,2.28936
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.648494,1.648494,1.7,0,0.5202,1.648494,0,0,0,0,0,0,0,0.05150582,0.04893052,3.661586,1.258262,0.04893052,0,0.04893052,2.572746,42.87902,0.1906369,1.813344,0,1.7,1.258262
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1291484,0.1291484,1.58178,0,0.4879259,0.1291484,0,0,0,0,0,0,0,1.452632,1.38,3.612655,1.302299,1.38,0,1.38,3.881929,64.69869,0.1907053,0.1420633,0,1.7,1.302299
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1227161,0.1227161,1.575348,0,0.4861699,0.1227161,0,0,0,0,0,0,0,1.452632,1.38,2.232655,2.544299,1.38,0,1.38,5.191112,86.51836,0.190772,0.1349877,0,1.7,2.544299
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.5595754,0.5595754,0,0,0,0.5595754,0,0,1.110223E-16,0,0,0.5890267,0.5595754,0,0,0.8526552,3.786299,0,0.5890267,-0.5890267,4.570223,76.17024,0.190772,0.6155329,0,0,3.786299
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.507129,3.197273,0,0,0,4.570223,76.17024,0.190772,0,0,0,3.197273
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.507129,3.197273,0,0,0,4.570223,76.17024,0.190772,0,0,0,3.197273
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.03570332,0.03570332,0,0,0,0.03570332,0,0,0,0,0,0.03758244,0.03570332,0,0,1.507129,3.197273,0,0.03758244,-0.03758244,4.530608,75.50999,0.190772,0.03927365,0,0,3.197273
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.3246595,0.3246595,0,0,0,0.3246595,0,0,5.551115E-17,0,0,0.3417469,0.3246595,0,0,1.548888,3.15969,0,0.3417469,-0.3417469,4.170375,69.50612,0.190772,0.3571255,0,0,3.15969
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.928606,2.817943,0,0,0,4.170375,69.50612,0.190772,0,0,0,2.817943
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,1.928606,2.817943,0.1055889,0,0.1055889,4.270546,71.17562,0.1907563,0,0.08447114,0,2.923532
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,1.823017,2.912973,0.4645849,0,0.4645849,4.71129,78.52134,0.1906874,0,0.3716679,0,3.377558
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.075729,1.075729,0,0,0,1.075729,68.76261,0,2.220446E-16,0,0.7396992,1.132346,1.075729,0,0,1.358433,3.3311,0,0.3926468,-0.3926468,4.297404,71.62325,0.1906874,1.183302,0.5917593,0,4.070799
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.251248,1.251248,0,0,0,1.251248,100.1634,0,0,0,1.253293,1.317103,1.251248,0,0,1.794707,2.938453,0,0.06381044,-0.06381044,4.230142,70.50222,0.1906874,1.376373,1.002634,0,4.191746
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.744991,1.744991,1.7,0,0.5202,1.744991,55.44742,0,0,0,0.9675524,0.04735856,0.04499063,0,0,1.865607,2.874642,0.9201938,0,0.9201938,5.103114,85.05173,0.1907571,1.91949,0.7740419,1.7,3.842195
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.703089,1.703089,1.477522,0,0.4594635,1.703089,69.45335,0,0,0,1.182853,0.237439,0.2255671,0,0,0.9454135,3.702817,0.9454135,0,0.9454135,6.000012,100,0.1908285,1.873398,0.946282,1.7,4.885669
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.037262,1.037262,0,0,0,1.037262,151.956,0.4843276,0,0,1.576183,1.091855,1.037262,0,0,0,4.553689,0,0,0,6.000012,100,0.1908285,1.140988,1.260946,0,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.14388,1.14388,0,0,0,1.14388,129.1784,0.2735616,0,0,1.477646,1.204085,1.14388,0,0,0,4.553689,0,0,0,6.000012,100,0.1908285,1.258268,1.182117,0,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.5041926,0.5041926,0,0,0,0.5041926,321.6689,1.091102,0,0,1.621831,0.5307291,0.5041926,0,0,0,4.553689,0,0,0,6.000012,100,0.1908285,0.5546119,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908285,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.45881,1.45881,0.6726973,0,0.2397464,1.45881,56.72342,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.1908285,1.604691,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.8000526,0.8000526,0,0,0,0.8000526,42.11008,0,1.110223E-16,0,0.3369028,0.8421606,0.8000526,0,0,0,4.553689,0,0.5052578,-0.5052578,5.467423,91.12354,0.1908285,0.8800578,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5613976,4.048431,0,0,0,5.467423,91.12354,0.1908285,0,0,0,4.048431
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.2841893,0.2841893,0,0,0,0.2841893,0,0,0,0,0,0.2991466,0.2841893,0,0,0.5613976,4.048431,0,0.2991466,-0.2991466,5.152095,85.86808,0.1908285,0.3126082,0,0,4.048431
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.3741874,0.3741874,0,0,0,0.3741874,0,0,5.551115E-17,0,0,0.3938815,0.3741874,0,0,0.8937827,3.749285,0,0.3938815,-0.3938815,4.736908,78.9483,0.1908285,0.4116061,0,0,3.749285
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.400514,1.400514,1.7,0,0.5202,1.400514,0,0,0,0,0,0,0,0.2994859,0.2845116,1.331429,3.355403,0.2845116,0,0.2845116,5.006819,83.44682,0.1908569,1.540565,0,1.7,3.355403
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.366007,0.366007,0,0,0,0.366007,0,0,5.551115E-17,0,0,0.3852705,0.366007,0,0,1.046917,3.611464,0,0.3852705,-0.3852705,4.600708,76.67832,0.1908569,0.4026077,0,0,3.611464
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.1862124,0.1862124,0,0,0,0.1862124,0,0,2.775558E-17,0,0,0.1960131,0.1862124,0,0,1.474995,3.226193,0,0.1960131,-0.1960131,4.394093,73.23473,0.1908569,0.2048337,0,0,3.226193
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2411294,0.2411294,0,0,0,0.2411294,0,0,2.775558E-17,0,0,0.2538204,0.2411294,0,0,1.692788,3.03018,0,0.2538204,-0.2538204,4.126542,68.77557,0.1908569,0.2652423,0,0,3.03018
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.1793728,0.1793728,0,0,0,0.1793728,0,0,2.775558E-17,0,0,0.1888134,0.1793728,0,0,1.97481,2.77636,0,0.1888134,-0.1888134,3.927516,65.45846,0.1908569,0.1973101,0,0,2.77636
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.0473196,0.0473196,0,0,0,0.0473196,0,0,0,0,0,0.04981011,0.0473196,0,0,2.184603,2.587546,0,0.04981011,-0.04981011,3.875011,64.58339,0.1908569,0.05205156,0,0,2.587546
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1274682,0.1274682,0,0,0,0.1274682,0,0,0,0,0,0.134177,0.1274682,0,0,2.239948,2.537736,0,0.134177,-0.134177,3.733576,62.22614,0.1908569,0.140215,0,0,2.537736
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1355927,0.1355927,0,0,0,0.1355927,0,0,0,0,0,0.1427291,0.1355927,0,0,2.389033,2.403559,0,0.1427291,-0.1427291,3.583126,59.71865,0.1908569,0.1491519,0,0,2.403559
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1294652,0.1294652,0,0,0,0.1294652,0,0,0,0,0,0.1362791,0.1294652,0,0,2.547621,2.26083,0,0.1362791,-0.1362791,3.439476,57.32447,0.1908569,0.1424117,0,0,2.26083
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.08745512,0.08745512,0,0,0,0.08745512,34.46978,0,0,0,0.03014559,0.09205803,0.08745512,0,0,2.699043,2.124551,0,0.06191243,-0.06191243,3.374214,56.23679,0.1908569,0.09620063,0.02411647,0,2.154696
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.202478,0.202478,0,0,0,0.202478,132.8214,0,0,0,0.2689341,0.2131347,0.202478,0,0,2.767834,2.062638,0.05579938,0,0.05579938,3.42715,57.11905,0.1908486,0.2227258,0.2151473,0,2.331572
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.538519,1.538519,1.7,0,0.5202,1.538519,47.13217,0,0,0,0.7251372,0,0,0.1614815,0.1534074,2.712035,2.112858,0.8785446,0,0.8785446,4.260611,71.01003,0.1909186,1.69237,0.5801098,1.7,2.837995
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.9957744,0.9957744,1.610285,0,0.4957079,0.9957744,119.1672,0,0,0,1.186637,0,0,0.6145108,0.5837853,1.83349,2.903548,1.770422,0,1.770422,5.94018,99.00281,0.1909353,1.095352,0.9493093,1.7,4.090184
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.265961,1.265961,0.425,0,0.172125,1.265961,113.2895,0.4859108,0,0,1.434201,0.8852219,0.8409608,0,0,0.06306822,4.496928,0.06306822,0,0.06306822,6.000012,100,0.190926,1.392557,1.147361,1.7,5.931129
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.4622218,0.4622218,0,0,0,0.4622218,370.1123,1.22419,0,0,1.71074,0.4865492,0.4622218,0,0,0,4.553689,0,0,0,6.000012,100,0.190926,0.508444,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.4692227,0.4692227,0,0,0,0.4692227,350.6417,1.151372,0,0,1.64529,0.4939186,0.4692227,0,0,0,4.553689,0,0,0,6.000012,100,0.190926,0.516145,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190926,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1627118,0.1627118,0,0,0,0.1627118,812.2478,1.150347,0,0,1.321623,0.1712755,0.1627118,0,0,0,4.553689,0,0,0,6.000012,100,0.190926,0.1789829,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.137015,1.137015,0,0,0,1.137015,77.81183,0,2.220446E-16,0,0.8847325,1.196858,1.137015,0,0,0,4.553689,0,0.3121259,-0.3121259,5.671002,94.51652,0.190926,1.250717,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.5292749,0.5292749,0,0,0,0.5292749,68.09158,0,0,0,0.3603917,0.5571315,0.5292749,0,0,0.3468065,4.241563,0,0.1967398,-0.1967398,5.463621,91.06016,0.190926,0.5822024,0.2883134,0,4.601955
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.5831956,0.5831956,0,0,0,0.5831956,42.8609,0,0,0,0.2499629,0.6138901,0.5831956,0,0,0.5654063,4.044823,0,0.3639272,-0.3639272,5.080008,84.66663,0.190926,0.6415151,0.1999703,0,4.294786
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.3306375,0.3306375,0,0,0,0.3306375,0,0,0,0,0,0.3480395,0.3306375,0,0,0.9697698,3.680896,0,0.3480395,-0.3480395,4.713142,78.55221,0.190926,0.3637013,0,0,3.680896
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.1801026,0.1801026,0,0,0,0.1801026,0,0,0,0,0,0.1895817,0.1801026,0,0,1.35648,3.332857,0,0.1895817,-0.1895817,4.513305,75.2216,0.190926,0.1981129,0,0,3.332857
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.567127,3.143275,0,0,0,4.513305,75.2216,0.190926,0,0,0,3.143275
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.2780002,0.2780002,0,0,0,0.2780002,0,0,5.551115E-17,0,0,0.2926318,0.2780002,0,0,1.567127,3.143275,0,0.2926318,-0.2926318,4.204844,70.0806,0.190926,0.3058003,0,0,3.143275
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1593309,0.1593309,0,0,0,0.1593309,0,0,2.775558E-17,0,0,0.1677167,0.1593309,0,0,1.892273,2.850643,0,0.1677167,-0.1677167,4.028055,67.13412,0.190926,0.175264,0,0,2.850643
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.09075977,0.09075977,0,0,0,0.09075977,0,0,0,0,0,0.0955366,0.09075977,0,0,2.078625,2.682926,0,0.0955366,-0.0955366,3.927351,65.45571,0.190926,0.09983575,0,0,2.682926
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.2693476,0.2693476,0,0,0,0.2693476,0,0,0,0,0,0.2835238,0.2693476,0,0,2.184777,2.58739,0,0.2835238,-0.2835238,3.62849,60.47472,0.190926,0.2962824,0,0,2.58739
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.09765098,0.09765098,0,0,0,0.09765098,0,0,1.387779E-17,0,0,0.1027905,0.09765098,0,0,2.499803,2.303866,0,0.1027905,-0.1027905,3.52014,58.66888,0.190926,0.1074161,0,0,2.303866
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.155683,0.155683,0,0,0,0.155683,0,0,0,0,0,0.1638768,0.155683,0,0,2.614015,2.201075,0,0.1638768,-0.1638768,3.347398,55.78986,0.190926,0.1712513,0,0,2.201075
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.03979243,0.03979243,0,0,0,0.03979243,0,0,0,0,0,0.04188677,0.03979243,0,0,2.7961,2.037199,0,0.04188677,-0.04188677,3.303246,55.05399,0.190926,0.04377168,0,0,2.037199
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.3637727,0.3637727,0,0,0,0.3637727,0,0,5.551115E-17,0,0,0.3829187,0.3637727,0,0,2.842641,1.995312,0,0.3829187,-0.3829187,2.899614,48.3268,0.190926,0.40015,0,0,1.995312
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1541486,0.1541486,0,0,0,0.1541486,0,0,0,0,0,0.1622617,0.1541486,0,0,3.268106,1.612393,0,0.1622617,-0.1622617,2.728575,45.47616,0.190926,0.1695634,0,0,1.612393
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1172262,0.1172262,0,0,0,0.1172262,39.16267,0,0,0,0.0459089,0.1233959,0.1172262,0,0,3.448397,1.450131,0,0.07748705,-0.07748705,2.646897,44.11486,0.190926,0.1289488,0.03672712,0,1.49604
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.63214,0.63214,0,0,0,0.63214,58.38372,0,0,0,0.3690668,0.6654105,0.63214,0,0,3.534494,1.372644,0,0.2963437,-0.2963437,2.334523,38.90864,0.190926,0.695354,0.2952535,0,1.741711
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.2311,1.2311,1.7,0,0.5202,1.2311,69.19642,0,0,0,0.8518771,0,0,0.4689,0.445455,3.863765,1.076301,1.297332,0,1.297332,3.56528,59.42122,0.1910335,1.35421,0.6815017,1.7,1.928178
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.203851,1.203851,1.7,0,0.5202,1.203851,98.21178,0,0,0,1.182324,0,0,0.4961486,0.4713412,2.566432,2.2439,1.653665,0,1.653665,5.134085,85.56791,0.1910882,1.324237,0.9458591,1.7,3.426224
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.028575,1.028575,0,0,0,1.028575,126.0351,0,0,0,1.296365,1.08271,1.028575,0,0,0.9127675,3.732198,0.2136545,0,0.2136545,5.336775,88.94608,0.1910567,1.131432,1.037092,0,5.028563
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.324266,2.324266,1.7,0,0.5202,2.324266,57.38617,0,0,0,1.333807,0.6571218,0.6242657,0,0,0.6991131,3.924487,0.6766853,0,0.6766853,5.978735,99.64539,0.1911074,2.556692,1.067046,1.7,5.258295
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.9071285,0.9071285,0,0,0,0.9071285,136.0946,0.2572534,0,0,1.234553,0.9548721,0.9071285,0,0,0.02242772,4.533504,0.02242772,0,0.02242772,6.000012,100,0.1911041,0.9978414,0.9876426,0,5.768057
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911041,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911041,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911041,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.769946,1.769946,1.264957,0,0.4014333,1.769946,30.03297,1.110223E-16,0,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.1911041,1.946941,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.180604,1.180604,0,0,0,1.180604,24.95516,0,0,0,0.2946216,1.242741,1.180604,0,0,0,4.553689,0,0.9481195,-0.9481195,5.000606,83.34327,0.1911041,1.298664,0.2356973,0,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.053466,3.605569,0,0,0,5.000606,83.34327,0.1911041,0,0,0,3.605569
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3104507,0.3104507,0,0,0,0.3104507,0,0,5.551115E-17,0,0,0.3267902,0.3104507,0,0,1.053466,3.605569,0,0.3267902,-0.3267902,4.656139,77.60217,0.1911041,0.3414958,0,0,3.605569
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.317383,1.317383,1.7,0,0.5202,1.317383,0,0,0,0,0,0,0,0.3826166,0.3634858,1.416566,3.278779,0.3634858,0,0.3634858,5.000972,83.34937,0.1911401,1.449122,0,1.7,3.278779
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.864579,0.864579,0,0,0,0.864579,0,0,1.110223E-16,0,0,0.9100831,0.864579,0,0,1.053081,3.605917,0,0.9100831,-0.9100831,4.04166,67.36087,0.1911401,0.9510368,0,0,3.605917
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.06588097,0.06588097,0,0,0,0.06588097,0,0,1.387779E-17,0,0,0.06934839,0.06588097,0,0,2.064284,2.695833,0,0.06934839,-0.06934839,3.968561,66.14255,0.1911401,0.07246906,0,0,2.695833
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01100464,0.01100464,0,0,0,0.01100464,0,0,1.734723E-18,0,0,0.01158383,0.01100464,0,0,2.141338,2.626485,0,0.01158383,-0.01158383,3.95635,65.93904,0.1911401,0.0121051,0,0,2.626485
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.09836156,0.09836156,0,0,0,0.09836156,0,0,1.387779E-17,0,0,0.1035385,0.09836156,0,0,2.154209,2.614901,0,0.1035385,-0.1035385,3.847211,64.12006,0.1911401,0.1081977,0,0,2.614901
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2027593,0.2027593,0,0,0,0.2027593,0,0,0,0,0,0.2134309,0.2027593,0,0,2.269251,2.511363,0,0.2134309,-0.2134309,3.622235,60.37046,0.1911401,0.2230352,0,0,2.511363
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2353037,0.2353037,0,0,0,0.2353037,0,0,2.775558E-17,0,0,0.2476881,0.2353037,0,0,2.506397,2.297932,0,0.2476881,-0.2476881,3.361149,56.01904,0.1911401,0.258834,0,0,2.297932
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.3904798,0.3904798,0,0,0,0.3904798,0,0,5.551115E-17,0,0,0.4110314,0.3904798,0,0,2.781606,2.050244,0,0.4110314,-0.4110314,2.927884,48.79797,0.1911401,0.4295278,0,0,2.050244
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1471028,0.1471028,0,0,0,0.1471028,0,0,2.775558E-17,0,0,0.154845,0.1471028,0,0,3.238307,1.639212,0,0.154845,-0.154845,2.764663,46.07762,0.1911401,0.1618131,0,0,1.639212
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.4634443,0.4634443,0,0,0,0.4634443,0,0,5.551115E-17,0,0,0.4878361,0.4634443,0,0,3.410357,1.484367,0,0.4878361,-0.4878361,2.250438,37.50723,0.1911401,0.5097887,0,0,1.484367
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1426132,0.1426132,0,0,0,0.1426132,31.19575,0,2.775558E-17,0,0.04448926,0.1501191,0.1426132,0,0,3.952397,0.9965312,0,0.1056299,-0.1056299,2.139095,35.65151,0.1911401,0.1568745,0.0355914,0,1.041021
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.34931,0.34931,0,0,0,0.34931,127.0412,0,0,0,0.4437678,0.3676948,0.34931,0,0,4.069764,0.8909013,0.076073,0,0.076073,2.211264,36.85433,0.1911288,0.384241,0.3550142,0,1.334669
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.990182,0.990182,1.7,0,0.5202,0.990182,78.9539,0,0,0,0.7817873,0,0,0.7098181,0.6743271,3.993691,0.959367,1.456114,0,1.456114,3.592655,59.87747,0.1912124,1.0892,0.6254298,1.7,1.741154
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837306,0,0,1.452632,1.38,2.537577,2.26987,2.163731,0,2.163731,5.64535,94.08899,0.1911339,0,0.6269844,1.7,3.053601
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.3872424,0,0,0.7610885,0,0,0,0,0.373846,4.217227,0.373846,0,0.373846,6.000012,100,0.191079,0,0.6088707,0,4.978316
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.8615634,0.8615634,0,0,0,0.8615634,138.2883,0.2845326,0,0,1.191441,0.9069088,0.8615634,0,0,0,4.553689,0,0,0,6.000012,100,0.191079,0.9477198,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.8052396,0.8052396,0,0,0,0.8052396,234.3608,1.039545,0,0,1.887166,0.8476206,0.8052396,0,0,0,4.553689,0,0,0,6.000012,100,0.191079,0.8857635,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.928741,0.928741,0,0,0,0.928741,180.5109,0.698857,0,0,1.676479,0.977622,0.928741,0,0,0,4.553689,0,0,0,6.000012,100,0.191079,1.021615,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.9306427,0.9306427,0,0,0,0.9306427,177.6277,0.6734552,0,0,1.653079,0.9796239,0.9306427,0,0,0,4.553689,0,0,0,6.000012,100,0.191079,1.023707,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191079,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.297591,1.297591,0.7284904,0,0.2549779,1.297591,46.16659,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.191079,1.427351,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1000075,0.1000075,0,0,0,0.1000075,254.007,0.148755,0,0,0.254026,0.105271,0.1000075,0,0,0,4.553689,0,0,0,6.000012,100,0.191079,0.1100082,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.364783,2.364783,1.7,0,0.5202,2.364783,0,0,0,0,0,0.6997713,0.6647828,0,0,0,4.553689,0,0.6997713,-0.6997713,5.262388,87.7063,0.191079,2.601261,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.190532,1.190532,0,0,0,1.190532,0,0,0,0,0,1.253191,1.190532,0,0,0.7775237,3.853918,0,1.253191,-1.253191,3.941409,65.69002,0.191079,1.309585,0,0,3.853918
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.22571,2.22571,1.7,0,0.5202,2.22571,0,0,0,0,0,0.5533795,0.5257105,0,0,2.169958,2.600726,0,0.5533795,-0.5533795,3.358096,55.96815,0.191079,2.448282,0,1.7,2.600726
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.3508626,0.3508626,1.7,0,0.5202,0.3508626,0,0,0,0,0,0,0,1.349137,1.281681,2.784824,2.047347,1.281681,0,1.281681,4.574005,76.23325,0.191188,0.3859488,0,1.7,2.047347
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.503144,3.20086,1.38,0,1.38,5.883187,98.05293,0.1912247,0,0,1.7,3.20086
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.3576154,0.3576154,0,0,0,0.3576154,0,0,0,0,0,0.3764372,0.3576154,0,0,0.1231438,4.44286,0,0.3764372,-0.3764372,5.486388,91.43961,0.1912247,0.3933769,0,0,4.44286
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.08575422,0.08575422,0,0,0,0.08575422,0,0,0,0,0,0.09026761,0.08575422,0,0,0.5414074,4.066422,0,0.09026761,-0.09026761,5.391237,89.85378,0.1912247,0.09432965,0,0,4.066422
