Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1501744,0.1501744,0,0,0,0.1501744,0,0,0,0,0,0.1580783,0.1501744,0,0,0.6417047,3.976155,0,0.1580783,-0.1580783,5.224608,87.07663,0.1912247,0.1651918,0,0,3.976155
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01701191,0.01701191,0,0,0,0.01701191,0,0,0,0,0,0.01790728,0.01701191,0,0,0.8173473,3.818076,0,0.01790728,-0.01790728,5.205732,86.76203,0.1912247,0.01871311,0,0,3.818076
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2037421,0.2037421,0,0,0,0.2037421,0,0,2.775558E-17,0,0,0.2144654,0.2037421,0,0,0.8372443,3.800169,0,0.2144654,-0.2144654,4.979666,82.99427,0.1912247,0.2241163,0,0,3.800169
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1760279,0.1760279,0,0,0,0.1760279,0,0,2.775558E-17,0,0,0.1852926,0.1760279,0,0,1.075539,3.585704,0,0.1852926,-0.1852926,4.78435,79.73901,0.1912247,0.1936307,0,0,3.585704
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.122392,0.122392,0,0,0,0.122392,0,0,1.387779E-17,0,0,0.1288337,0.122392,0,0,1.28142,3.400411,0,0.1288337,-0.1288337,4.648548,77.47564,0.1912247,0.1346312,0,0,3.400411
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.2721534,0.2721534,0,0,0,0.2721534,6.805068,0,5.551115E-17,0,0.01852023,0.2864773,0.2721534,0,0,1.424568,3.271577,0,0.2679571,-0.2679571,4.366096,72.76813,0.1912247,0.2993688,0.01481618,0,3.290098
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.008808522,0.008808522,0,0,0,0.008808522,1754.959,0,0,0,0.154586,0.009272129,0.008808522,0,0,1.722298,3.00362,0.1453139,0,0.1453139,4.503953,75.06573,0.1912034,0.009689375,0.1236688,0,3.158206
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,1.977343,1.977343,1.7,0,0.5202,1.977343,5.868796,0,0,0,0.1160462,0.29194,0.277343,0,0,1.576985,3.134403,0,0.1758938,-0.1758938,4.318545,71.9756,0.1912034,2.175077,0.09283698,1.7,3.250449
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.174984,0.174984,1.608145,0,0.4951236,0.174984,234.8323,0,0,0,0.410919,0,0,1.433161,1.361503,1.772422,2.958509,1.772422,0,1.772422,6.000012,100,0.1912187,0.1924824,0.3287352,1.7,3.369428
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0.2730808,0,0,0.2730808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912187,0,0.2184646,0,4.82677
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.060988,1.060988,0,0,0,1.060988,44.39892,0,0,0,0.4710672,1.11683,1.060988,0,0,0,4.553689,0,0.6457624,-0.6457624,5.319319,88.65514,0.1912187,1.167087,0.3768538,0,5.024756
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.7175137,3.907927,0.2079356,0,0.2079356,5.516584,91.94288,0.1911883,0,0.1663485,0,4.115862
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2279069,0.2279069,0,0,0,0.2279069,173.0664,0,0,0,0.3944303,0.239902,0.2279069,0,0,0.5095782,4.095068,0.1545283,0,0.1545283,5.663182,94.38618,0.1911656,0.2506976,0.3155442,0,4.489499
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.02750826,0,0,0.3825581,0,0,0,0,0.3550498,4.234144,0.3550498,0,0.3550498,6.000012,100,0.1911136,0,0.3060465,0,4.616702
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1255178,0.1255178,0,0,0,0.1255178,205.3274,0.1255985,0,0,0.2577224,0.132124,0.1255178,0,0,0,4.553689,0,0,0,6.000012,100,0.1911136,0.1380696,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.412339,1.412339,1.120932,0,0.3621144,1.412339,21.71888,0,0,0,0.3067442,0.3067442,0.291407,0,0,0,4.553689,0,0,0,6.000012,100,0.1911136,1.553573,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.027399,1.027399,0,0,0,1.027399,17.73422,0,2.220446E-16,0,0.1822012,1.081472,1.027399,0,0,0,4.553689,0,0.8992712,-0.8992712,5.052097,84.20145,0.1911136,1.130139,0.145761,0,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9991902,3.654418,0,0,0,5.052097,84.20145,0.1911136,0,0,0,3.654418
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.4401931,0.4401931,0,0,0,0.4401931,0,0,5.551115E-17,0,0,0.4633612,0.4401931,0,0,0.9991902,3.654418,0,0.4633612,-0.4633612,4.563671,76.06104,0.1911136,0.4842125,0,0,3.654418
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.206236,2.206236,1.7,0,0.5202,2.206236,0,0,0,0,0,0.5328804,0.5062364,0,0,1.514036,3.191056,0,0.5328804,-0.5328804,4.001966,66.6993,0.1911136,2.42686,0,1.7,3.191056
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.386585,1.386585,1.7,0,0.5202,1.386585,0,0,0,0,0,0,0,0.3134154,0.2977446,2.106125,2.658176,0.2977446,0,0.2977446,4.284431,71.40705,0.1911429,1.525243,0,1.7,2.658176
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1716277,0.1716277,1.624259,0,0.4995228,0.1716277,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.808381,2.926146,1.38,0,1.38,5.593615,93.22672,0.1912194,0.1887905,0,1.7,2.926146
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2189703,0.2189703,0,0,0,0.2189703,0,0,0,0,0,0.2304951,0.2189703,0,0,0.4283807,4.168146,0,0.2304951,-0.2304951,5.350651,89.17735,0.1912194,0.2408674,0,0,4.168146
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.4577589,0.4577589,0,0,0,0.4577589,0,0,5.551115E-17,0,0,0.4818515,0.4577589,0,0,0.6844863,3.937651,0,0.4818515,-0.4818515,4.842735,80.71209,0.1912194,0.5035349,0,0,3.937651
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.2558158,0.2558158,0,0,0,0.2558158,0,0,5.551115E-17,0,0,0.2692798,0.2558158,0,0,1.219877,3.4558,0,0.2692798,-0.2692798,4.558889,75.98134,0.1912194,0.2813974,0,0,3.4558
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3103903,0.3103903,0,0,0,0.3103903,0,0,5.551115E-17,0,0,0.3267266,0.3103903,0,0,1.519077,3.18652,0,0.3267266,-0.3267266,4.214489,70.24135,0.1912194,0.3414293,0,0,3.18652
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.3599724,0.3599724,0,0,0,0.3599724,0,0,0,0,0,0.3789183,0.3599724,0,0,1.882106,2.859793,0,0.3789183,-0.3789183,3.815074,63.58445,0.1912194,0.3959696,0,0,2.859793
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.2865799,0.2865799,0,0,0,0.2865799,0,0,5.551115E-17,0,0,0.3016631,0.2865799,0,0,2.303127,2.480875,0,0.3016631,-0.3016631,3.497093,58.28477,0.1912194,0.3152379,0,0,2.480875
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.345342,0.345342,0,0,0,0.345342,0,0,5.551115E-17,0,0,0.3635179,0.345342,0,0,2.638308,2.179212,0,0.3635179,-0.3635179,3.113912,51.89843,0.1912194,0.3798762,0,0,2.179212
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2142802,0.2142802,0,0,0,0.2142802,11.73252,0,2.775558E-17,0,0.02514046,0.2255581,0.2142802,0,0,3.042217,1.815694,0,0.2004176,-0.2004176,2.902653,48.37746,0.1912194,0.2357082,0.02011237,0,1.840834
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.9135947,0.9135947,0,0,0,0.9135947,21.72145,0,1.110223E-16,0,0.198446,0.9616787,0.9135947,0,0,3.264903,1.615276,0,0.7632327,-0.7632327,2.098135,34.96885,0.1912194,1.004954,0.1587568,0,1.813722
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.007270349,0.007270349,0,0,0,0.007270349,4425.972,0,0,0,0.3217836,0.007652998,0.007270349,0,0,4.112939,0.8520437,0.3141306,0,0.3141306,2.396146,39.93568,0.1911734,0.007997383,0.2574269,0,1.173827
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.045326,1.045326,0,0,0,1.045326,68.5957,0,0,0,0.7170489,1.100344,1.045326,0,0,3.798809,1.134761,0,0.3832947,-0.3832947,1.992118,33.2019,0.1911734,1.149859,0.5736392,0,1.85181
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.373923,1.373923,1.7,0,0.5202,1.373923,69.21478,0,0,0,0.9509577,0,0,0.3260772,0.3097734,4.224691,0.7514666,1.260731,0,1.260731,3.188152,53.13577,0.1912742,1.511315,0.7607661,1.7,1.702424
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.037262,0,0,1.452632,1.38,2.96396,1.886124,2.417262,0,2.417262,5.481368,91.35596,0.1911593,0,0.8298096,1.7,2.923387
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.086472,0,0,1.633171,0,0,0,0,0.5466985,4.06166,0.5466985,0,0.5466985,6.000012,100,0.1910796,0,1.306537,0,5.694831
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.82453,1.82453,0.6325386,0,0.228783,1.82453,68.76992,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.1910796,2.006983,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.624397,0.624397,0,0,0,0.624397,88.13058,0,1.110223E-16,0,0.5502847,0.65726,0.624397,0,0,0,4.553689,0,0.1069753,-0.1069753,5.88725,98.12064,0.1910796,0.6868367,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.5350801,0,0,0.6539416,0,0,0,0,0.1188615,4.446713,0.1188615,0,0.1188615,6.000012,100,0.1910623,0,0.5231532,0,5.100655
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910623,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.5423095,0.5423095,0,0,0,0.5423095,57.80958,0,0,0,0.3135068,0.5708521,0.5423095,0,0,0,4.553689,0,0.2573453,-0.2573453,5.728746,95.47891,0.1910623,0.5965405,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.6366724,0.6366724,0,0,0,0.6366724,0,0,1.110223E-16,0,0,0.6701815,0.6366724,0,0,0.2859392,4.296344,0,0.6701815,-0.6701815,5.022313,83.70505,0.1910623,0.7003396,0,0,4.296344
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,1.914767,1.914767,1.7,0,0.5202,1.914767,0,0,0,0,0,0.2260704,0.2147669,0,0,1.030585,3.626162,0,0.2260704,-0.2260704,4.784014,79.73341,0.1910623,2.106244,0,1.7,3.626162
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.3683487,0.3683487,1.7,0,0.5202,0.3683487,0,0,0,0,0,0,0,1.331651,1.265069,1.281775,3.400092,1.265069,0,1.265069,5.984163,99.73586,0.1911728,0.4051836,0,1.7,3.400092
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0167059,4.538654,0,0,0,5.984163,99.73586,0.1911728,0,0,0,4.538654
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3033059,0.3033059,0,0,0,0.3033059,0,0,5.551115E-17,0,0,0.3192694,0.3033059,0,0,0.0167059,4.538654,0,0.3192694,-0.3192694,5.647624,94.12688,0.1911728,0.3336365,0,0,4.538654
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1567263,0.1567263,0,0,0,0.1567263,0,0,0,0,0,0.164975,0.1567263,0,0,0.3714496,4.219384,0,0.164975,-0.164975,5.473725,91.22857,0.1911728,0.1723989,0,0,4.219384
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1384962,0.1384962,0,0,0,0.1384962,0,0,0,0,0,0.1457855,0.1384962,0,0,0.5547552,4.054409,0,0.1457855,-0.1457855,5.320054,88.66738,0.1911728,0.1523459,0,0,4.054409
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2255907,0.2255907,0,0,0,0.2255907,0,0,2.775558E-17,0,0,0.2374639,0.2255907,0,0,0.7167391,3.908624,0,0.2374639,-0.2374639,5.069745,84.49557,0.1911728,0.2481498,0,0,3.908624
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.1836276,0.1836276,0,0,0,0.1836276,0,0,2.775558E-17,0,0,0.1932922,0.1836276,0,0,0.9805879,3.67116,0,0.1932922,-0.1932922,4.865997,81.09978,0.1911728,0.2019903,0,0,3.67116
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1016926,0.1016926,0,0,0,0.1016926,0,0,1.387779E-17,0,0,0.1070449,0.1016926,0,0,1.195357,3.477868,0,0.1070449,-0.1070449,4.753161,79.2192,0.1911728,0.1118619,0,0,3.477868
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.314296,3.370823,0,0,0,4.753161,79.2192,0.1911728,0,0,0,3.370823
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2247006,0.2247006,0,0,0,0.2247006,0,0,2.775558E-17,0,0,0.236527,0.2247006,0,0,1.314296,3.370823,0,0.236527,-0.236527,4.50384,75.06385,0.1911728,0.2471707,0,0,3.370823
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.04856614,0.04856614,0,0,0,0.04856614,245.4251,0,0,0,0.1191935,0.05112225,0.04856614,0,0,1.577103,3.134296,0.06807126,0,0.06807126,4.568419,76.14015,0.1911629,0.05342275,0.09535481,0,3.253489
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.717631,0.717631,0,0,0,0.717631,73.29012,0,0,0,0.5259527,0.7554011,0.717631,0,0,1.509032,3.19556,0,0.2294484,-0.2294484,4.326559,72.10916,0.1911629,0.7893941,0.4207622,0,3.721513
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.9041662,0.9041662,0,0,0,0.9041662,106.6706,0,0,0,0.9644794,0.9517539,0.9041662,0,0,1.763975,2.966111,0.01272551,0,0.01272551,4.338631,72.31037,0.191161,0.9945828,0.7715836,0,3.930591
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.232839,1.232839,0,0,0,1.232839,119.2655,0,0,0,1.470351,1.297725,1.232839,0,0,1.751249,2.977564,0.1726266,0,0.1726266,4.502399,75.03983,0.1911359,1.356122,1.176281,0,4.447916
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0,0,0,1.507188,0,0,0,0,1.578623,3.132928,1.507188,0,1.507188,5.932243,98.87052,0.1909168,0,1.205751,0,4.640117
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.010534,2.010534,0.630534,0,0.2282358,2.010534,91.82095,0.3220254,0,0,1.846092,1.452632,1.38,0,0,0.07143459,4.489398,0.07143459,0,0.07143459,6.000012,100,0.1909064,2.211587,1.476873,1.7,6.335489
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.3635328,0.3635328,0,0,0,0.3635328,526.8594,1.53264,0,0,1.915307,0.3826661,0.3635328,0,0,0,4.553689,0,0,0,6.000012,100,0.1909064,0.3998861,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.26882,1.26882,0.425,0,0.172125,1.26882,140.7521,0.8976588,0,0,1.78589,0.8882315,0.8438199,0,0,0,4.553689,0,0,0,6.000012,100,0.1909064,1.395702,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.64799,1.64799,0.425,0,0.172125,1.64799,81.87225,0.06188846,0,0,1.349247,1.287358,1.22299,0,0,0,4.553689,0,0,0,6.000012,100,0.1909064,1.812789,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.8079881,0.8079881,0,0,0,0.8079881,141.8548,0.2956557,0,0,1.146169,0.8505138,0.8079881,0,0,0,4.553689,0,0,0,6.000012,100,0.1909064,0.8887869,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.7653452,0.7653452,0,0,0,0.7653452,104.1375,0,0,0,0.7970111,0.8056265,0.7653452,0,0,0,4.553689,0,0.008615396,-0.008615396,5.990931,99.84864,0.1909064,0.8418797,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,2.65246,2.65246,1.7,0,0.5202,2.65246,10.98152,0,0,0,0.2912804,1.00259,0.9524601,0,0,0.009572662,4.545074,0,0.7113091,-0.7113091,5.241145,87.35224,0.1909064,2.917706,0.2330243,1.7,4.836354
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.043139,1.043139,0,0,0,1.043139,0,0,0,0,0,1.098041,1.043139,0,0,0.7999161,3.833764,0,1.098041,-1.098041,4.083708,68.06165,0.1909064,1.147453,0,0,3.833764
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.522059,0.522059,0,0,0,0.522059,0,0,0,0,0,0.5495358,0.522059,0,0,2.019962,2.735723,0,0.5495358,-0.5495358,3.504446,58.40732,0.1909064,0.5742649,0,0,2.735723
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.321285,2.321285,1.7,0,0.5202,2.321285,0,0,0,0,0,0.6539842,0.621285,0,0,2.630558,2.186187,0,0.6539842,-0.6539842,2.815086,46.91801,0.1909064,2.553413,0,1.7,2.186187
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.357207,1.532203,1.38,0,1.38,4.124269,68.73768,0.1909431,0,0,1.7,1.532203
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1120233,0.1120233,1.564655,0,0.4832508,0.1120233,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.977207,2.774203,1.38,0,1.38,5.433452,90.55735,0.1910055,0.1232257,0,1.7,2.774203
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.286058,0.286058,0,0,0,0.286058,0,0,5.551115E-17,0,0,0.3011137,0.286058,0,0,0.5972067,4.016203,0,0.3011137,-0.3011137,5.11605,85.26733,0.1910055,0.3146638,0,0,4.016203
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.1799164,0.1799164,0,0,0,0.1799164,0,0,0,0,0,0.1893857,0.1799164,0,0,0.9317774,3.715089,0,0.1893857,-0.1893857,4.91642,81.94018,0.1910055,0.197908,0,0,3.715089
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.09284075,0.09284075,0,0,0,0.09284075,0,0,1.387779E-17,0,0,0.09772711,0.09284075,0,0,1.142206,3.525704,0,0.09772711,-0.09772711,4.813407,80.22329,0.1910055,0.1021248,0,0,3.525704
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2269037,0.2269037,0,0,0,0.2269037,0,0,2.775558E-17,0,0,0.238846,0.2269037,0,0,1.250792,3.427977,0,0.238846,-0.238846,4.561641,76.0272,0.1910055,0.2495941,0,0,3.427977
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.2972585,0.2972585,0,0,0,0.2972585,0,0,5.551115E-17,0,0,0.3129037,0.2972585,0,0,1.516176,3.189131,0,0.3129037,-0.3129037,4.231812,70.53005,0.1910055,0.3269844,0,0,3.189131
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.1942448,0.1942448,0,0,0,0.1942448,0,0,2.775558E-17,0,0,0.2044682,0.1942448,0,0,1.863847,2.876227,0,0.2044682,-0.2044682,4.016283,66.93792,0.1910055,0.2136693,0,0,2.876227
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2482613,0.2482613,0,0,0,0.2482613,0,0,0,0,0,0.2613277,0.2482613,0,0,2.091034,2.671759,0,0.2613277,-0.2613277,3.74082,62.34687,0.1910055,0.2730874,0,0,2.671759
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.23888,0.23888,0,0,0,0.23888,38.27307,0,0,0,0.09142672,0.2514527,0.23888,0,0,2.381398,2.410431,0,0.160026,-0.160026,3.572138,59.53551,0.1910055,0.262768,0.07314137,0,2.501858
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,2.559204,2.250405,0.3816668,0,0.3816668,3.934218,65.57018,0.1909501,0,0.3053335,0,2.632072
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2210809,0.2210809,0,0,0,0.2210809,218.1844,0,0,0,0.482364,0.2327168,0.2210809,0,0,2.177538,2.593905,0.2496472,0,0.2496472,4.171055,69.51744,0.190914,0.243189,0.3858912,0,3.076269
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,1.92789,2.818588,0.595949,0,0.595949,4.736422,78.9402,0.1908277,0,0.4767592,0,3.414537
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.014284,1.014284,0,0,0,1.014284,86.07848,0,0,0,0.8730803,1.067667,1.014284,0,0,1.331941,3.354942,0,0.1945871,-0.1945871,4.531309,75.52166,0.1908277,1.115712,0.6984643,0,4.228022
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.359272,1.359272,1.7,0,0.5202,1.359272,44.20894,0,0,0,0.6009198,0,0,0.3407277,0.3236914,1.548149,3.160355,0.9246112,0,0.9246112,5.408472,90.14102,0.1909035,1.495199,0.4807359,1.7,3.761275
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,0.623538,3.992505,0.6045356,0,0.6045356,5.981985,99.69955,0.1908161,0,0.4836285,0,4.59704
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.6236708,0.6236708,0,0,0,0.6236708,101.4676,0,0,0,0.6328236,0.6564956,0.6236708,0,0,0.0190024,4.536587,0,0.02367193,-0.02367193,5.957032,99.28368,0.1908161,0.6860379,0.5062589,0,5.16941
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.038359,1.038359,0,0,0,1.038359,78.92851,0,0,0,0.819561,1.093009,1.038359,0,0,0.04530454,4.512915,0,0.2734481,-0.2734481,5.668793,94.47969,0.1908161,1.142195,0.6556488,0,5.332476
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.3801455,0.3801455,0,0,0,0.3801455,198.8743,0.006722818,0,0,0.7560117,0.4001532,0.3801455,0,0,0.3491357,4.239467,0.3491357,0,0.3491357,6.000012,100,0.1907657,0.4181601,0.6048094,0,4.995479
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907657,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907657,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.463926,1.463926,1.463926,0,0.4557518,1.463926,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907657,1.610319,0,1.7,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.563783,1.563783,1.563783,0,0.4830127,1.563783,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907657,1.720161,0,1.7,4.553689
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907657,0,0,0,4.553689
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907657,0,0,0,4.553689
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.3456009,0.3456009,0,0,0,0.3456009,0,0,0,0,0,0.3637905,0.3456009,0,0,0,4.553689,0,0.3637905,-0.3637905,5.616543,93.60886,0.1907657,0.380161,0,0,4.553689
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.3256175,0.3256175,0,0,0,0.3256175,0,0,5.551115E-17,0,0,0.3427553,0.3256175,0,0,0.4042116,4.189898,0,0.3427553,-0.3427553,5.255248,87.58728,0.1907657,0.3581793,0,0,4.189898
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.09843111,0.09843111,0,0,0,0.09843111,0,0,0,0,0,0.1036117,0.09843111,0,0,0.7850508,3.847143,0,0.1036117,-0.1036117,5.146031,85.76701,0.1907657,0.1082742,0,0,3.847143
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.05982374,0.05982374,0,0,0,0.05982374,0,0,6.938894E-18,0,0,0.06297236,0.05982374,0,0,0.9001749,3.743531,0,0.06297236,-0.06297236,5.079652,84.66071,0.1907657,0.06580611,0,0,3.743531
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.39417,0.39417,0,0,0,0.39417,0,0,5.551115E-17,0,0,0.4149158,0.39417,0,0,0.9701442,3.680559,0,0.4149158,-0.4149158,4.642293,77.37139,0.1907657,0.433587,0,0,3.680559
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.00226184,0.00226184,0,0,0,0.00226184,0,0,4.336809E-19,0,0,0.002380884,0.00226184,0,0,1.431162,3.265643,0,0.002380884,-0.002380884,4.639783,77.32957,0.1907657,0.002488024,0,0,3.265643
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.04694076,0.04694076,0,0,0,0.04694076,0,0,6.938894E-18,0,0,0.04941133,0.04694076,0,0,1.433807,3.263263,0,0.04941133,-0.04941133,4.587699,76.46149,0.1907657,0.05163484,0,0,3.263263
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1509951,0.1509951,0,0,0,0.1509951,0,0,0,0,0,0.1589422,0.1509951,0,0,1.488709,3.213851,0,0.1589422,-0.1589422,4.420159,73.66917,0.1907657,0.1660946,0,0,3.213851
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2380368,0.2380368,0,0,0,0.2380368,17.78642,0,0,0,0.04233821,0.250565,0.2380368,0,0,1.665311,3.054909,0,0.2082268,-0.2082268,4.200669,70.01101,0.1907657,0.2618405,0.03387057,0,3.097247
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.3329366,0.3329366,0,0,0,0.3329366,65.18462,0,0,0,0.2170235,0.3504596,0.3329366,0,0,1.896674,2.846682,0,0.1334361,-0.1334361,4.060015,67.66678,0.1907657,0.3662303,0.1736188,0,3.063706
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.103469,1.103469,0,0,0,1.103469,38.36972,0,0,0,0.4233979,1.161546,1.103469,0,0,2.044937,2.713246,0,0.7381482,-0.7381482,3.281938,54.69886,0.1907657,1.213816,0.3387183,0,3.136644
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.3363555,0.3363555,0,0,0,0.3363555,224.4163,0,0,0,0.7548365,0.3540584,0.3363555,0,0,2.865101,1.975098,0.4007781,0,0.4007781,3.66215,61.03571,0.1907078,0.369991,0.6038692,0,2.729934
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.32625,1.32625,1.7,0,0.5202,1.32625,65.84047,0,0,0,0.8732089,0,0,0.3737504,0.3550629,2.464323,2.335798,1.228272,0,1.228272,4.827391,80.45635,0.1908067,1.458874,0.6985672,1.7,3.209007
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.244269,1.244269,0,0,0,1.244269,89.53106,0,2.220446E-16,0,1.114007,1.309757,1.244269,0,0,1.236051,3.441243,0,0.1957496,-0.1957496,4.621053,77.01739,0.1908067,1.368696,0.8912056,0,4.55525
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0,0,0,0.8399591,0,0,0,0,1.453551,3.245493,0.8399591,0,0.8399591,5.417908,90.29828,0.1906856,0,0.6719673,0,4.085452
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.486362,1.486362,1.034748,0,0.3385862,1.486362,73.26443,0,0,0,1.088974,0.4753826,0.4516135,0,0,0.6135917,4.001456,0.6135917,0,0.6135917,6.000012,100,0.1907308,1.634998,0.8711795,1.7,5.090431
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.223231,1.223231,0,0,0,1.223231,76.59106,0,0,0,0.9368854,1.287611,1.223231,0,0,0,4.553689,0,0.3507259,-0.3507259,5.630314,93.83839,0.1907308,1.345554,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.115033,1.115033,0,0,0,1.115033,97.13635,2.220446E-16,0,0,1.083102,1.173719,1.115033,0,0,0.3896954,4.202963,0,0.09061658,-0.09061658,5.534796,92.24642,0.1907308,1.226536,0.866482,0,5.286066
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.3259757,0,0,0.8163562,0,0,0,0,0.4903805,4.112347,0.4903805,0,0.4903805,6.000012,100,0.1906601,0,0.6530849,0,4.928703
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906601,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906601,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.7512397,0.7512397,0,0,0,0.7512397,0,0,1.110223E-16,0,0,0.7907786,0.7512397,0,0,0,4.553689,0,0.7907786,-0.7907786,5.166458,86.10746,0.1906601,0.8263637,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.5430959,0.5430959,0,0,0,0.5430959,0,0,1.110223E-16,0,0,0.5716799,0.5430959,0,0,0.8786429,3.76291,0,0.5716799,-0.5716799,4.563855,76.06409,0.1906601,0.5974056,0,0,3.76291
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.7564496,0.7564496,0,0,0,0.7564496,0,0,0,0,0,0.7962628,0.7564496,0,0,1.513843,3.19123,0,0.7962628,-0.7962628,3.72452,62.07521,0.1906601,0.8320946,0,0,3.19123
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.2469683,0.2469683,0,0,0,0.2469683,0,0,2.775558E-17,0,0,0.2599666,0.2469683,0,0,2.398579,2.394968,0,0.2599666,-0.2599666,3.450491,57.50807,0.1906601,0.2716651,0,0,2.394968
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2254692,0.2254692,0,0,0,0.2254692,0,0,2.775558E-17,0,0,0.237336,0.2254692,0,0,2.687431,2.135001,0,0.237336,-0.237336,3.200317,53.33851,0.1906601,0.2480161,0,0,2.135001
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.3989999,0.3989999,0,0,0,0.3989999,0,0,5.551115E-17,0,0,0.4199999,0.3989999,0,0,2.951138,1.897665,0,0.4199999,-0.4199999,2.757598,45.95988,0.1906601,0.4388999,0,0,1.897665
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03055652,0.03055652,0,0,0,0.03055652,0,0,0,0,0,0.03216476,0.03055652,0,0,3.417804,1.477665,0,0.03216476,-0.03216476,2.723694,45.3948,0.1906601,0.03361218,0,0,1.477665
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2030209,0.2030209,0,0,0,0.2030209,0,0,0,0,0,0.2137062,0.2030209,0,0,3.453543,1.4455,0,0.2137062,-0.2137062,2.498427,41.64037,0.1906601,0.2233229,0,0,1.4455
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.4527562,0.4527562,0,0,0,0.4527562,0,0,5.551115E-17,0,0,0.4765854,0.4527562,0,0,3.690994,1.231794,0,0.4765854,-0.4765854,1.996062,33.26764,0.1906601,0.4980318,0,0,1.231794
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1757395,0.1757395,0,0,0,0.1757395,0,0,2.775558E-17,0,0,0.1849889,0.1757395,0,0,4.220533,0.7552087,0,0.1849889,-0.1849889,1.801067,30.01772,0.1906601,0.1933134,0,0,0.7552087
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.143494,0.143494,0,0,0,0.143494,0,0,2.775558E-17,0,0,0.1510464,0.143494,0,0,4.426077,0.5702198,0,0.1510464,-0.1510464,1.64185,27.36411,0.1906601,0.1578434,0,0,0.5702198
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.1898564,0.1898564,0,0,0,0.1898564,58.46227,0,0,0,0.1109943,0.1998488,0.1898564,0,0,4.593906,0.4191734,0,0.08885445,-0.08885445,1.548189,25.8031,0.1906601,0.208842,0.08879547,0,0.5301678
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.7073788,0.7073788,1.7,0,0.5202,0.7073788,68.36474,0,0,0,0.4835977,0,0,0.9926212,0.9429901,4.692633,0.330319,1.426588,0,1.426588,2.901569,48.35939,0.1907467,0.7781167,0.3868781,1.7,0.8139166
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.140726,1.140726,1.7,0,0.5202,1.140726,81.37479,0,0,0,0.9282635,0,0,0.5592739,0.5313102,3.266046,1.614248,1.459574,0,1.459574,4.286242,71.43723,0.1908283,1.254799,0.7426109,1.7,2.542511
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.233759,1.233759,1.652459,0,0.5072212,1.233759,110.6971,0,0,0,1.365735,0,0,0.4186996,0.3977647,1.806472,2.927864,1.7635,0,1.7635,5.959245,99.32056,0.1908553,1.357135,1.092588,1.7,4.2936
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.29289,1.29289,0.425,0,0.172125,1.29289,120.003,0.594966,0,0,1.551506,0.9135685,0.8678901,0,0,0.0429718,4.515014,0.0429718,0,0.0429718,6.000012,100,0.1908491,1.422179,1.241205,1.7,6.066521
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.5021224,0.5021224,0,0,0,0.5021224,370.9049,1.333847,0,0,1.862397,0.5285499,0.5021224,0,0,0,4.553689,0,0,0,6.000012,100,0.1908491,0.5523347,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.8638281,0.8638281,0,0,0,0.8638281,214.2663,0.9416001,0,0,1.850893,0.9092927,0.8638281,0,0,0,4.553689,0,0,0,6.000012,100,0.1908491,0.9502109,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908491,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.569283,1.569283,0.463758,0,0.1827059,1.569283,74.15556,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.1908491,1.726211,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.2529845,0.2529845,0,0,0,0.2529845,442.953,0.8543031,0,0,1.120602,0.2662995,0.2529845,0,0,0,4.553689,0,0,0,6.000012,100,0.1908491,0.278283,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.8187991,0.8187991,0,0,0,0.8187991,92.57393,0,0,0,0.7579945,0.8618938,0.8187991,0,0,0,4.553689,0,0.1038993,-0.1038993,5.890492,98.17468,0.1908491,0.9006791,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.646227,1.646227,1.453598,0,0.4529324,1.646227,19.3297,2.775558E-17,0,0,0.3182108,0.2027671,0.1926288,0,0,0.1154437,4.44979,0.1154437,0,0.1154437,6.000012,100,0.1908576,1.81085,0.2545686,1.7,4.768001
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.503773,1.503773,1.503773,0,0.4666301,1.503773,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908576,1.654151,0,1.7,4.553689
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.835925,1.835925,1.7,0,0.5202,1.835925,0,0,0,0,0,0.1430793,0.1359253,0,0,0,4.553689,0,0.1430793,-0.1430793,5.849193,97.48636,0.1908576,2.019518,0,1.7,4.553689
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.6067879,0.6067879,0,0,0,0.6067879,0,0,1.110223E-16,0,0,0.6387241,0.6067879,0,0,0.158977,4.41061,0,0.6387241,-0.6387241,5.175919,86.26514,0.1908576,0.6674667,0,0,4.41061
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8686704,3.771886,0,0,0,5.175919,86.26514,0.1908576,0,0,0,3.771886
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8686704,3.771886,0,0,0,5.175919,86.26514,0.1908576,0,0,0,3.771886
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.1829231,0.1829231,0,0,0,0.1829231,0,0,2.775558E-17,0,0,0.1925506,0.1829231,0,0,0.8686704,3.771886,0,0.1925506,-0.1925506,4.972953,82.88238,0.1908576,0.2012154,0,0,3.771886
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1445826,0.1445826,0,0,0,0.1445826,0,0,2.775558E-17,0,0,0.1521922,0.1445826,0,0,1.082616,3.579335,0,0.1521922,-0.1521922,4.812528,80.20864,0.1908576,0.1590408,0,0,3.579335
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1688657,0.1688657,0,0,0,0.1688657,0,0,2.775558E-17,0,0,0.1777534,0.1688657,0,0,1.251718,3.427143,0,0.1777534,-0.1777534,4.625159,77.08584,0.1908576,0.1857523,0,0,3.427143
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1295104,0.1295104,0,0,0,0.1295104,0,0,2.775558E-17,0,0,0.1363268,0.1295104,0,0,1.449222,3.249389,0,0.1363268,-0.1363268,4.481459,74.69083,0.1908576,0.1424615,0,0,3.249389
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1478022,0.1478022,0,0,0,0.1478022,0,0,2.775558E-17,0,0,0.1555812,0.1478022,0,0,1.600696,3.113063,0,0.1555812,-0.1555812,4.317461,71.95755,0.1908576,0.1625824,0,0,3.113063
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.3605655,0.3605655,0,0,0,0.3605655,0,0,5.551115E-17,0,0,0.3795426,0.3605655,0,0,1.773564,2.957481,0,0.3795426,-0.3795426,3.917388,65.28967,0.1908576,0.396622,0,0,2.957481
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1528031,0.1528031,0,0,0,0.1528031,0,0,0,0,0,0.1608454,0.1528031,0,0,2.195278,2.577939,0,0.1608454,-0.1608454,3.747843,62.46392,0.1908576,0.1680834,0,0,2.577939
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.233969,0.233969,0,0,0,0.233969,14.78116,0,0,0,0.03458332,0.2462831,0.233969,0,0,2.373995,2.417093,0,0.2116998,-0.2116998,3.524691,58.74474,0.1908576,0.2573659,0.02766665,0,2.451677
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.130322,1.130322,0,0,0,1.130322,13.45945,0,2.220446E-16,0,0.1521351,1.189812,1.130322,0,0,2.609217,2.205394,0,1.037677,-1.037677,2.430883,40.51464,0.1908576,1.243354,0.1217081,0,2.357529
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.9397854,0.9397854,0,0,0,0.9397854,12.30737,0,0,0,0.1156629,0.9892477,0.9397854,0,0,3.762192,1.167716,0,0.8735849,-0.8735849,1.510044,25.16735,0.1908576,1.033764,0.09253032,0,1.283379
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.471526,1.471526,1.7,0,0.5202,1.471526,33.28952,0,0,0,0.4898639,0,0,0.2284744,0.2170507,4.732842,0.2941313,0.7069145,0,0.7069145,2.180682,36.34463,0.1909144,1.618678,0.3918911,1.7,0.7839953
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.4220692,0.4220692,1.7,0,0.5202,0.4220692,81.64,0,0,0,0.3445773,0,0,1.277931,1.214034,4.025927,0.9303544,1.558612,0,1.558612,3.659311,60.98839,0.1909814,0.4642762,0.2756619,1.7,1.274932
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.261449,0,0,1.452632,1.38,2.467316,2.333105,1.641449,0,1.641449,5.216526,86.94193,0.19098,0,0.2091592,1.7,2.594554
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.518991,1.518991,1.383777,0,0.433871,1.518991,63.73952,2.220446E-16,0,0,0.9681978,0.1423311,0.1352146,0,0,0.8258666,3.810409,0.8258666,0,0.8258666,6.000012,100,0.1910402,1.67089,0.7745582,1.7,4.778607
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.3278634,0.3278634,0,0,0,0.3278634,400.6539,0.9684781,0,0,1.313598,0.3451194,0.3278634,0,0,0,4.553689,0,0,0,6.000012,100,0.1910402,0.3606498,1.050878,0,5.867287
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.455237,1.455237,0.6734789,0,0.2399597,1.455237,56.54771,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.1910402,1.60076,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,2.857048,2.857048,1.7,0,0.5202,2.857048,29.38497,0,0,0.06275219,0.8395424,1.217945,1.157047,0,0,0,4.553689,0,0.3784022,-0.3784022,5.601141,93.35217,0.1910402,3.142752,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.24392,1.24392,0,0,0,1.24392,47.91504,0,0,0,0.5960248,1.30939,1.24392,0,0,0.4204469,4.175287,0,0.7133648,-0.7133648,4.849188,80.81965,0.1910402,1.368312,0.4768198,0,4.771311
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.63237,1.63237,1.7,0,0.5202,1.63237,16.75916,0,0,0,0.2735716,0,0,0.06762949,0.06424801,1.213075,3.461922,0.3378196,0,0.3378196,5.169672,86.16103,0.1910663,1.795608,0.2188573,1.7,3.735493
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8752549,3.76596,0,0,0,5.169672,86.16103,0.1910663,0,0,0,3.76596
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.6580103,0.6580103,0,0,0,0.6580103,0,0,1.110223E-16,0,0,0.6926425,0.6580103,0,0,0.8752549,3.76596,0,0.6926425,-0.6926425,4.439563,73.99257,0.1910663,0.7238113,0,0,3.76596
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.51344,1.51344,1.7,0,0.5202,1.51344,0,0,0,0,0,0,0,0.1865597,0.1772317,1.644858,3.073317,0.1772317,0,0.1772317,4.6077,76.79485,0.1910833,1.664784,0,1.7,3.073317
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.08274702,0.08274702,1.535379,0,0.4752584,0.08274702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.467626,3.232826,1.38,0,1.38,5.916883,98.61452,0.1911381,0.09102172,0,1.7,3.232826
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.2545164,0.2545164,0,0,0,0.2545164,0,0,0,0,0,0.267912,0.2545164,0,0,0.08762587,4.474826,0,0.267912,-0.267912,5.634479,93.90779,0.1911381,0.2799681,0,0,4.474826
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.07234806,0.07234806,0,0,0,0.07234806,0,0,0,0,0,0.07615585,0.07234806,0,0,0.3853059,4.206913,0,0.07615585,-0.07615585,5.554204,92.56987,0.1911381,0.07958286,0,0,4.206913
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4699235,4.130758,0,0,0,5.554204,92.56987,0.1911381,0,0,0,4.130758
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.2859919,0.2859919,0,0,0,0.2859919,0,0,5.551115E-17,0,0,0.3010441,0.2859919,0,0,0.4699235,4.130758,0,0.3010441,-0.3010441,5.236875,87.28107,0.1911381,0.3145911,0,0,4.130758
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.08579116,0.08579116,0,0,0,0.08579116,0,0,1.387779E-17,0,0,0.09030648,0.08579116,0,0,0.804417,3.829714,0,0.09030648,-0.09030648,5.141684,85.69456,0.1911381,0.09437027,0,0,3.829714
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.0401916,0.0401916,0,0,0,0.0401916,0,0,6.938894E-18,0,0,0.04230694,0.0401916,0,0,0.9047575,3.739407,0,0.04230694,-0.04230694,5.097088,84.9513,0.1911381,0.04421075,0,0,3.739407
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.4286873,0.4286873,0,0,0,0.4286873,0,0,0,0,0,0.4512498,0.4286873,0,0,0.9517652,3.6971,0,0.4512498,-0.4512498,4.621429,77.02367,0.1911381,0.4715561,0,0,3.6971
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1138617,0.1138617,0,0,0,0.1138617,0,0,1.387779E-17,0,0,0.1198544,0.1138617,0,0,1.453154,3.24585,0,0.1198544,-0.1198544,4.495091,74.91805,0.1911381,0.1252478,0,0,3.24585
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1048418,0.1048418,0,0,0,0.1048418,119.8797,0,0,0,0.125684,0.1103597,0.1048418,0,0,1.586325,3.125996,0.01532424,0,0.01532424,4.509629,75.16034,0.1911359,0.1153259,0.1005472,0,3.25168
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.8444024,0.8444024,0,0,0,0.8444024,38.44631,0,0,0,0.3246416,0.8888446,0.8444024,0,0,1.571001,3.139788,0,0.5642031,-0.5642031,3.914907,65.24832,0.1911359,0.9288427,0.2597132,0,3.464429
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.346782,1.346782,1.7,0,0.5202,1.346782,25.92781,0,0,0,0.3491912,0,0,0.3532178,0.3355569,2.197893,2.575585,0.6847481,0,0.6847481,4.564516,76.07512,0.1911934,1.48146,0.2793529,1.7,2.924776
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.187139,1.187139,1.7,0,0.5202,1.187139,61.90679,0,0,0,0.7349195,0,0,0.5128611,0.4872181,1.513145,3.191858,1.222138,0,1.222138,5.723938,95.39877,0.1912934,1.305853,0.5879356,1.7,3.926778
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.4382257,0.4382257,0,0,0,0.4382257,256.7148,0.3726923,0,0,1.12499,0.4612902,0.4382257,0,0,0.2910078,4.291782,0.2910078,0,0.2910078,6.000012,100,0.1912518,0.4820483,0.8999922,0,5.416772
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.7848471,0.7848471,0,0,0,0.7848471,194.6217,0.7013278,0,0,1.527483,0.8261549,0.7848471,0,0,0,4.553689,0,0,0,6.000012,100,0.1912518,0.8633319,1.221986,0,6.081172
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.145865,0.145865,0,0,0,0.145865,1041.133,1.365106,0,0,1.518648,0.1535421,0.145865,0,0,0,4.553689,0,0,0,6.000012,100,0.1912518,0.1604515,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.3952877,0.3952877,0,0,0,0.3952877,294.1049,0.7464679,0,0,1.16256,0.4160923,0.3952877,0,0,0,4.553689,0,0,0,6.000012,100,0.1912518,0.4348164,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.1892197,0.1892197,0,0,0,0.1892197,668.7458,1.06622,0,0,1.265399,0.1991786,0.1892197,0,0,0,4.553689,0,0,0,6.000012,100,0.1912518,0.2081417,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.4817211,0.4817211,0,0,0,0.4817211,170.0193,0.311944,0,0,0.8190188,0.5070748,0.4817211,0,0,0,4.553689,0,0,0,6.000012,100,0.1912518,0.5298932,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1747722,0.1747722,0,0,0,0.1747722,367.1454,0.4576973,0,0,0.641668,0.1839707,0.1747722,0,0,0,4.553689,0,0,0,6.000012,100,0.1912518,0.1922494,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.6124494,0.6124494,0,0,0,0.6124494,35.18854,0,0,0,0.215512,0.6446836,0.6124494,0,0,0,4.553689,0,0.4291716,-0.4291716,5.547626,92.46024,0.1912518,0.6736944,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4768573,4.124517,0,0,0,5.547626,92.46024,0.1912518,0,0,0,4.124517
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.035029,1.035029,0,0,0,1.035029,0,0,0,0,0,1.089504,1.035029,0,0,0.4768573,4.124517,0,1.089504,-1.089504,4.399187,73.31963,0.1912518,1.138532,0,0,4.124517
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.687418,3.035013,0,0,0,4.399187,73.31963,0.1912518,0,0,0,3.035013
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,2.578628,2.578628,1.7,0,0.5202,2.578628,0,0,0,0,0,0.9248719,0.8786283,0,0,1.687418,3.035013,0,0.9248719,-0.9248719,3.424286,57.07132,0.1912518,2.836491,0,1.7,3.035013
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.0489081,0.0489081,1.50154,0,0.4660203,0.0489081,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.715053,2.110141,1.38,0,1.38,4.733469,78.891,0.1912985,0.05379891,0,1.7,2.110141
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.2879608,0.2879608,1.69328,0,0.5183654,0.2879608,0,0,0,0,0,0,0,1.405319,1.335053,1.335053,3.352141,1.335053,0,1.335053,6.000012,100,0.191395,0.3167568,0,1.7,3.352141
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.3593263,0.3593263,0,0,0,0.3593263,0,0,0,0,0,0.3782382,0.3593263,0,0,0,4.553689,0,0.3782382,-0.3782382,5.601314,93.35505,0.191395,0.3952589,0,0,4.553689
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.187573,0.187573,0,0,0,0.187573,0,0,2.775558E-17,0,0,0.1974453,0.187573,0,0,0.4202647,4.175451,0,0.1974453,-0.1974453,5.393188,89.88629,0.191395,0.2063303,0,0,4.175451
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.4771799,0.4771799,0,0,0,0.4771799,0,0,5.551115E-17,0,0,0.5022946,0.4771799,0,0,0.6396483,3.978005,0,0.5022946,-0.5022946,4.863723,81.0619,0.191395,0.5248979,0,0,3.978005
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.2477071,0.2477071,0,0,0,0.2477071,0,0,2.775558E-17,0,0,0.2607443,0.2477071,0,0,1.197753,3.475711,0,0.2607443,-0.2607443,4.588875,76.48109,0.191395,0.2724778,0,0,3.475711
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.4302705,0.4302705,0,0,0,0.4302705,0,0,5.551115E-17,0,0,0.4529163,0.4302705,0,0,1.487469,3.214967,0,0.4529163,-0.4529163,4.111459,68.52418,0.191395,0.4732975,0,0,3.214967
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01009863,0.01009863,0,0,0,0.01009863,0,0,0,0,0,0.01063013,0.01009863,0,0,1.99071,2.76205,0,0.01063013,-0.01063013,4.100254,68.33743,0.191395,0.01110849,0,0,2.76205
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2364818,0.2364818,0,0,0,0.2364818,38.24932,0,2.775558E-17,0,0.09045269,0.2489282,0.2364818,0,0,2.002521,2.75142,0,0.1584755,-0.1584755,3.933206,65.55331,0.191395,0.26013,0.07236215,0,2.841873
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,2.178605,2.592945,0.5364605,0,0.5364605,4.442137,74.03547,0.1913184,0,0.4291684,0,3.129405
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.264908,1.264908,1.7,0,0.5202,1.264908,75.29255,0,0,0,0.9523814,0,0,0.4350922,0.4133376,1.642144,3.075759,1.365719,0,1.365719,5.737772,95.62934,0.1914119,1.391399,0.7619051,1.7,4.028141
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.239938,1.239938,0,0,0,1.239938,104.8931,0,0,0,1.300609,1.305198,1.239938,0,0,0.2764253,4.304906,0,0.004588804,-0.004588804,5.732935,95.54872,0.1914119,1.363932,1.040488,0,5.605515
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.044388,2.044388,0.9416266,0,0.3131641,2.044388,70.55048,1.665335E-16,0,0,1.442325,1.160801,1.102761,0,0,0.281524,4.300317,0.281524,0,0.281524,6.000012,100,0.1914322,2.248827,1.15386,1.7,5.742642
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,1.855635,1.855635,0.4756353,0,0.1859484,1.855635,90.7654,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914322,2.041199,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914322,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.3703075,0.3703075,0,0,0,0.3703075,353.3204,0.9185746,0,0,1.308372,0.3897974,0.3703075,0,0,0,4.553689,0,0,0,6.000012,100,0.1914322,0.4073383,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,1.895585,1.895585,0.8043916,0,0.2756989,1.895585,60.59474,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.1914322,2.085144,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.02580839,0.02580839,0,0,0,0.02580839,3708.394,0.9299101,0,0,0.9570768,0.02716673,0.02580839,0,0,0,4.553689,0,0,0,6.000012,100,0.1914322,0.02838923,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914322,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.56326,1.56326,1.401436,0,0.4386919,1.56326,10.89657,0,0,0,0.1703418,0.1703418,0.1618247,0,0,0,4.553689,0,0,0,6.000012,100,0.1914322,1.719586,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.316888,1.316888,1.316888,0,0.4156105,1.316888,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914322,1.448577,0,1.7,4.553689
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.263641,1.263641,1.263641,0,0.4010741,1.263641,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914322,1.390005,0,1.7,4.553689
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.4623146,0.4623146,0,0,0,0.4623146,0,0,5.551115E-17,0,0,0.4866469,0.4623146,0,0,0,4.553689,0,0.4866469,-0.4866469,5.487041,91.4505,0.1914322,0.5085461,0,0,4.553689
