Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.7063754,0.7063754,0,0,0,0.7063754,0,0,1.110223E-16,0,0,0.743553,0.7063754,0,0,0.5407188,4.067042,0,0.743553,-0.743553,4.703268,78.38763,0.1914322,0.7770129,0,0,4.067042
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.366889,3.323489,0,0,0,4.703268,78.38763,0.1914322,0,0,0,3.323489
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.366889,3.323489,0,0,0,4.703268,78.38763,0.1914322,0,0,0,3.323489
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.219402,0.219402,0,0,0,0.219402,0,0,2.775558E-17,0,0,0.2309495,0.219402,0,0,1.366889,3.323489,0,0.2309495,-0.2309495,4.459826,74.33028,0.1914322,0.2413422,0,0,3.323489
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1575002,0.1575002,0,0,0,0.1575002,0,0,0,0,0,0.1657897,0.1575002,0,0,1.623499,3.09254,0,0.1657897,-0.1657897,4.285068,71.41765,0.1914322,0.1732502,0,0,3.09254
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1204449,0.1204449,0,0,0,0.1204449,0,0,2.775558E-17,0,0,0.1267842,0.1204449,0,0,1.80771,2.92675,0,0.1267842,-0.1267842,4.151425,69.19028,0.1914322,0.1324894,0,0,2.92675
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.09184595,0.09184595,0,0,0,0.09184595,0,0,0,0,0,0.09667995,0.09184595,0,0,1.948581,2.799966,0,0.09667995,-0.09667995,4.049516,67.49179,0.1914322,0.1010306,0,0,2.799966
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.08791789,0.08791789,0,0,0,0.08791789,0,0,0,0,0,0.09254515,0.08791789,0,0,2.056004,2.703286,0,0.09254515,-0.09254515,3.951965,65.86594,0.1914322,0.09670968,0,0,2.703286
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.04532069,0.04532069,0,0,0,0.04532069,0,0,0,0,0,0.04770598,0.04532069,0,0,2.158832,2.610741,0,0.04770598,-0.04770598,3.901678,65.02784,0.1914322,0.04985275,0,0,2.610741
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.0789091,0.0789091,0,0,0,0.0789091,104.2152,0,1.387779E-17,0,0.08223528,0.08306222,0.0789091,0,0,2.211838,2.563035,0,0.0008269384,-0.0008269384,3.900806,65.01331,0.1914322,0.08680002,0.06578822,0,2.64527
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.489131,1.489131,1.7,0,0.5202,1.489131,30.48255,0,0,0,0.453925,0,0,0.2108693,0.2003259,2.212757,2.562208,0.6542509,0,0.6542509,4.521483,75.3579,0.1914839,1.638044,0.36314,1.7,3.016133
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0.680181,0,0.2417894,0,0,0,0,0,0.9123341,0,0,0.680181,0.646172,1.558506,3.151033,1.558506,0,1.558506,6.000012,100,0.1913196,0,0.7298673,1.7,4.063367
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.4110457,0.4110457,0,0,0,0.4110457,337.2078,0.9533983,0,0,1.386078,0.4326797,0.4110457,0,0,0,4.553689,0,0,0,6.000012,100,0.1913196,0.4521503,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.578834,1.578834,0.425,0,0.172125,1.578834,102.4886,0.4035628,0,0,1.618125,1.214562,1.153834,0,0,0,4.553689,0,0,0,6.000012,100,0.1913196,1.736717,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.262796,1.262796,0.425,0,0.172125,1.262796,131.3423,0.7766951,0,0,1.658585,0.8818902,0.8377957,0,0,0,4.553689,0,0,0,6.000012,100,0.1913196,1.389075,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.3540393,0.3540393,0,0,0,0.3540393,475.1243,1.309454,0,0,1.682127,0.372673,0.3540393,0,0,0,4.553689,0,0,0,6.000012,100,0.1913196,0.3894433,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,2.653523,2.653523,1.273523,0,0.4037719,2.653523,58.66984,0.1041864,0,0,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1913196,2.918876,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.114545,1.114545,0,0,0,1.114545,126.6845,0.2387508,0,0,1.411956,1.173205,1.114545,0,0,0,4.553689,0,0,0,6.000012,100,0.1913196,1.225999,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.966292,0.966292,0,0,0,0.966292,126.6699,0.206852,0,0,1.224002,1.017149,0.966292,0,0,0,4.553689,0,0,0,6.000012,100,0.1913196,1.062921,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.75981,1.75981,0.9732831,0,0.3218063,1.75981,47.04615,1.110223E-16,0,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.1913196,1.935791,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913196,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913196,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.3870495,0.3870495,0,0,0,0.3870495,0,0,5.551115E-17,0,0,0.4074205,0.3870495,0,0,0,4.553689,0,0.4074205,-0.4074205,5.570553,92.84237,0.1913196,0.4257544,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.4103234,0.4103234,0,0,0,0.4103234,0,0,0,0,0,0.4319194,0.4103234,0,0,0.4526894,4.146268,0,0.4319194,-0.4319194,5.11527,85.25433,0.1913196,0.4513558,0,0,4.146268
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.6552992,0.6552992,0,0,0,0.6552992,0,0,1.110223E-16,0,0,0.6897886,0.6552992,0,0,0.9325999,3.714349,0,0.6897886,-0.6897886,4.388169,73.136,0.1913196,0.7208291,0,0,3.714349
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.09989691,0.09989691,0,0,0,0.09989691,0,0,1.387779E-17,0,0,0.1051546,0.09989691,0,0,1.699032,3.02456,0,0.1051546,-0.1051546,4.277326,71.28863,0.1913196,0.1098866,0,0,3.02456
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81587,2.919406,0,0,0,4.277326,71.28863,0.1913196,0,0,0,2.919406
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.00773513,0.00773513,0,0,0,0.00773513,0,0,8.673617E-19,0,0,0.008142242,0.00773513,0,0,1.81587,2.919406,0,0.008142242,-0.008142242,4.268744,71.14558,0.1913196,0.008508643,0,0,2.919406
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1755568,0.1755568,0,0,0,0.1755568,0,0,2.775558E-17,0,0,0.1847966,0.1755568,0,0,1.824917,2.911263,0,0.1847966,-0.1847966,4.073951,67.89905,0.1913196,0.1931125,0,0,2.911263
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1254466,0.1254466,0,0,0,0.1254466,0,0,0,0,0,0.1320491,0.1254466,0,0,2.030247,2.726467,0,0.1320491,-0.1320491,3.934759,65.57919,0.1913196,0.1379913,0,0,2.726467
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.3348845,0.3348845,0,0,0,0.3348845,0,0,5.551115E-17,0,0,0.35251,0.3348845,0,0,2.176968,2.594418,0,0.35251,-0.35251,3.563181,59.38623,0.1913196,0.3683729,0,0,2.594418
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01241654,0.01241654,0,0,0,0.01241654,0,0,1.734723E-18,0,0,0.01307004,0.01241654,0,0,2.568646,2.241908,0,0.01307004,-0.01307004,3.549404,59.15661,0.1913196,0.01365819,0,0,2.241908
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.005892909,0.005892909,0,0,0,0.005892909,0,0,8.673617E-19,0,0,0.006203061,0.005892909,0,0,2.583168,2.228838,0,0.006203061,-0.006203061,3.542865,59.04763,0.1913196,0.006482199,0,0,2.228838
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.2816833,0.2816833,0,0,0,0.2816833,33.4277,0,0,0,0.09416027,0.2965088,0.2816833,0,0,2.59006,2.222635,0,0.2023485,-0.2023485,3.329571,55.49274,0.1913196,0.3098516,0.07532822,0,2.316795
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.047644,1.047644,0,0,0,1.047644,43.93439,0,2.220446E-16,0,0.4602759,1.102783,1.047644,0,0,2.814892,2.020286,0,0.642507,-0.642507,2.652309,44.20507,0.1913196,1.152408,0.3682207,0,2.480562
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,3.528789,1.377779,0.7517325,0,0.7517325,3.365465,56.09098,0.1912127,0,0.601386,0,2.129512
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.8808571,0.8808571,0,0,0,0.8808571,120.1732,0,0,0,1.058554,0.9272179,0.8808571,0,0,2.777056,2.054338,0.1313359,0,0.1313359,3.490062,58.16758,0.1911941,0.9689428,0.8468431,0,3.112892
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.063874,1.063874,0,0,0,1.063874,125.5161,0,0,0,1.335333,1.119868,1.063874,0,0,2.64572,2.172541,0.2154654,0,0.2154654,3.69447,61.57438,0.1911635,1.170262,1.068266,0,3.507874
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.4833365,0.4833365,0,0,0,0.4833365,322.1829,0,0,0,1.557228,0.5087752,0.4833365,0,0,2.430255,2.36646,1.048452,0,1.048452,4.689119,78.15183,0.1910147,0.5316702,1.245782,0,3.923687
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.7775725,0.7775725,0,0,0,0.7775725,150.9429,0,0,0,1.17369,0.8184973,0.7775725,0,0,1.381802,3.310067,0.3551929,0,0.3551929,5.026085,83.76791,0.1909643,0.8553297,0.9389521,0,4.483757
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.002513468,0.002513468,0,0,0,0.002513468,41445.44,0.0124628,0,0,1.041718,0.002645756,0.002513468,0,0,1.026609,3.62974,1.026609,0,1.026609,6.000012,100,0.1908189,0.002764815,0.8333744,0,4.671458
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.681901,1.681901,0.600271,0,0.219974,1.681901,67.6947,0,0,0,1.138558,1.138558,1.08163,0,0,0,4.553689,0,0,0,6.000012,100,0.1908189,1.850091,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.4035276,0.4035276,0,0,0,0.4035276,231.3435,0.5087687,0,0,0.9335346,0.4247659,0.4035276,0,0,0,4.553689,0,0,0,6.000012,100,0.1908189,0.4438803,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.094721,1.094721,0,0,0,1.094721,47.40097,0,0,0,0.5189082,1.152338,1.094721,0,0,0,4.553689,0,0.6334294,-0.6334294,5.332319,88.8718,0.1908189,1.204193,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.8220528,0.8220528,0,0,0,0.8220528,23.55935,0,0,0,0.1936703,0.8653188,0.8220528,0,0,0.7038105,3.920259,0,0.6716484,-0.6716484,4.624339,77.07217,0.1908189,0.9042581,0.1549363,0,4.11393
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.450086,3.248611,0,0,0,4.624339,77.07217,0.1908189,0,0,0,3.248611
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.4898415,0.4898415,0,0,0,0.4898415,0,0,5.551115E-17,0,0,0.5156226,0.4898415,0,0,1.450086,3.248611,0,0.5156226,-0.5156226,4.080825,68.01362,0.1908189,0.5388256,0,0,3.248611
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.316586,1.316586,1.7,0,0.5202,1.316586,0,0,0,0,0,0,0,0.3834135,0.3642428,2.023,2.732989,0.3642428,0,0.3642428,4.426376,73.77279,0.1908536,1.448245,0,1.7,2.732989
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.6202393,0.6202393,1.7,0,0.5202,0.6202393,0,0,0,0,0,0,0,1.079761,1.025773,1.658758,3.060807,1.025773,0,1.025773,5.39951,89.99165,0.1909512,0.6822633,0,1.7,3.060807
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3023243,0.3023243,0,0,0,0.3023243,0,0,5.551115E-17,0,0,0.3182361,0.3023243,0,0,0.632985,3.984002,0,0.3182361,-0.3182361,5.064059,84.40082,0.1909512,0.3325568,0,0,3.984002
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.3454255,0.3454255,0,0,0,0.3454255,0,0,0,0,0,0.3636057,0.3454255,0,0,0.9865807,3.665766,0,0.3636057,-0.3636057,4.680785,78.01293,0.1909512,0.379968,0,0,3.665766
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.07195553,0.07195553,0,0,0,0.07195553,0,0,1.387779E-17,0,0,0.07574266,0.07195553,0,0,1.390587,3.302161,0,0.07574266,-0.07574266,4.600945,76.68227,0.1909512,0.07915108,0,0,3.302161
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2491693,0.2491693,0,0,0,0.2491693,0,0,0,0,0,0.2622835,0.2491693,0,0,1.474746,3.226418,0,0.2622835,-0.2622835,4.324474,72.07443,0.1909512,0.2740862,0,0,3.226418
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.4674542,0.4674542,0,0,0,0.4674542,0,0,5.551115E-17,0,0,0.492057,0.4674542,0,0,1.766172,2.964134,0,0.492057,-0.492057,3.805801,63.42989,0.1909512,0.5141996,0,0,2.964134
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.2554251,0.2554251,0,0,0,0.2554251,0,0,5.551115E-17,0,0,0.2688685,0.2554251,0,0,2.312902,2.472077,0,0.2688685,-0.2688685,3.522388,58.70636,0.1909512,0.2809676,0,0,2.472077
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.3807359,0.3807359,0,0,0,0.3807359,0,0,5.551115E-17,0,0,0.4007747,0.3807359,0,0,2.611645,2.203209,0,0.4007747,-0.4007747,3.099935,51.66548,0.1909512,0.4188095,0,0,2.203209
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2136379,0.2136379,0,0,0,0.2136379,0,0,2.775558E-17,0,0,0.2248819,0.2136379,0,0,3.05695,1.802434,0,0.2248819,-0.2248819,2.862889,47.71471,0.1909512,0.2350016,0,0,1.802434
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.06754374,0.06754374,0,0,0,0.06754374,171.8143,0,0,0,0.1160498,0.07109867,0.06754374,0,0,3.306818,1.577552,0.04495116,0,0.04495116,2.905533,48.42545,0.1909449,0.07429811,0.09283987,0,1.693602
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,3.261867,1.618008,0.3402604,0,0.3402604,3.228332,53.80543,0.1908968,0,0.2722084,0,1.958269
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.022529,2.022529,1.7,0,0.5202,2.022529,30.41471,0,0,0,0.6151464,0.3395041,0.3225289,0,0,2.921607,1.924243,0.2756423,0,0.2756423,3.48983,58.16371,0.1909166,2.224782,0.4921171,1.7,2.539389
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.811932,1.811932,1.7,0,0.5202,1.811932,60.88203,0,0,0,1.103141,0.1178227,0.1119316,0,0,2.645965,2.172321,0.9853181,0,0.9853181,4.424584,73.74293,0.1909875,1.993125,0.8825126,1.7,3.275462
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.551903,1.551903,1.671679,0,0.5124685,1.551903,98.88286,0,0,0,1.534566,0,0,0.1197769,0.1137881,1.660647,3.059107,1.648354,0,1.648354,5.98835,99.80563,0.1910343,1.707093,1.227653,1.7,4.593673
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.053332,1.053332,0,0,0,1.053332,153.2831,0.493516,0,0,1.614579,1.10877,1.053332,0,0,0.01229289,4.542625,0.01229289,0,0.01229289,6.000012,100,0.1910326,1.158665,1.291663,0,6.157205
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1530789,0.1530789,0,0,0,0.1530789,741.9057,0.9745654,0,0,1.135701,0.1611357,0.1530789,0,0,0,4.553689,0,0,0,6.000012,100,0.1910326,0.1683868,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.1785153,0.1785153,0,0,0,0.1785153,920.5947,1.455491,0,0,1.643402,0.1879108,0.1785153,0,0,0,4.553689,0,0,0,6.000012,100,0.1910326,0.1963668,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910326,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.61387,1.61387,0.4267358,0,0.1725989,1.61387,77.42971,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.1910326,1.775257,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.233734,2.233734,1.499234,0,0.465391,2.233734,34.6128,0,0,0,0.773158,0.773158,0.7345001,0,0,0,4.553689,0,0,0,6.000012,100,0.1910326,2.457108,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.2807244,0,0,0.2807244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910326,0,0.2245795,0,4.834414
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.41231,1.41231,1.41231,0,0.4416607,1.41231,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910326,1.553541,0,1.7,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1192573,0.1192573,0,0,0,0.1192573,0,0,2.775558E-17,0,0,0.125534,0.1192573,0,0,0,4.553689,0,0.125534,-0.125534,5.867688,97.79459,0.1910326,0.1311831,0,0,4.553689
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.7944233,0.7944233,0,0,0,0.7944233,0,0,1.110223E-16,0,0,0.8362351,0.7944233,0,0,0.1394823,4.428155,0,0.8362351,-0.8362351,4.986218,83.10347,0.1910326,0.8738657,0,0,4.428155
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.8788239,0.8788239,0,0,0,0.8788239,0,0,1.110223E-16,0,0,0.9250778,0.8788239,0,0,1.068632,3.59192,0,0.9250778,-0.9250778,4.011101,66.85155,0.1910326,0.9667063,0,0,3.59192
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.03586698,0.03586698,0,0,0,0.03586698,0,0,6.938894E-18,0,0,0.03775471,0.03586698,0,0,2.096497,2.666842,0,0.03775471,-0.03775471,3.971304,66.18826,0.1910326,0.03945367,0,0,2.666842
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.162716,0.162716,0,0,0,0.162716,0,0,2.775558E-17,0,0,0.1712801,0.162716,0,0,2.138446,2.629087,0,0.1712801,-0.1712801,3.790759,63.17918,0.1910326,0.1789877,0,0,2.629087
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1238526,0.1238526,0,0,0,0.1238526,0,0,1.387779E-17,0,0,0.1303711,0.1238526,0,0,2.328758,2.457807,0,0.1303711,-0.1303711,3.653336,60.8888,0.1910326,0.1362378,0,0,2.457807
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.473614,2.327436,0,0,0,3.653336,60.8888,0.1910326,0,0,0,2.327436
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.1864792,0.1864792,0,0,0,0.1864792,0,0,2.775558E-17,0,0,0.1962938,0.1864792,0,0,2.473614,2.327436,0,0.1962938,-0.1962938,3.446424,57.44028,0.1910326,0.2051271,0,0,2.327436
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.00794805,0.00794805,0,0,0,0.00794805,0,0,0,0,0,0.008366369,0.00794805,0,0,2.691719,2.131142,0,0.008366369,-0.008366369,3.437605,57.2933,0.1910326,0.008742855,0,0,2.131142
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2336993,0.2336993,0,0,0,0.2336993,0,0,0,0,0,0.2459992,0.2336993,0,0,2.701015,2.122776,0,0.2459992,-0.2459992,3.178299,52.97154,0.1910326,0.2570692,0,0,2.122776
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.974347,1.876777,0,0,0,3.178299,52.97154,0.1910326,0,0,0,1.876777
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2319736,0.2319736,0,0,0,0.2319736,36.16026,0,2.775558E-17,0,0.08388226,0.2441828,0.2319736,0,0,2.974347,1.876777,0,0.1603005,-0.1603005,3.009327,50.15535,0.1910326,0.255171,0.06710581,0,1.960659
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.7881638,0.7881638,0,0,0,0.7881638,49.2817,0,1.110223E-16,0,0.3884205,0.8296461,0.7881638,0,0,3.152459,1.716476,0,0.4412256,-0.4412256,2.544235,42.40382,0.1910326,0.8669801,0.3107364,0,2.104897
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.203428,1.203428,0,0,0,1.203428,70.51474,0,0,0,0.8485944,1.266767,1.203428,0,0,3.642709,1.275251,0,0.4181723,-0.4181723,2.103442,35.0573,0.1910326,1.323771,0.6788756,0,2.123845
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,0,0,0,0,0,0,0,1.399335,0,0,0,0,4.107345,0.8570783,1.399335,0,1.399335,3.430968,57.18268,0.1908352,0,1.119468,0,2.256413
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0,0,0,1.533006,0,0,0,0,2.708011,2.116479,1.533006,0,1.533006,4.885304,81.42158,0.1906195,0,1.226405,0,3.649485
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,0.6836094,0,0,1.858614,0,0,0,0,1.175005,3.496185,1.175005,0,1.175005,6.000012,100,0.1904545,0,1.486891,0,5.354799
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.459409,1.459409,0.425,0,0.172125,1.459409,116.2476,0.607676,0,0,1.696528,1.088851,1.034409,0,0,0,4.553689,0,0,0,6.000012,100,0.1904545,1.60535,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.569274,1.569274,0.425,0,0.172125,1.569274,107.3833,0.48064,0,0,1.685139,1.204499,1.144274,0,0,0,4.553689,0,0,0,6.000012,100,0.1904545,1.726202,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.055982,1.055982,0,0,0,1.055982,110.9812,0.06038142,0,0,1.171942,1.111561,1.055982,0,0,0,4.553689,0,0,0,6.000012,100,0.1904545,1.161581,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.029833,1.029833,0,0,0,1.029833,86.16182,0,0,0,0.8873232,1.084035,1.029833,0,0,0,4.553689,0,0.196712,-0.196712,5.792659,96.54413,0.1904545,1.132817,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.2594916,0,0,0.4780605,0,0,0,0,0.2185689,4.356977,0.2185689,0,0.2185689,6.000012,100,0.1904238,0,0.3824484,0,4.835037
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.5635053,0.5635053,0,0,0,0.5635053,44.93504,0,0,0,0.2532114,0.5931635,0.5635053,0,0,0,4.553689,0,0.3399521,-0.3399521,5.641671,94.02766,0.1904238,0.6198558,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.133076,1.133076,0,0,0,1.133076,0,0,2.220446E-16,0,0,1.192711,1.133076,0,0,0.3777246,4.213737,0,1.192711,-1.192711,4.384443,73.07391,0.1904238,1.246383,0,0,4.213737
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1293892,0.1293892,0,0,0,0.1293892,0,0,2.775558E-17,0,0,0.1361992,0.1293892,0,0,1.702959,3.021026,0,0.1361992,-0.1361992,4.240877,70.68114,0.1904238,0.1423282,0,0,3.021026
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.854292,2.884826,0,0,0,4.240877,70.68114,0.1904238,0,0,0,2.884826
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.6108989,0.6108989,0,0,0,0.6108989,0,0,1.110223E-16,0,0,0.6430514,0.6108989,0,0,1.854292,2.884826,0,0.6430514,-0.6430514,3.563041,59.38389,0.1904238,0.6719888,0,0,2.884826
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3163422,0.3163422,0,0,0,0.3163422,0,0,5.551115E-17,0,0,0.3329918,0.3163422,0,0,2.568793,2.241775,0,0.3329918,-0.3329918,3.212037,53.53384,0.1904238,0.3479765,0,0,2.241775
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.938784,1.908783,0,0,0,3.212037,53.53384,0.1904238,0,0,0,1.908783
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.4325103,0.4325103,0,0,0,0.4325103,0,0,5.551115E-17,0,0,0.455274,0.4325103,0,0,2.938784,1.908783,0,0.455274,-0.455274,2.732136,45.5355,0.1904238,0.4757614,0,0,1.908783
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.14894,0.14894,0,0,0,0.14894,0,0,2.775558E-17,0,0,0.1567789,0.14894,0,0,3.444644,1.453509,0,0.1567789,-0.1567789,2.566876,42.78118,0.1904238,0.163834,0,0,1.453509
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.232515,0.232515,0,0,0,0.232515,0,0,2.775558E-17,0,0,0.2447526,0.232515,0,0,3.618843,1.29673,0,0.2447526,-0.2447526,2.308884,38.48133,0.1904238,0.2557665,0,0,1.29673
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1727265,0.1727265,0,0,0,0.1727265,0,0,2.775558E-17,0,0,0.1818174,0.1727265,0,0,3.89079,1.051978,0,0.1818174,-0.1818174,2.117232,35.28712,0.1904238,0.1899992,0,0,1.051978
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.09281,0.8701602,0,0,0,2.117232,35.28712,0.1904238,0,0,0,0.8701602
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.2984803,0.2984803,0,0,0,0.2984803,0,0,5.551115E-17,0,0,0.3141898,0.2984803,0,0,4.09281,0.8701602,0,0.3141898,-0.3141898,1.786047,29.76739,0.1904238,0.3283284,0,0,0.8701602
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.2690865,0.2690865,0,0,0,0.2690865,46.08759,0,0,0,0.1240155,0.283249,0.2690865,0,0,4.441909,0.5559704,0,0.1592335,-0.1592335,1.6182,26.96994,0.1904238,0.2959951,0.09921239,0,0.6799859
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.5026754,0.5026754,1.7,0,0.5202,0.5026754,87.30975,0,0,0,0.4388846,0,0,1.197325,1.137458,4.618835,0.3967369,1.576343,0,1.576343,3.11365,51.89407,0.1904875,0.552943,0.3511077,1.7,0.8356216
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.8046595,0.8046595,1.7,0,0.5202,0.8046595,125.5367,0,0,0,1.010143,0,0,0.8953405,0.8505735,3.042493,1.815446,1.860716,0,1.860716,4.878881,81.31451,0.1905113,0.8851255,0.8081141,1.7,2.825588
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.9595492,0.9595492,0,0,0,0.9595492,148.5454,0,0,0,1.425366,1.010052,0.9595492,0,0,1.181777,3.49009,0.4153141,0,0.4153141,5.272882,87.88119,0.1904531,1.055504,1.140293,0,4.915456
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.401778,0.401778,0,0,0,0.401778,344.189,0.1934892,0,0,1.382876,0.4229243,0.401778,0,0,0.7664624,3.863873,0.7664624,0,0.7664624,6.000012,100,0.190346,0.4419558,1.106301,0,5.246748
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.4771146,0.4771146,0,0,0,0.4771146,254.1648,0.7104315,0,0,1.212657,0.5022259,0.4771146,0,0,0,4.553689,0,0,0,6.000012,100,0.190346,0.5248261,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.64706,1.64706,0.5218093,0,0.1985539,1.64706,71.91447,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.190346,1.811766,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.7330456,0.7330456,0,0,0,0.7330456,186.4439,0.5950916,0,0,1.366719,0.7716269,0.7330456,0,0,0,4.553689,0,0,0,6.000012,100,0.190346,0.8063501,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.512961,1.512961,0.425,0,0.172125,1.512961,89.66712,0.2114066,0,0,1.356628,1.145222,1.087961,0,0,0,4.553689,0,0,0,6.000012,100,0.190346,1.664257,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.518418,1.518418,0.4733922,0,0.1853361,1.518418,72.4456,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.190346,1.67026,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.6933689,0.6933689,0,0,0,0.6933689,88.58274,0,0,0,0.6142051,0.729862,0.6933689,0,0,0,4.553689,0,0.1156568,-0.1156568,5.878099,97.96812,0.190346,0.7627057,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0.08656495,0,0,0.2150725,0,0,0,0,0.1285076,4.438032,0.1285076,0,0.1285076,6.000012,100,0.190328,0,0.172058,0,4.653105
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.6404148,0.6404148,0,0,0,0.6404148,0,0,1.110223E-16,0,0,0.6741208,0.6404148,0,0,0,4.553689,0,0.6741208,-0.6741208,5.289426,88.15693,0.190328,0.7044563,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.425989,1.425989,1.7,0,0.5202,1.425989,0,0,0,0,0,0,0,0.2740109,0.2603104,0.7490231,3.879568,0.2603104,0,0.2603104,5.536378,92.27279,0.1903527,1.568588,0,1.7,3.879568
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.4258738,0.4258738,0,0,0,0.4258738,0,0,5.551115E-17,0,0,0.4482882,0.4258738,0,0,0.4887128,4.113847,0,0.4482882,-0.4482882,5.063841,84.39719,0.1903527,0.4684612,0,0,4.113847
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.3478497,0.3478497,0,0,0,0.3478497,0,0,5.551115E-17,0,0,0.3661576,0.3478497,0,0,0.9868108,3.665559,0,0.3661576,-0.3661576,4.677877,77.96446,0.1903527,0.3826347,0,0,3.665559
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393653,3.299402,0,0,0,4.677877,77.96446,0.1903527,0,0,0,3.299402
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393653,3.299402,0,0,0,4.677877,77.96446,0.1903527,0,0,0,3.299402
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393653,3.299402,0,0,0,4.677877,77.96446,0.1903527,0,0,0,3.299402
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393653,3.299402,0,0,0,4.677877,77.96446,0.1903527,0,0,0,3.299402
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.04206473,0.04206473,0,0,0,0.04206473,0,0,0,0,0,0.04427867,0.04206473,0,0,1.393653,3.299402,0,0.04427867,-0.04427867,4.631203,77.18657,0.1903527,0.0462712,0,0,3.299402
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03309976,0.03309976,0,0,0,0.03309976,0,0,0,0,0,0.03484186,0.03309976,0,0,1.442851,3.255123,0,0.03484186,-0.03484186,4.594477,76.57446,0.1903527,0.03640974,0,0,3.255123
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2273383,0.2273383,0,0,0,0.2273383,0,0,2.775558E-17,0,0,0.2393035,0.2273383,0,0,1.481564,3.220281,0,0.2393035,-0.2393035,4.342229,72.37033,0.1903527,0.2500721,0,0,3.220281
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.06887083,0.06887083,0,0,0,0.06887083,0,0,0,0,0,0.0724956,0.06887083,0,0,1.747457,2.980978,0,0.0724956,-0.0724956,4.265811,71.09672,0.1903527,0.07575791,0,0,2.980978
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,1.828008,2.908482,0.06301126,0,0.06301126,4.325589,72.09301,0.1903439,0,0.050409,0,2.971493
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,1.764996,2.965192,0.350812,0,0.350812,4.658399,77.63982,0.1902949,0,0.2806496,0,3.316004
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.7545516,0.7545516,0,0,0,0.7545516,91.53504,0,0,0,0.6906791,0.7942648,0.7545516,0,0,1.414184,3.280923,0,0.1035857,-0.1035857,4.54921,75.82001,0.1902949,0.8300067,0.5525433,0,3.971602
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.7994233,0.7994233,0,0,0,0.7994233,170.2874,0,0,0,1.361317,0.8414982,0.7994233,0,0,1.52928,3.177337,0.5198192,0,0.5198192,5.042354,84.03906,0.1902223,0.8793656,1.089054,0,4.538655
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.6708476,0,0,1.680308,0,0,0,0,1.00946,3.645175,1.00946,0,1.00946,6.000012,100,0.1900816,0,1.344246,0,5.325482
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.21434,1.21434,0,0,0,1.21434,102.1466,0,0,0,1.240407,1.278253,1.21434,0,0,0,4.553689,0,0.03784614,-0.03784614,5.960119,99.33511,0.1900816,1.335774,0.9923255,0,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.101076,1.101076,0,0,0,1.101076,113.3112,0.04656401,0,0,1.247643,1.159028,1.101076,0,0,0.04205127,4.515843,0.04205127,0,0.04205127,6.000012,100,0.1900757,1.211184,0.9981143,0,5.763485
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.4476167,0.4476167,0,0,0,0.4476167,315.7617,0.9422268,0,0,1.413402,0.4711755,0.4476167,0,0,0,4.553689,0,0,0,6.000012,100,0.1900757,0.4923784,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.4907701,0.4907701,0,0,0,0.4907701,218.7138,0.5567821,0,0,1.073382,0.5166001,0.4907701,0,0,0,4.553689,0,0,0,6.000012,100,0.1900757,0.5398471,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2198027,0.2198027,0,0,0,0.2198027,484.3113,0.8331581,0,0,1.064529,0.2313712,0.2198027,0,0,0,4.553689,0,0,0,6.000012,100,0.1900757,0.2417829,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900757,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.163801,1.163801,0,0,0,1.163801,22.37566,0,0,0,0.2604082,1.225054,1.163801,0,0,0,4.553689,0,0.9646456,-0.9646456,4.983186,83.05294,0.1900757,1.280181,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.5105308,0.5105308,0,0,0,0.5105308,0,0,1.110223E-16,0,0,0.5374009,0.5105308,0,0,1.071828,3.589043,0,0.5374009,-0.5374009,4.416716,73.61179,0.1900757,0.5615839,0,0,3.589043
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.217518,1.217518,0,0,0,1.217518,0,0,2.220446E-16,0,0,1.281598,1.217518,0,0,1.66894,3.051642,0,1.281598,-1.281598,3.065793,51.09645,0.1900757,1.33927,0,0,3.051642
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.8839312,0.8839312,0,0,0,0.8839312,0,0,1.110223E-16,0,0,0.9304539,0.8839312,0,0,3.092938,1.770044,0,0.9304539,-0.9304539,2.085009,34.75007,0.1900757,0.9723243,0,0,1.770044
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.2591737,0.2591737,0,0,0,0.2591737,0,0,5.551115E-17,0,0,0.2728144,0.2591737,0,0,4.126776,0.8395905,0,0.2728144,-0.2728144,1.797437,29.95722,0.1900757,0.2850911,0,0,0.8395905
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.02680999,0.02680999,0,0,0,0.02680999,0,0,3.469447E-18,0,0,0.02822104,0.02680999,0,0,4.429903,0.5667762,0,0.02822104,-0.02822104,1.767689,29.46143,0.1900757,0.02949099,0,0,0.5667762
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.08955014,0.08955014,0,0,0,0.08955014,0,0,1.387779E-17,0,0,0.0942633,0.08955014,0,0,4.46126,0.5385551,0,0.0942633,-0.0942633,1.668327,27.8054,0.1900757,0.09850515,0,0,0.5385551
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2099511,0.2099511,0,0,0,0.2099511,0,0,2.775558E-17,0,0,0.2210012,0.2099511,0,0,4.565997,0.4442918,0,0.2210012,-0.2210012,1.435371,23.92281,0.1900757,0.2309462,0,0,0.4442918
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1255257,0.1255257,0,0,0,0.1255257,0,0,0,0,0,0.1321323,0.1255257,0,0,4.811553,0.2232907,0,0.1321323,-0.1321323,1.296092,21.60148,0.1900757,0.1380783,0,0,0.2232907
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.02987762,0.02987762,0,0,0,0.02987762,0,0,0,0,0,0.03145013,0.02987762,0,0,4.958367,0.09115832,0,0.03145013,-0.03145013,1.26294,21.04896,0.1900757,0.03286539,0,0,0.09115832
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.993312,0.05970819,0,0,0,1.26294,21.04896,0.1900757,0,0,0,0.05970819
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.278165,0.278165,1.7,0,0.5202,0.278165,0,0,0,0,0,0,0,1.421835,1.350743,4.993312,0.05970819,1.350743,0,1.350743,2.544368,42.40605,0.1901709,0.3059815,0,1.7,0.05970819
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2312303,0.2312303,1.683862,0,0.5157943,0.2312303,0,0,0,0,0,0,0,1.452632,1.38,3.642569,1.275377,1.38,0,1.38,3.853551,64.22572,0.1902582,0.2543533,0,1.7,1.275377
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,2.262569,2.517377,1.526694,0,1.526694,5.3019,88.36482,0.1902738,0,0.1173553,1.7,2.664071
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.9868057,0.9868057,0,0,0,0.9868057,56.68311,0,1.110223E-16,0,0.5593522,1.038743,0.9868057,0,0,0.7358746,3.891402,0,0.4793907,-0.4793907,4.796578,79.9428,0.1902738,1.085486,0.4474817,0,4.450754
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.232888,1.232888,0,0,0,1.232888,81.53905,0,0,0,1.005285,1.297777,1.232888,0,0,1.268531,3.412011,0,0.2924916,-0.2924916,4.488265,74.80426,0.1902738,1.356177,0.8042281,0,4.417296
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.9153641,0.9153641,0,0,0,0.9153641,138.7484,0,0,0,1.270054,0.9635412,0.9153641,0,0,1.593522,3.119519,0.3065123,0,0.3065123,4.779048,79.65063,0.1902312,1.006901,1.016043,0,4.389573
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.1798234,0.1798234,0,0,0,0.1798234,901.1573,0.1441945,0,0,1.620492,0.1892878,0.1798234,0,0,1.287009,3.39538,1.287009,0,1.287009,6.000012,100,0.1900525,0.1978057,1.296393,0,5.015872
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,1.970601,1.970601,0.5906014,0,0.2173342,1.970601,94.92581,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1900525,2.167662,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.6468431,0.6468431,0,0,0,0.6468431,285.7109,1.167214,0,0,1.848101,0.6808875,0.6468431,0,0,0,4.553689,0,0,0,6.000012,100,0.1900525,0.7115273,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.629273,0.629273,0,0,0,0.629273,270.8091,1.041736,0,0,1.704129,0.6623926,0.629273,0,0,0,4.553689,0,0,0,6.000012,100,0.1900525,0.6922003,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.038839,1.038839,0,0,0,1.038839,128.7664,0.244161,0,0,1.337675,1.093514,1.038839,0,0,0,4.553689,0,0,0,6.000012,100,0.1900525,1.142722,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.7996359,0.7996359,0,0,0,0.7996359,143.6546,0.3069917,0,0,1.148714,0.8417221,0.7996359,0,0,0,4.553689,0,0,0,6.000012,100,0.1900525,0.8795995,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.33401,1.33401,0.6207588,0,0.2255671,1.33401,56.28074,1.110223E-16,0,0,0.7507906,0.7507906,0.7132511,0,0,0,4.553689,0,0,0,6.000012,100,0.1900525,1.467411,0.6006325,1.7,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.126495,0.126495,0,0,0,0.126495,257.4675,0.1925309,0,0,0.3256835,0.1331526,0.126495,0,0,0,4.553689,0,0,0,6.000012,100,0.1900525,0.1391445,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,1.85423,1.85423,1.7,0,0.5202,1.85423,0,0,0,0,0,0.1623469,0.1542295,0,0,0,4.553689,0,0.1623469,-0.1623469,5.828883,97.14787,0.1900525,2.039653,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.9565974,0.9565974,0,0,0,0.9565974,0,0,2.220446E-16,0,0,1.006945,0.9565974,0,0,0.1803854,4.391342,0,1.006945,-1.006945,4.76747,79.45769,0.1900525,1.052257,0,0,4.391342
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.8330802,0.8330802,0,0,0,0.8330802,0,0,0,0,0,0.8769265,0.8330802,0,0,1.299213,3.384398,0,0.8769265,-0.8769265,3.843109,64.05169,0.1900525,0.9163882,0,0,3.384398
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.8770244,0.8770244,0,0,0,0.8770244,0,0,1.110223E-16,0,0,0.9231835,0.8770244,0,0,2.273576,2.507471,0,0.9231835,-0.9231835,2.869988,47.83304,0.1900525,0.9647268,0,0,2.507471
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.19374,0.19374,0,0,0,0.19374,0,0,2.775558E-17,0,0,0.2039368,0.19374,0,0,3.299335,1.584287,0,0.2039368,-0.2039368,2.65502,44.25024,0.1900525,0.213114,0,0,1.584287
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.525931,1.380351,0,0,0,2.65502,44.25024,0.1900525,0,0,0,1.380351
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2313435,0.2313435,0,0,0,0.2313435,0,0,2.775558E-17,0,0,0.2435194,0.2313435,0,0,3.525931,1.380351,0,0.2435194,-0.2435194,2.398328,39.97205,0.1900525,0.2544778,0,0,1.380351
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.07336568,0.07336568,0,0,0,0.07336568,0,0,0,0,0,0.07722703,0.07336568,0,0,3.796509,1.136831,0,0.07722703,-0.07722703,2.316923,38.61531,0.1900525,0.08070225,0,0,1.136831
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.3459858,0.3459858,0,0,0,0.3459858,0,0,0,0,0,0.3641956,0.3459858,0,0,3.882316,1.059604,0,0.3641956,-0.3641956,1.933027,32.21706,0.1900525,0.3805844,0,0,1.059604
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1799745,0.1799745,0,0,0,0.1799745,0,0,2.775558E-17,0,0,0.1894469,0.1799745,0,0,4.286978,0.6954085,0,0.1894469,-0.1894469,1.733333,28.88882,0.1900525,0.197972,0,0,0.6954085
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2220423,0.2220423,0,0,0,0.2220423,0,0,2.775558E-17,0,0,0.2337288,0.2220423,0,0,4.497475,0.5059617,0,0.2337288,-0.2337288,1.486961,24.78263,0.1900525,0.2442465,0,0,0.5059617
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.2610145,0.2610145,1.7,0,0.5202,0.2610145,0,0,0,0,0,0,0,1.438985,1.367036,4.757174,0.2722329,1.367036,0,1.367036,2.783845,46.39733,0.1901451,0.287116,0,1.7,0.2722329
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.30584,0.30584,1.7,0,0.5202,0.30584,6.209434,-2.220446E-16,0,0,0.01899093,0,0,1.39416,1.324452,3.390137,1.502566,1.343443,0,1.343443,4.058347,67.63898,0.1902407,0.336424,0.01519274,1.7,1.521556
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.046694,2.711664,1.606137,0,1.606137,5.582062,93.03419,0.1902452,0,0.1809093,1.7,2.937801
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.652573,1.652573,1.537414,0,0.4758139,1.652573,33.99417,2.775558E-16,0,0,0.5617786,0.121221,0.1151599,0,0,0.4405576,4.157187,0.4405576,0,0.4405576,6.000012,100,0.1902765,1.817831,0.4494229,1.7,4.718966
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.387186,1.387186,0.4264611,0,0.1725239,1.387186,72.90221,2.220446E-16,0,0,1.011289,1.011289,0.9607245,0,0,0,4.553689,0,0,0,6.000012,100,0.1902765,1.525904,0.8090312,1.7,5.564978
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,1.526358,0,0,1.526358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902765,0,1.221086,0,6.080047
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.04745366,0.04745366,0,0,0,0.04745366,3588.235,1.652798,0,0,1.702749,0.04995123,0.04745366,0,0,0,4.553689,0,0,0,6.000012,100,0.1902765,0.05219903,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.613452,1.613452,0.425,0,0.172125,1.613452,80.60796,0.04956853,0,0,1.300571,1.251003,1.188452,0,0,0,4.553689,0,0,0,6.000012,100,0.1902765,1.774798,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2197833,0.2197833,0,0,0,0.2197833,836.7822,1.607757,0,0,1.839108,0.2313509,0.2197833,0,0,0,4.553689,0,0,0,6.000012,100,0.1902765,0.2417617,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2222467,0.2222467,0,0,0,0.2222467,582.887,1.061503,0,0,1.295447,0.2339438,0.2222467,0,0,0,4.553689,0,0,0,6.000012,100,0.1902765,0.2444713,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.223759,1.223759,0,0,0,1.223759,49.80051,0,0,0,0.6094385,1.288168,1.223759,0,0,0,4.553689,0,0.6787293,-0.6787293,5.284568,88.07597,0.1902765,1.346135,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.340271,1.340271,1.7,0,0.5202,1.340271,15.24902,-5.551115E-17,0,0,0.2043782,0,0,0.3597288,0.3417423,0.7541437,3.87496,0.5461205,0,0.5461205,5.802664,96.71087,0.1903231,1.474298,0.1635025,1.7,4.079338
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0,0,0,0.1343416,0,0,0,0,0.2080232,4.366468,0.1343416,0,0.1343416,5.930111,98.83499,0.1903045,0,0.1074733,0,4.50081
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.7489187,0.7489187,0,0,0,0.7489187,0,0,0,0,0,0.7883355,0.7489187,0,0,0.07368155,4.487376,0,0.7883355,-0.7883355,5.099133,84.98538,0.1903045,0.8238106,0,0,4.487376
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.03945147,0.03945147,0,0,0,0.03945147,0,0,0,0,0,0.04152786,0.03945147,0,0,0.9496099,3.69904,0,0.04152786,-0.04152786,5.055359,84.25581,0.1903045,0.04339662,0,0,3.69904
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.6321111,0.6321111,0,0,0,0.6321111,0,0,1.110223E-16,0,0,0.6653801,0.6321111,0,0,0.9957519,3.657512,0,0.6653801,-0.6653801,4.353987,72.5663,0.1903045,0.6953222,0,0,3.657512
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.7132617,0.7132617,0,0,0,0.7132617,0,0,1.110223E-16,0,0,0.7508017,0.7132617,0,0,1.735063,2.992132,0,0.7508017,-0.7508017,3.562572,59.37608,0.1903045,0.7845878,0,0,2.992132
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.2911823,0.2911823,0,0,0,0.2911823,0,0,0,0,0,0.3065076,0.2911823,0,0,2.569287,2.24133,0,0.3065076,-0.3065076,3.239485,53.9913,0.1903045,0.3203005,0,0,2.24133
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.2994331,0.2994331,0,0,0,0.2994331,0,0,5.551115E-17,0,0,0.3151927,0.2994331,0,0,2.909851,1.934823,0,0.3151927,-0.3151927,2.907242,48.45394,0.1903045,0.3293764,0,0,1.934823
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.1897949,0.1897949,0,0,0,0.1897949,0,0,2.775558E-17,0,0,0.1997841,0.1897949,0,0,3.260066,1.61963,0,0.1997841,-0.1997841,2.696651,44.9441,0.1903045,0.2087744,0,0,1.61963
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.482048,1.419846,0,0,0,2.696651,44.9441,0.1903045,0,0,0,1.419846
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.004299743,0.004299743,0,0,0,0.004299743,0,0,0,0,0,0.004526046,0.004299743,0,0,3.482048,1.419846,0,0.004526046,-0.004526046,2.69188,44.86459,0.1903045,0.004729718,0,0,1.419846
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1469505,0.1469505,0,0,0,0.1469505,0,0,2.775558E-17,0,0,0.1546848,0.1469505,0,0,3.487077,1.41532,0,0.1546848,-0.1546848,2.528828,42.14706,0.1903045,0.1616456,0,0,1.41532
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.658949,1.260635,0,0,0,2.528828,42.14706,0.1903045,0,0,0,1.260635
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.658949,1.260635,0,0,0,2.528828,42.14706,0.1903045,0,0,0,1.260635
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.05059434,0.05059434,0,0,0,0.05059434,346.7881,0,0,0,0.1754552,0.0532572,0.05059434,0,0,3.658949,1.260635,0.1221979,0,0.1221979,2.644756,44.07917,0.1902876,0.05565378,0.1403641,0,1.43609
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,3.536751,1.370613,0.3937723,0,0.3937723,3.018321,50.30524,0.1902332,0,0.3150178,0,1.764385
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.6678755,0.6678755,0,0,0,0.6678755,102.244,0,0,0,0.6828625,0.7030269,0.6678755,0,0,3.142978,1.725008,0,0.0201644,-0.0201644,2.997066,49.95099,0.1902332,0.7346631,0.54629,0,2.407871
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2194075,0.2194075,0,0,0,0.2194075,468.2248,0,0,0,1.02732,0.2309552,0.2194075,0,0,3.165383,1.704844,0.796365,0,0.796365,3.752564,62.54261,0.1901232,0.2413482,0.8218562,0,2.732164
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2239354,0.2239354,0,0,0,0.2239354,563.1547,0,0,0,1.261103,0.2357215,0.2239354,0,0,2.369018,2.421572,1.025382,0,1.025382,4.725326,78.75528,0.1899817,0.246329,1.008882,0,3.682675
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2350181,0.2350181,0,0,0,0.2350181,626.582,0,0,0,1.472581,0.2473875,0.2350181,0,0,1.343637,3.344416,1.225194,0,1.225194,5.887647,98.12726,0.189813,0.25852,1.178065,0,4.816997
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.7709661,0.7709661,0,0,0,0.7709661,173.1352,0.4048271,0,0,1.334813,0.8115433,0.7709661,0,0,0.118443,4.44709,0.118443,0,0.118443,6.000012,100,0.1897967,0.8480627,1.067851,0,5.781904
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897967,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.343159,1.343159,0.425,0,0.172125,1.343159,72.48402,0.00709264,0,0,0.9735754,0.9664828,0.9181587,0,0,0,4.553689,0,0,0,6.000012,100,0.1897967,1.477474,0.7788603,1.7,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897967,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.8355294,0.8355294,0,0,0,0.8355294,51.09766,0,0,0,0.426936,0.8795047,0.8355294,0,0,0,4.553689,0,0.4525687,-0.4525687,5.522963,92.04919,0.1897967,0.9190824,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.7554765,0.7554765,0,0,0,0.7554765,31.12832,0,2.220446E-16,0,0.2351671,0.7952384,0.7554765,0,0,0.502854,4.10112,0,0.5600713,-0.5600713,4.932596,82.20976,0.1897967,0.8310242,0.1881337,0,4.336287
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.4708291,0.4708291,0,0,0,0.4708291,0,0,5.551115E-17,0,0,0.4956096,0.4708291,0,0,1.125155,3.541049,0,0.4956096,-0.4956096,4.410177,73.50281,0.1897967,0.517912,0,0,3.541049
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.675833,3.045439,0,0,0,4.410177,73.50281,0.1897967,0,0,0,3.045439
