Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.675833,3.045439,0,0,0,4.410177,73.50281,0.1897967,0,0,0,3.045439
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.675833,3.045439,0,0,0,4.410177,73.50281,0.1897967,0,0,0,3.045439
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.06836421,0.06836421,0,0,0,0.06836421,0,0,0,0,0,0.07196233,0.06836421,0,0,1.675833,3.045439,0,0.07196233,-0.07196233,4.334322,72.23856,0.1897967,0.07520063,0,0,3.045439
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.225812,0.225812,0,0,0,0.225812,0,0,2.775558E-17,0,0,0.2376968,0.225812,0,0,1.755791,2.973477,0,0.2376968,-0.2376968,4.083768,68.06266,0.1897967,0.2483932,0,0,2.973477
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.3781815,0.3781815,0,0,0,0.3781815,0,0,5.551115E-17,0,0,0.3980858,0.3781815,0,0,2.019898,2.73578,0,0.3980858,-0.3980858,3.664149,61.06902,0.1897967,0.4159997,0,0,2.73578
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.0601713,0.0601713,0,0,0,0.0601713,0,0,0,0,0,0.06333821,0.0601713,0,0,2.462216,2.337694,0,0.06333821,-0.06333821,3.597384,59.95629,0.1897967,0.06618843,0,0,2.337694
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.5536119,0.5536119,0,0,0,0.5536119,0,0,0,0,0,0.5827494,0.5536119,0,0,2.532592,2.274356,0,0.5827494,-0.5827494,2.983113,49.71844,0.1897967,0.6089731,0,0,2.274356
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2177518,0.2177518,0,0,0,0.2177518,0,0,2.775558E-17,0,0,0.2292125,0.2177518,0,0,3.180091,1.691607,0,0.2292125,-0.2292125,2.741501,45.6916,0.1897967,0.239527,0,0,1.691607
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.2566836,0.2566836,0,0,0,0.2566836,0,0,0,0,0,0.2701933,0.2566836,0,0,3.434772,1.462394,0,0.2701933,-0.2701933,2.456693,40.94479,0.1897967,0.282352,0,0,1.462394
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.2706543,0.2706543,0,0,0,0.2706543,0,0,5.551115E-17,0,0,0.2848992,0.2706543,0,0,3.734987,1.192201,0,0.2848992,-0.2848992,2.156383,35.93964,0.1897967,0.2977197,0,0,1.192201
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.3854074,0.3854074,0,0,0,0.3854074,0.0507836,0,5.551115E-17,0,0.0001957238,0.4056921,0.3854074,0,0,4.051541,0.9073018,0,0.4054963,-0.4054963,1.728952,28.81581,0.1897967,0.4239482,0.000156579,0,0.9074975
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.9296499,0.9296499,1.7,0,0.5202,0.9296499,6.746192,0,0,0,0.06271597,0,0,0.7703501,0.7318326,4.502093,0.5018055,0.7945486,0,0.7945486,2.482727,41.3787,0.1898698,1.022615,0.05017277,1.7,0.5645214
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.3836856,0.3836856,1.7,0,0.5202,0.3836856,32.99089,0,0,0,0.1265813,0,0,1.316314,1.250499,3.707544,1.216899,1.37708,0,1.37708,3.78914,63.1522,0.1899605,0.4220542,0.1012651,1.7,1.34348
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.5112636,0.5112636,1.7,0,0.5202,0.5112636,97.97964,0,0,0,0.5009342,0,0,1.188736,1.1293,2.330464,2.456271,1.630234,0,1.630234,5.335715,88.92841,0.1900162,0.56239,0.4007474,1.7,2.957205
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.8731869,0.8731869,0,0,0,0.8731869,105.5759,0,0,0,0.9218751,0.9191442,0.8731869,0,0,0.7002304,3.923481,0.00273098,0,0.00273098,5.338306,88.97159,0.1900158,0.9605057,0.7375001,0,4.845356
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0.04225956,0,0,0.739759,0,0,0,0,0.6974995,3.925939,0.6974995,0,0.6974995,6.000012,100,0.1899201,0,0.5918072,0,4.665699
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.3624316,0.3624316,0,0,0,0.3624316,193.5932,0.3201361,0,0,0.701643,0.3815069,0.3624316,0,0,0,4.553689,0,0,0,6.000012,100,0.1899201,0.3986748,0.5613144,0,5.255332
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.005619,1.005619,0,0,0,1.005619,46.31598,0,0,0,0.4657621,1.058546,1.005619,0,0,0,4.553689,0,0.5927839,-0.5927839,5.375163,89.58587,0.1899201,1.106181,0.3726097,0,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.4742314,0.4742314,0,0,0,0.4742314,150.6537,0,0,0,0.7144471,0.499191,0.4742314,0,0,0.6586488,3.960905,0.2152561,0,0.2152561,5.579373,92.98936,0.1898905,0.5216545,0.5715576,0,4.675352
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.221337,1.221337,0,0,0,1.221337,31.0143,0,0,0,0.378789,1.285617,1.221337,0,0,0.4433927,4.154635,0,0.9068285,-0.9068285,4.623492,77.05804,0.1898905,1.34347,0.3030312,0,4.533424
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.07743333,0.07743333,0,0,0,0.07743333,85.16655,0,0,0,0.06594729,0.08150877,0.07743333,0,0,1.45098,3.247807,0,0.01556147,-0.01556147,4.607089,76.78465,0.1898905,0.08517666,0.05275784,0,3.313754
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.6878477,0.6878477,0,0,0,0.6878477,9.426308,0,1.110223E-16,0,0.06483864,0.7240502,0.6878477,0,0,1.46827,3.232245,0,0.6592115,-0.6592115,3.912218,65.20351,0.1898905,0.7566324,0.05187091,0,3.297084
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.740375,0.740375,0,0,0,0.740375,0,0,0,0,0,0.7793421,0.740375,0,0,2.200728,2.573034,0,0.7793421,-0.7793421,3.09072,51.51189,0.1898905,0.8144125,0,0,2.573034
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.4330997,0.4330997,0,0,0,0.4330997,0,0,5.551115E-17,0,0,0.4558944,0.4330997,0,0,3.066663,1.793692,0,0.4558944,-0.4558944,2.610165,43.50266,0.1898905,0.4764097,0,0,1.793692
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.171367,1.171367,1.7,0,0.5202,1.171367,0,1.110223E-16,0,0,0,0,0,0.5286328,0.5022012,3.573213,1.337798,0.5022012,0,0.5022012,3.086595,51.44314,0.1899375,1.288504,0,1.7,1.337798
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.063545,2.063545,1.7,0,0.5202,2.063545,0,0,0,0,0,0.3826795,0.3635455,0,0,3.071012,1.789779,0,0.3826795,-0.3826795,2.683215,44.72016,0.1899375,2.2699,0,1.7,1.789779
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.488239,0.488239,1.7,0,0.5202,0.488239,0,0,0,0,0,0,0,1.211761,1.151173,3.496211,1.407099,1.151173,0,1.151173,3.775314,62.92177,0.1900449,0.5370629,0,1.7,1.407099
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02417117,0.02417117,1.476803,0,0.4592671,0.02417117,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.345038,2.443155,1.38,0,1.38,5.084496,84.74144,0.1900859,0.02658829,0,1.7,2.443155
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.5438205,0.5438205,0,0,0,0.5438205,0,0,1.110223E-16,0,0,0.5724426,0.5438205,0,0,0.9650379,3.685155,0,0.5724426,-0.5724426,4.481089,74.68467,0.1900859,0.5982025,0,0,3.685155
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.07458162,0.07458162,0,0,0,0.07458162,0,0,1.387779E-17,0,0,0.07850696,0.07458162,0,0,1.601085,3.112712,0,0.07850696,-0.07850696,4.398335,73.30544,0.1900859,0.08203977,0,0,3.112712
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.5486792,0.5486792,0,0,0,0.5486792,0,0,1.110223E-16,0,0,0.5775571,0.5486792,0,0,1.688315,3.034205,0,0.5775571,-0.5775571,3.789537,63.15882,0.1900859,0.6035472,0,0,3.034205
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.0602905,0.0602905,0,0,0,0.0602905,0,0,0,0,0,0.06346369,0.0602905,0,0,2.330045,2.456648,0,0.06346369,-0.06346369,3.72264,62.04388,0.1900859,0.06631956,0,0,2.456648
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1032072,0.1032072,0,0,0,0.1032072,0,0,1.387779E-17,0,0,0.1086392,0.1032072,0,0,2.400561,2.393184,0,0.1086392,-0.1086392,3.608124,60.13529,0.1900859,0.1135279,0,0,2.393184
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.521271,2.284545,0,0,0,3.608124,60.13529,0.1900859,0,0,0,2.284545
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.3494395,0.3494395,0,0,0,0.3494395,5.873751,0,0,0,0.02052521,0.3678311,0.3494395,0,0,2.521271,2.284545,0,0.3473059,-0.3473059,3.242032,54.03376,0.1900859,0.3843835,0.01642017,0,2.30507
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.591959,1.591959,1.7,0,0.5202,1.591959,11.7916,0,0,0,0.1877175,0,0,0.108041,0.102639,2.907166,1.937239,0.2903565,0,0.2903565,3.517488,58.62469,0.1901087,1.751155,0.150174,1.7,2.124957
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.6656155,0.6656155,1.7,0,0.5202,0.6656155,82.72888,0,0,0,0.5506563,0,0,1.034384,0.9826653,2.61681,2.19856,1.533321,0,1.533321,4.972125,82.86858,0.1901773,0.732177,0.440525,1.7,2.749217
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.07880006,0.07880006,0,0,0,0.07880006,1365.435,0,0,0,1.075964,0.08294743,0.07880006,0,0,1.083488,3.57855,0.9930164,0,0.9930164,5.914183,98.56952,0.1900414,0.08668006,0.8607711,0,4.654513
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.347583,1.347583,0.4556258,0,0.1804858,1.347583,76.38669,0,0,0,1.029374,0.9389022,0.8919571,0,0,0.09047177,4.472264,0.09047177,0,0.09047177,6.000012,100,0.1900357,1.482341,0.8234991,1.7,5.501638
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.6217709,0.6217709,0,0,0,0.6217709,199.1338,0.5836606,0,0,1.238156,0.6544957,0.6217709,0,0,0,4.553689,0,0,0,6.000012,100,0.1900357,0.683948,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.6166943,0.6166943,0,0,0,0.6166943,203.0495,0.6030425,0,0,1.252194,0.6491519,0.6166943,0,0,0,4.553689,0,0,0,6.000012,100,0.1900357,0.6783637,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.350089,1.350089,0.5405107,0,0.2036594,1.350089,63.12087,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.1900357,1.485098,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.016265,1.016265,0,0,0,1.016265,54.1591,0,0,0,0.5503997,1.069752,1.016265,0,0,0,4.553689,0,0.5193525,-0.5193525,5.452567,90.87592,0.1900357,1.117891,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.9242055,0.9242055,0,0,0,0.9242055,74.92979,0,1.110223E-16,0,0.6925053,0.9728479,0.9242055,0,0,0.5770583,4.034337,0,0.2803426,-0.2803426,5.157059,85.95082,0.1900357,1.016626,0.5540043,0,4.726842
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.390398,0.390398,0,0,0,0.390398,60.49574,0,0,0,0.2361742,0.4109453,0.390398,0,0,0.8885501,3.753994,0,0.1747711,-0.1747711,4.972835,82.88041,0.1900357,0.4294378,0.1889393,0,3.990168
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.1950462,0.1950462,0,0,0,0.1950462,33.17255,0,0,0,0.0647018,0.2053118,0.1950462,0,0,1.08274,3.579223,0,0.14061,-0.14061,4.824618,80.41015,0.1900357,0.2145508,0.05176144,0,3.643924
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238974,3.438613,0,0,0,4.824618,80.41015,0.1900357,0,0,0,3.438613
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238974,3.438613,0,0,0,4.824618,80.41015,0.1900357,0,0,0,3.438613
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.4465747,0.4465747,0,0,0,0.4465747,0,0,0,0,0,0.4700786,0.4465747,0,0,1.238974,3.438613,0,0.4700786,-0.4700786,4.329112,72.15173,0.1900357,0.4912322,0,0,3.438613
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.395096,1.395096,1.7,0,0.5202,1.395096,0,0,0,0,0,0,0,0.3049044,0.2896592,1.761283,2.968534,0.2896592,0,0.2896592,4.603907,76.73163,0.1900626,1.534605,0,1.7,2.968534
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.3246706,0.3246706,1.7,0,0.5202,0.3246706,0,0,0,0,0,0,0,1.375329,1.306563,1.471624,3.229227,1.306563,0,1.306563,5.843421,97.39016,0.1901621,0.3571377,0,1.7,3.229227
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1650611,4.405134,0,0,0,5.843421,97.39016,0.1901621,0,0,0,4.405134
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3004231,0.3004231,0,0,0,0.3004231,0,0,5.551115E-17,0,0,0.3162349,0.3004231,0,0,0.1650611,4.405134,0,0.3162349,-0.3162349,5.51008,91.83449,0.1901621,0.3304655,0,0,4.405134
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2139562,0.2139562,0,0,0,0.2139562,0,0,2.775558E-17,0,0,0.225217,0.2139562,0,0,0.5164332,4.088899,0,0.225217,-0.225217,5.272681,87.87784,0.1901621,0.2353518,0,0,4.088899
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1297915,0.1297915,0,0,0,0.1297915,0,0,0,0,0,0.1366226,0.1297915,0,0,0.7666743,3.863682,0,0.1366226,-0.1366226,5.128668,85.47763,0.1901621,0.1427706,0,0,3.863682
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.04338412,0.04338412,0,0,0,0.04338412,0,0,0,0,0,0.0456675,0.04338412,0,0,0.9184772,3.727059,0,0.0456675,-0.0456675,5.08053,84.67533,0.1901621,0.04772253,0,0,3.727059
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1365394,0.1365394,0,0,0,0.1365394,0,0,0,0,0,0.1437257,0.1365394,0,0,0.9692189,3.681392,0,0.1437257,-0.1437257,4.92903,82.15034,0.1901621,0.1501934,0,0,3.681392
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1209918,0.1209918,0,0,0,0.1209918,0,0,1.387779E-17,0,0,0.1273598,0.1209918,0,0,1.128914,3.537666,0,0.1273598,-0.1273598,4.794781,79.91286,0.1901621,0.133091,0,0,3.537666
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.164823,0.164823,0,0,0,0.164823,9.900286,0,2.775558E-17,0,0.01631795,0.1734979,0.164823,0,0,1.270425,3.410306,0,0.15718,-0.15718,4.629099,77.15149,0.1901621,0.1813053,0.01305436,0,3.426624
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.163015,1.163015,0,0,0,1.163015,5.403651,0,2.220446E-16,0,0.06284525,1.224226,1.163015,0,0,1.445069,3.253126,0,1.161381,-1.161381,3.404896,56.74815,0.1901621,1.279316,0.0502762,0,3.315972
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,0,0,0,0,0,0,0,0,0.5132099,0,0,0,0,2.735492,2.091746,0.5132099,0,0.5132099,3.89177,64.86269,0.190092,0,0.4105679,0,2.604956
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.664436,0.664436,0,0,0,0.664436,66.43967,0,0,0,0.4414491,0.6994063,0.664436,0,0,2.222283,2.553635,0,0.2579572,-0.2579572,3.619859,60.33086,0.190092,0.7308796,0.3531593,0,2.995084
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.141536,1.141536,0,0,0,1.141536,43.19955,0,0,0,0.4931385,1.201617,1.141536,0,0,2.508902,2.295677,0,0.7084784,-0.7084784,2.873057,47.88419,0.190092,1.25569,0.3945108,0,2.788816
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,3.2961,1.587199,0.2068376,0,0.2068376,3.06928,51.15457,0.1900638,0,0.1654701,0,1.794037
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.7000268,0.7000268,0,0,0,0.7000268,78.85343,0,0,0,0.5519951,0.7368703,0.7000268,0,0,3.089262,1.773353,0,0.1848751,-0.1848751,2.874405,47.90665,0.1900638,0.7700294,0.4415961,0,2.325348
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.409436,2.409436,1.7,0,0.5202,2.409436,26.25232,3.330669E-16,0,0,0.6325328,0.7467752,0.7094364,0,0,3.294679,1.588478,0,0.1142423,-0.1142423,2.753983,45.89962,0.1900638,2.65038,0.5060263,1.7,2.22101
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.350753,1.350753,1.7,0,0.5202,1.350753,21.71278,0,0,0,0.2932859,0,0,0.3492473,0.3317849,3.421615,1.474235,0.6250709,0,0.6250709,3.346977,55.78284,0.1901152,1.485828,0.2346287,1.7,1.767521
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.312297,1.312297,1.7,0,0.5202,1.312297,14.36341,0,0,0,0.1884905,0,0,0.3877034,0.3683182,2.796544,2.036799,0.5568087,0,0.5568087,3.875212,64.58675,0.1901626,1.443526,0.1507924,1.7,2.22529
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.521641,1.521641,1.7,0,0.5202,1.521641,16.85604,0,0,0,0.2564883,0,0,0.1783592,0.1694413,2.239736,2.537927,0.4259296,0,0.4259296,4.279284,71.32127,0.1901963,1.673805,0.2051906,1.7,2.794415
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.050566,1.050566,1.7,0,0.5202,1.050566,6.686109,0,0,0,0.07024196,0,0,0.6494344,0.6169627,1.813806,2.921264,0.6872046,0,0.6872046,4.931224,82.1869,0.1902584,1.155622,0.05619357,1.7,2.991506
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.08490758,0.08490758,0,0,0,0.08490758,0,0,1.387779E-17,0,0,0.0893764,0.08490758,0,0,1.126601,3.539748,0,0.0893764,-0.0893764,4.837013,80.61672,0.1902584,0.09339834,0,0,3.539748
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.8810816,0.8810816,0,0,0,0.8810816,0,0,1.110223E-16,0,0,0.9274544,0.8810816,0,0,1.225908,3.450371,0,0.9274544,-0.9274544,3.85939,64.32304,0.1902584,0.9691898,0,0,3.450371
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.256413,2.522917,0,0,0,3.85939,64.32304,0.1902584,0,0,0,2.522917
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.7245592,0.7245592,0,0,0,0.7245592,0,0,1.110223E-16,0,0,0.7626939,0.7245592,0,0,2.256413,2.522917,0,0.7626939,-0.7626939,3.05544,50.9239,0.1902584,0.7970151,0,0,2.522917
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1566707,0.1566707,0,0,0,0.1566707,0,0,2.775558E-17,0,0,0.1649165,0.1566707,0,0,3.103851,1.760223,0,0.1649165,-0.1649165,2.881603,48.02662,0.1902584,0.1723378,0,0,1.760223
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.182218,0.182218,0,0,0,0.182218,0,0,2.775558E-17,0,0,0.1918084,0.182218,0,0,3.287091,1.595307,0,0.1918084,-0.1918084,2.679419,44.6569,0.1902584,0.2004398,0,0,1.595307
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2164196,0.2164196,0,0,0,0.2164196,0,0,2.775558E-17,0,0,0.2278101,0.2164196,0,0,3.500212,1.403498,0,0.2278101,-0.2278101,2.439286,40.65469,0.1902584,0.2380616,0,0,1.403498
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.2770962,0.2770962,0,0,0,0.2770962,0,0,0,0,0,0.2916802,0.2770962,0,0,3.753334,1.175688,0,0.2916802,-0.2916802,2.131829,35.5304,0.1902584,0.3048058,0,0,1.175688
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.08552526,0.08552526,0,0,0,0.08552526,0,0,1.387779E-17,0,0,0.09002659,0.08552526,0,0,4.077424,0.8840079,0,0.09002659,-0.09002659,2.036932,33.9488,0.1902584,0.09407778,0,0,0.8840079
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.286732,0.286732,0,0,0,0.286732,0,0,5.551115E-17,0,0,0.3018232,0.286732,0,0,4.177453,0.7939813,0,0.3018232,-0.3018232,1.718783,28.64632,0.1902584,0.3154052,0,0,0.7939813
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.3999143,0.3999143,0,0,0,0.3999143,0,0,5.551115E-17,0,0,0.4209625,0.3999143,0,0,4.512812,0.4921581,0,0.4209625,-0.4209625,1.275049,21.25078,0.1902584,0.4399058,0,0,0.4921581
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.980548,0.07119562,0,0,0,1.275049,21.25078,0.1902584,0,0,0,0.07119562
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.05230705,0.05230705,0,0,0,0.05230705,510.017,0,0,0,0.2667748,0.05506005,0.05230705,0,0,4.980548,0.07119562,0.2117148,0,0.2117148,1.475899,24.59827,0.1902295,0.05753775,0.2134199,0,0.3379705
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.168469,2.168469,1.7,0,0.5202,2.168469,25.59473,0,0,0.3312114,0.5550139,0.4931253,0.4684691,0,0,4.768833,0.2617389,0.06188856,0,0.06188856,1.534612,25.57682,0.1902339,2.385316,0.4440111,1.7,0.8167529
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.14172,1.14172,1.7,0,0.5202,1.14172,84.54072,0,0,0,0.9652187,0,0,0.5582796,0.5303656,4.706945,0.3174386,1.495584,0,1.495584,2.953448,49.22403,0.1903071,1.255893,0.772175,1.7,1.282657
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.289932,1.289932,1.7,0,0.5202,1.289932,120.3976,0,0,0,1.553047,0,0,0.4100681,0.3895647,3.21136,1.663464,1.942612,0,1.942612,4.796371,79.93937,0.1903193,1.418925,1.242438,1.7,3.216512
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.785306,1.785306,1.31806,0,0.4159303,1.785306,98.61539,0,0,0,1.760587,0.4918382,0.4672463,0,0,1.268748,3.411815,1.268748,0,1.268748,6.000012,100,0.1903403,1.963837,1.408469,1.7,5.172402
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903403,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.8340874,0.8340874,0,0,0,0.8340874,190.4671,0.7106758,0,0,1.588663,0.8779868,0.8340874,0,0,0,4.553689,0,0,0,6.000012,100,0.1903403,0.9174962,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.05678156,0.05678156,0,0,0,0.05678156,2599.685,1.416371,0,0,1.476142,0.05977007,0.05678156,0,0,0,4.553689,0,0,0,6.000012,100,0.1903403,0.06245972,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.5513226,0.5513226,0,0,0,0.5513226,255.0223,0.8256564,0,0,1.405996,0.5803397,0.5513226,0,0,0,4.553689,0,0,0,6.000012,100,0.1903403,0.6064549,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903403,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.1958077,0.1958077,0,0,0,0.1958077,343.2364,0.4659699,0,0,0.6720833,0.2061134,0.1958077,0,0,0,4.553689,0,0,0,6.000012,100,0.1903403,0.2153885,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.8255683,0.8255683,0,0,0,0.8255683,39.86253,0,0,0,0.3290924,0.8690192,0.8255683,0,0,0,4.553689,0,0.5399268,-0.5399268,5.430879,90.51447,0.1903403,0.9081251,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,1.961558,1.961558,1.7,0,0.5202,1.961558,0,0,0,0,0,0.2753241,0.2615579,0,0,0.5999187,4.013762,0,0.2753241,-0.2753241,5.140662,85.67753,0.1903403,2.157714,0,1.7,4.013762
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.085253,2.085253,1.7,0,0.5202,2.085253,0,0,0,0,0,0.4055292,0.3852527,0,0,0.9058344,3.738438,0,0.4055292,-0.4055292,4.713197,78.55312,0.1903403,2.293778,0,1.7,3.738438
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.9926419,0.9926419,1.7,0,0.5202,0.9926419,0,0,0,0,0,0,0,0.7073581,0.6719902,1.356422,3.332909,0.6719902,0,0.6719902,5.350703,89.1782,0.1904022,1.091906,0,1.7,3.332909
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.509513,1.509513,1.7,0,0.5202,1.509513,0,0,0,0,0,0,0,0.1904866,0.1809623,0.6844322,3.9377,0.1809623,0,0.1809623,5.522378,92.03946,0.1904188,1.660465,0,1.7,3.9377
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1341231,0.1341231,0,0,0,0.1341231,0,0,2.775558E-17,0,0,0.1411822,0.1341231,0,0,0.5034699,4.100566,0,0.1411822,-0.1411822,5.373559,89.55914,0.1904188,0.1475354,0,0,4.100566
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.3801847,0.3801847,0,0,0,0.3801847,0,0,5.551115E-17,0,0,0.4001944,0.3801847,0,0,0.660339,3.959384,0,0.4001944,-0.4001944,4.951717,82.52846,0.1904188,0.4182031,0,0,3.959384
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.07121104,0.07121104,0,0,0,0.07121104,0,0,1.387779E-17,0,0,0.07495899,0.07121104,0,0,1.104999,3.559189,0,0.07495899,-0.07495899,4.872704,81.21157,0.1904188,0.07833214,0,0,3.559189
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.2734968,0.2734968,0,0,0,0.2734968,0,0,5.551115E-17,0,0,0.2878914,0.2734968,0,0,1.188287,3.484231,0,0.2878914,-0.2878914,4.56924,76.15384,0.1904188,0.3008465,0,0,3.484231
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.100361,0.100361,0,0,0,0.100361,0,0,0,0,0,0.1056432,0.100361,0,0,1.508167,3.196339,0,0.1056432,-0.1056432,4.457882,74.29788,0.1904188,0.1103971,0,0,3.196339
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.4715077,0.4715077,0,0,0,0.4715077,0,0,5.551115E-17,0,0,0.4963239,0.4715077,0,0,1.625548,3.090696,0,0.4963239,-0.4963239,3.934711,65.57838,0.1904188,0.5186585,0,0,3.090696
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.2593471,0.2593471,0,0,0,0.2593471,0,0,0,0,0,0.2729969,0.2593471,0,0,2.177019,2.594372,0,0.2729969,-0.2729969,3.646947,60.78232,0.1904188,0.2852817,0,0,2.594372
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2312582,0.2312582,0,0,0,0.2312582,0,0,2.775558E-17,0,0,0.2434296,0.2312582,0,0,2.480349,2.321375,0,0.2434296,-0.2434296,3.390349,56.50571,0.1904188,0.254384,0,0,2.321375
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1315843,0.1315843,0,0,0,0.1315843,57.06947,0,0,0,0.07509445,0.1385098,0.1315843,0,0,2.750826,2.077945,0,0.06341533,-0.06341533,3.323504,55.39162,0.1904188,0.1447427,0.06007556,0,2.15304
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.8460168,0.8460168,0,0,0,0.8460168,50.60891,0,0,0,0.4281598,0.890544,0.8460168,0,0,2.821288,2.01453,0,0.4623842,-0.4623842,2.836108,47.26837,0.1904188,0.9306185,0.3425279,0,2.44269
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,3.335048,1.552146,0.913065,0,0.913065,3.702317,61.70517,0.1902948,0,0.7304519,0,2.465211
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2401132,0.2401132,0,0,0,0.2401132,547.2867,0,0,0,1.314108,0.2527508,0.2401132,0,0,2.421983,2.373904,1.061357,0,1.061357,4.709209,78.48666,0.1901508,0.2641245,1.051286,0,3.688012
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.8636914,0.8636914,0,0,0,0.8636914,202.41,0,0,0,1.748198,0.9091489,0.8636914,0,0,1.360626,3.329126,0.8390487,0,0.8390487,5.5052,91.75316,0.1900371,0.9500606,1.398558,0,5.077323
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1087578,0.1087578,0,0,0,0.1087578,1408.715,0.8960286,0,0,1.532088,0.1144819,0.1087578,0,0,0.5215771,4.08427,0.5215771,0,0.5215771,6.000012,100,0.1899665,0.1196336,1.22567,0,5.616357
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.096013,0.096013,0,0,0,0.096013,1397.861,1.241062,0,0,1.342129,0.1010663,0.096013,0,0,0,4.553689,0,0,0,6.000012,100,0.1899665,0.1056143,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.9255825,0.9255825,0,0,0,0.9255825,165.8288,0.5605848,0,0,1.534882,0.9742974,0.9255825,0,0,0,4.553689,0,0,0,6.000012,100,0.1899665,1.018141,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.784337,1.784337,0.425,0,0.172125,1.784337,98.08485,0.3192831,0,0,1.750164,1.430881,1.359337,0,0,0,4.553689,0,0,0,6.000012,100,0.1899665,1.96277,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.367067,1.367067,0.425,0,0.172125,1.367067,101.3307,0.3936091,0,0,1.385258,0.9916493,0.9420668,0,0,0,4.553689,0,0,0,6.000012,100,0.1899665,1.503773,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.102991,1.102991,0,0,0,1.102991,71.04505,0,2.220446E-16,0,0.7836204,1.161043,1.102991,0,0,0,4.553689,0,0.3774226,-0.3774226,5.602174,93.36938,0.1899665,1.21329,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.11983,1.11983,0,0,0,1.11983,30.291,0,0,0,0.3392077,1.178768,1.11983,0,0,0.4193584,4.176266,0,0.8395606,-0.8395606,4.717199,78.61983,0.1899665,1.231813,0.2713662,0,4.515474
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.4104889,0.4104889,0,0,0,0.4104889,0,0,5.551115E-17,0,0,0.4320936,0.4104889,0,0,1.352204,3.336706,0,0.4320936,-0.4320936,4.261733,71.02873,0.1899665,0.4515378,0,0,3.336706
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.178966,1.178966,0,0,0,1.178966,0,0,0,0,0,1.241017,1.178966,0,0,1.832308,2.904612,0,1.241017,-1.241017,2.953586,49.22634,0.1899665,1.296862,0,0,2.904612
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.135931,1.135931,0,0,0,1.135931,0,0,2.220446E-16,0,0,1.195717,1.135931,0,0,3.211215,1.663596,0,1.195717,-1.195717,1.69319,28.21977,0.1899665,1.249524,0,0,1.663596
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.052335,2.052335,1.7,0,0.5202,2.052335,0,0,0,0.1130833,0,0.3708784,0.3523345,0,0,4.539789,0.4678786,0,0.3708784,-0.3708784,1.30225,21.70411,0.1899665,2.257568,0,1.7,0.4678786
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.07798302,0.07798302,1.530615,0,0.4739578,0.07798302,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.951877,0.09700014,1.38,0,1.38,2.611433,43.52379,0.1900186,0.08578133,0,1.7,0.09700014
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.09255967,0.09255967,1.545191,0,0.4779372,0.09255967,0,0,0,0,0,0,0,1.452632,1.38,3.571877,1.339,1.38,0,1.38,3.920615,65.34346,0.1900737,0.1018156,0,1.7,1.339
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.08509578,0.08509578,1.537727,0,0.4758996,0.08509578,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.191876,2.581,1.38,0,1.38,5.229798,87.16313,0.1901271,0.09360535,0,1.7,2.581
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.4740186,0.4740186,0,0,0,0.4740186,0,0,5.551115E-17,0,0,0.4989669,0.4740186,0,0,0.8118764,3.823,0,0.4989669,-0.4989669,4.703841,78.39719,0.1901271,0.5214204,0,0,3.823
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1078286,0.1078286,0,0,0,0.1078286,0,0,1.387779E-17,0,0,0.1135037,0.1078286,0,0,1.366284,3.324033,0,0.1135037,-0.1135037,4.584198,76.40314,0.1901271,0.1186114,0,0,3.324033
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.0380362,0.0380362,0,0,0,0.0380362,0,0,0,0,0,0.04003811,0.0380362,0,0,1.492399,3.21053,0,0.04003811,-0.04003811,4.541994,75.69975,0.1901271,0.04183982,0,0,3.21053
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.536886,3.170491,0,0,0,4.541994,75.69975,0.1901271,0,0,0,3.170491
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.07328807,0.07328807,0,0,0,0.07328807,0,0,1.387779E-17,0,0,0.07714533,0.07328807,0,0,1.536886,3.170491,0,0.07714533,-0.07714533,4.460675,74.34444,0.1901271,0.08061688,0,0,3.170491
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1138831,0.1138831,0,0,0,0.1138831,242.7311,0,0,0,0.2764296,0.1198769,0.1138831,0,0,1.622603,3.093346,0.1565527,0,0.1565527,4.609194,76.81975,0.190106,0.1252714,0.2211436,0,3.369776
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,1.466051,3.234243,0.5108711,0,0.5108711,5.093849,84.89732,0.1900371,0,0.4086968,0,3.745115
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.1280053,0,0,1.083185,0,0,0,0,0.9551795,3.694027,0.9551795,0,0.9551795,6.000012,100,0.1899083,0,0.8665478,0,4.777212
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.251508,0.251508,0,0,0,0.251508,590.7073,1.220931,0,0,1.485676,0.2647453,0.251508,0,0,0,4.553689,0,0,0,6.000012,100,0.1899083,0.2766588,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.3543427,0.3543427,0,0,0,0.3543427,534.6227,1.521404,0,0,1.894397,0.3729923,0.3543427,0,0,0,4.553689,0,0,0,6.000012,100,0.1899083,0.3897769,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.086716,2.086716,0.7067158,0,0.2490334,2.086716,93.51276,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1899083,2.295388,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899083,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.09345978,0.09345978,0,0,0,0.09345978,2180.184,1.939217,0,0,2.037596,0.09837872,0.09345978,0,0,0,4.553689,0,0,0,6.000012,100,0.1899083,0.1028058,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,1.952681,1.952681,0.5726812,0,0.212442,1.952681,84.35548,0.1945618,0,0,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1899083,2.147949,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1057364,0.1057364,0,0,0,0.1057364,1282.444,1.244709,0,0,1.35601,0.1113015,0.1057364,0,0,0,4.553689,0,0,0,6.000012,100,0.1899083,0.11631,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.108353,1.108353,0,0,0,1.108353,81.98717,0,0,0,0.9087075,1.166688,1.108353,0,0,0,4.553689,0,0.2579803,-0.2579803,5.728077,95.46776,0.1899083,1.219189,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.3003914,0.3003914,0,0,0,0.3003914,120.1586,0,0,0,0.3609461,0.3162014,0.3003914,0,0,0.2866447,4.295709,0.04474465,0,0.04474465,5.770525,96.17523,0.1899023,0.3304305,0.2887569,0,4.656655
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2419001,4.335979,0,0,0,5.770525,96.17523,0.1899023,0,0,0,4.335979
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2419001,4.335979,0,0,0,5.770525,96.17523,0.1899023,0,0,0,4.335979
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.7704085,0.7704085,0,0,0,0.7704085,0,0,1.110223E-16,0,0,0.8109562,0.7704085,0,0,0.2419001,4.335979,0,0.8109562,-0.8109562,4.915702,81.92821,0.1899023,0.8474493,0,0,4.335979
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.372108,1.372108,1.7,0,0.5202,1.372108,0,0,0,0,0,0,0,0.3278918,0.3114972,1.142963,3.525023,0.3114972,0,0.3114972,5.211215,86.8534,0.1899308,1.509319,0,1.7,3.525023
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.0739103,0.0739103,0,0,0,0.0739103,0,0,0,0,0,0.07780033,0.0739103,0,0,0.8314654,3.80537,0,0.07780033,-0.07780033,5.129206,85.4866,0.1899308,0.08130134,0,0,3.80537
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2095745,0.2095745,0,0,0,0.2095745,0,0,0,0,0,0.2206047,0.2095745,0,0,0.9179102,3.72757,0,0.2206047,-0.2206047,4.896668,81.61097,0.1899308,0.2305319,0,0,3.72757
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.163027,3.506965,0,0,0,4.896668,81.61097,0.1899308,0,0,0,3.506965
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2140131,0.2140131,0,0,0,0.2140131,0,0,2.775558E-17,0,0,0.2252769,0.2140131,0,0,1.163027,3.506965,0,0.2252769,-0.2252769,4.659205,77.65327,0.1899308,0.2354144,0,0,3.506965
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1401251,0.1401251,0,0,0,0.1401251,0,0,2.775558E-17,0,0,0.1475001,0.1401251,0,0,1.413334,3.281688,0,0.1475001,-0.1475001,4.503726,75.06196,0.1899308,0.1541376,0,0,3.281688
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.6259749,0.6259749,0,0,0,0.6259749,0,0,0,0,0,0.6589209,0.6259749,0,0,1.577223,3.134188,0,0.6589209,-0.6589209,3.809163,63.48592,0.1899308,0.6885723,0,0,3.134188
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.6623919,0.6623919,0,0,0,0.6623919,0,0,0,0,0,0.6972546,0.6623919,0,0,2.309358,2.475267,0,0.6972546,-0.6972546,3.074192,51.23643,0.1899308,0.7286311,0,0,2.475267
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1012066,0.1012066,0,0,0,0.1012066,0,0,0,0,0,0.1065333,0.1012066,0,0,3.084085,1.778012,0,0.1065333,-0.1065333,2.961896,49.36484,0.1899308,0.1113273,0,0,1.778012
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.2508315,0.2508315,0,0,0,0.2508315,95.60889,0,0,0,0.2398172,0.2640331,0.2508315,0,0,3.202455,1.671479,0,0.02421596,-0.02421596,2.93637,48.93941,0.1899308,0.2759146,0.1918537,0,1.911296
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.110478,1.110478,0,0,0,1.110478,38.90761,0,0,0,0.4320606,1.168925,1.110478,0,0,3.229362,1.647263,0,0.736864,-0.736864,2.159647,35.99405,0.1899308,1.221526,0.3456484,0,2.079324
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,4.0481,0.9103991,0.7426465,0,0.7426465,2.864184,47.7363,0.1898309,0,0.5941172,0,1.653046
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.8862905,0.8862905,0,0,0,0.8862905,145.3303,0,0,0,1.288049,0.9329373,0.8862905,0,0,3.305453,1.578781,0.3551113,0,0.3551113,3.201072,53.35109,0.1897831,0.9749195,1.030439,0,2.86683
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.0908637,0.0908637,0,0,0,0.0908637,1795.372,0,0,0,1.631342,0.095646,0.0908637,0,0,2.950342,1.898381,1.535696,0,1.535696,4.657961,77.63252,0.1895768,0.09995008,1.305073,0,3.529723
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.04511738,0.04511738,0,0,0,0.04511738,2883.25,0,0,0,1.300847,0.04749198,0.04511738,0,0,1.414646,3.280507,1.253355,0,1.253355,5.846997,97.44976,0.1894087,0.04962912,1.040677,0,4.581354
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.0492404,0.0492404,0,0,0,0.0492404,4030.043,1.771286,0,0,1.98441,0.051832,0.0492404,0,0,0.1612915,4.408526,0.1612915,0,0.1612915,6.000012,100,0.1893871,0.05416444,1.587528,0,6.392936
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893871,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.468321,1.468321,0.425,0,0.172125,1.468321,112.7544,0.5573646,0,0,1.655597,1.098232,1.043321,0,0,0,4.553689,0,0,0,6.000012,100,0.1893871,1.615153,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.585123,1.585123,0.425,0,0.172125,1.585123,79.39719,0.03736087,0,0,1.258543,1.221182,1.160123,0,0,0,4.553689,0,0,0,6.000012,100,0.1893871,1.743636,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.3826656,0.3826656,0,0,0,0.3826656,209.4403,0.3986501,0,0,0.801456,0.4028059,0.3826656,0,0,0,4.553689,0,0,0,6.000012,100,0.1893871,0.4209321,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.502675,1.502675,1.331194,0,0.4195159,1.502675,12.01236,0,0,0,0.1805068,0.1805068,0.1714814,0,0,0,4.553689,0,0,0,6.000012,100,0.1893871,1.652943,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.03074,1.03074,0,0,0,1.03074,0,0,2.220446E-16,0,0,1.08499,1.03074,0,0,0,4.553689,0,1.08499,-1.08499,4.856332,80.93871,0.1893871,1.133814,0,0,4.553689
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.334343,1.334343,1.7,0,0.5202,1.334343,0,0,0,0,0,0,0,0.365657,0.3473742,1.205544,3.468699,0.3473742,0,0.3473742,5.185881,86.43117,0.189419,1.467777,0,1.7,3.468699
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.9517775,0.9517775,0,0,0,0.9517775,0,0,1.110223E-16,0,0,1.001871,0.9517775,0,0,0.8581699,3.781336,0,1.001871,-1.001871,4.129816,68.83012,0.189419,1.046955,0,0,3.781336
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.067392,2.067392,1.7,0,0.5202,2.067392,0,0,0,0,0,0.3867285,0.3673921,0,0,1.97136,2.779465,0,0.3867285,-0.3867285,3.722168,62.03601,0.189419,2.274131,0,1.7,2.779465
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1238639,0.1238639,1.576496,0,0.4864833,0.1238639,0,0,0,0,0,0,0,1.452632,1.38,2.401058,2.392736,1.38,0,1.38,5.031351,83.85568,0.1894811,0.1362503,0,1.7,2.392736
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.0128258,0.0128258,0,0,0,0.0128258,0,0,1.734723E-18,0,0,0.01350085,0.0128258,0,0,1.021058,3.634737,0,0.01350085,-0.01350085,5.01712,83.6185,0.1894811,0.01410838,0,0,3.634737
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.2988853,0.2988853,0,0,0,0.2988853,0,0,5.551115E-17,0,0,0.3146161,0.2988853,0,0,1.036059,3.621236,0,0.3146161,-0.3146161,4.685485,78.09127,0.1894811,0.3287739,0,0,3.621236
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.1896679,0.1896679,0,0,0,0.1896679,0,0,2.775558E-17,0,0,0.1996504,0.1896679,0,0,1.385633,3.306619,0,0.1996504,-0.1996504,4.475035,74.58377,0.1894811,0.2086347,0,0,3.306619
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2063174,0.2063174,0,0,0,0.2063174,0,0,2.775558E-17,0,0,0.2171762,0.2063174,0,0,1.607466,3.106969,0,0.2171762,-0.2171762,4.246111,70.76839,0.1894811,0.2269491,0,0,3.106969
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.241546,0.241546,0,0,0,0.241546,0,0,2.775558E-17,0,0,0.2542589,0.241546,0,0,1.848773,2.889793,0,0.2542589,-0.2542589,3.978099,66.30152,0.1894811,0.2657006,0,0,2.889793
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.3360269,0.3360269,0,0,0,0.3360269,0,0,5.551115E-17,0,0,0.3537126,0.3360269,0,0,2.131283,2.635534,0,0.3537126,-0.3537126,3.605253,60.08744,0.1894811,0.3696297,0,0,2.635534
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.524297,2.281821,0,0,0,3.605253,60.08744,0.1894811,0,0,0,2.281821
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.04339739,0.04339739,0,0,0,0.04339739,608.4114,0,0,0,0.2640347,0.04568147,0.04339739,0,0,2.524297,2.281821,0.2183532,0,0.2183532,3.812401,63.5399,0.1894519,0.04773713,0.2112277,0,2.545856
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.7157551,0.7157551,0,0,0,0.7157551,56.6401,0,0,0,0.4054044,0.7534264,0.7157551,0,0,2.305944,2.478339,0,0.348022,-0.348022,3.445554,57.42579,0.1894519,0.7873306,0.3243235,0,2.883744
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.316398,1.316398,1.7,0,0.5202,1.316398,30.54041,0,0,0,0.4020333,0,0,0.3836019,0.3644218,2.692635,2.130317,0.7664551,0,0.7664551,4.172677,69.54448,0.1895133,1.448038,0.3216267,1.7,2.532351
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.2385089,0.2385089,1.525401,0,0.4725344,0.2385089,295.0133,0,0,0,0.703633,0,0,1.286892,1.222547,1.92618,2.820127,1.92618,0,1.92618,6.000012,100,0.1894913,0.2623597,0.5629064,1.7,3.52376
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.05026948,0.05026948,0,0,0,0.05026948,2342.716,1.124756,0,0,1.177671,0.05291524,0.05026948,0,0,0,4.553689,0,0,0,6.000012,100,0.1894913,0.05529642,0.942137,0,5.73136
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.7339153,0.7339153,0,0,0,0.7339153,106.8236,0.01145208,0,0,0.7839945,0.7725424,0.7339153,0,0,0,4.553689,0,0,0,6.000012,100,0.1894913,0.8073068,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.5363159,0.5363159,0,0,0,0.5363159,238.5867,0.715035,0,0,1.279578,0.564543,0.5363159,0,0,0,4.553689,0,0,0,6.000012,100,0.1894913,0.5899475,1.023662,0,5.833267
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.380682,1.380682,0.425,0,0.172125,1.380682,91.03423,0.2509122,0,0,1.256894,1.005982,0.9556825,0,0,0,4.553689,0,0,0,6.000012,100,0.1894913,1.518751,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.09602029,0.09602029,0,0,0,0.09602029,1657.671,1.490627,0,0,1.591701,0.101074,0.09602029,0,0,0,4.553689,0,0,0,6.000012,100,0.1894913,0.1056223,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.9916564,0.9916564,0,0,0,0.9916564,87.43465,0,0,0,0.8670514,1.043849,0.9916564,0,0,0,4.553689,0,0.1767975,-0.1767975,5.813651,96.89399,0.1894913,1.090822,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1815762,0.1815762,0,0,0,0.1815762,292.7848,0.144053,0,0,0.5316274,0.1911328,0.1815762,0,0,0.1964417,4.376892,0.1964417,0,0.1964417,6.000012,100,0.189465,0.1997338,0.4253019,0,4.908519
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189465,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.847536,1.847536,1.7,0,0.5202,1.847536,0,0,0,0,0,0.1553008,0.1475358,0,0,0,4.553689,0,0.1553008,-0.1553008,5.83631,97.27164,0.189465,2.032289,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.705435,1.705435,1.7,0,0.5202,1.705435,0,0,0,0,0,0.005720845,0.005434803,0,0,0.1725565,4.398388,0,0.005720845,-0.005720845,5.83028,97.17114,0.189465,1.875978,0,1.7,4.398388
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.461965,1.461965,1.650294,0,0.5066304,1.461965,0,2.775558E-17,0,0,0,0,0,0.1883294,0.178913,0.178913,4.392667,0.178913,0,0.178913,6.000012,100,0.1894814,1.608161,0,1.7,4.392667
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.1777443,0.1777443,0,0,0,0.1777443,0,0,2.775558E-17,0,0,0.1870992,0.1777443,0,0,0,4.553689,0,0.1870992,-0.1870992,5.802792,96.71301,0.1894814,0.1955187,0,0,4.553689
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1377827,0.1377827,0,0,0,0.1377827,0,0,0,0,0,0.1450344,0.1377827,0,0,0.207888,4.36659,0,0.1450344,-0.1450344,5.649912,94.16502,0.1894814,0.151561,0,0,4.36659
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3690374,4.221555,0,0,0,5.649912,94.16502,0.1894814,0,0,0,4.221555
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1261811,0.1261811,0,0,0,0.1261811,0,0,2.775558E-17,0,0,0.1328222,0.1261811,0,0,0.3690374,4.221555,0,0.1328222,-0.1328222,5.509905,91.83157,0.1894814,0.1387992,0,0,4.221555
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2243096,0.2243096,0,0,0,0.2243096,0,0,2.775558E-17,0,0,0.2361154,0.2243096,0,0,0.5166176,4.088733,0,0.2361154,-0.2361154,5.261018,87.68346,0.1894814,0.2467405,0,0,4.088733
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.778968,3.852618,0,0,0,5.261018,87.68346,0.1894814,0,0,0,3.852618
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.778968,3.852618,0,0,0,5.261018,87.68346,0.1894814,0,0,0,3.852618
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1169919,0.1169919,0,0,0,0.1169919,0,0,1.387779E-17,0,0,0.1231494,0.1169919,0,0,0.778968,3.852618,0,0.1231494,-0.1231494,5.131207,85.51995,0.1894814,0.1286911,0,0,3.852618
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.4468156,0.4468156,0,0,0,0.4468156,0,0,5.551115E-17,0,0,0.4703323,0.4468156,0,0,0.9158007,3.729468,0,0.4703323,-0.4703323,4.635434,77.25707,0.1894814,0.4914972,0,0,3.729468
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.2774666,0.2774666,0,0,0,0.2774666,80.57011,0,0,0,0.2235551,0.2920701,0.2774666,0,0,1.438392,3.259136,0,0.06851494,-0.06851494,4.563212,76.05339,0.1894814,0.3052132,0.1788441,0,3.482691
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.8344242,0.8344242,0,0,0,0.8344242,41.52798,0,0,0,0.3465196,0.8783413,0.8344242,0,0,1.51452,3.190621,0,0.5318217,-0.5318217,4.002623,66.71025,0.1894814,0.9178666,0.2772156,0,3.537141
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.123564,1.123564,0,0,0,1.123564,55.24656,0,2.220446E-16,0,0.6207302,1.182698,1.123564,0,0,2.105433,2.658799,0,0.5619682,-0.5619682,3.410257,56.83749,0.1894814,1.23592,0.4965842,0,3.27953
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.9527163,0.9527163,0,0,0,0.9527163,85.34953,0,0,0,0.8131388,1.002859,0.9527163,0,0,2.729842,2.096831,0,0.1897204,-0.1897204,3.210274,53.50446,0.1894814,1.047988,0.6505111,0,2.90997
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.272079,2.272079,1.7,0,0.5202,2.272079,69.55922,0,0,0,1.580441,0.602189,0.5720795,0,0,2.940642,1.907111,0.9782518,0,0.9782518,4.138325,68.97194,0.1895235,2.499287,1.264353,1.7,3.487551
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.839272,1.839272,1.7,0,0.5202,1.839272,99.54668,0,0,0,1.830934,0.1466017,0.1392716,0,0,1.962391,2.787537,1.684332,0,1.684332,5.736222,95.60352,0.1895636,2.023199,1.464747,1.7,4.618471
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.776816,1.776816,0.425,0,0.172125,1.776816,112.2917,0.2941936,0,0,1.995216,1.422964,1.351816,0,0,0.2780586,4.303436,0.2780586,0,0.2780586,6.000012,100,0.1895266,1.954497,1.596173,1.7,6.298652
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.7547422,0.7547422,0,0,0,0.7547422,255.5967,1.134631,0,0,1.929096,0.7944655,0.7547422,0,0,0,4.553689,0,0,0,6.000012,100,0.1895266,0.8302164,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1644069,0.1644069,0,0,0,0.1644069,668.6436,0.9262366,0,0,1.099297,0.1730599,0.1644069,0,0,0,4.553689,0,0,0,6.000012,100,0.1895266,0.1808476,0.8794372,0,5.652986
