Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.493082,1.493082,0.5260565,0,0.1997134,1.493082,68.17586,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.1895266,1.64239,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.5693132,0.5693132,0,0,0,0.5693132,126.0095,0.1181114,0,0,0.7173885,0.599277,0.5693132,0,0,0,4.553689,0,0,0,6.000012,100,0.1895266,0.6262445,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.20978,1.20978,0,0,0,1.20978,20.57413,0,2.220446E-16,0,0.2489016,1.273452,1.20978,0,0,0,4.553689,0,1.024551,-1.024551,4.920041,82.00051,0.1895266,1.330758,0.1991213,0,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,1.858796,1.858796,1.7,0,0.5202,1.858796,0,0,0,0,0,0.167154,0.1587963,0,0,1.13839,3.529138,0,0.167154,-0.167154,4.743845,79.06393,0.1895266,2.044676,0,1.7,3.529138
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.4083869,0.4083869,1.7,0,0.5202,0.4083869,0,0,0,0,0,0,0,1.291613,1.227032,1.324116,3.361984,1.227032,0,1.227032,5.90791,98.46497,0.1896349,0.4492256,0,1.7,3.361984
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.258585,1.258585,1.360778,0,0.4275925,1.258585,0,0,0,0,0,0,0,0.1021936,0.0970839,0.0970839,4.466313,0.0970839,0,0.0970839,6.000012,100,0.1896438,1.384443,0,1.7,4.466313
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.6016688,0.6016688,0,0,0,0.6016688,0,0,1.110223E-16,0,0,0.6333356,0.6016688,0,0,0,4.553689,0,0.6333356,-0.6333356,5.332417,88.87345,0.1896438,0.6618357,0,0,4.553689
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3070474,0.3070474,0,0,0,0.3070474,0,0,5.551115E-17,0,0,0.3232078,0.3070474,0,0,0.7037062,3.920353,0,0.3232078,-0.3232078,4.991727,83.19528,0.1896438,0.3377522,0,0,3.920353
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1080818,0.1080818,0,0,0,0.1080818,0,0,1.387779E-17,0,0,0.1137703,0.1080818,0,0,1.062826,3.597146,0,0.1137703,-0.1137703,4.871802,81.19654,0.1896438,0.11889,0,0,3.597146
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2125193,0.2125193,0,0,0,0.2125193,0,0,2.775558E-17,0,0,0.2237045,0.2125193,0,0,1.189237,3.483375,0,0.2237045,-0.2237045,4.635997,77.26646,0.1896438,0.2337712,0,0,3.483375
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1569014,0.1569014,0,0,0,0.1569014,0,0,0,0,0,0.1651593,0.1569014,0,0,1.437798,3.259671,0,0.1651593,-0.1651593,4.461904,74.36491,0.1896438,0.1725915,0,0,3.259671
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.621308,3.094511,0,0,0,4.461904,74.36491,0.1896438,0,0,0,3.094511
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1493022,0.1493022,0,0,0,0.1493022,0,0,2.775558E-17,0,0,0.1571603,0.1493022,0,0,1.621308,3.094511,0,0.1571603,-0.1571603,4.296242,71.6039,0.1896438,0.1642325,0,0,3.094511
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.795931,2.937351,0,0,0,4.296242,71.6039,0.1896438,0,0,0,2.937351
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1171381,0.1171381,0,0,0,0.1171381,0,0,1.387779E-17,0,0,0.1233032,0.1171381,0,0,1.795931,2.937351,0,0.1233032,-0.1233032,4.166269,69.43768,0.1896438,0.1288519,0,0,2.937351
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1408849,0.1408849,0,0,0,0.1408849,25.80933,0,0,0,0.03636146,0.1482999,0.1408849,0,0,1.932935,2.814048,0,0.1119385,-0.1119385,4.048276,67.47113,0.1896438,0.1549734,0.02908917,0,2.850409
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.3792151,0.3792151,0,0,0,0.3792151,63.24138,0,0,0,0.2398208,0.3991738,0.3792151,0,0,2.057311,2.702109,0,0.1593529,-0.1593529,3.880303,64.67159,0.1896438,0.4171366,0.1918567,0,2.94193
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.223256,1.223256,0,0,0,1.223256,37.52797,0,0,0,0.4590631,1.287638,1.223256,0,0,2.23437,2.542757,0,0.8285749,-0.8285749,3.006908,50.11504,0.1896438,1.345582,0.3672505,0,3.00182
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.7349569,0.7349569,0,0,0,0.7349569,121.3641,0,0,0,0.8919736,0.7736388,0.7349569,0,0,3.155008,1.714182,0.1183347,0,0.1183347,3.119171,51.98607,0.189628,0.8084526,0.7135788,0,2.606155
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.734993,0.734993,0,0,0,0.734993,215.5696,0,0,0,1.584422,0.7736768,0.734993,0,0,3.036674,1.820683,0.8107446,0,0.8107446,3.88831,64.80505,0.18952,0.8084922,1.267537,0,3.405104
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.3302764,0.3302764,0,0,0,0.3302764,590.3909,0,0,0,1.949922,0.3476594,0.3302764,0,0,2.225929,2.550353,1.602262,0,1.602262,5.40835,90.13899,0.1893071,0.363304,1.559937,0,4.500275
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.2379951,0.2379951,0,0,0,0.2379951,556.3196,0.4498259,0,0,1.324013,0.2505212,0.2379951,0,0,0.6236663,3.992389,0.6236663,0,0.6236663,6.000012,100,0.1892243,0.2617946,1.059211,0,5.316402
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.6591208,0.6591208,0,0,0,0.6591208,150.2462,0.2964927,0,0,0.9903041,0.6938114,0.6591208,0,0,0,4.553689,0,0,0,6.000012,100,0.1892243,0.7250329,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1892243,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.294878,1.294878,0.425,0,0.172125,1.294878,75.17915,0.05781719,0,0,0.9734786,0.9156613,0.8698783,0,0,0,4.553689,0,0,0,6.000012,100,0.1892243,1.424366,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.549193,1.549193,1.01978,0,0.3345,1.549193,35.97206,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.1892243,1.704112,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.368881,0.368881,0,0,0,0.368881,38.86703,0,0,0,0.1433731,0.3882958,0.368881,0,0,0,4.553689,0,0.2449227,-0.2449227,5.741841,95.69716,0.1892243,0.4057691,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.8628922,0.8628922,0,0,0,0.8628922,0,0,1.110223E-16,0,0,0.9083075,0.8628922,0,0,0.2721363,4.308766,0,0.9083075,-0.9083075,4.7844,79.73985,0.1892243,0.9491813,0,0,4.308766
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.040431,1.040431,0,0,0,1.040431,0,0,0,0,0,1.09519,1.040431,0,0,1.281367,3.400459,0,1.09519,-1.09519,3.629969,60.49936,0.1892243,1.144474,0,0,3.400459
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.136065,2.136065,1.7,0,0.5202,2.136065,0,0,0,0,0,0.4590161,0.4360653,0,0,2.498245,2.305269,0,0.4590161,-0.4590161,3.146123,52.43528,0.1892243,2.349672,0,1.7,2.305269
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.190934,1.190934,1.7,0,0.5202,1.190934,0,0,0,0,0,0,0,0.5090663,0.483613,3.008263,1.846252,0.483613,0,0.483613,3.604919,60.08186,0.1892684,1.310027,0,1.7,1.846252
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.3286529,0.3286529,1.7,0,0.5202,0.3286529,0,0,0,0,0,0,0,1.371347,1.30278,2.52465,2.281504,1.30278,0,1.30278,4.840844,80.68058,0.1893665,0.3615182,0,1.7,2.281504
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.08351035,0.08351035,0,0,0,0.08351035,0,0,0,0,0,0.08790564,0.08351035,0,0,1.22187,3.454006,0,0.08790564,-0.08790564,4.748184,79.13624,0.1893665,0.09186139,0,0,3.454006
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.319543,3.3661,0,0,0,4.748184,79.13624,0.1893665,0,0,0,3.3661
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.319543,3.3661,0,0,0,4.748184,79.13624,0.1893665,0,0,0,3.3661
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1391222,0.1391222,0,0,0,0.1391222,0,0,0,0,0,0.1464444,0.1391222,0,0,1.319543,3.3661,0,0.1464444,-0.1464444,4.593818,76.56348,0.1893665,0.1530344,0,0,3.3661
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1339846,0.1339846,0,0,0,0.1339846,0,0,0,0,0,0.1410364,0.1339846,0,0,1.482259,3.219656,0,0.1410364,-0.1410364,4.445152,74.08572,0.1893665,0.1473831,0,0,3.219656
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1379155,0.1379155,0,0,0,0.1379155,0,0,2.775558E-17,0,0,0.1451742,0.1379155,0,0,1.638966,3.078619,0,0.1451742,-0.1451742,4.292125,71.53528,0.1893665,0.151707,0,0,3.078619
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2172228,0.2172228,0,0,0,0.2172228,0,0,2.775558E-17,0,0,0.2286556,0.2172228,0,0,1.800271,2.933445,0,0.2286556,-0.2286556,4.051101,67.51822,0.1893665,0.2389451,0,0,2.933445
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,2.054332,2.70479,0.04979978,0,0.04979978,4.098345,68.30562,0.1893599,0,0.03983982,0,2.75459
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.3827952,0.3827952,0,0,0,0.3827952,57.25909,0,0,0,0.2191851,0.4029424,0.3827952,0,0,2.004533,2.749609,0,0.1837573,-0.1837573,3.904648,65.07734,0.1893599,0.4210748,0.1753481,0,2.968795
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.3354748,0.3354748,0,0,0,0.3354748,170.1152,0,0,0,0.5706937,0.3531314,0.3354748,0,0,2.208708,2.565852,0.2175623,0,0.2175623,4.111046,68.5173,0.1893311,0.3690223,0.4565549,0,3.136546
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.839995,0.839995,0,0,0,0.839995,40.22315,0,1.110223E-16,0,0.3378724,0.8842052,0.839995,0,0,1.991145,2.761658,0,0.5463328,-0.5463328,3.535161,58.91922,0.1893311,0.9239944,0.2702979,0,3.099531
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.2828652,0.2828652,0,0,0,0.2828652,89.88284,0,5.551115E-17,0,0.2542473,0.2977529,0.2828652,0,0,2.598182,2.215325,0,0.04350558,-0.04350558,3.489302,58.15491,0.1893311,0.3111518,0.2033978,0,2.469573
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.131195,2.131195,1.7,0,0.5202,2.131195,10.64547,0,0,0,0.2268758,0.4538891,0.4311947,0,0,2.646521,2.17182,0,0.2270133,-0.2270133,3.250009,54.1667,0.1893311,2.344314,0.1815006,1.7,2.398696
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.3945526,0.3945526,1.7,0,0.5202,0.3945526,106.1673,0,0,0,0.4188859,0,0,1.305447,1.240175,2.898758,1.944807,1.659061,0,1.659061,4.823932,80.3987,0.1893819,0.4340079,0.3351087,1.7,2.363692
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.9589743,0.9589743,0,0,0,0.9589743,84.92879,0,1.110223E-16,0,0.8144453,1.009447,0.9589743,0,0,1.239697,3.437961,0,0.1950013,-0.1950013,4.618382,76.97289,0.1893819,1.054872,0.6515563,0,4.252407
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2073577,0.2073577,0,0,0,0.2073577,151.1324,0,0,0,0.3133847,0.2182713,0.2073577,0,0,1.456365,3.24296,0.0951135,0,0.0951135,4.708615,78.47676,0.1893693,0.2280935,0.2507078,0,3.556345
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1602693,0.1602693,0,0,0,0.1602693,31.44891,0,0,0,0.05040294,0.1687045,0.1602693,0,0,1.361252,3.328562,0,0.1183015,-0.1183015,4.583914,76.39841,0.1893693,0.1762962,0.04032236,0,3.378965
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.275939,1.275939,1.7,0,0.5202,1.275939,1.599431,0,0,0,0.02040776,0,0,0.4240614,0.4028584,1.492698,3.210261,0.4232661,0,0.4232661,4.98546,83.09083,0.1894073,1.403532,0.01632621,1.7,3.230668
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,1.069432,3.5912,0.06730751,0,0.06730751,5.049313,84.15505,0.1893984,0,0.05384601,0,3.658508
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,3.444201,3.08,1.7,0,0.5202,3.08,0,0,0.3642009,0.7086209,0,1.452632,1.38,0,0,1.002125,3.651777,0,1.452632,-1.452632,3.518105,58.63497,0.1893984,3.788621,0,1.7,3.651777
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1304723,0.1304723,1.583104,0,0.4882874,0.1304723,0,0,0,0,0,0,0,1.452632,1.38,2.61616,2.199145,1.38,0,1.38,4.827288,80.45464,0.1894612,0.1435195,0,1.7,2.199145
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.02565662,0.02565662,0,0,0,0.02565662,0,0,3.469447E-18,0,0,0.02700696,0.02565662,0,0,1.23616,3.441145,0,0.02700696,-0.02700696,4.79882,79.98018,0.1894612,0.02822228,0,0,3.441145
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.6131831,0.6131831,0,0,0,0.6131831,0,0,1.110223E-16,0,0,0.645456,0.6131831,0,0,1.266167,3.414138,0,0.645456,-0.645456,4.11845,68.64069,0.1894612,0.6745015,0,0,3.414138
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.4210056,0.4210056,0,0,0,0.4210056,0,0,0,0,0,0.4431638,0.4210056,0,0,1.983341,2.768682,0,0.4431638,-0.4431638,3.651314,60.85511,0.1894612,0.4631062,0,0,2.768682
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.5565745,0.5565745,0,0,0,0.5565745,0,0,0,0,0,0.5858679,0.5565745,0,0,2.475745,2.325519,0,0.5858679,-0.5858679,3.033755,50.56248,0.1894612,0.6122319,0,0,2.325519
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126709,1.739651,0,0,0,3.033755,50.56248,0.1894612,0,0,0,1.739651
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2347145,0.2347145,0,0,0,0.2347145,0,0,0,0,0,0.2470679,0.2347145,0,0,3.126709,1.739651,0,0.2470679,-0.2470679,2.773323,46.22195,0.1894612,0.258186,0,0,1.739651
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.09896756,0.09896756,0,0,0,0.09896756,0,0,1.387779E-17,0,0,0.1041764,0.09896756,0,0,3.401229,1.492583,0,0.1041764,-0.1041764,2.663511,44.39177,0.1894612,0.1088643,0,0,1.492583
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002447818,0.002447818,0,0,0,0.002447818,0,0,4.336809E-19,0,0,0.002576651,0.002447818,0,0,3.516981,1.388406,0,0.002576651,-0.002576651,2.660795,44.3465,0.1894612,0.0026926,0,0,1.388406
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1766733,0.1766733,0,0,0,0.1766733,0,0,2.775558E-17,0,0,0.1859719,0.1766733,0,0,3.519844,1.38583,0,0.1859719,-0.1859719,2.464764,41.07931,0.1894612,0.1943407,0,0,1.38583
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1072259,0.1072259,0,0,0,0.1072259,0,0,1.387779E-17,0,0,0.1128693,0.1072259,0,0,3.726479,1.199858,0,0.1128693,-0.1128693,2.345789,39.09641,0.1894612,0.1179484,0,0,1.199858
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.334226,0.334226,0,0,0,0.334226,26.71528,0,0,0,0.08928941,0.3518168,0.334226,0,0,3.851889,1.086989,0,0.2625274,-0.2625274,2.069061,34.48428,0.1894612,0.3676485,0.07143153,0,1.176278
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.9636437,0.9636437,1.7,0,0.5202,0.9636437,30.46026,0,0,0,0.2935284,0,0,0.7363563,0.6995385,4.143587,0.8244612,0.9930669,0,0.9930669,3.011167,50.18601,0.1895448,1.060008,0.2348228,1.7,1.11799
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7225238,0,0,1.452632,1.38,3.15052,1.718221,2.102524,0,2.102524,5.005796,83.42976,0.1894843,0,0.578019,1.7,2.440745
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.435954,1.435954,1.7,0,0.5202,1.435954,52.88106,0,0,0,0.7593478,0,0,0.2640458,0.2508436,1.047996,3.610493,1.010191,0,1.010191,5.964148,99.40226,0.1895591,1.57955,0.6074782,1.7,4.369841
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3071972,0.3071972,0,0,0,0.3071972,350.5508,0.7157124,0,0,1.076882,0.3233655,0.3071972,0,0,0.03780444,4.519665,0.03780444,0,0.03780444,6.000012,100,0.1895541,0.3379169,0.8615059,0,5.596547
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,1.912437,1.912437,0.710323,0,0.2500182,1.912437,66.16602,0,0,0,1.265384,1.265384,1.202114,0,0,0,4.553689,0,0,0,6.000012,100,0.1895541,2.103681,1.012307,1.7,5.819073
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.460856,1.460856,0.4949804,0,0.1912297,1.460856,69.59694,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.1895541,1.606941,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.428589,0.428589,0,0,0,0.428589,184.7368,0.3406154,0,0,0.7917617,0.4511463,0.428589,0,0,0,4.553689,0,0,0,6.000012,100,0.1895541,0.4714479,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.7219139,0.7219139,0,0,0,0.7219139,51.47893,0,1.110223E-16,0,0.3716335,0.7599093,0.7219139,0,0,0,4.553689,0,0.3882758,-0.3882758,5.590734,93.1787,0.1895541,0.7941053,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.804962,1.804962,1.7,0,0.5202,1.804962,18.34114,0,0,0,0.3310506,0.1104866,0.1049623,0,0,0.4314176,4.165413,0.220564,0,0.220564,5.799979,96.66612,0.1895693,1.985458,0.2648405,1.7,4.496464
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.5155311,0.5155311,0,0,0,0.5155311,73.80328,0,0,0,0.3804788,0.5426643,0.5155311,0,0,0.2108536,4.363921,0,0.1621854,-0.1621854,5.62902,93.81682,0.1895693,0.5670842,0.3043831,0,4.7444
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.391112,1.391112,1.605954,0,0.4945255,1.391112,11.85456,0,0,0,0.1649103,0,0,0.2148419,0.2040998,0.3910596,4.201735,0.3690101,0,0.3690101,5.979094,99.65137,0.189599,1.530223,0.1319282,1.7,4.366645
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.6157683,0.6157683,0,0,0,0.6157683,0,0,0,0,0,0.6481771,0.6157683,0,0,0.02204956,4.533844,0,0.6481771,-0.6481771,5.295855,88.26408,0.189599,0.6773451,0,0,4.533844
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.368385,1.368385,1.7,0,0.5202,1.368385,0,0,0,0,0,0,0,0.3316152,0.3150344,0.7422464,3.885667,0.3150344,0,0.3150344,5.594723,93.2452,0.1896274,1.505223,0,1.7,3.885667
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4272119,4.169198,0,0,0,5.594723,93.2452,0.1896274,0,0,0,4.169198
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4272119,4.169198,0,0,0,5.594723,93.2452,0.1896274,0,0,0,4.169198
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01760686,0.01760686,0,0,0,0.01760686,0,0,3.469447E-18,0,0,0.01853353,0.01760686,0,0,0.4272119,4.169198,0,0.01853353,-0.01853353,5.575187,92.9196,0.1896274,0.01936754,0,0,4.169198
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2104267,0.2104267,0,0,0,0.2104267,0,0,0,0,0,0.2215018,0.2104267,0,0,0.4478048,4.150665,0,0.2215018,-0.2215018,5.341704,89.02821,0.1896274,0.2314694,0,0,4.150665
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1226143,0.1226143,0,0,0,0.1226143,0,0,1.387779E-17,0,0,0.1290677,0.1226143,0,0,0.6939179,3.929163,0,0.1290677,-0.1290677,5.205655,86.76073,0.1896274,0.1348757,0,0,3.929163
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8373264,3.800095,0,0,0,5.205655,86.76073,0.1896274,0,0,0,3.800095
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8373264,3.800095,0,0,0,5.205655,86.76073,0.1896274,0,0,0,3.800095
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.2776642,0.2776642,0,0,0,0.2776642,0,0,0,0,0,0.2922781,0.2776642,0,0,0.8373264,3.800095,0,0.2922781,-0.2922781,4.897566,81.62594,0.1896274,0.3054306,0,0,3.800095
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.16208,3.507817,0,0,0,4.897566,81.62594,0.1896274,0,0,0,3.507817
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.05049082,0.05049082,0,0,0,0.05049082,0,0,6.938894E-18,0,0,0.05314822,0.05049082,0,0,1.16208,3.507817,0,0.05314822,-0.05314822,4.841543,80.69222,0.1896274,0.05553989,0,0,3.507817
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.2806618,0.2806618,0,0,0,0.2806618,62.50182,0,0,0,0.1754187,0.2954335,0.2806618,0,0,1.221133,3.454669,0,0.1200147,-0.1200147,4.715036,78.58379,0.1896274,0.308728,0.140335,0,3.630088
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.8201265,0.8201265,0,0,0,0.8201265,54.57925,0,0,0,0.4476189,0.8632911,0.8201265,0,0,1.354483,3.334654,0,0.4156722,-0.4156722,4.27688,71.28118,0.1896274,0.9021392,0.3580951,0,3.782273
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2390103,0.2390103,0,0,0,0.2390103,388.4012,0,0,0,0.9283189,0.2515897,0.2390103,0,0,1.816341,2.918982,0.6767291,0,0.6767291,4.918881,81.98119,0.1895382,0.2629113,0.742655,0,3.847301
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.250499,1.250499,0,0,0,1.250499,101.6698,0,0,0,1.271381,1.316315,1.250499,0,0,1.139612,3.528038,0,0.04493431,-0.04493431,4.871516,81.19177,0.1895382,1.375549,1.017105,0,4.799419
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3021284,0.3021284,0,0,0,0.3021284,557.0601,0.1754679,0,0,1.683037,0.3180299,0.3021284,0,0,1.189539,3.483104,1.189539,0,1.189539,6.000012,100,0.1893815,0.3323412,1.346429,0,5.166141
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.7337582,0.7337582,0,0,0,0.7337582,287.1274,1.334444,0,0,2.106821,0.7723771,0.7337582,0,0,0,4.553689,0,0,0,6.000012,100,0.1893815,0.807134,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.221068,1.221068,0,0,0,1.221068,177.8234,0.8860096,0,0,2.171344,1.285334,1.221068,0,0,0,4.553689,0,0,0,6.000012,100,0.1893815,1.343174,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.145988,1.145988,0,0,0,1.145988,166.9604,0.7070422,0,0,1.913345,1.206303,1.145988,0,0,0,4.553689,0,0,0,6.000012,100,0.1893815,1.260586,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893815,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.8720923,0.8720923,0,0,0,0.8720923,151.8769,0.4065149,0,0,1.324507,0.9179919,0.8720923,0,0,0,4.553689,0,0,0,6.000012,100,0.1893815,0.9593015,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.511177,1.511177,0.783087,0,0.2698828,1.511177,50.71613,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.1893815,1.662295,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.9864765,0.9864765,0,0,0,0.9864765,37.70774,0,0,0,0.371978,1.038396,0.9864765,0,0,0,4.553689,0,0.6664183,-0.6664183,5.297545,88.29225,0.1893815,1.085124,0.2975824,0,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,3.647965,3.08,1.7,0,0.5202,3.08,0,0,0.5679651,0.9327617,0,1.452632,1.38,0,0,0.7404647,3.887271,0,1.452632,-1.452632,3.766337,62.77216,0.1893815,4.012762,0,1.7,3.887271
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.159209,1.159209,1.7,0,0.5202,1.159209,0,0,0,0,0,0,0,0.5407913,0.5137517,2.3545,2.434639,0.5137517,0,0.5137517,4.253725,70.89528,0.1894279,1.27513,0,1.7,2.434639
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,2.706456,2.706456,1.7,0,0.5202,2.706456,0,0,4.440892E-16,0,0,1.059427,1.006456,0,0,1.840748,2.897016,0,1.059427,-1.059427,3.136991,52.28307,0.1894279,2.977102,0,1.7,2.897016
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.3648342,0.3648342,1.7,0,0.5202,0.3648342,0,0,0,0,0,0,0,1.335166,1.268407,3.017889,1.837588,1.268407,0,1.268407,4.340308,72.33832,0.1895296,0.4013177,0,1.7,1.837588
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.2484147,0.2484147,1.7,0,0.5202,0.2484147,0,0,0,0,0,0,0,1.451585,1.379006,1.749482,2.979155,1.379006,0,1.379006,5.648548,94.14227,0.1896165,0.2732561,0,1.7,2.979155
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1017997,0.1017997,0,0,0,0.1017997,0,0,1.387779E-17,0,0,0.1071576,0.1017997,0,0,0.3704759,4.220261,0,0.1071576,-0.1071576,5.535594,92.25971,0.1896165,0.1119796,0,0,4.220261
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.3467567,0.3467567,0,0,0,0.3467567,0,0,5.551115E-17,0,0,0.3650071,0.3467567,0,0,0.4895399,4.113103,0,0.3650071,-0.3650071,5.150842,85.8472,0.1896165,0.3814324,0,0,4.113103
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2019786,0.2019786,0,0,0,0.2019786,0,0,2.775558E-17,0,0,0.2126091,0.2019786,0,0,0.8951033,3.748096,0,0.2126091,-0.2126091,4.926733,82.11205,0.1896165,0.2221765,0,0,3.748096
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1406538,0.1406538,0,0,0,0.1406538,0,0,2.775558E-17,0,0,0.1480567,0.1406538,0,0,1.131336,3.535487,0,0.1480567,-0.1480567,4.770668,79.51096,0.1896165,0.1547192,0,0,3.535487
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.04942194,0.04942194,0,0,0,0.04942194,0,0,0,0,0,0.05202309,0.04942194,0,0,1.295843,3.38743,0,0.05202309,-0.05202309,4.71583,78.59702,0.1896165,0.05436413,0,0,3.38743
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.322021,0.322021,0,0,0,0.322021,0,0,0,0,0,0.3389695,0.322021,0,0,1.353647,3.335407,0,0.3389695,-0.3389695,4.358525,72.64194,0.1896165,0.3542231,0,0,3.335407
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.07682325,0.07682325,0,0,0,0.07682325,0,0,0,0,0,0.08086658,0.07682325,0,0,1.730279,2.996438,0,0.08086658,-0.08086658,4.273284,71.22126,0.1896165,0.08450557,0,0,2.996438
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.2779414,0.2779414,0,0,0,0.2779414,0,0,0,0,0,0.2925699,0.2779414,0,0,1.820131,2.915571,0,0.2925699,-0.2925699,3.964888,66.08134,0.1896165,0.3057355,0,0,2.915571
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,2.145209,2.623001,0.5357756,0,0.5357756,4.47317,74.55268,0.1895461,0,0.4286205,0,3.158777
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.310454,1.310454,1.7,0,0.5202,1.310454,83.96349,5.551115E-17,0,0,1.100303,0,0,0.3895459,0.3700686,1.609433,3.105199,1.470371,0,1.470371,5.868087,97.80125,0.1896209,1.4415,0.8802424,1.7,4.205502
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.434789,1.434789,0.425,0,0.172125,1.434789,94.03699,0.1472351,0,0,1.349232,1.062935,1.009789,0,0,0.1390615,4.428534,0.1390615,0,0.1390615,6.000012,100,0.1896026,1.578267,1.079386,1.7,5.777765
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.242137,1.242137,0,0,0,1.242137,130.3714,0.3118784,0,0,1.619391,1.307513,1.242137,0,0,0,4.553689,0,0,0,6.000012,100,0.1896026,1.366351,1.295513,0,6.17308
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2322629,0.2322629,0,0,0,0.2322629,854.5563,1.74033,0,0,1.984817,0.2444872,0.2322629,0,0,0,4.553689,0,0,0,6.000012,100,0.1896026,0.2554891,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.8820137,0.8820137,0,0,0,0.8820137,190.9548,0.7558117,0,0,1.684247,0.9284354,0.8820137,0,0,0,4.553689,0,0,0,6.000012,100,0.1896026,0.9702151,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896026,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.4779376,0.4779376,0,0,0,0.4779376,313.9109,0.9972059,0,0,1.500298,0.5030922,0.4779376,0,0,0,4.553689,0,0,0,6.000012,100,0.1896026,0.5257314,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.712927,0.712927,0,0,0,0.712927,180.4859,0.5362836,0,0,1.286733,0.7504495,0.712927,0,0,0,4.553689,0,0,0,6.000012,100,0.1896026,0.7842197,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.058281,1.058281,0,0,0,1.058281,66.72527,0,0,0,0.7061412,1.113981,1.058281,0,0,0,4.553689,0,0.4078393,-0.4078393,5.570112,92.83501,0.1896026,1.16411,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.9565279,0.9565279,0,0,0,0.9565279,29.21149,0,0,0,0.279416,1.006871,0.9565279,0,0,0.4531548,4.14585,0,0.7274555,-0.7274555,4.803306,80.05495,0.1896026,1.052181,0.2235328,0,4.425266
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.4071632,0.4071632,0,0,0,0.4071632,0,0,5.551115E-17,0,0,0.4285929,0.4071632,0,0,1.261439,3.418394,0,0.4285929,-0.4285929,4.35153,72.52535,0.1896026,0.4478796,0,0,3.418394
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1076527,0.1076527,0,0,0,0.1076527,0,0,1.387779E-17,0,0,0.1133187,0.1076527,0,0,1.737653,2.989801,0,0.1133187,-0.1133187,4.232081,70.53455,0.1896026,0.118418,0,0,2.989801
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.243716,1.243716,0,0,0,1.243716,0,0,0,0,0,1.309175,1.243716,0,0,1.863563,2.876482,0,1.309175,-1.309175,2.85209,47.53473,0.1896026,1.368088,0,0,2.876482
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.419614,1.419614,1.7,0,0.5202,1.419614,0,0,0,0,0,0,0,0.2803862,0.2663669,3.318202,1.567307,0.2663669,0,0.2663669,3.104787,51.74635,0.1896265,1.561575,0,1.7,1.567307
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2213884,0.2213884,1.67402,0,0.5131074,0.2213884,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.051835,1.807038,1.38,0,1.38,4.41397,73.56602,0.1897076,0.2435272,0,1.7,1.807038
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1549857,0.1549857,1.607617,0,0.4949795,0.1549857,0,0,0,0,0,0,0,1.452632,1.38,1.671835,3.049038,1.38,0,1.38,5.723153,95.3857,0.1897745,0.1704843,0,1.7,3.049038
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1712043,0.1712043,0,0,0,0.1712043,0,0,0,0,0,0.1802151,0.1712043,0,0,0.2918348,4.291038,0,0.1802151,-0.1802151,5.53319,92.21965,0.1897745,0.1883247,0,0,4.291038
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2012182,0.2012182,0,0,0,0.2012182,0,0,2.775558E-17,0,0,0.2118087,0.2012182,0,0,0.4920737,4.110823,0,0.2118087,-0.2118087,5.309924,88.49856,0.1897745,0.2213401,0,0,4.110823
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.08868317,0.08868317,0,0,0,0.08868317,0,0,1.387779E-17,0,0,0.0933507,0.08868317,0,0,0.7274167,3.899014,0,0.0933507,-0.0933507,5.211524,86.85855,0.1897745,0.09755149,0,0,3.899014
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8311397,3.805663,0,0,0,5.211524,86.85855,0.1897745,0,0,0,3.805663
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8311397,3.805663,0,0,0,5.211524,86.85855,0.1897745,0,0,0,3.805663
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1503374,0.1503374,0,0,0,0.1503374,0,0,0,0,0,0.1582499,0.1503374,0,0,0.8311397,3.805663,0,0.1582499,-0.1582499,5.044713,84.07839,0.1897745,0.1653711,0,0,3.805663
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1114018,0.1114018,0,0,0,0.1114018,0,0,1.387779E-17,0,0,0.1172651,0.1114018,0,0,1.006973,3.647413,0,0.1172651,-0.1172651,4.921105,82.01826,0.1897745,0.122542,0,0,3.647413
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,1.137267,3.530148,0.2507402,0,0.2507402,5.158978,85.9828,0.1897417,0,0.2005922,0,3.780889
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.3740529,0.3740529,0,0,0,0.3740529,146.0539,0,0,0,0.5463188,0.3937398,0.3740529,0,0,0.8865272,3.755815,0.152579,0,0.152579,5.303728,88.39528,0.1897217,0.4114581,0.437055,0,4.302133
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.788571,1.788571,1.7,0,0.5202,1.788571,24.74628,0,0,0,0.4426048,0.09323218,0.08857057,0,0,0.7339482,3.893136,0.3493726,0,0.3493726,5.635171,93.91933,0.1897454,1.967428,0.3540838,1.7,4.33574
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.011174,2.011174,1.7,0,0.5202,2.011174,26.10089,0,0,0,0.5249342,0.3275515,0.3111739,0,0,0.3845757,4.207571,0.1973827,0,0.1973827,5.822425,97.04022,0.1897589,2.212291,0.4199474,1.7,4.732505
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.0193058,0.0193058,0,0,0,0.0193058,5555.757,0.8650684,0,0,1.072583,0.02032189,0.0193058,0,0,0.187193,4.385215,0.187193,0,0.187193,6.000012,100,0.1897343,0.02123638,0.8580666,0,5.457798
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,2.521781,2.521781,1.141781,0,0.3678063,2.521781,66.31984,0.2198097,0,0,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1897343,2.773959,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.9416233,0.9416233,0,0,0,0.9416233,177.2032,0.6774039,0,0,1.668586,0.9911824,0.9416233,0,0,0,4.553689,0,0,0,6.000012,100,0.1897343,1.035786,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.6501067,0.6501067,0,0,0,0.6501067,185.8114,0.5236495,0,0,1.207972,0.6843228,0.6501067,0,0,0,4.553689,0,0,0,6.000012,100,0.1897343,0.7151173,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.5085546,0.5085546,0,0,0,0.5085546,186.0718,0.4109563,0,0,0.9462769,0.5353206,0.5085546,0,0,0,4.553689,0,0,0,6.000012,100,0.1897343,0.55941,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.456279,1.456279,0.7156807,0,0.2514808,1.456279,53.53212,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.1897343,1.601907,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897343,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.2991306,0.2991306,0,0,0,0.2991306,0,0,5.551115E-17,0,0,0.3148743,0.2991306,0,0,0,4.553689,0,0.3148743,-0.3148743,5.668105,94.46823,0.1897343,0.3290437,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.6970594,0.6970594,0,0,0,0.6970594,0,0,0,0,0,0.7337467,0.6970594,0,0,0.3498604,4.238815,0,0.7337467,-0.7337467,4.894669,81.57764,0.1897343,0.7667653,0,0,4.238815
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.6001965,0.6001965,0,0,0,0.6001965,0,0,1.110223E-16,0,0,0.6317858,0.6001965,0,0,1.165134,3.505068,0,0.6317858,-0.6317858,4.228708,70.47832,0.1897343,0.6602162,0,0,3.505068
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.274044,1.274044,1.7,0,0.5202,1.274044,0,0,0,0,0,0,0,0.4259559,0.4046581,1.867119,2.873282,0.4046581,0,0.4046581,4.6126,76.87651,0.1897705,1.401448,0,1.7,2.873282
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1697706,0.1697706,1.622402,0,0.4990158,0.1697706,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.462461,3.237474,1.38,0,1.38,5.921783,98.69618,0.1898404,0.1867477,0,1.7,3.237474
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1125568,0.1125568,0,0,0,0.1125568,0,0,1.387779E-17,0,0,0.1184808,0.1125568,0,0,0.0824606,4.479475,0,0.1184808,-0.1184808,5.796893,96.61469,0.1898404,0.1238125,0,0,4.479475
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.003530218,0.003530218,0,0,0,0.003530218,0,0,4.336809E-19,0,0,0.003716019,0.003530218,0,0,0.214106,4.360993,0,0.003716019,-0.003716019,5.792976,96.54941,0.1898404,0.003883241,0,0,4.360993
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2131073,0.2131073,0,0,0,0.2131073,0,0,2.775558E-17,0,0,0.2243235,0.2131073,0,0,0.2182349,4.357277,0,0.2243235,-0.2243235,5.556519,92.60846,0.1898404,0.2344181,0,0,4.357277
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1195085,0.1195085,0,0,0,0.1195085,0,0,1.387779E-17,0,0,0.1257984,0.1195085,0,0,0.4674832,4.132954,0,0.1257984,-0.1257984,5.423915,90.39841,0.1898404,0.1314593,0,0,4.132954
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6072592,4.007155,0,0,0,5.423915,90.39841,0.1898404,0,0,0,4.007155
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6072592,4.007155,0,0,0,5.423915,90.39841,0.1898404,0,0,0,4.007155
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.04669057,0.04669057,0,0,0,0.04669057,0,0,0,0,0,0.04914797,0.04669057,0,0,0.6072592,4.007155,0,0.04914797,-0.04914797,5.372109,89.53497,0.1898404,0.05135963,0,0,4.007155
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.1932995,0.1932995,0,0,0,0.1932995,0,0,0,0,0,0.2034732,0.1932995,0,0,0.6618681,3.958008,0,0.2034732,-0.2034732,5.157629,85.96031,0.1898404,0.2126295,0,0,3.958008
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.4949978,0.4949978,0,0,0,0.4949978,108.6028,0,0,0,0.5375817,0.5210503,0.4949978,0,0,0.8879494,3.754534,0.01653136,0,0.01653136,5.173312,86.22169,0.1898382,0.5444976,0.4300654,0,4.292116
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.29015,1.29015,1.150271,0,0.3701239,1.29015,78.95667,0,0,0,1.01866,0.1472416,0.1398795,0,0,0.8714181,3.769413,0.8714181,0,0.8714181,6.000012,100,0.1898758,1.419165,0.8149278,1.7,4.788073
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,1.328893,0,0,1.328893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898758,0,1.063114,0,5.882582
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898758,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.107719,1.107719,0,0,0,1.107719,185.6924,0.8909307,0,0,2.056951,1.16602,1.107719,0,0,0,4.553689,0,0,0,6.000012,100,0.1898758,1.218491,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898758,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.9723722,0.9723722,0,0,0,0.9723722,212.1492,1.03933,0,0,2.06288,1.02355,0.9723722,0,0,0,4.553689,0,0,0,6.000012,100,0.1898758,1.06961,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.475948,1.475948,0.425,0,0.172125,1.475948,119.8914,0.663274,0,0,1.769535,1.106261,1.050948,0,0,0,4.553689,0,0,0,6.000012,100,0.1898758,1.623543,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898758,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.46166,1.46166,0.6505234,0,0.2336929,1.46166,58.41496,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.1898758,1.607826,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.1837113,0.1837113,0,0,0,0.1837113,160.6598,0.1017698,0,0,0.2951501,0.1933803,0.1837113,0,0,0,4.553689,0,0,0,6.000012,100,0.1898758,0.2020824,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.618359,1.618359,1.618359,0,0.4979121,1.618359,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898758,1.780195,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,1.972305,1.972305,1.7,0,0.5202,1.972305,0,0,0,0,0,0.2866365,0.2723047,0,0,0,4.553689,0,0.2866365,-0.2866365,5.697871,94.96432,0.1898758,2.169535,0,1.7,4.553689
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.517012,1.517012,1.7,0,0.5202,1.517012,0,0,0,0,0,0,0,0.1829883,0.1738389,0.318485,4.267053,0.1738389,0,0.1738389,5.862789,97.71295,0.1898913,1.668713,0,1.7,4.267053
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.144646,4.423508,0,0,0,5.862789,97.71295,0.1898913,0,0,0,4.423508
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3053667,0.3053667,0,0,0,0.3053667,0,0,5.551115E-17,0,0,0.3214386,0.3053667,0,0,0.144646,4.423508,0,0.3214386,-0.3214386,5.523962,92.06586,0.1898913,0.3359033,0,0,4.423508
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.08104386,0.08104386,0,0,0,0.08104386,0,0,1.387779E-17,0,0,0.08530933,0.08104386,0,0,0.5018001,4.102069,0,0.08530933,-0.08530933,5.434039,90.56713,0.1898913,0.08914825,0,0,4.102069
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5965882,4.016759,0,0,0,5.434039,90.56713,0.1898913,0,0,0,4.016759
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.1937858,0.1937858,0,0,0,0.1937858,0,0,2.775558E-17,0,0,0.203985,0.1937858,0,0,0.5965882,4.016759,0,0.203985,-0.203985,5.219019,86.98349,0.1898913,0.2131644,0,0,4.016759
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.09176136,0.09176136,0,0,0,0.09176136,0,0,0,0,0,0.0965909,0.09176136,0,0,0.8232383,3.812774,0,0.0965909,-0.0965909,5.117204,85.28656,0.1898913,0.1009375,0,0,3.812774
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.09450024,0.09450024,0,0,0,0.09450024,0,0,1.387779E-17,0,0,0.09947394,0.09450024,0,0,0.9305615,3.716184,0,0.09947394,-0.09947394,5.012349,83.53899,0.1898913,0.1039503,0,0,3.716184
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.081614,0.081614,0,0,0,0.081614,0,0,0,0,0,0.08590946,0.081614,0,0,1.041088,3.61671,0,0.08590946,-0.08590946,4.921793,82.02972,0.1898913,0.08977539,0,0,3.61671
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.136543,3.5308,0,0,0,4.921793,82.02972,0.1898913,0,0,0,3.5308
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.3129866,0.3129866,0,0,0,0.3129866,0,0,5.551115E-17,0,0,0.3294596,0.3129866,0,0,1.136543,3.5308,0,0.3294596,-0.3294596,4.574512,76.24171,0.1898913,0.3442853,0,0,3.5308
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,1.502609,3.201341,0.5243461,0,0.5243461,5.07195,84.53233,0.1898227,0,0.4194768,0,3.725687
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.452243,1.452243,1.382448,0,0.4335083,1.452243,72.42119,1.110223E-16,0,0,1.051732,0.07346872,0.06979529,0,0,0.9782633,3.673252,0.9782633,0,0.9782633,6.000012,100,0.189889,1.597468,0.8413856,1.7,4.724984
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.084102,1.084102,0,0,0,1.084102,137.5727,0.3502684,0,0,1.491429,1.14116,1.084102,0,0,0,4.553689,0,0,0,6.000012,100,0.189889,1.192513,1.193143,0,6.045118
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1541777,0.1541777,0,0,0,0.1541777,1007.298,1.390736,0,0,1.553028,0.1622923,0.1541777,0,0,0,4.553689,0,0,0,6.000012,100,0.189889,0.1695954,1.242423,0,6.106718
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.006384,1.006384,0,0,0,1.006384,208.1178,1.035113,0,0,2.094465,1.059352,1.006384,0,0,0,4.553689,0,0,0,6.000012,100,0.189889,1.107023,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.8907279,0.8907279,0,0,0,0.8907279,242.6963,1.224156,0,0,2.161764,0.9376083,0.8907279,0,0,0,4.553689,0,0,0,6.000012,100,0.189889,0.9798006,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.513535,1.513535,0.425,0,0.172125,1.513535,136.0688,0.9136222,0,0,2.059448,1.145826,1.088535,0,0,0,4.553689,0,0,0,6.000012,100,0.189889,1.664888,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3061435,0.3061435,0,0,0,0.3061435,586.0048,1.471759,0,0,1.794015,0.3222563,0.3061435,0,0,0,4.553689,0,0,0,6.000012,100,0.189889,0.3367578,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.8254689,0.8254689,0,0,0,0.8254689,157.3127,0.4296526,0,0,1.298567,0.8689146,0.8254689,0,0,0,4.553689,0,0,0,6.000012,100,0.189889,0.9080158,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.039232,1.039232,0,0,0,1.039232,79.8648,0,0,0,0.8299807,1.093929,1.039232,0,0,0,4.553689,0,0.2639479,-0.2639479,5.721786,95.36292,0.189889,1.143155,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.2628494,0.2628494,0,0,0,0.2628494,121.3053,0,0,0,0.3188503,0.2766836,0.2628494,0,0,0.2932754,4.289741,0.04216671,0,0.04216671,5.761789,96.02963,0.1898834,0.2891344,0.2550803,0,4.608592
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2511087,4.327691,0,0,0,5.761789,96.02963,0.1898834,0,0,0,4.327691
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.9155651,0.9155651,0,0,0,0.9155651,0,0,1.110223E-16,0,0,0.9637527,0.9155651,0,0,0.2511087,4.327691,0,0.9637527,-0.9637527,4.745905,79.09825,0.1898834,1.007122,0,0,4.327691
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.7063083,0.7063083,0,0,0,0.7063083,0,0,1.110223E-16,0,0,0.7434824,0.7063083,0,0,1.321945,3.363938,0,0.7434824,-0.7434824,3.962205,66.03663,0.1898834,0.7769392,0,0,3.363938
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.148037,2.620456,0,0,0,3.962205,66.03663,0.1898834,0,0,0,2.620456
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.2466239,0.2466239,0,0,0,0.2466239,0,0,0,0,0,0.2596041,0.2466239,0,0,2.148037,2.620456,0,0.2596041,-0.2596041,3.688559,61.47586,0.1898834,0.2712862,0,0,2.620456
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.04939669,0.04939669,0,0,0,0.04939669,0,0,6.938894E-18,0,0,0.05199651,0.04939669,0,0,2.436486,2.360852,0,0.05199651,-0.05199651,3.63375,60.56237,0.1898834,0.05433635,0,0,2.360852
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1413105,0.1413105,0,0,0,0.1413105,0,0,2.775558E-17,0,0,0.1487479,0.1413105,0,0,2.49426,2.308855,0,0.1487479,-0.1487479,3.476956,57.94914,0.1898834,0.1554415,0,0,2.308855
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.659535,2.160107,0,0,0,3.476956,57.94914,0.1898834,0,0,0,2.160107
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.6248421,0.6248421,0,0,0,0.6248421,0,0,1.110223E-16,0,0,0.6577285,0.6248421,0,0,2.659535,2.160107,0,0.6577285,-0.6577285,2.783649,46.39405,0.1898834,0.6873263,0,0,2.160107
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.3256753,0.3256753,0,0,0,0.3256753,0,0,5.551115E-17,0,0,0.3428161,0.3256753,0,0,3.390344,1.502379,0,0.3428161,-0.3428161,2.422289,40.3714,0.1898834,0.3582429,0,0,1.502379
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1406917,0.1406917,0,0,0,0.1406917,0,0,0,0,0,0.1480965,0.1406917,0,0,3.771251,1.159563,0,0.1480965,-0.1480965,2.266181,37.76962,0.1898834,0.1547609,0,0,1.159563
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.2529467,0.2529467,0,0,0,0.2529467,0,0,5.551115E-17,0,0,0.2662597,0.2529467,0,0,3.935803,1.011466,0,0.2662597,-0.2662597,1.985519,33.09192,0.1898834,0.2782414,0,0,1.011466
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01026659,0.01026659,0,0,0,0.01026659,0,0,0,0,0,0.01080694,0.01026659,0,0,4.231647,0.7452066,0,0.01080694,-0.01080694,1.974128,32.90206,0.1898834,0.01129325,0,0,0.7452066
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.071006,2.071006,1.7,0,0.5202,2.071006,26.97234,0,0,0,0.5585987,0.3905321,0.3710055,0,0,4.243655,0.7343996,0.1680666,0,0.1680666,2.133569,35.55942,0.1898948,2.278106,0.446879,1.7,1.292998
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.475993,1.475993,1.7,0,0.5202,1.475993,72.95312,0,0,0,1.076783,0,0,0.2240073,0.2128069,4.075588,0.8856595,1.28959,0,1.28959,3.356982,55.94958,0.1899865,1.623592,0.8614262,1.7,1.962442
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.4415788,0.4415788,1.7,0,0.5202,0.4415788,304.3281,0,0,0,1.343848,0,0,1.258421,1.1955,2.785999,2.04629,2.539349,0,2.539349,5.766019,96.10013,0.1899208,0.4857366,1.075079,1.7,3.390139
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.703783,0.703783,0,0,0,0.703783,232.4041,0.6481465,0,0,1.635621,0.7408242,0.703783,0,0,0.2466501,4.331704,0.2466501,0,0.2466501,6.000012,100,0.1898887,0.7741613,1.308497,0,5.967325
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.09235185,0.09235185,0,0,0,0.09235185,1912.384,1.66891,0,0,1.766122,0.09721248,0.09235185,0,0,0,4.553689,0,0,0,6.000012,100,0.1898887,0.101587,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.4997422,0.4997422,0,0,0,0.4997422,368.3327,1.31467,0,0,1.840714,0.5260445,0.4997422,0,0,0,4.553689,0,0,0,6.000012,100,0.1898887,0.5497165,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898887,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.3762022,0.3762022,0,0,0,0.3762022,403.7772,1.123016,0,0,1.519019,0.3960023,0.3762022,0,0,0,4.553689,0,0,0,6.000012,100,0.1898887,0.4138224,1.215215,0,6.072708
