Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898887,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.8572108,0.8572108,0,0,0,0.8572108,97.97455,0,0,0,0.8398483,0.9023271,0.8572108,0,0,0,4.553689,0,0.06247875,-0.06247875,5.934154,98.90236,0.1898887,0.9429318,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.768207,1.768207,1.481545,0,0.4605618,1.768207,20.99134,1.387779E-17,0,0,0.3711704,0.3017496,0.2866621,0,0,0.06942084,4.49121,0.06942084,0,0.06942084,6.000012,100,0.1898934,1.945028,0.2969364,1.7,4.862381
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.614889,1.614889,1.614889,0,0.4969648,1.614889,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898934,1.776378,0,1.7,4.553689
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.072434,1.072434,0,0,0,1.072434,0,0,0,0,0,1.128878,1.072434,0,0,0,4.553689,0,1.128878,-1.128878,4.81007,80.16767,0.1898934,1.179678,0,0,4.553689
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.3794021,0.3794021,0,0,0,0.3794021,0,0,5.551115E-17,0,0,0.3993707,0.3794021,0,0,1.254309,3.424811,0,0.3993707,-0.3993707,4.389096,73.15146,0.1898934,0.4173423,0,0,3.424811
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.9168368,0.9168368,0,0,0,0.9168368,0,0,1.110223E-16,0,0,0.9650913,0.9168368,0,0,1.698054,3.02544,0,0.9650913,-0.9650913,3.371801,56.19656,0.1898934,1.00852,0,0,3.02544
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1544103,0.1544103,0,0,0,0.1544103,0,0,0,0,0,0.1625372,0.1544103,0,0,2.770378,2.060349,0,0.1625372,-0.1625372,3.200471,53.34108,0.1898934,0.1698514,0,0,2.060349
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.950975,1.897812,0,0,0,3.200471,53.34108,0.1898934,0,0,0,1.897812
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.950975,1.897812,0,0,0,3.200471,53.34108,0.1898934,0,0,0,1.897812
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1421729,0.1421729,0,0,0,0.1421729,0,0,2.775558E-17,0,0,0.1496556,0.1421729,0,0,2.950975,1.897812,0,0.1496556,-0.1496556,3.042721,50.71191,0.1898934,0.1563901,0,0,1.897812
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.3241708,0.3241708,0,0,0,0.3241708,0,0,5.551115E-17,0,0,0.3412324,0.3241708,0,0,3.117259,1.748156,0,0.3412324,-0.3412324,2.68303,44.71708,0.1898934,0.3565879,0,0,1.748156
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2329747,0.2329747,0,0,0,0.2329747,0,0,2.775558E-17,0,0,0.2452365,0.2329747,0,0,3.496406,1.406923,0,0.2452365,-0.2452365,2.424528,40.40872,0.1898934,0.2562721,0,0,1.406923
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2352648,0.2352648,0,0,0,0.2352648,0,0,0,0,0,0.2476471,0.2352648,0,0,3.768891,1.161687,0,0.2476471,-0.2476471,2.163485,36.05801,0.1898934,0.2587912,0,0,1.161687
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3284614,0.3284614,0,0,0,0.3284614,0,0,5.551115E-17,0,0,0.3457488,0.3284614,0,0,4.044055,0.9140397,0,0.3457488,-0.3457488,1.799034,29.98383,0.1898934,0.3613075,0,0,0.9140397
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.42822,0.5682909,0,0,0,1.799034,29.98383,0.1898934,0,0,0,0.5682909
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.753558,1.753558,1.7,0,0.5202,1.753558,26.00817,0,0,0,0.4560683,0.05637648,0.05355765,0,0,4.42822,0.5682909,0.3996918,0,0.3996918,2.178215,36.3035,0.1899203,1.928913,0.3648546,1.7,1.024359
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.021753,1.021753,1.7,0,0.5202,1.021753,74.37426,0,0,0,0.759921,0,0,0.6782474,0.644335,4.028528,0.9280136,1.404256,0,1.404256,3.510409,58.50669,0.1900026,1.123928,0.6079367,1.7,1.687935
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.4468564,0.4468564,1.7,0,0.5202,0.4468564,209.116,0,0,0,0.9344482,0,0,1.253144,1.190486,2.624272,2.191844,2.124935,0,2.124935,5.526299,92.1048,0.189991,0.4915421,0.7475586,1.7,3.126292
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.6722956,0,0,1.171633,0,0,0,0,0.4993376,4.104285,0.4993376,0,0.4993376,6.000012,100,0.1899261,0,0.9373065,0,5.275918
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.571315,1.571315,0.425,0,0.172125,1.571315,111.4281,0.5442396,0,0,1.750887,1.206647,1.146315,0,0,0,4.553689,0,0,0,6.000012,100,0.1899261,1.728446,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.6574049,0.6574049,0,0,0,0.6574049,271.1555,1.090585,0,0,1.78259,0.6920052,0.6574049,0,0,0,4.553689,0,0,0,6.000012,100,0.1899261,0.7231454,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.8043196,0.8043196,0,0,0,0.8043196,178.3071,0.5875067,0,0,1.434159,0.8466523,0.8043196,0,0,0,4.553689,0,0,0,6.000012,100,0.1899261,0.8847516,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1012229,0.1012229,0,0,0,0.1012229,1208.692,1.116922,0,0,1.223473,0.1065504,0.1012229,0,0,0,4.553689,0,0,0,6.000012,100,0.1899261,0.1113451,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.731737,1.731737,0.710805,0,0.2501498,1.731737,62.05706,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.1899261,1.90491,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899261,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.7635678,0.7635678,0,0,0,0.7635678,38.24328,0,1.110223E-16,0,0.2920134,0.8037556,0.7635678,0,0,0,4.553689,0,0.5117422,-0.5117422,5.460588,91.00962,0.1899261,0.8399246,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.2510661,0.2510661,0,0,0,0.2510661,0,0,0,0,0,0.2642801,0.2510661,0,0,0.5686025,4.041947,0,0.2642801,-0.2642801,5.182013,86.36671,0.1899261,0.2761726,0,0,4.041947
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.6791015,0.6791015,0,0,0,0.6791015,0,0,1.110223E-16,0,0,0.7148438,0.6791015,0,0,0.862247,3.777667,0,0.7148438,-0.7148438,4.428501,73.8082,0.1899261,0.7470117,0,0,3.777667
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.656518,3.062823,0,0,0,4.428501,73.8082,0.1899261,0,0,0,3.062823
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.656518,3.062823,0,0,0,4.428501,73.8082,0.1899261,0,0,0,3.062823
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.210645,0.210645,0,0,0,0.210645,0,0,2.775558E-17,0,0,0.2217316,0.210645,0,0,1.656518,3.062823,0,0.2217316,-0.2217316,4.194776,69.91279,0.1899261,0.2317095,0,0,3.062823
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.902886,2.841091,0,0,0,4.194776,69.91279,0.1899261,0,0,0,2.841091
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.06279934,0.06279934,0,0,0,0.06279934,0,0,0,0,0,0.06610457,0.06279934,0,0,1.902886,2.841091,0,0.06610457,-0.06610457,4.125095,68.75145,0.1899261,0.06907927,0,0,2.841091
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.3286843,0.3286843,0,0,0,0.3286843,0,0,0,0,0,0.3459834,0.3286843,0,0,1.976336,2.774987,0,0.3459834,-0.3459834,3.760397,62.67315,0.1899261,0.3615527,0,0,2.774987
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3141418,0.3141418,0,0,0,0.3141418,0,0,0,0,0,0.3306756,0.3141418,0,0,2.360762,2.429003,0,0.3306756,-0.3306756,3.411834,56.86379,0.1899261,0.345556,0,0,2.429003
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2136147,0.2136147,0,0,0,0.2136147,0,0,0,0,0,0.2248576,0.2136147,0,0,2.728179,2.098328,0,0.2248576,-0.2248576,3.174814,52.91345,0.1899261,0.2349761,0,0,2.098328
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2190332,0.2190332,0,0,0,0.2190332,0,0,2.775558E-17,0,0,0.2305613,0.2190332,0,0,2.978021,1.87347,0,0.2305613,-0.2305613,2.931781,48.86291,0.1899261,0.2409365,0,0,1.87347
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.2342,1.642909,0,0,0,2.931781,48.86291,0.1899261,0,0,0,1.642909
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1027282,0.1027282,0,0,0,0.1027282,0,0,1.387779E-17,0,0,0.108135,0.1027282,0,0,3.2342,1.642909,0,0.108135,-0.108135,2.817796,46.96318,0.1899261,0.113001,0,0,1.642909
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,1.947937,1.947937,1.7,0,0.5202,1.947937,23.19749,0,0,0,0.4518724,0.2609862,0.2479369,0,0,3.35435,1.534774,0.1908862,0,0.1908862,2.998887,49.98135,0.1899389,2.14273,0.3614979,1.7,1.986646
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.5729501,0.5729501,1.7,0,0.5202,0.5729501,132.582,0,0,0,0.759629,0,0,1.12705,1.070697,3.163464,1.706572,1.830326,0,1.830326,4.735287,78.92129,0.1899656,0.6302451,0.6077032,1.7,2.466201
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.1626,1.1626,1.160424,0,0.3728958,1.1626,114.8656,0,0,0,1.335427,0.002290022,0.002175521,0,0,1.333137,3.353865,1.333137,0,1.333137,6.000012,100,0.189945,1.27886,1.068342,1.7,4.689293
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.4124952,0.4124952,0,0,0,0.4124952,403.8726,1.231749,0,0,1.665955,0.4342054,0.4124952,0,0,0,4.553689,0,0,0,6.000012,100,0.189945,0.4537447,1.332764,0,6.219644
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.5647108,0.5647108,0,0,0,0.5647108,308.1686,1.145829,0,0,1.740261,0.5944324,0.5647108,0,0,0,4.553689,0,0,0,6.000012,100,0.189945,0.6211818,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,1.943517,1.943517,0.5635175,0,0.2099403,1.943517,86.14065,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189945,2.137869,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189945,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.116479,1.116479,0,0,0,1.116479,112.3606,0.07924167,0,0,1.254483,1.175241,1.116479,0,0,0,4.553689,0,0,0,6.000012,100,0.189945,1.228127,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1464262,0.1464262,0,0,0,0.1464262,725.0591,0.9075434,0,0,1.061676,0.1541328,0.1464262,0,0,0,4.553689,0,0,0,6.000012,100,0.189945,0.1610688,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.36833,0.36833,0,0,0,0.36833,174.5325,0.2551396,0,0,0.6428553,0.3877158,0.36833,0,0,0,4.553689,0,0,0,6.000012,100,0.189945,0.405163,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.1974798,0.1974798,0,0,0,0.1974798,112.1539,0.01360788,0,0,0.2214813,0.2078734,0.1974798,0,0,0,4.553689,0,0,0,6.000012,100,0.189945,0.2172277,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.039114,1.039114,0,0,0,1.039114,0,0,2.220446E-16,0,0,1.093804,1.039114,0,0,0,4.553689,0,1.093804,-1.093804,4.847041,80.78386,0.189945,1.143025,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.400547,1.400547,1.7,0,0.5202,1.400547,0,0,0,0,0,0,0,0.2994531,0.2844805,1.215338,3.459885,0.2844805,0,0.2844805,5.116923,85.28188,0.1899701,1.540601,0,1.7,3.459885
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1144427,0.1144427,0,0,0,0.1144427,0,0,1.387779E-17,0,0,0.120466,0.1144427,0,0,0.9308575,3.715917,0,0.120466,-0.120466,4.989941,83.16551,0.1899701,0.125887,0,0,3.715917
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1485024,0.1485024,0,0,0,0.1485024,0,0,0,0,0,0.1563183,0.1485024,0,0,1.064709,3.595451,0,0.1563183,-0.1563183,4.825167,80.41928,0.1899701,0.1633526,0,0,3.595451
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.2560785,0.2560785,0,0,0,0.2560785,0,0,0,0,0,0.2695563,0.2560785,0,0,1.238396,3.439133,0,0.2695563,-0.2695563,4.541029,75.68367,0.1899701,0.2816863,0,0,3.439133
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.537903,3.169576,0,0,0,4.541029,75.68367,0.1899701,0,0,0,3.169576
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.537903,3.169576,0,0,0,4.541029,75.68367,0.1899701,0,0,0,3.169576
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1723231,0.1723231,0,0,0,0.1723231,0,0,2.775558E-17,0,0,0.1813927,0.1723231,0,0,1.537903,3.169576,0,0.1813927,-0.1813927,4.349825,72.49693,0.1899701,0.1895554,0,0,3.169576
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.0436794,0.0436794,0,0,0,0.0436794,0,0,6.938894E-18,0,0,0.04597832,0.0436794,0,0,1.73945,2.988184,0,0.04597832,-0.04597832,4.301359,71.68918,0.1899701,0.04804734,0,0,2.988184
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1129863,0.1129863,0,0,0,0.1129863,0,0,1.387779E-17,0,0,0.1189329,0.1129863,0,0,1.790537,2.942205,0,0.1189329,-0.1189329,4.175993,69.59975,0.1899701,0.1242849,0,0,2.942205
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1448954,0.1448954,0,0,0,0.1448954,0,0,0,0,0,0.1525214,0.1448954,0,0,1.922685,2.823273,0,0.1525214,-0.1525214,4.015221,66.92022,0.1899701,0.1593849,0,0,2.823273
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.092153,2.670751,0,0,0,4.015221,66.92022,0.1899701,0,0,0,2.670751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.0737166,0.0737166,0,0,0,0.0737166,0,0,1.387779E-17,0,0,0.07759643,0.0737166,0,0,2.092153,2.670751,0,0.07759643,-0.07759643,3.933428,65.55699,0.1899701,0.08108826,0,0,2.670751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,2.178371,2.593155,0.3444591,0,0.3444591,4.26021,71.00336,0.1899255,0,0.2755673,0,2.937614
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2164517,0.2164517,0,0,0,0.2164517,124.8551,0,0,0,0.2702511,0.2278439,0.2164517,0,0,1.833912,2.903168,0.04240718,0,0.04240718,4.300441,71.67387,0.18992,0.2380969,0.2162009,0,3.173419
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.016168,1.016168,0,0,0,1.016168,67.64263,0,0,0,0.6873625,1.06965,1.016168,0,0,1.791505,2.941334,0,0.3822876,-0.3822876,3.897475,64.95778,0.18992,1.117784,0.54989,0,3.628697
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.429356,1.429356,1.7,0,0.5202,1.429356,54.64802,0,0,0,0.7811151,0,0,0.2706435,0.2571113,2.216269,2.559047,1.038226,0,1.038226,4.882422,81.37354,0.189995,1.572292,0.6248921,1.7,3.340162
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,1.860613,1.860613,1.7,0,0.5202,1.860613,11.46352,0,0,0,0.2132918,0.1690668,0.1606135,0,0,1.178043,3.49345,0.04422497,0,0.04422497,4.924378,82.0728,0.1899979,2.046675,0.1706334,1.7,3.706742
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.236176,2.236176,1.7,0,0.5202,2.236176,51.47659,0,0,0,1.151107,0.5643952,0.5361754,0,0,1.133818,3.533253,0.5867116,0,0.5867116,5.480981,91.34951,0.1900372,2.459793,0.9208854,1.7,4.68436
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.134107,1.134107,0,0,0,1.134107,56.04213,0,2.220446E-16,0,0.6355774,1.193796,1.134107,0,0,0.5471061,4.061294,0,0.558219,-0.558219,4.892567,81.54262,0.1900372,1.247517,0.508462,0,4.696871
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.129744,1.129744,0,0,0,1.129744,49.83158,0,0,0,0.5629693,1.189204,1.129744,0,0,1.167349,3.503074,0,0.6262348,-0.6262348,4.232458,70.54082,0.1900372,1.242718,0.4503755,0,4.066044
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.802171,1.802171,1.7,0,0.5202,1.802171,9.021281,0,0,0,0.1625789,0.1075483,0.1021709,0,0,1.863166,2.87684,0.05503058,0,0.05503058,4.284664,71.41093,0.1900409,1.982388,0.1300631,1.7,3.039418
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611372,0,0,1.452632,1.38,1.808135,2.926367,1.541137,0,1.541137,5.746716,95.7784,0.1900537,0,0.1289098,1.7,3.087504
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.3273252,0.3273252,0,0,0,0.3273252,10.67362,0,5.551115E-17,0,0.03493745,0.3445528,0.3273252,0,0,0.2669981,4.313391,0,0.3096154,-0.3096154,5.420352,90.33902,0.1900537,0.3600577,0.02794996,0,4.348328
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.7025329,0.7025329,0,0,0,0.7025329,0,0,1.110223E-16,0,0,0.7395084,0.7025329,0,0,0.6110152,4.003775,0,0.7395084,-0.7395084,4.640842,77.34721,0.1900537,0.7727863,0,0,4.003775
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.5559419,0.5559419,0,0,0,0.5559419,0,0,0,0,0,0.585202,0.5559419,0,0,1.432691,3.264267,0,0.585202,-0.585202,4.023985,67.06628,0.1900537,0.611536,0,0,3.264267
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.082916,2.679065,0,0,0,4.023985,67.06628,0.1900537,0,0,0,2.679065
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.268894,2.268894,1.7,0,0.5202,2.268894,0,0,0,0,0,0.5988359,0.5688941,0,0,2.082916,2.679065,0,0.5988359,-0.5988359,3.392756,56.54583,0.1900537,2.495784,0,1.7,2.679065
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.748289,2.080229,1.38,0,1.38,4.701939,78.3655,0.1900873,0,0,1.7,2.080229
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1572206,0.1572206,1.597525,0,0.4922242,0.1572206,0,0,0,0,0,0,0,1.440304,1.368289,1.368289,3.322229,1.368289,0,1.368289,6.000012,100,0.1901522,0.1729426,0,1.7,3.322229
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.4569006,0.4569006,0,0,0,0.4569006,0,0,5.551115E-17,0,0,0.480948,0.4569006,0,0,0,4.553689,0,0.480948,-0.480948,5.493048,91.55062,0.1901522,0.5025907,0,0,4.553689
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.08149303,0.08149303,0,0,0,0.08149303,0,0,1.387779E-17,0,0,0.08578214,0.08149303,0,0,0.5343866,4.072741,0,0.08578214,-0.08578214,5.402626,90.04359,0.1901522,0.08964234,0,0,4.072741
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6297001,3.986959,0,0,0,5.402626,90.04359,0.1901522,0,0,0,3.986959
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.0244309,0.0244309,0,0,0,0.0244309,0,0,3.469447E-18,0,0,0.02571674,0.0244309,0,0,0.6297001,3.986959,0,0.02571674,-0.02571674,5.375518,89.59179,0.1901522,0.02687399,0,0,3.986959
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6582743,3.961242,0,0,0,5.375518,89.59179,0.1901522,0,0,0,3.961242
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.4959687,0.4959687,0,0,0,0.4959687,0,0,5.551115E-17,0,0,0.5220723,0.4959687,0,0,0.6582743,3.961242,0,0.5220723,-0.5220723,4.825206,80.41994,0.1901522,0.5455655,0,0,3.961242
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1764167,0.1764167,0,0,0,0.1764167,0,0,2.775558E-17,0,0,0.1857018,0.1764167,0,0,1.238355,3.43917,0,0.1857018,-0.1857018,4.629459,77.15749,0.1901522,0.1940584,0,0,3.43917
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.581414,1.581414,1.7,0,0.5202,1.581414,16.17749,0,0,0,0.2558331,0,0,0.1185858,0.1126565,1.44469,3.253468,0.3684896,0,0.3684896,4.979039,82.98381,0.1901792,1.739556,0.2046665,1.7,3.509301
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,0,0,0,0,0,0,0,0,0.4714743,0,0,0,0,1.0762,3.585109,0.4714743,0,0.4714743,5.426319,90.43846,0.1901183,0,0.3771794,0,4.056583
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.9486153,0.9486153,0,0,0,0.9486153,88.65883,0,0,0,0.8410311,0.9985424,0.9486153,0,0,0.604726,4.009436,0,0.1575112,-0.1575112,5.260287,87.67128,0.1901183,1.043477,0.6728249,0,4.850467
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.4739279,0,0,1.253666,0,0,0,0,0.7797385,3.851924,0.7797385,0,0.7797385,6.000012,100,0.1900177,0,1.002933,0,5.105591
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900177,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900177,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1763926,0.1763926,0,0,0,0.1763926,807.7017,1.239049,0,0,1.424726,0.1856764,0.1763926,0,0,0,4.553689,0,0,0,6.000012,100,0.1900177,0.1940318,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.544008,1.544008,0.425,0,0.172125,1.544008,95.48459,0.2963865,0,0,1.474289,1.177903,1.119008,0,0,0,4.553689,0,0,0,6.000012,100,0.1900177,1.698409,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.68511,0.68511,0,0,0,0.68511,166.0293,0.4163146,0,0,1.137483,0.7211684,0.68511,0,0,0,4.553689,0,0,0,6.000012,100,0.1900177,0.753621,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.8540677,0.8540677,0,0,0,0.8540677,59.71434,0,0,0,0.5100008,0.8990186,0.8540677,0,0,0,4.553689,0,0.3890178,-0.3890178,5.589951,93.16566,0.1900177,0.9394745,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.779249,1.779249,1.7,0,0.5202,1.779249,13.22562,0,0,0,0.2353168,0.08342012,0.07924911,0,0,0.432242,4.164671,0.1518967,0,0.1518967,5.734053,95.56736,0.1900278,1.957174,0.1882534,1.7,4.399988
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.120716,2.120716,1.7,0,0.5202,2.120716,0,0,0,0,0,0.4428588,0.4207158,0,0,0.2803453,4.301378,0,0.4428588,-0.4428588,5.267239,87.78714,0.1900278,2.332787,0,1.7,4.301378
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.5124248,0.5124248,0,0,0,0.5124248,0,0,1.110223E-16,0,0,0.5393946,0.5124248,0,0,0.7724106,3.858519,0,0.5393946,-0.5393946,4.698667,78.31097,0.1900278,0.5636673,0,0,3.858519
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.6270797,0.6270797,0,0,0,0.6270797,0,0,0,0,0,0.6600839,0.6270797,0,0,1.371738,3.319125,0,0.6600839,-0.6600839,4.002878,66.71449,0.1900278,0.6897877,0,0,3.319125
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.5379024,0.5379024,0,0,0,0.5379024,0,0,1.110223E-16,0,0,0.566213,0.5379024,0,0,2.105165,2.659041,0,0.566213,-0.566213,3.406037,56.76717,0.1900278,0.5916926,0,0,2.659041
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1141542,0.1141542,0,0,0,0.1141542,0,0,1.387779E-17,0,0,0.1201624,0.1141542,0,0,2.73429,2.092828,0,0.1201624,-0.1201624,3.279375,54.65613,0.1900278,0.1255697,0,0,2.092828
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.2600964,0.2600964,0,0,0,0.2600964,0,0,0,0,0,0.2737857,0.2600964,0,0,2.867804,1.972666,0,0.2737857,-0.2737857,2.990779,49.84622,0.1900278,0.2861061,0,0,1.972666
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.4461282,0.4461282,0,0,0,0.4461282,0,0,5.551115E-17,0,0,0.4696087,0.4461282,0,0,3.17201,1.69888,0,0.4696087,-0.4696087,2.495768,41.59605,0.1900278,0.4907411,0,0,1.69888
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2157564,0.2157564,0,0,0,0.2157564,0,0,2.775558E-17,0,0,0.227112,0.2157564,0,0,3.693797,1.229271,0,0.227112,-0.227112,2.256371,37.60611,0.1900278,0.237332,0,0,1.229271
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.1876606,0.1876606,0,0,0,0.1876606,0,0,2.775558E-17,0,0,0.1975375,0.1876606,0,0,3.946144,1.002159,0,0.1975375,-0.1975375,2.048148,34.13573,0.1900278,0.2064266,0,0,1.002159
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1149498,0.1149498,0,0,0,0.1149498,0,0,0,0,0,0.1209998,0.1149498,0,0,4.16563,0.8046218,0,0.1209998,-0.1209998,1.920603,32.00999,0.1900278,0.1264448,0,0,0.8046218
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.300074,0.6836221,0,0,0,1.920603,32.00999,0.1900278,0,0,0,0.6836221
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.05542294,0.05542294,0,0,0,0.05542294,0,0,6.938894E-18,0,0,0.05833993,0.05542294,0,0,4.300074,0.6836221,0,0.05833993,-0.05833993,1.859108,30.98507,0.1900278,0.06096523,0,0,0.6836221
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.06128866,0.06128866,0,0,0,0.06128866,0,0,6.938894E-18,0,0,0.06451438,0.06128866,0,0,4.364896,0.6252821,0,0.06451438,-0.06451438,1.791103,29.85167,0.1900278,0.06741752,0,0,0.6252821
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,4.436579,0.5607678,0.2223621,0,0.2223621,2.002055,33.36751,0.1899991,0,0.1778897,0,0.7831299
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.9969234,0.9969234,1.7,0,0.5202,0.9969234,33.83768,0,0,0,0.3373358,0,0,0.7030765,0.6679227,4.214217,0.7608937,1.005258,0,1.005258,2.955727,49.26201,0.1900801,1.096616,0.2698686,1.7,1.098229
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.9778174,0.9778174,1.7,0,0.5202,0.9778174,46.52486,0,0,0,0.4549281,0,0,0.7221826,0.6860735,3.208958,1.665626,1.141002,0,1.141002,4.038176,67.3028,0.1901704,1.075599,0.3639425,1.7,2.120554
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.705543,0.705543,1.7,0,0.5202,0.705543,31.63482,0,0,0,0.2231973,0,0,0.9944569,0.9447341,2.067957,2.692528,1.167931,0,1.167931,5.146173,85.76938,0.1902678,0.7760974,0.1785578,1.7,2.915725
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0.07318728,0,0,0.9732128,0,0,0,0,0.9000255,3.743666,0.9000255,0,0.9000255,6.000012,100,0.190152,0,0.7785702,0,4.716879
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.098215,1.098215,0,0,0,1.098215,59.18536,2.220446E-16,0,0,0.6499826,1.156016,1.098215,0,0,0,4.553689,0,0.5060333,-0.5060333,5.466606,91.10992,0.190152,1.208037,0.5199861,0,5.203671
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.486332,1.486332,1.546963,0,0.4784208,1.486332,33.53476,0,0,0,0.4984379,0,0,0.0606303,0.05759878,0.5622593,4.047656,0.5560367,0,0.5560367,5.994109,99.90161,0.19019,1.634966,0.3987503,1.7,4.546093
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.9368117,0,0,0.9430344,0,0,0,0,0.006222583,4.548089,0.006222583,0,0.006222583,6.000012,100,0.1901892,0,0.7544275,0,5.491123
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,1.97468,1.97468,1.261799,0,0.4005712,1.97468,38.00114,2.220446E-16,0,0,0.7504009,0.7504009,0.7128808,0,0,0,4.553689,0,0,0,6.000012,100,0.1901892,2.172148,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.62292,1.62292,1.272147,0,0.4033961,1.62292,22.75125,1.110223E-16,0,0,0.3692345,0.3692345,0.3507728,0,0,0,4.553689,0,0,0,6.000012,100,0.1901892,1.785212,0.2953876,1.7,4.922924
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.9034789,0.9034789,0,0,0,0.9034789,9.587859,0,1.110223E-16,0,0.08662429,0.9510304,0.9034789,0,0,0,4.553689,0,0.8644061,-0.8644061,5.088848,84.81396,0.1901892,0.9938268,0.06929943,0,4.640313
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.259291,1.259291,1.7,0,0.5202,1.259291,0,0,0,0,0,0,0,0.4407092,0.4186738,0.9604512,3.689283,0.4186738,0,0.4186738,5.486037,91.43376,0.1902258,1.38522,0,1.7,3.689283
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5417775,4.066089,0,0,0,5.486037,91.43376,0.1902258,0,0,0,4.066089
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.663252,0.663252,0,0,0,0.663252,0,0,1.110223E-16,0,0,0.69816,0.663252,0,0,0.5417775,4.066089,0,0.69816,-0.69816,4.750112,79.16837,0.1902258,0.7295772,0,0,4.066089
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.923184,0.923184,0,0,0,0.923184,0,0,1.110223E-16,0,0,0.9717727,0.923184,0,0,1.317511,3.367929,0,0.9717727,-0.9717727,3.725773,62.0961,0.1902258,1.015502,0,0,3.367929
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.08360013,0.08360013,0,0,0,0.08360013,0,0,0,0,0,0.08800013,0.08360013,0,0,2.397258,2.396157,0,0.08800013,-0.08800013,3.633013,60.55009,0.1902258,0.09196014,0,0,2.396157
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.2850685,0.2850685,0,0,0,0.2850685,0,0,5.551115E-17,0,0,0.300072,0.2850685,0,0,2.495036,2.308156,0,0.300072,-0.300072,3.316709,55.27837,0.1902258,0.3135753,0,0,2.308156
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.828449,2.008084,0,0,0,3.316709,55.27837,0.1902258,0,0,0,2.008084
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1654483,0.1654483,0,0,0,0.1654483,0,0,2.775558E-17,0,0,0.1741561,0.1654483,0,0,2.828449,2.008084,0,0.1741561,-0.1741561,3.133132,52.21877,0.1902258,0.1819931,0,0,2.008084
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.04715862,0.04715862,0,0,0,0.04715862,0,0,6.938894E-18,0,0,0.04964065,0.04715862,0,0,3.021956,1.833928,0,0.04964065,-0.04964065,3.080807,51.34668,0.1902258,0.05187448,0,0,1.833928
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2066592,0.2066592,0,0,0,0.2066592,0,0,2.775558E-17,0,0,0.217536,0.2066592,0,0,3.077113,1.784288,0,0.217536,-0.217536,2.851504,47.52496,0.1902258,0.2273251,0,0,1.784288
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2007781,0.2007781,0,0,0,0.2007781,0,0,2.775558E-17,0,0,0.2113453,0.2007781,0,0,3.318819,1.566752,0,0.2113453,-0.2113453,2.628726,43.81201,0.1902258,0.2208559,0,0,1.566752
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.05787401,0.05787401,0,0,0,0.05787401,0,0,6.938894E-18,0,0,0.06092001,0.05787401,0,0,3.553648,1.355406,0,0.06092001,-0.06092001,2.564511,42.74176,0.1902258,0.06366141,0,0,1.355406
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.2730044,0.2730044,0,0,0,0.2730044,0,0,5.551115E-17,0,0,0.2873731,0.2730044,0,0,3.621336,1.294486,0,0.2873731,-0.2873731,2.261593,37.69314,0.1902258,0.3003049,0,0,1.294486
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01564857,0.01564857,0,0,0,0.01564857,1380.189,0,0,0,0.2159798,0.01647218,0.01564857,0,0,3.94064,1.007113,0.1995076,0,0.1995076,2.450862,40.84763,0.1902001,0.01721342,0.1727838,0,1.223093
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.530098,0.530098,0,0,0,0.530098,86.62835,0,0,0,0.4592152,0.5579979,0.530098,0,0,3.741132,1.18667,0,0.09878274,-0.09878274,2.346736,39.11219,0.1902001,0.5831078,0.3673721,0,1.645885
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.8779073,0.8779073,0,0,0,0.8779073,45.35566,1.110223E-16,0,0,0.3981807,0.924113,0.8779073,0,0,3.850891,1.087887,0,0.5259323,-0.5259323,1.792355,29.87252,0.1902001,0.9656981,0.3185445,0,1.486068
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.06557173,0.06557173,0,0,0,0.06557173,1097.299,0,0,0,0.7195176,0.06902286,0.06557173,0,0,4.43526,0.561955,0.6504948,0,0.6504948,2.409468,40.15773,0.1901165,0.0721289,0.5756141,0,1.281473
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.6475029,0.6475029,0,0,0,0.6475029,169.5707,0,0,0,1.097975,0.681582,0.6475029,0,0,3.784765,1.1474,0.4163931,0,0.4163931,2.804494,46.74147,0.190063,0.7122532,0.8783801,0,2.245375
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.354542,1.354542,1.7,0,0.5202,1.354542,107.1367,0,0,0,1.451211,0,0,0.3454581,0.3281851,3.368372,1.522154,1.779396,0,1.779396,4.492577,74.87613,0.1900958,1.489996,1.160969,1.7,2.973365
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.306826,1.306826,1.659909,0,0.5092551,1.306826,93.15012,0,0,0,1.21731,0,0,0.353083,0.3354289,1.588976,3.12361,1.552739,0,1.552739,5.965634,99.42704,0.1901493,1.437508,0.9738478,1.7,4.34092
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.9808666,0.9808666,0,0,0,0.9808666,89.91503,0,0,0,0.8819464,1.032491,0.9808666,0,0,0.03623747,4.521075,0,0.1505447,-0.1505447,5.806946,96.78224,0.1901493,1.078953,0.7055571,0,5.403022
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.5668886,0.5668886,0,0,0,0.5668886,163.0196,0.1239052,0,0,0.9241394,0.5967249,0.5668886,0,0,0.2035093,4.370531,0.2035093,0,0.2035093,6.000012,100,0.1901232,0.6235775,0.7393115,0,5.29467
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901232,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901232,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.369767,1.369767,1.369767,0,0.4300463,1.369767,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901232,1.506743,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.7217375,0.7217375,0,0,0,0.7217375,0,0,1.110223E-16,0,0,0.7597237,0.7217375,0,0,0,4.553689,0,0.7597237,-0.7597237,5.199193,86.65305,0.1901232,0.7939112,0,0,4.553689
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.176448,1.176448,0,0,0,1.176448,0,0,0,0,0,1.238366,1.176448,0,0,0.8441374,3.793965,0,1.238366,-1.238366,3.893841,64.89722,0.1901232,1.294092,0,0,3.793965
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.715068,0.715068,0,0,0,0.715068,0,0,1.110223E-16,0,0,0.7527032,0.715068,0,0,2.220099,2.555599,0,0.7527032,-0.7527032,3.100422,51.6736,0.1901232,0.7865748,0,0,2.555599
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.1814383,0.1814383,0,0,0,0.1814383,0,0,2.775558E-17,0,0,0.1909877,0.1814383,0,0,3.056436,1.802896,0,0.1909877,-0.1909877,2.899103,48.31829,0.1901232,0.1995821,0,0,1.802896
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.06966592,0.06966592,0,0,0,0.06966592,0,0,1.387779E-17,0,0,0.07333254,0.06966592,0,0,3.268645,1.611909,0,0.07333254,-0.07333254,2.821804,47.02997,0.1901232,0.07663251,0,0,1.611909
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.4525197,0.4525197,0,0,0,0.4525197,0,0,5.551115E-17,0,0,0.4763365,0.4525197,0,0,3.350125,1.538576,0,0.4763365,-0.4763365,2.319701,38.66161,0.1901232,0.4977717,0,0,1.538576
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.1997774,0.1997774,0,0,0,0.1997774,0,0,2.775558E-17,0,0,0.210292,0.1997774,0,0,3.879388,1.06224,0,0.210292,-0.210292,2.098034,34.96716,0.1901232,0.2197551,0,0,1.06224
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.1973307,0.1973307,0,0,0,0.1973307,0,0,0,0,0,0.2077165,0.1973307,0,0,4.113046,0.8519476,0,0.2077165,-0.2077165,1.879082,31.31796,0.1901232,0.2170637,0,0,0.8519476
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.2676666,0.2676666,0,0,0,0.2676666,0,0,5.551115E-17,0,0,0.2817543,0.2676666,0,0,4.343842,0.6442311,0,0.2817543,-0.2817543,1.582086,26.36806,0.1901232,0.2944333,0,0,0.6442311
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.4756198,0.4756198,1.7,0,0.5202,0.4756198,0,0,0,0,0,0,0,1.22438,1.163161,4.656902,0.3624767,1.163161,0,1.163161,2.685558,44.75921,0.1902244,0.5231818,0,1.7,0.3624767
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.2757573,0.2757573,1.7,0,0.5202,0.2757573,0,0,0,0,0,0,0,1.424243,1.353031,3.493741,1.409322,1.353031,0,1.353031,3.969156,66.15246,0.1903115,0.303333,0,1.7,1.409322
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.140711,2.627049,1.38,0,1.38,5.278338,87.97213,0.1903445,0,0,1.7,2.627049
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.633913,1.633913,1.7,0,0.5202,1.633913,32.72599,0,0,0,0.5347143,0,0,0.06608684,0.0627825,0.7607107,3.869049,0.5974968,0,0.5974968,5.845174,97.41936,0.1903851,1.797305,0.4277714,1.7,4.403764
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.016018,2.016018,1.180134,0,0.3782765,2.016018,51.74021,0,0,0,1.043092,0.879878,0.8358842,0,0,0.1632139,4.406796,0.1632139,0,0.1632139,6.000012,100,0.1903958,2.21762,0.8344736,1.7,5.449888
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.328061,1.328061,0.425,0,0.172125,1.328061,108.5151,0.490556,0,0,1.441147,0.9505909,0.9030614,0,0,0,4.553689,0,0,0,6.000012,100,0.1903958,1.460868,1.152918,1.7,5.994836
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.8655803,0.8655803,0,0,0,0.8655803,181.7284,0.6618682,0,0,1.573005,0.9111372,0.8655803,0,0,0,4.553689,0,0,0,6.000012,100,0.1903958,0.9521384,1.258404,0,6.126694
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.257822,1.257822,0.425,0,0.172125,1.257822,107.0006,0.4692224,0,0,1.345878,0.8766552,0.8328224,0,0,0,4.553689,0,0,0,6.000012,100,0.1903958,1.383605,1.076702,1.7,5.899567
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.662341,1.662341,0.425,0,0.172125,1.662341,82.64617,0.07139686,0,0,1.373862,1.302465,1.237342,0,0,0,4.553689,0,0,0,6.000012,100,0.1903958,1.828576,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.3518811,0.3518811,0,0,0,0.3518811,417.1275,1.097392,0,0,1.467793,0.3704012,0.3518811,0,0,0,4.553689,0,0,0,6.000012,100,0.1903958,0.3870693,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.311115,1.311115,0.425,0,0.172125,1.311115,80.94884,0.1285798,0,0,1.061333,0.9327528,0.8861152,0,0,0,4.553689,0,0,0,6.000012,100,0.1903958,1.442227,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903958,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.4895258,0.4895258,0,0,0,0.4895258,117.4073,0.0594489,0,0,0.5747393,0.5152904,0.4895258,0,0,0,4.553689,0,0,0,6.000012,100,0.1903958,0.5384784,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.234042,1.234042,0,0,0,1.234042,26.7674,0,0,0,0.3303208,1.298991,1.234042,0,0,0,4.553689,0,0.9686705,-0.9686705,4.978944,82.98223,0.1903958,1.357446,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.103134,1.103134,0,0,0,1.103134,0,0,2.220446E-16,0,0,1.161193,1.103134,0,0,1.076301,3.585018,0,1.161193,-1.161193,3.754938,62.58218,0.1903958,1.213447,0,0,3.585018
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.129471,1.129471,0,0,0,1.129471,0,0,2.220446E-16,0,0,1.188916,1.129471,0,0,2.366515,2.423825,0,1.188916,-1.188916,2.50171,41.69509,0.1903958,1.242418,0,0,2.423825
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.7370822,0.7370822,0,0,0,0.7370822,0,0,1.110223E-16,0,0,0.775876,0.7370822,0,0,3.687534,1.234909,0,0.775876,-0.775876,1.683865,28.06437,0.1903958,0.8107904,0,0,1.234909
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.125082,1.125082,1.7,0,0.5202,1.125082,0,0,0,0,0,0,0,0.5749185,0.5461726,4.549618,0.4590326,0.5461726,0,0.5461726,2.20201,36.7001,0.1904431,1.23759,0,1.7,0.4590326
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.3942416,0.3942416,1.7,0,0.5202,0.3942416,0,0,0,0,0,0,0,1.305758,1.240471,4.003446,0.9505879,1.240471,0,1.240471,3.378824,56.31362,0.1905441,0.4336657,0,1.7,0.9505879
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.2946366,0.2946366,1.7,0,0.5202,0.2946366,0,0,0,0,0,0,0,1.405363,1.335095,2.762975,2.067011,1.335095,0,1.335095,4.645406,77.42328,0.1906328,0.3241003,0,1.7,2.067011
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.42788,3.268597,1.38,0,1.38,5.954589,99.24296,0.1906654,0,0,1.7,3.268597
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.4980115,0.4980115,0,0,0,0.4980115,0,0,5.551115E-17,0,0,0.5242226,0.4980115,0,0,0.04787987,4.510597,0,0.5242226,-0.5242226,5.40201,90.03332,0.1906654,0.5478126,0,0,4.510597
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6303494,3.986374,0,0,0,5.40201,90.03332,0.1906654,0,0,0,3.986374
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2437568,0.2437568,0,0,0,0.2437568,0,0,5.551115E-17,0,0,0.2565861,0.2437568,0,0,0.6303494,3.986374,0,0.2565861,-0.2565861,5.131545,85.52557,0.1906654,0.2681325,0,0,3.986374
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3296441,0.3296441,0,0,0,0.3296441,0,0,5.551115E-17,0,0,0.3469938,0.3296441,0,0,0.9154451,3.729788,0,0.3469938,-0.3469938,4.765781,79.42953,0.1906654,0.3626085,0,0,3.729788
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1464203,0.1464203,0,0,0,0.1464203,0,0,0,0,0,0.1541266,0.1464203,0,0,1.300994,3.382795,0,0.1541266,-0.1541266,4.603317,76.7218,0.1906654,0.1610623,0,0,3.382795
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.472246,3.228668,0,0,0,4.603317,76.7218,0.1906654,0,0,0,3.228668
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.556471,1.556471,1.7,0,0.5202,1.556471,30.92692,0,0,0,0.4813685,0,0,0.1435294,0.136353,1.472246,3.228668,0.6177214,0,0.6177214,5.189339,86.48882,0.1907086,1.712118,0.3850948,1.7,3.710037
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,2.791583,2.791583,1.7,0,0.5202,2.791583,39.21279,0,0,0,1.094658,1.149035,1.091583,0,0,0.8545241,3.784617,0,0.05437723,-0.05437723,5.13202,85.53351,0.1907086,3.070741,0.875726,1.7,4.879275
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.6113158,0.6113158,0,0,0,0.6113158,235.704,0,0,0,1.440896,0.6434904,0.6113158,0,0,0.9149433,3.73024,0.7974058,0,0.7974058,5.888506,98.14157,0.1906068,0.6724474,1.152717,0,5.171136
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.7401263,0.7401263,0,0,0,0.7401263,212.1395,0.6734824,0,0,1.5701,0.7790803,0.7401263,0,0,0.1175375,4.447905,0.1175375,0,0.1175375,6.000012,100,0.1905918,0.8141389,1.25608,0,6.018005
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.3906828,0.3906828,0,0,0,0.3906828,479.1568,1.460738,0,0,1.871983,0.411245,0.3906828,0,0,0,4.553689,0,0,0,6.000012,100,0.1905918,0.4297511,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,1.882335,1.882335,0.5023351,0,0.1932375,1.882335,108.6545,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1905918,2.070569,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.4979805,0.4979805,0,0,0,0.4979805,398.9316,1.462412,0,0,1.986601,0.5241899,0.4979805,0,0,0,4.553689,0,0,0,6.000012,100,0.1905918,0.5477785,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.5050673,0.5050673,0,0,0,0.5050673,335.1143,1.160903,0,0,1.692553,0.5316498,0.5050673,0,0,0,4.553689,0,0,0,6.000012,100,0.1905918,0.555574,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.9410287,0.9410287,0,0,0,0.9410287,139.9968,0.3268539,0,0,1.31741,0.9905565,0.9410287,0,0,0,4.553689,0,0,0,6.000012,100,0.1905918,1.035132,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.5631317,0.5631317,0,0,0,0.5631317,144.0347,0.2183349,0,0,0.8111052,0.5927702,0.5631317,0,0,0,4.553689,0,0,0,6.000012,100,0.1905918,0.6194449,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.9001292,0.9001292,0,0,0,0.9001292,34.73335,0,1.110223E-16,0,0.312645,0.9475045,0.9001292,0,0,0,4.553689,0,0.6348594,-0.6348594,5.330812,88.84668,0.1905918,0.9901422,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2141913,0.2141913,0,0,0,0.2141913,0,0,2.775558E-17,0,0,0.2254645,0.2141913,0,0,0.7053994,3.918829,0,0.2254645,-0.2254645,5.093151,84.88568,0.1905918,0.2356104,0,0,3.918829
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.8815421,0.8815421,0,0,0,0.8815421,0,0,1.110223E-16,0,0,0.9279391,0.8815421,0,0,0.9559155,3.693365,0,0.9279391,-0.9279391,4.115017,68.58349,0.1905918,0.9696963,0,0,3.693365
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.4995056,0.4995056,0,0,0,0.4995056,0,0,5.551115E-17,0,0,0.5257953,0.4995056,0,0,1.986959,2.765426,0,0.5257953,-0.5257953,3.56078,59.34622,0.1905918,0.5494561,0,0,2.765426
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.652562,1.652562,1.7,0,0.5202,1.652562,0,0,0,0,0,0,0,0.04743755,0.04506567,2.571176,2.239631,0.04506567,0,0.04506567,3.603534,60.05877,0.1905957,1.817819,0,1.7,2.239631
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.3834765,0.3834765,1.7,0,0.5202,0.3834765,0,0,0,0,0,0,0,1.316523,1.250697,2.52611,2.28019,1.250697,0,1.250697,4.790049,79.83399,0.1906949,0.4218242,0,1.7,2.28019
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2079841,0.2079841,1.550524,0,0.4793931,0.2079841,0,0,0,0,0,0,0,1.34254,1.275413,1.275413,3.405817,1.275413,0,1.275413,6.000012,100,0.1907605,0.2287826,0,1.7,3.405817
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.3618419,0.3618419,0,0,0,0.3618419,0,0,5.551115E-17,0,0,0.3808863,0.3618419,0,0,0,4.553689,0,0.3808863,-0.3808863,5.598523,93.30853,0.1907605,0.3980262,0,0,4.553689
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.400042,0.400042,0,0,0,0.400042,0,0,5.551115E-17,0,0,0.4210969,0.400042,0,0,0.423207,4.172802,0,0.4210969,-0.4210969,5.154647,85.91062,0.1907605,0.4400463,0,0,4.172802
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8910924,3.751706,0,0,0,5.154647,85.91062,0.1907605,0,0,0,3.751706
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.4111387,0.4111387,0,0,0,0.4111387,0,0,5.551115E-17,0,0,0.4327776,0.4111387,0,0,0.8910924,3.751706,0,0.4327776,-0.4327776,4.69846,78.30751,0.1907605,0.4522526,0,0,3.751706
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371956,3.318928,0,0,0,4.69846,78.30751,0.1907605,0,0,0,3.318928
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1367692,0.1367692,0,0,0,0.1367692,0,0,2.775558E-17,0,0,0.1439676,0.1367692,0,0,1.371956,3.318928,0,0.1439676,-0.1439676,4.546705,75.77826,0.1907605,0.1504461,0,0,3.318928
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1357767,0.1357767,0,0,0,0.1357767,0,0,0,0,0,0.1429229,0.1357767,0,0,1.53192,3.174961,0,0.1429229,-0.1429229,4.396051,73.26736,0.1907605,0.1493544,0,0,3.174961
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.06875575,0.06875575,0,0,0,0.06875575,885.0048,0,0,0,0.6084917,0.07237447,0.06875575,0,0,1.690724,3.032038,0.5361172,0,0.5361172,4.904656,81.74411,0.1906922,0.07563132,0.4867933,0,3.640529
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.542422,1.542422,1.554287,0,0.4804204,1.542422,74.04696,0,0,0,1.142117,0,0,0.01186521,0.01127195,1.154606,3.514543,1.153389,0,1.153389,5.998857,99.98074,0.1907674,1.696664,0.9136933,1.7,4.65666
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.298169,1.298169,0.425,0,0.172125,1.298169,118.5503,0.6186401,0,0,1.538983,0.9191255,0.8731692,0,0,0.001217745,4.552593,0.001217745,0,0.001217745,6.000012,100,0.1907673,1.427986,1.231187,1.7,6.091577
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.010557,1.010557,0,0,0,1.010557,186.5041,0.820986,0,0,1.88473,1.063744,1.010557,0,0,0,4.553689,0,0,0,6.000012,100,0.1907673,1.111612,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.2505877,0.2505877,0,0,0,0.2505877,803.2008,1.748946,0,0,2.012722,0.2637765,0.2505877,0,0,0,4.553689,0,0,0,6.000012,100,0.1907673,0.2756465,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.121483,1.121483,0,0,0,1.121483,170.8938,0.7360358,0,0,1.916544,1.180508,1.121483,0,0,0,4.553689,0,0,0,6.000012,100,0.1907673,1.233631,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.625552,1.625552,0.425,0,0.172125,1.625552,107.9845,0.4916054,0,0,1.755344,1.263739,1.200552,0,0,0,4.553689,0,0,0,6.000012,100,0.1907673,1.788107,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907673,0,1.216376,0,6.074159
