Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.318756,1.318756,0.425,0,0.172125,1.318756,85.71156,0.1895304,0,0,1.130327,0.9407963,0.8937565,0,0,0,4.553689,0,0,0,6.000012,100,0.1907673,1.450632,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.123196,1.123196,0,0,0,1.123196,51.85893,0,0,0,0.5824774,1.182312,1.123196,0,0,0,4.553689,0,0.5998342,-0.5998342,5.367731,89.46201,0.1907673,1.235516,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.338431,1.338431,1.7,0,0.5202,1.338431,19.38544,0,0,0,0.2594608,0,0,0.3615685,0.3434901,0.6664824,3.953855,0.6029509,0,0.6029509,5.939741,98.99548,0.1908136,1.472275,0.2075686,1.7,4.213315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,3.537692,3.08,1.7,0,0.5202,3.08,0,0,0.4576923,0.8114616,0,1.452632,1.38,0,0,0.06353158,4.496511,0,1.452632,-1.452632,4.408533,73.4754,0.1908136,3.891462,0,1.7,4.496511
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.3033798,0.3033798,1.7,0,0.5202,0.3033798,0,0,0,0,0,0,0,1.39662,1.326789,1.677567,3.043879,1.326789,0,1.326789,5.667235,94.45374,0.1909026,0.3337178,0,1.7,3.043879
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.8155457,0.8155457,0,0,0,0.8155457,0,0,1.110223E-16,0,0,0.8584692,0.8155457,0,0,0.3507775,4.237989,0,0.8584692,-0.8584692,4.762329,79.37199,0.1909026,0.8971003,0,0,4.237989
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.5891904,0.5891904,0,0,0,0.5891904,0,0,1.110223E-16,0,0,0.6202003,0.5891904,0,0,1.304632,3.37952,0,0.6202003,-0.6202003,4.108581,68.47621,0.1909026,0.6481094,0,0,3.37952
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.1969573,0.1969573,0,0,0,0.1969573,0,0,2.775558E-17,0,0,0.2073234,0.1969573,0,0,1.993744,2.75932,0,0.2073234,-0.2073234,3.890043,64.83392,0.1909026,0.216653,0,0,2.75932
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1538219,0.1538219,0,0,0,0.1538219,0,0,0,0,0,0.1619178,0.1538219,0,0,2.224103,2.551996,0,0.1619178,-0.1619178,3.719366,61.98932,0.1909026,0.1692041,0,0,2.551996
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1679434,0.1679434,0,0,0,0.1679434,0,0,2.775558E-17,0,0,0.1767826,0.1679434,0,0,2.404012,2.390079,0,0.1767826,-0.1767826,3.533021,58.88357,0.1909026,0.1847378,0,0,2.390079
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.3580756,0.3580756,0,0,0,0.3580756,0,0,5.551115E-17,0,0,0.3769217,0.3580756,0,0,2.600437,2.213296,0,0.3769217,-0.3769217,3.135711,52.26174,0.1909026,0.3938831,0,0,2.213296
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.166671,0.166671,0,0,0,0.166671,0,0,2.775558E-17,0,0,0.1754432,0.166671,0,0,3.019239,1.836374,0,0.1754432,-0.1754432,2.950778,49.17953,0.1909026,0.1833381,0,0,1.836374
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.09933536,0.09933536,0,0,0,0.09933536,0,0,1.387779E-17,0,0,0.1045635,0.09933536,0,0,3.214175,1.660931,0,0.1045635,-0.1045635,2.840558,47.34254,0.1909026,0.1092689,0,0,1.660931
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.330357,1.556368,0,0,0,2.840558,47.34254,0.1909026,0,0,0,1.556368
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2390714,0.2390714,0,0,0,0.2390714,0,0,2.775558E-17,0,0,0.2516541,0.2390714,0,0,3.330357,1.556368,0,0.2516541,-0.2516541,2.575291,42.92143,0.1909026,0.2629785,0,0,1.556368
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.2573595,0.2573595,0,0,0,0.2573595,0,0,0,0,0,0.2709048,0.2573595,0,0,3.609973,1.304713,0,0.2709048,-0.2709048,2.289732,38.16213,0.1909026,0.2830955,0,0,1.304713
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.6105559,0.6105559,0,0,0,0.6105559,75.30534,1.110223E-16,0,0,0.4597812,0.6426905,0.6105559,0,0,3.910978,1.033809,0,0.1829093,-0.1829093,2.096929,34.94875,0.1909026,0.6716115,0.367825,0,1.49359
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.247686,1.247686,1.7,0,0.5202,1.247686,60.69408,0,0,0,0.7572718,0,0,0.4523137,0.429698,4.114211,0.8508994,1.18697,0,1.18697,3.222987,53.71635,0.1909884,1.372455,0.6058174,1.7,1.608171
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3163486,0.3163486,1.7,0,0.5202,0.3163486,357.0883,0,0,0,1.129644,0,0,1.383651,1.314469,2.927241,1.919172,2.444113,0,2.444113,5.541676,92.36108,0.1909352,0.3479834,0.9037149,1.7,3.048816
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.239249,1.239249,0,0,0,1.239249,132.7277,0,0,0,1.644827,1.304473,1.239249,0,0,0.4831284,4.118874,0.3403544,0,0.3403544,5.864564,97.74255,0.190892,1.363174,1.315862,0,5.7637
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.2908098,0.2908098,0,0,0,0.2908098,590.4691,1.268252,0,0,1.717142,0.3061155,0.2908098,0,0,0.142774,4.425192,0.142774,0,0.142774,6.000012,100,0.1908739,0.3198907,1.373713,0,6.142334
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.310603,1.310603,0.425,0,0.172125,1.310603,123.579,0.6874158,0,0,1.619629,0.9322132,0.8856025,0,0,0,4.553689,0,0,0,6.000012,100,0.1908739,1.441663,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908739,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.335976,0.335976,0,0,0,0.335976,490.185,1.293245,0,0,1.646904,0.353659,0.335976,0,0,0,4.553689,0,0,0,6.000012,100,0.1908739,0.3695737,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.9187582,0.9187582,0,0,0,0.9187582,136.0252,0.2826287,0,0,1.249743,0.9671139,0.9187582,0,0,0,4.553689,0,0,0,6.000012,100,0.1908739,1.010634,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908739,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.4680789,0.4680789,0,0,0,0.4680789,71.28668,0,0,0,0.3336779,0.4927146,0.4680789,0,0,0,4.553689,0,0.1590367,-0.1590367,5.832373,97.20602,0.1908739,0.5148868,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.416516,1.416516,1.602524,0,0.4935891,1.416516,0,0,0,0,0,0,0,0.1860079,0.1767075,0.1767075,4.394652,0.1767075,0,0.1767075,6.000012,100,0.1908889,1.558168,0,1.7,4.394652
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.015801,2.015801,1.7,0,0.5202,2.015801,0,0,0,0,0,0.332422,0.3158009,0,0,0,4.553689,0,0.332422,-0.332422,5.649609,94.15995,0.1908889,2.217381,0,1.7,4.553689
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.4526259,0.4526259,0,0,0,0.4526259,0,0,5.551115E-17,0,0,0.4764483,0.4526259,0,0,0.3693578,4.221267,0,0.4764483,-0.4764483,5.147388,85.78963,0.1908889,0.4978884,0,0,4.221267
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8987448,3.744819,0,0,0,5.147388,85.78963,0.1908889,0,0,0,3.744819
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2315472,0.2315472,0,0,0,0.2315472,0,0,2.775558E-17,0,0,0.2437339,0.2315472,0,0,0.8987448,3.744819,0,0.2437339,-0.2437339,4.89047,81.50767,0.1908889,0.2547019,0,0,3.744819
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.2836548,0.2836548,0,0,0,0.2836548,0,0,5.551115E-17,0,0,0.298584,0.2836548,0,0,1.16956,3.501085,0,0.298584,-0.298584,4.575735,76.26209,0.1908889,0.3120203,0,0,3.501085
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2488736,0.2488736,0,0,0,0.2488736,0,0,5.551115E-17,0,0,0.2619722,0.2488736,0,0,1.50132,3.202501,0,0.2619722,-0.2619722,4.299592,71.65972,0.1908889,0.2737609,0,0,3.202501
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.4174255,0.4174255,0,0,0,0.4174255,0,0,5.551115E-17,0,0,0.4393952,0.4174255,0,0,1.7924,2.940529,0,0.4393952,-0.4393952,3.836428,63.94035,0.1908889,0.459168,0,0,2.940529
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.280617,2.501133,0,0,0,3.836428,63.94035,0.1908889,0,0,0,2.501133
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2485121,0.2485121,0,0,0,0.2485121,0,0,5.551115E-17,0,0,0.2615917,0.2485121,0,0,2.280617,2.501133,0,0.2615917,-0.2615917,3.560687,59.34466,0.1908889,0.2733634,0,0,2.501133
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.07085372,0.07085372,0,0,0,0.07085372,0,0,1.387779E-17,0,0,0.07458286,0.07085372,0,0,2.571275,2.239542,0,0.07458286,-0.07458286,3.482069,58.03437,0.1908889,0.07793909,0,0,2.239542
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.05840331,0.05840331,0,0,0,0.05840331,0,0,6.938894E-18,0,0,0.06147717,0.05840331,0,0,2.654145,2.164959,0,0.06147717,-0.06147717,3.417267,56.95433,0.1908889,0.06424364,0,0,2.164959
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.2805505,0.2805505,0,0,0,0.2805505,0,0,5.551115E-17,0,0,0.2953163,0.2805505,0,0,2.722453,2.103482,0,0.2953163,-0.2953163,3.105976,51.76616,0.1908889,0.3086056,0,0,2.103482
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.280812,1.280812,1.7,0,0.5202,1.280812,30.68523,0,0,0,0.39302,0,0,0.4191883,0.3982289,3.050582,1.808165,0.7912489,0,0.7912489,3.856621,64.27688,0.1909483,1.408893,0.314416,1.7,2.201185
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.6622756,0.6622756,1.7,0,0.5202,0.6622756,108.3601,0,0,0,0.7176424,0,0,1.037724,0.9858382,2.259333,2.520289,1.703481,0,1.703481,5.472684,91.21122,0.1909891,0.7285031,0.574114,1.7,3.237932
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.5840134,0.5840134,0,0,0,0.5840134,225.1816,0.1444877,0,0,1.315091,0.614751,0.5840134,0,0,0.5558522,4.053422,0.5558522,0,0.5558522,6.000012,100,0.1909187,0.6424147,1.052073,0,5.368513
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.7601886,0.7601886,0,0,0,0.7601886,138.4753,0.2524746,0,0,1.052673,0.8001985,0.7601886,0,0,0,4.553689,0,0,0,6.000012,100,0.1909187,0.8362074,0.8421385,0,5.606362
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1815689,0.1815689,0,0,0,0.1815689,868.7438,1.386243,0,0,1.577369,0.1911252,0.1815689,0,0,0,4.553689,0,0,0,6.000012,100,0.1909187,0.1997258,1.261895,0,6.131058
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.261544,1.261544,0.425,0,0.172125,1.261544,121.2683,0.6492807,0,0,1.529853,0.8805723,0.8365436,0,0,0,4.553689,0,0,0,6.000012,100,0.1909187,1.387698,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.8114054,0.8114054,0,0,0,0.8114054,214.8469,0.8891687,0,0,1.74328,0.854111,0.8114054,0,0,0,4.553689,0,0,0,6.000012,100,0.1909187,0.892546,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.6547104,0.6547104,0,0,0,0.6547104,232.5508,0.8333651,0,0,1.522534,0.6891688,0.6547104,0,0,0,4.553689,0,0,0,6.000012,100,0.1909187,0.7201813,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.158449,1.158449,0,0,0,1.158449,114.1763,0.1032546,0,0,1.322675,1.21942,1.158449,0,0,0,4.553689,0,0,0,6.000012,100,0.1909187,1.274294,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.6510642,0.6510642,0,0,0,0.6510642,137.5822,0.2104176,0,0,0.8957484,0.6853307,0.6510642,0,0,0,4.553689,0,0,0,6.000012,100,0.1909187,0.7161707,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.4053951,0.4053951,0,0,0,0.4053951,67.57909,0,0,0,0.2739624,0.4267317,0.4053951,0,0,0,4.553689,0,0.1527693,-0.1527693,5.838979,97.31612,0.1909187,0.4459347,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.5897518,0.5897518,0,0,0,0.5897518,0,0,0,0,0,0.6207914,0.5897518,0,0,0.1697437,4.400919,0,0.6207914,-0.6207914,5.184608,86.40995,0.1909187,0.648727,0,0,4.400919
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.190121,2.190121,1.7,0,0.5202,2.190121,0,0,0,0,0,0.5159168,0.490121,0,0,0.8595119,3.780128,0,0.5159168,-0.5159168,4.640783,77.34624,0.1909187,2.409133,0,1.7,3.780128
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.68672,1.68672,1.7,0,0.5202,1.68672,0,0,0,0,0,0,0,0.01328037,0.01261635,1.432753,3.264211,0.01261635,0,0.01261635,4.652752,77.54572,0.1909198,1.855392,0,1.7,3.264211
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.4195728,0.4195728,1.7,0,0.5202,0.4195728,0,0,0,0,0,0,0,1.280427,1.216406,1.420136,3.275566,1.216406,0,1.216406,5.806736,96.77874,0.1910221,0.4615301,0,1.7,3.275566
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.1832406,0.1832406,0,0,0,0.1832406,0,0,2.775558E-17,0,0,0.1928849,0.1832406,0,0,0.2037306,4.370331,0,0.1928849,-0.1928849,5.603418,93.39011,0.1910221,0.2015647,0,0,4.370331
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.2768295,0.2768295,0,0,0,0.2768295,0,0,0,0,0,0.2913994,0.2768295,0,0,0.4180471,4.177446,0,0.2913994,-0.2913994,5.296256,88.27075,0.1910221,0.3045124,0,0,4.177446
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.4017375,0.4017375,0,0,0,0.4017375,0,0,0,0,0,0.4228816,0.4017375,0,0,0.7418243,3.886047,0,0.4228816,-0.4228816,4.8505,80.84149,0.1910221,0.4419113,0,0,3.886047
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.08275503,0.08275503,0,0,0,0.08275503,0,0,1.387779E-17,0,0,0.08711056,0.08275503,0,0,1.211693,3.463166,0,0.08711056,-0.08711056,4.758677,79.31112,0.1910221,0.09103053,0,0,3.463166
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.308482,3.376055,0,0,0,4.758677,79.31112,0.1910221,0,0,0,3.376055
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.427139,0.427139,0,0,0,0.427139,0,0,5.551115E-17,0,0,0.44962,0.427139,0,0,1.308482,3.376055,0,0.44962,-0.44962,4.284736,71.41212,0.1910221,0.4698529,0,0,3.376055
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.2865345,0.2865345,0,0,0,0.2865345,0,0,5.551115E-17,0,0,0.3016153,0.2865345,0,0,1.80806,2.926435,0,0.3016153,-0.3016153,3.966805,66.11329,0.1910221,0.315188,0,0,2.926435
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2040569,0.2040569,0,0,0,0.2040569,0,0,0,0,0,0.2147968,0.2040569,0,0,2.143188,2.62482,0,0.2147968,-0.2147968,3.74039,62.3397,0.1910221,0.2244626,0,0,2.62482
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.4104591,0.4104591,0,0,0,0.4104591,0,0,5.551115E-17,0,0,0.4320622,0.4104591,0,0,2.381851,2.410023,0,0.4320622,-0.4320622,3.284956,54.74916,0.1910221,0.451505,0,0,2.410023
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.472809,1.472809,1.7,0,0.5202,1.472809,5.149813,0,0,0,0.07584693,0,0,0.2271907,0.2158312,2.86192,1.977961,0.2916781,0,0.2916781,3.561666,59.36098,0.1910454,1.62009,0.06067754,1.7,2.053808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.8051959,0.8051959,1.7,0,0.5202,0.8051959,42.45332,0,0,0,0.3418324,0,0,0.8948041,0.8500639,2.570242,2.240471,1.191896,0,1.191896,4.692398,78.20648,0.1911395,0.8857155,0.2734659,1.7,2.582303
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0.8030487,0,0.2753323,0,0,0,0,0,0.6154496,0,0,0.8030487,0.7628963,1.378346,3.313178,1.378346,0,1.378346,6.000012,100,0.1910411,0,0.4923597,1.7,3.928627
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.518094,1.518094,0.8213253,0,0.2803218,1.518094,48.31325,1.110223E-16,0,0,0.7334403,0.7334403,0.6967683,0,0,0,4.553689,0,0,0,6.000012,100,0.1910411,1.669903,0.5867523,1.7,5.287129
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.043346,1.043346,0,0,0,1.043346,105.2957,0.0003393445,0,0,1.098598,1.098259,1.043346,0,0,0,4.553689,0,0,0,6.000012,100,0.1910411,1.14768,0.8788784,0,5.652287
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.9132987,0,0,0.9132987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910411,0,0.730639,0,5.466988
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.703141,0.703141,0,0,0,0.703141,138.5946,0.2343672,0,0,0.9745156,0.7401484,0.703141,0,0,0,4.553689,0,0,0,6.000012,100,0.1910411,0.7734551,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.22827,1.22827,0,0,0,1.22827,92.31913,0,0,0,1.133928,1.292915,1.22827,0,0,0,4.553689,0,0.1589876,-0.1589876,5.832424,97.20688,0.1910411,1.351097,0.9071422,0,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.10617,1.10617,0,0,0,1.10617,70.48312,0,2.220446E-16,0,0.7796631,1.164389,1.10617,0,0,0.1766529,4.394701,0,0.3847263,-0.3847263,5.426887,90.44794,0.1910411,1.216787,0.6237305,0,5.174365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.325103,1.325103,1.370198,0,0.4301639,1.325103,42.00871,0,0,0,0.5566588,0,0,0.04509435,0.04283963,0.6041265,4.009975,0.5994985,0,0.5994985,5.995621,99.92683,0.1910805,1.457613,0.445327,1.7,4.566634
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.203961,2.203961,1.7,0,0.5202,2.203961,9.450987,0,0,0,0.2082961,0.5304852,0.5039609,0,0,0.004628104,4.549524,0,0.3221891,-0.3221891,5.656004,94.26655,0.1910805,2.424357,0.1666369,1.7,4.75782
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.110891,2.110891,1.7,0,0.5202,2.110891,0,0,0,0,0,0.4325167,0.4108908,0,0,0.362616,4.227334,0,0.4325167,-0.4325167,5.200092,86.66802,0.1910805,2.32198,0,1.7,4.227334
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,2.886864,2.886864,1.7,0,0.5202,2.886864,0,0,0,0.09555053,0,1.249331,1.186864,0,0,0.8431901,3.794818,0,1.249331,-1.249331,3.883182,64.71956,0.1910805,3.17555,0,1.7,3.794818
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.7413332,0.7413332,1.7,0,0.5202,0.7413332,0,0,0,0,0,0,0,0.9586668,0.9107335,2.231335,2.545487,0.9107335,0,0.9107335,4.747179,79.11949,0.1911576,0.8154665,0,1.7,2.545487
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.927793,0.927793,1.7,0,0.5202,0.927793,0,0,0,0,0,0,0,0.772207,0.7335966,1.320602,3.365147,0.7335966,0,0.7335966,5.44313,90.71865,0.1912197,1.020572,0,1.7,3.365147
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3172719,0.3172719,0,0,0,0.3172719,0,0,0,0,0,0.3339704,0.3172719,0,0,0.5870051,4.025384,0,0.3339704,-0.3339704,5.091094,84.8514,0.1912197,0.348999,0,0,4.025384
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1148253,0.1148253,0,0,0,0.1148253,0,0,1.387779E-17,0,0,0.1208687,0.1148253,0,0,0.9580833,3.691414,0,0.1208687,-0.1208687,4.963687,82.72796,0.1912197,0.1263078,0,0,3.691414
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.09111964,0.09111964,0,0,0,0.09111964,0,0,1.387779E-17,0,0,0.09591541,0.09111964,0,0,1.092382,3.570545,0,0.09591541,-0.09591541,4.862584,81.0429,0.1912197,0.1002316,0,0,3.570545
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198955,3.47463,0,0,0,4.862584,81.0429,0.1912197,0,0,0,3.47463
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1097647,0.1097647,0,0,0,0.1097647,0,0,0,0,0,0.1155418,0.1097647,0,0,1.198955,3.47463,0,0.1155418,-0.1155418,4.740792,79.01305,0.1912197,0.1207412,0,0,3.47463
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.327334,3.359088,0,0,0,4.740792,79.01305,0.1912197,0,0,0,3.359088
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1008488,0.1008488,0,0,0,0.1008488,0,0,1.387779E-17,0,0,0.1061566,0.1008488,0,0,1.327334,3.359088,0,0.1061566,-0.1061566,4.628893,77.14806,0.1912197,0.1109336,0,0,3.359088
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445286,3.252931,0,0,0,4.628893,77.14806,0.1912197,0,0,0,3.252931
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.2769085,0.2769085,0,0,0,0.2769085,0,0,5.551115E-17,0,0,0.2914827,0.2769085,0,0,1.445286,3.252931,0,0.2914827,-0.2914827,4.321643,72.02724,0.1912197,0.3045994,0,0,3.252931
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.057978,1.057978,0,0,0,1.057978,26.68169,0,0,0,0.2822863,1.113661,1.057978,0,0,1.769156,2.961449,0,0.8313743,-0.8313743,3.445298,57.42152,0.1912197,1.163775,0.2258291,0,3.243735
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.8824034,0.8824034,0,0,0,0.8824034,97.04196,0,0,0,0.8563015,0.9288456,0.8824034,0,0,2.692905,2.130075,0,0.0725441,-0.0725441,3.36883,56.14705,0.1912197,0.9706437,0.6850412,0,2.986376
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.4734624,0.4734624,0,0,0,0.4734624,290.6794,0,0,0,1.376258,0.4983815,0.4734624,0,0,2.77351,2.05753,0.8778762,0,0.8778762,4.201656,70.02747,0.1911089,0.5208087,1.101006,0,3.433788
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.6023086,0.6023086,0,0,0,0.6023086,256.3541,0,0,0,1.544043,0.6340091,0.6023086,0,0,1.895633,2.847619,0.9100339,0,0.9100339,5.06499,84.41634,0.1909942,0.6625395,1.235234,0,4.391662
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,0.5747044,0,0,1.560304,0,0,0,0,0.9855995,3.666649,0.9855995,0,0.9855995,6.000012,100,0.1908701,0,1.248243,0,5.226954
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.338271,1.338271,0.425,0,0.172125,1.338271,98.7597,0.3603345,0,0,1.321672,0.9613376,0.9132707,0,0,0,4.553689,0,0,0,6.000012,100,0.1908701,1.472098,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908701,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.9454116,0.9454116,0,0,0,0.9454116,161.5383,0.5320322,0,0,1.527202,0.9951701,0.9454116,0,0,0,4.553689,0,0,0,6.000012,100,0.1908701,1.039953,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.005284816,0.005284816,0,0,0,0.005284816,22066.16,1.160593,0,0,1.166156,0.005562964,0.005284816,0,0,0,4.553689,0,0,0,6.000012,100,0.1908701,0.005813297,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.5686585,0.5686585,0,0,0,0.5686585,92.36939,0,0,0,0.5252663,0.5985879,0.5686585,0,0,0,4.553689,0,0.07332148,-0.07332148,5.922724,98.71188,0.1908701,0.6255243,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.1602699,0,0,0.2417382,0,0,0,0,0.08146831,4.480368,0.08146831,0,0.08146831,6.000012,100,0.1908599,0,0.1933905,0,4.722106
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.419607,0.419607,0,0,0,0.419607,0,0,5.551115E-17,0,0,0.4416916,0.419607,0,0,0,4.553689,0,0.4416916,-0.4416916,5.534428,92.24029,0.1908599,0.4615677,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4907684,4.111998,0,0,0,5.534428,92.24029,0.1908599,0,0,0,4.111998
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.687647,0.687647,0,0,0,0.687647,0,0,1.110223E-16,0,0,0.723839,0.687647,0,0,0.4907684,4.111998,0,0.723839,-0.723839,4.771435,79.52376,0.1908599,0.7564117,0,0,4.111998
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.023532,1.023532,0,0,0,1.023532,0,0,0,0,0,1.077402,1.023532,0,0,1.295034,3.388158,0,1.077402,-1.077402,3.635754,60.59577,0.1908599,1.125885,0,0,3.388158
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1593639,0.1593639,0,0,0,0.1593639,0,0,2.775558E-17,0,0,0.1677514,0.1593639,0,0,2.492147,2.310756,0,0.1677514,-0.1677514,3.458928,57.64869,0.1908599,0.1753002,0,0,2.310756
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.09452685,0.09452685,0,0,0,0.09452685,0,0,1.387779E-17,0,0,0.09950195,0.09452685,0,0,2.678538,2.143005,0,0.09950195,-0.09950195,3.354044,55.90062,0.1908599,0.1039795,0,0,2.143005
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1029375,0.1029375,0,0,0,0.1029375,0,0,1.387779E-17,0,0,0.1083552,0.1029375,0,0,2.789095,2.043503,0,0.1083552,-0.1083552,3.239827,53.99702,0.1908599,0.1132312,0,0,2.043503
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.07813108,0.07813108,0,0,0,0.07813108,0,0,0,0,0,0.08224324,0.07813108,0,0,2.90949,1.935148,0,0.08224324,-0.08224324,3.153136,52.55215,0.1908599,0.08594419,0,0,1.935148
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.3964685,0.3964685,0,0,0,0.3964685,0,0,5.551115E-17,0,0,0.4173353,0.3964685,0,0,3.000871,1.852905,0,0.4173353,-0.4173353,2.713225,45.22033,0.1908599,0.4361154,0,0,1.852905
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.3238479,0.3238479,0,0,0,0.3238479,0,0,5.551115E-17,0,0,0.3408925,0.3238479,0,0,3.464577,1.435569,0,0.3408925,-0.3408925,2.353893,39.23148,0.1908599,0.3562327,0,0,1.435569
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.843347,1.094677,0,0,0,2.353893,39.23148,0.1908599,0,0,0,1.094677
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.843347,1.094677,0,0,0,2.353893,39.23148,0.1908599,0,0,0,1.094677
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.07838847,0.07838847,0,0,0,0.07838847,0,0,1.387779E-17,0,0,0.08251417,0.07838847,0,0,3.843347,1.094677,0,0.08251417,-0.08251417,2.266916,37.78185,0.1908599,0.08622731,0,0,1.094677
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,2.898216,2.805261,1.7,0,0.5202,2.805261,5.392362,0,0.09295464,0.4977413,0.1512698,1.163433,1.105261,0,0,3.935029,1.012163,0,1.012163,-1.012163,1.200002,20,0.1908599,3.188037,0.1210159,1.7,1.163433
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.1908346,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01556863,0.01556863,1.4682,0,0.4569187,0.01556863,2880.468,2.220446E-16,0,0,0.4484493,0,0,1.452632,1.38,3.225298,1.650921,1.828449,0,1.828449,4.674845,77.91393,0.1908132,0.01712549,0.3587594,1.7,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.343259,1.343259,1.7,0,0.5202,1.343259,43.21532,0,0,0,0.5804937,0,0,0.356741,0.338904,1.396849,3.296525,0.9193977,0,0.9193977,5.547062,92.45084,0.190879,1.477585,0.4643949,1.7,3.877018
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.247202,0.247202,0,0,0,0.247202,477.2725,0.4421634,0,0,1.179827,0.2602127,0.247202,0,0,0.4774513,4.123983,0.4774513,0,0.4774513,6.000012,100,0.1908191,0.2719222,0.9438619,0,5.30381
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.5736026,0.5736026,0,0,0,0.5736026,191.5903,0.4951746,0,0,1.098967,0.6037923,0.5736026,0,0,0,4.553689,0,0,0,6.000012,100,0.1908191,0.6309629,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.741607,0.741607,0,0,0,0.741607,221.3201,0.8606865,0,0,1.641325,0.780639,0.741607,0,0,0,4.553689,0,0,0,6.000012,100,0.1908191,0.8157677,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908191,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.2695551,0.2695551,0,0,0,0.2695551,462.0938,0.9618551,0,0,1.245597,0.2837422,0.2695551,0,0,0,4.553689,0,0,0,6.000012,100,0.1908191,0.2965106,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.5774237,0.5774237,0,0,0,0.5774237,142.0342,0.2123247,0,0,0.8201392,0.6078144,0.5774237,0,0,0,4.553689,0,0,0,6.000012,100,0.1908191,0.635166,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908191,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.4485819,0.4485819,0,0,0,0.4485819,0,0,5.551115E-17,0,0,0.4721915,0.4485819,0,0,0,4.553689,0,0.4721915,-0.4721915,5.502278,91.70446,0.1908191,0.4934401,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.75617,1.75617,1.7,0,0.5202,1.75617,0,0,0,0,0,0.05912613,0.05616982,0,0,0.5246572,4.081498,0,0.05912613,-0.05912613,5.439954,90.66572,0.1908191,1.931787,0,1.7,4.081498
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5903528,4.022371,0,0,0,5.439954,90.66572,0.1908191,0,0,0,4.022371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.733799,0.733799,0,0,0,0.733799,0,0,0,0,0,0.77242,0.733799,0,0,0.5903528,4.022371,0,0.77242,-0.77242,4.625752,77.09571,0.1908191,0.8071789,0,0,4.022371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.1750731,0.1750731,0,0,0,0.1750731,0,0,0,0,0,0.1842874,0.1750731,0,0,1.448597,3.249951,0,0.1842874,-0.1842874,4.431496,73.85812,0.1908191,0.1925804,0,0,3.249951
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.653361,3.065664,0,0,0,4.431496,73.85812,0.1908191,0,0,0,3.065664
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.3460213,0.3460213,0,0,0,0.3460213,0,0,5.551115E-17,0,0,0.364233,0.3460213,0,0,1.653361,3.065664,0,0.364233,-0.364233,4.047561,67.45921,0.1908191,0.3806234,0,0,3.065664
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.3551646,0.3551646,0,0,0,0.3551646,0,0,0,0,0,0.3738575,0.3551646,0,0,2.058064,2.701431,0,0.3738575,-0.3738575,3.65348,60.89122,0.1908191,0.3906811,0,0,2.701431
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.3346815,0.3346815,0,0,0,0.3346815,0,0,5.551115E-17,0,0,0.3522963,0.3346815,0,0,2.473462,2.327574,0,0.3522963,-0.3522963,3.282127,54.70201,0.1908191,0.3681496,0,0,2.327574
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.864902,1.975277,0,0,0,3.282127,54.70201,0.1908191,0,0,0,1.975277
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.864902,1.975277,0,0,0,3.282127,54.70201,0.1908191,0,0,0,1.975277
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.5780837,0.5780837,0,0,0,0.5780837,0,0,0,0,0,0.6085092,0.5780837,0,0,2.864902,1.975277,0,0.6085092,-0.6085092,2.640702,44.01162,0.1908191,0.6358921,0,0,1.975277
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.09240521,0.09240521,0,0,0,0.09240521,0,0,1.387779E-17,0,0,0.09726865,0.09240521,0,0,3.541023,1.366768,0,0.09726865,-0.09726865,2.538172,42.30279,0.1908191,0.1016457,0,0,1.366768
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,3.6491,1.269499,0.5023813,0,0.5023813,3.014773,50.24612,0.1907562,0,0.401905,0,1.771881
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1120134,0.1120134,0,0,0,0.1120134,746.6846,0,0,0,0.8363866,0.1179088,0.1120134,0,0,3.146718,1.721642,0.7184778,0,0.7184778,3.696381,61.60622,0.1906662,0.1232147,0.6691093,0,2.558029
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.2758196,0.2758196,0,0,0,0.2758196,555.6779,0,0,0,1.532669,0.2903364,0.2758196,0,0,2.42824,2.368273,1.242332,0,1.242332,4.87496,81.24918,0.1905108,0.3034016,1.226135,0,3.900941
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.537567,1.537567,1.080906,0,0.3511872,1.537567,108.3923,0,0,0,1.666604,0.4806959,0.4566611,0,0,1.185908,3.486372,1.185908,0,1.185908,6.000012,100,0.1904932,1.691323,1.333283,1.7,5.152976
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904932,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.4107879,0.4107879,0,0,0,0.4107879,243.8098,0.5691327,0,0,1.001541,0.4324083,0.4107879,0,0,0,4.553689,0,0,0,6.000012,100,0.1904932,0.4518667,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.7790243,0.7790243,0,0,0,0.7790243,141.0899,0.279099,0,0,1.099125,0.8200256,0.7790243,0,0,0,4.553689,0,0,0,6.000012,100,0.1904932,0.8569267,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.3475918,0.3475918,0,0,0,0.3475918,339.1087,0.8128282,0,0,1.178714,0.3658862,0.3475918,0,0,0,4.553689,0,0,0,6.000012,100,0.1904932,0.382351,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.181709,2.181709,1.391677,0,0.4360277,2.181709,38.11752,1.110223E-16,0,0,0.8316133,0.8316133,0.7900326,0,0,0,4.553689,0,0,0,6.000012,100,0.1904932,2.39988,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.1962347,0.1962347,0,0,0,0.1962347,185.8977,0.158233,0,0,0.3647957,0.2065628,0.1962347,0,0,0,4.553689,0,0,0,6.000012,100,0.1904932,0.2158581,0.2918366,0,4.918485
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.7695414,0.7695414,0,0,0,0.7695414,37.38888,0,1.110223E-16,0,0.2877229,0.8100436,0.7695414,0,0,0,4.553689,0,0.5223207,-0.5223207,5.449438,90.82378,0.1904932,0.8464956,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.417587,1.417587,1.7,0,0.5202,1.417587,0,0,0,0,0,0,0,0.2824127,0.268292,0.5803564,4.031368,0.268292,0,0.268292,5.703962,95.06584,0.1905158,1.559346,0,1.7,4.031368
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.8986614,0.8986614,0,0,0,0.8986614,0,0,1.110223E-16,0,0,0.9459594,0.8986614,0,0,0.3120643,4.272831,0,0.9459594,-0.9459594,4.706833,78.44706,0.1905158,0.9885276,0,0,4.272831
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3025964,0.3025964,0,0,0,0.3025964,0,0,0,0,0,0.3185225,0.3025964,0,0,1.36313,3.326872,0,0.3185225,-0.3185225,4.371081,72.8512,0.1905158,0.332856,0,0,3.326872
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.8507521,0.8507521,0,0,0,0.8507521,0,0,0,0,0,0.8955285,0.8507521,0,0,1.717044,3.008349,0,0.8955285,-0.8955285,3.427111,57.1184,0.1905158,0.9358273,0,0,3.008349
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2389826,0.2389826,0,0,0,0.2389826,0,0,2.775558E-17,0,0,0.2515606,0.2389826,0,0,2.712076,2.112821,0,0.2515606,-0.2515606,3.161943,52.69894,0.1905158,0.2628808,0,0,2.112821
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2396669,0.2396669,0,0,0,0.2396669,0,0,5.551115E-17,0,0,0.2522809,0.2396669,0,0,2.991588,1.86126,0,0.2522809,-0.2522809,2.896015,48.26683,0.1905158,0.2636335,0,0,1.86126
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.2719,1.608979,0,0,0,2.896015,48.26683,0.1905158,0,0,0,1.608979
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.4186953,0.4186953,0,0,0,0.4186953,0,0,5.551115E-17,0,0,0.4407319,0.4186953,0,0,3.2719,1.608979,0,0.4407319,-0.4407319,2.431443,40.52397,0.1905158,0.4605648,0,0,1.608979
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.042232,0.042232,0,0,0,0.042232,0,0,0,0,0,0.04445474,0.042232,0,0,3.761602,1.168247,0,0.04445474,-0.04445474,2.384584,39.74298,0.1905158,0.0464552,0,0,1.168247
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.02705373,0.02705373,0,0,0,0.02705373,0,0,3.469447E-18,0,0,0.02847762,0.02705373,0,0,3.810996,1.123793,0,0.02847762,-0.02847762,2.354566,39.24268,0.1905158,0.02975911,0,0,1.123793
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.3973842,0.3973842,0,0,0,0.3973842,0,0,5.551115E-17,0,0,0.4182991,0.3973842,0,0,3.842638,1.095315,0,0.4182991,-0.4182991,1.91364,31.89393,0.1905158,0.4371226,0,0,1.095315
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.04041142,0.04041142,0,0,0,0.04041142,0,0,0,0,0,0.04253834,0.04041142,0,0,4.307415,0.6770158,0,0.04253834,-0.04253834,1.8688,31.14661,0.1905158,0.04445256,0,0,0.6770158
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.35468,0.6344775,0,0,0,1.8688,31.14661,0.1905158,0,0,0,0.6344775
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.146938,1.146938,1.7,0,0.5202,1.146938,21.80006,0,0,0,0.2500332,0,0,0.553062,0.5254089,4.35468,0.6344775,0.7754421,0,0.7754421,2.604449,43.4074,0.1905761,1.261632,0.2000265,1.7,0.8845106
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.042762,1.042762,1.7,0,0.5202,1.042762,24.45716,0,0,0,0.2550299,0,0,0.657238,0.6243761,3.579237,1.332375,0.879406,0,0.879406,3.438727,57.312,0.190645,1.147038,0.2040239,1.7,1.587405
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3110218,0,0,1.452632,1.38,2.699831,2.123841,1.691022,0,1.691022,5.042971,84.04935,0.190638,0,0.2488174,1.7,2.434863
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.9330601,0.9330601,0,0,0,0.9330601,42.90016,1.110223E-16,0,0,0.4002843,0.9821685,0.9330601,0,0,1.00881,3.64576,0,0.5818843,-0.5818843,4.429611,73.82671,0.190638,1.026366,0.3202274,0,4.046044
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.310184,1.310184,1.7,0,0.5202,1.310184,77.84217,0,0,0,1.019876,0,0,0.3898162,0.3703254,1.655348,3.063876,1.390201,0,1.390201,5.748472,95.80767,0.1907175,1.441202,0.8159004,1.7,4.083752
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2386481,0.2386481,0,0,0,0.2386481,451.8262,0.5619191,0,0,1.078274,0.2512085,0.2386481,0,0,0.2651468,4.315057,0.2651468,0,0.2651468,6.000012,100,0.1906845,0.2625129,0.8626195,0,5.393331
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.063532,2.063532,1.276698,0,0.4046387,2.063532,40.1373,0,0,0,0.8282462,0.8282462,0.7868339,0,0,0,4.553689,0,0,0,6.000012,100,0.1906845,2.269886,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.276982,1.276982,0.425,0,0.172125,1.276982,120.1189,0.6370732,0,0,1.533897,0.8968235,0.8519823,0,0,0,4.553689,0,0,0,6.000012,100,0.1906845,1.40468,1.227117,1.7,6.087585
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.9184816,0.9184816,0,0,0,0.9184816,68.25231,0,1.110223E-16,0,0.626885,0.9668228,0.9184816,0,0,0,4.553689,0,0.3399378,-0.3399378,5.641686,94.02792,0.1906845,1.01033,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.63175,0.63175,0,0,0,0.63175,87.53255,0,0,0,0.5529869,0.6650001,0.63175,0,0,0.3777087,4.213751,0,0.1120131,-0.1120131,5.523614,92.06004,0.1906845,0.6949251,0.4423895,0,4.766738
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.7152739,0.7152739,0,0,0,0.7152739,29.90736,0,0,0,0.2139195,0.7529199,0.7152739,0,0,0.5021677,4.101738,0,0.5390004,-0.5390004,4.955458,82.5908,0.1906845,0.7868013,0.1711356,0,4.315658
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.818773,1.818773,1.7,0,0.5202,1.818773,0,0,0,0,0,0.1250246,0.1187734,0,0,1.101057,3.562738,0,0.1250246,-0.1250246,4.82367,80.39434,0.1906845,2.000651,0,1.7,3.562738
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.4728092,0.4728092,0,0,0,0.4728092,0,0,5.551115E-17,0,0,0.4976939,0.4728092,0,0,1.239973,3.437713,0,0.4976939,-0.4976939,4.299055,71.65076,0.1906845,0.5200901,0,0,3.437713
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.736301,1.736301,1.7,0,0.5202,1.736301,0,0,0,0,0,0.03821171,0.03630113,0,0,1.792966,2.940019,0,0.03821171,-0.03821171,4.258776,70.97945,0.1906845,1.909931,0,1.7,2.940019
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.07825942,0.07825942,1.530891,0,0.4740332,0.07825942,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.835424,2.901807,1.38,0,1.38,5.567959,92.79913,0.1907317,0.08608536,0,1.7,2.901807
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1053182,0.1053182,0,0,0,0.1053182,0,0,0,0,0,0.1108613,0.1053182,0,0,0.4554239,4.143807,0,0.1108613,-0.1108613,5.451101,90.8515,0.1907317,0.11585,0,0,4.143807
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5786031,4.032946,0,0,0,5.451101,90.8515,0.1907317,0,0,0,4.032946
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02090574,0.02090574,0,0,0,0.02090574,0,0,3.469447E-18,0,0,0.02200605,0.02090574,0,0,0.5786031,4.032946,0,0.02200605,-0.02200605,5.427905,90.46489,0.1907317,0.02299632,0,0,4.032946
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.2801315,0.2801315,0,0,0,0.2801315,0,0,5.551115E-17,0,0,0.2948753,0.2801315,0,0,0.6030543,4.01094,0,0.2948753,-0.2948753,5.117079,85.28447,0.1907317,0.3081447,0,0,4.01094
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1064823,0.1064823,0,0,0,0.1064823,0,0,1.387779E-17,0,0,0.1120867,0.1064823,0,0,0.9306935,3.716065,0,0.1120867,-0.1120867,4.998929,83.31532,0.1907317,0.1171306,0,0,3.716065
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1701264,0.1701264,0,0,0,0.1701264,0,0,0,0,0,0.1790804,0.1701264,0,0,1.055234,3.603978,0,0.1790804,-0.1790804,4.810162,80.1692,0.1907317,0.187139,0,0,3.603978
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.2433736,0.2433736,0,0,0,0.2433736,0,0,2.775558E-17,0,0,0.2561827,0.2433736,0,0,1.254212,3.424898,0,0.2561827,-0.2561827,4.540121,75.66853,0.1907317,0.267711,0,0,3.424898
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1738091,0.1738091,0,0,0,0.1738091,0,0,0,0,0,0.1829569,0.1738091,0,0,1.53886,3.168715,0,0.1829569,-0.1829569,4.347268,72.45432,0.1907317,0.19119,0,0,3.168715
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.742145,2.985758,0,0,0,4.347268,72.45432,0.1907317,0,0,0,2.985758
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.9429285,0.9429285,0,0,0,0.9429285,45.04756,0,1.110223E-16,0,0.4247663,0.9925563,0.9429285,0,0,1.742145,2.985758,0,0.56779,-0.56779,3.748765,62.47928,0.1907317,1.037221,0.339813,0,3.410524
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.088598,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,0.00859805,0.3174579,0.8261153,1.452632,1.38,0,0,2.373023,2.417968,0,0.6265163,-0.6265163,3.088358,51.47253,0.1907317,3.397458,0.6608922,1.7,3.244083
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.276454,1.276454,1.7,0,0.5202,1.276454,112.7022,0,0,0,1.438592,0,0,0.423546,0.4023687,3.069153,1.791452,1.840961,0,1.840961,4.834847,80.58063,0.1907549,1.404099,1.150874,1.7,3.230044
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1848194,0.1848194,0,0,0,0.1848194,899.1239,0.239017,0,0,1.661755,0.1945467,0.1848194,0,0,1.228191,3.448317,1.228191,0,1.228191,6.000012,100,0.1906023,0.2033013,1.329404,0,5.110072
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.5043596,0.5043596,0,0,0,0.5043596,346.1321,1.214846,0,0,1.745751,0.5309048,0.5043596,0,0,0,4.553689,0,0,0,6.000012,100,0.1906023,0.5547956,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.5748139,0.5748139,0,0,0,0.5748139,286.9316,1.044255,0,0,1.649323,0.6050673,0.5748139,0,0,0,4.553689,0,0,0,6.000012,100,0.1906023,0.6322953,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.6128598,0.6128598,0,0,0,0.6128598,288.1436,1.120801,0,0,1.765917,0.6451156,0.6128598,0,0,0,4.553689,0,0,0,6.000012,100,0.1906023,0.6741458,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906023,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.6574686,0.6574686,0,0,0,0.6574686,180.8555,0.4969958,0,0,1.189068,0.6920722,0.6574686,0,0,0,4.553689,0,0,0,6.000012,100,0.1906023,0.7232154,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906023,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3069598,0.3069598,0,0,0,0.3069598,74.65092,0,0,0,0.2291484,0.3231156,0.3069598,0,0,0,4.553689,0,0.09396727,-0.09396727,5.900962,98.34917,0.1906023,0.3376558,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.6939097,0.6939097,0,0,0,0.6939097,0,0,1.110223E-16,0,0,0.7304313,0.6939097,0,0,0.1044081,4.459722,0,0.7304313,-0.7304313,5.13102,85.51682,0.1906023,0.7633007,0,0,4.459722
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9159983,3.72929,0,0,0,5.13102,85.51682,0.1906023,0,0,0,3.72929
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9159983,3.72929,0,0,0,5.13102,85.51682,0.1906023,0,0,0,3.72929
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.603638,1.603638,1.7,0,0.5202,1.603638,0,0,0,0,0,0,0,0.09636162,0.09154354,0.9159983,3.72929,0.09154354,0,0.09154354,5.217865,86.96425,0.19061,1.764002,0,1.7,3.72929
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1642415,0.1642415,0,0,0,0.1642415,0,0,2.775558E-17,0,0,0.1728858,0.1642415,0,0,0.8244548,3.81168,0,0.1728858,-0.1728858,5.035628,83.92696,0.19061,0.1806656,0,0,3.81168
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.01655,3.638794,0,0,0,5.035628,83.92696,0.19061,0,0,0,3.638794
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.345125,0.345125,0,0,0,0.345125,0,0,5.551115E-17,0,0,0.3632895,0.345125,0,0,1.01655,3.638794,0,0.3632895,-0.3632895,4.652687,77.54463,0.19061,0.3796376,0,0,3.638794
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.4306009,0.4306009,0,0,0,0.4306009,0,0,5.551115E-17,0,0,0.4532642,0.4306009,0,0,1.420205,3.275504,0,0.4532642,-0.4532642,4.174905,69.5816,0.19061,0.4736611,0,0,3.275504
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.04941519,0.04941519,0,0,0,0.04941519,0,0,6.938894E-18,0,0,0.05201599,0.04941519,0,0,1.923832,2.82224,0,0.05201599,-0.05201599,4.120075,68.66778,0.19061,0.05435671,0,0,2.82224
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.03729801,0.03729801,0,0,0,0.03729801,0,0,6.938894E-18,0,0,0.03926107,0.03729801,0,0,1.981628,2.770224,0,0.03926107,-0.03926107,4.07869,67.97803,0.19061,0.04102781,0,0,2.770224
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.08410832,0.08410832,0,0,0,0.08410832,0,0,1.387779E-17,0,0,0.08853508,0.08410832,0,0,2.025251,2.730963,0,0.08853508,-0.08853508,3.985366,66.42264,0.19061,0.09251916,0,0,2.730963
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.140735,0.140735,0,0,0,0.140735,0,0,2.775558E-17,0,0,0.1481421,0.140735,0,0,2.123623,2.642428,0,0.1481421,-0.1481421,3.829211,63.82005,0.19061,0.1548085,0,0,2.642428
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.07675685,0.07675685,0,0,0,0.07675685,0,0,1.387779E-17,0,0,0.08079668,0.07675685,0,0,2.288226,2.494286,0,0.08079668,-0.08079668,3.744043,62.4006,0.19061,0.08443253,0,0,2.494286
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.56759,1.56759,1.7,0,0.5202,1.56759,16.5474,0,0,0,0.2593953,0,0,0.1324099,0.1257894,2.378,2.413489,0.3851848,0,0.3851848,4.109462,68.49089,0.190637,1.724349,0.2075163,1.7,2.672884
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.166712,1.166712,1.7,0,0.5202,1.166712,31.66438,0,0,0,0.3694322,0,0,0.5332875,0.5066231,1.992815,2.760155,0.8760554,0,0.8760554,4.940561,82.34251,0.1907029,1.283384,0.2955458,1.7,3.129588
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.8826171,0.8826171,0,0,0,0.8826171,72.39294,0,0,0,0.6389524,0.9290706,0.8826171,0,0,1.11676,3.548605,0,0.2901182,-0.2901182,4.634749,77.24567,0.1907029,0.9708788,0.5111619,0,4.187558
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.504246,1.504246,1.601098,0,0.4931997,1.504246,88.89262,0,0,0,1.337163,0,0,0.09685229,0.09200967,1.439113,3.258487,1.429173,0,1.429173,5.990582,99.84283,0.1907576,1.65467,1.069731,1.7,4.595651
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.3994668,0.3994668,0,0,0,0.3994668,383.9257,1.103224,0,0,1.533656,0.4204914,0.3994668,0,0,0.009940103,4.544743,0.009940103,0,0.009940103,6.000012,100,0.1907564,0.4394135,1.226925,0,6.078399
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.08998909,0.08998909,0,0,0,0.08998909,1607.74,1.352066,0,0,1.446791,0.09472536,0.08998909,0,0,0,4.553689,0,0,0,6.000012,100,0.1907564,0.098988,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.089612,1.089612,0,0,0,1.089612,156.8775,0.5623961,0,0,1.709356,1.14696,1.089612,0,0,0,4.553689,0,0,0,6.000012,100,0.1907564,1.198573,1.367485,0,6.263045
