Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.09767798,0.09767798,0,0,0,0.09767798,1481.35,1.344133,0,0,1.446952,0.1028189,0.09767798,0,0,0,4.553689,0,0,0,6.000012,100,0.1907564,0.1074458,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.3957524,0.3957524,0,0,0,0.3957524,201.7201,0.3817308,0,0,0.7983122,0.4165815,0.3957524,0,0,0,4.553689,0,0,0,6.000012,100,0.1907564,0.4353276,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907564,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.8655913,0.8655913,0,0,0,0.8655913,29.162,0,0,0,0.2524237,0.9111487,0.8655913,0,0,0,4.553689,0,0.658725,-0.658725,5.305655,88.42741,0.1907564,0.9521504,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7319167,3.894964,0,0,0,5.305655,88.42741,0.1907564,0,0,0,3.894964
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,1.907169,1.907169,1.7,0,0.5202,1.907169,0,0,0,0,0,0.2180726,0.2071689,0,0,0.7319167,3.894964,0,0.2180726,-0.2180726,5.075786,84.59627,0.1907564,2.097886,0,1.7,3.894964
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.60401,1.60401,1.7,0,0.5202,1.60401,0,1.387779E-17,0,0,0,0,0,0.09599,0.0911905,0.9742195,3.676891,0.0911905,0,0.0911905,5.162297,86.03812,0.190764,1.764411,0,1.7,3.676891
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.362521,1.362521,1.7,0,0.5202,1.362521,0,0,0,0,0,0,0,0.3374786,0.3206047,0.883029,3.758963,0.3206047,0,0.3206047,5.466449,91.10731,0.1907908,1.498774,0,1.7,3.758963
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2041094,0.2041094,0,0,0,0.2041094,0,0,2.775558E-17,0,0,0.214852,0.2041094,0,0,0.5624244,4.047507,0,0.214852,-0.214852,5.239975,87.33275,0.1907908,0.2245204,0,0,4.047507
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.0772769,0.0772769,0,0,0,0.0772769,0,0,0,0,0,0.08134411,0.0772769,0,0,0.8011488,3.832655,0,0.08134411,-0.08134411,5.154231,85.90369,0.1907908,0.08500459,0,0,3.832655
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.3180734,0.3180734,0,0,0,0.3180734,0,0,0,0,0,0.3348141,0.3180734,0,0,0.8915312,3.751311,0,0.3348141,-0.3348141,4.801306,80.02161,0.1907908,0.3498808,0,0,3.751311
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.263547,3.416497,0,0,0,4.801306,80.02161,0.1907908,0,0,0,3.416497
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.1999843,0.1999843,0,0,0,0.1999843,0,0,0,0,0,0.2105098,0.1999843,0,0,1.263547,3.416497,0,0.2105098,-0.2105098,4.57941,76.32333,0.1907908,0.2199828,0,0,3.416497
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.447728,0.447728,0,0,0,0.447728,0,0,5.551115E-17,0,0,0.4712926,0.447728,0,0,1.497447,3.205987,0,0.4712926,-0.4712926,4.082623,68.04359,0.1907908,0.4925008,0,0,3.205987
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.021105,2.734694,0,0,0,4.082623,68.04359,0.1907908,0,0,0,2.734694
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.10303,0.10303,0,0,0,0.10303,0,0,0,0,0,0.1084526,0.10303,0,0,2.021105,2.734694,0,0.1084526,-0.1084526,3.968304,66.13828,0.1907908,0.113333,0,0,2.734694
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.2868879,0.2868879,0,0,0,0.2868879,0,0,5.551115E-17,0,0,0.3019873,0.2868879,0,0,2.141608,2.626242,0,0.3019873,-0.3019873,3.649982,60.8329,0.1907908,0.3155768,0,0,2.626242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,2.477149,2.324255,0.07781946,0,0.07781946,3.723808,62.06334,0.1907811,0,0.06225557,0,2.402074
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.7542008,0.7542008,0,0,0,0.7542008,54.99966,0,0,0,0.4148078,0.7938955,0.7542008,0,0,2.39933,2.394292,0,0.3790877,-0.3790877,3.324214,55.40346,0.1907811,0.8296208,0.3318463,0,2.8091
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.380469,1.380469,1.7,0,0.5202,1.380469,50.38086,0,0,0,0.6954921,0,0,0.3195311,0.3035545,2.820539,2.015204,0.9990466,0,0.9990466,4.271993,71.19974,0.1908505,1.518516,0.5563937,1.7,2.710696
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.262456,0,0.4007506,0,0,0,0,0,0.6221583,0,0,1.262456,1.199334,1.821492,2.914346,1.821492,0,1.821492,6.000012,100,0.1907897,0,0.4977266,1.7,3.536505
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2050202,0.2050202,0,0,0,0.2050202,420.1519,0.6455855,0,0,0.8613962,0.2158107,0.2050202,0,0,0,4.553689,0,0,0,6.000012,100,0.1907897,0.2255222,0.689117,0,5.415085
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.7384831,0,0,0.7384831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907897,0,0.5907865,0,5.292172
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907897,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.772214,1.772214,1.395894,0,0.4371791,1.772214,22.35206,5.551115E-17,0,0,0.3961265,0.3961265,0.3763202,0,0,0,4.553689,0,0,0,6.000012,100,0.1907897,1.949436,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.6685196,0.6685196,0,0,0,0.6685196,106.0997,0.005592457,0,0,0.7092972,0.7037048,0.6685196,0,0,0,4.553689,0,0,0,6.000012,100,0.1907897,0.7353715,0.5674378,0,5.262986
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.6972778,0.6972778,0,0,0,0.6972778,67.85719,0,1.110223E-16,0,0.4731531,0.7339767,0.6972778,0,0,0,4.553689,0,0.2608236,-0.2608236,5.72508,95.41781,0.1907897,0.7670056,0.3785225,0,5.026842
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.224899,1.224899,0,0,0,1.224899,10.85664,0,2.220446E-16,0,0.1329829,1.289368,1.224899,0,0,0.289804,4.292865,0,1.156385,-1.156385,4.506143,75.10224,0.1907897,1.347389,0.1063863,0,4.425848
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.3232775,0.3232775,0,0,0,0.3232775,0,0,5.551115E-17,0,0,0.3402922,0.3232775,0,0,1.574676,3.136481,0,0.3402922,-0.3402922,4.147444,69.12392,0.1907897,0.3556053,0,0,3.136481
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.2853182,0.2853182,0,0,0,0.2853182,0,0,5.551115E-17,0,0,0.3003349,0.2853182,0,0,1.952778,2.796189,0,0.3003349,-0.3003349,3.830863,63.84759,0.1907897,0.31385,0,0,2.796189
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.5541527,0.5541527,0,0,0,0.5541527,0,0,1.110223E-16,0,0,0.5833186,0.5541527,0,0,2.286484,2.495854,0,0.5833186,-0.5833186,3.215991,53.59975,0.1907897,0.6095679,0,0,2.495854
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.62177,1.62177,1.7,0,0.5202,1.62177,0,0,0,0,0,0,0,0.07823,0.0743185,2.934615,1.912535,0.0743185,0,0.0743185,3.286496,54.77483,0.1907959,1.783947,0,1.7,1.912535
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.2505436,0.2505436,1.7,0,0.5202,0.2505436,0,0,0,0,0,0,0,1.449456,1.376984,2.860297,1.979422,1.376984,0,1.376984,4.592817,76.54681,0.1908763,0.275598,0,1.7,1.979422
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.05116649,0.05116649,1.503798,0,0.4666369,0.05116649,0,0,0,0,0,0,0,1.452632,1.38,1.483313,3.218707,1.38,0,1.38,5.902,98.36648,0.1909176,0.05628313,0,1.7,3.218707
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1033134,4.460707,0,0,0,5.902,98.36648,0.1909176,0,0,0,4.460707
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1033134,4.460707,0,0,0,5.902,98.36648,0.1909176,0,0,0,4.460707
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0003948236,0.0003948236,0,0,0,0.0003948236,0,0,5.421011E-20,0,0,0.0004156038,0.0003948236,0,0,0.1033134,4.460707,0,0.0004156038,-0.0004156038,5.901562,98.35918,0.1909176,0.0004343059,0,0,4.460707
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1037752,4.460291,0,0,0,5.901562,98.35918,0.1909176,0,0,0,4.460291
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.3663376,0.3663376,0,0,0,0.3663376,0,0,5.551115E-17,0,0,0.3856185,0.3663376,0,0,0.1037752,4.460291,0,0.3856185,-0.3856185,5.495085,91.58456,0.1909176,0.4029714,0,0,4.460291
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1243286,0.1243286,0,0,0,0.1243286,0,0,2.775558E-17,0,0,0.1308722,0.1243286,0,0,0.5322402,4.074673,0,0.1308722,-0.1308722,5.357133,89.28538,0.1909176,0.1367614,0,0,4.074673
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.117616,0.117616,0,0,0,0.117616,0,0,1.387779E-17,0,0,0.1238064,0.117616,0,0,0.6776537,3.9438,0,0.1238064,-0.1238064,5.22663,87.11032,0.1909176,0.1293776,0,0,3.9438
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.8870916,0.8870916,0,0,0,0.8870916,5.011173,0,2.220446E-16,0,0.04445369,0.9337806,0.8870916,0,0,0.8152164,3.819994,0,0.8893269,-0.8893269,4.289197,71.48647,0.1909176,0.9758007,0.03556295,0,3.864448
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.455969,1.455969,1.7,0,0.5202,1.455969,18.12018,0,0,0,0.2638242,0,0,0.2440309,0.2318293,1.803357,2.930667,0.4956535,0,0.4956535,4.759415,79.32343,0.1909535,1.601566,0.2110593,1.7,3.194491
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.08573,1.08573,1.7,0,0.5202,1.08573,15.04589,0,0,0,0.1633577,0,0,0.6142702,0.5835566,1.307704,3.376755,0.7469143,0,0.7469143,5.468,91.13316,0.1910122,1.194303,0.1306862,1.7,3.540113
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.8363594,0.8363594,0,0,0,0.8363594,94.83484,0,0,0,0.7931601,0.8803784,0.8363594,0,0,0.5607895,4.048978,0,0.08721823,-0.08721823,5.376064,89.60089,0.1910122,0.9199954,0.6345281,0,4.842138
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0.5371274,0,0,1.194826,0,0,0,0,0.6576987,3.96176,0.6576987,0,0.6576987,6.000012,100,0.190931,0,0.9558609,0,5.156586
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.058673,1.058673,0,0,0,1.058673,61.22911,0,0,0,0.6482161,1.114393,1.058673,0,0,0,4.553689,0,0.4661766,-0.4661766,5.508619,91.81013,0.190931,1.16454,0.5185729,0,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.13549,1.13549,0,0,0,1.13549,46.62911,0,2.220446E-16,0,0.5294687,1.195252,1.13549,0,0,0.517974,4.087512,0,0.6657836,-0.6657836,4.806821,80.11353,0.190931,1.249039,0.423575,0,4.616981
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.7550855,0.7550855,0,0,0,0.7550855,33.40629,0,0,0,0.2522461,0.7948269,0.7550855,0,0,1.257734,3.421729,0,0.5425808,-0.5425808,4.234891,70.58138,0.190931,0.8305941,0.2017969,0,3.673975
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.305131,1.305131,1.7,0,0.5202,1.305131,32.13334,0,0,0,0.4193821,0,0,0.3948693,0.3751258,1.860601,2.879148,0.7945079,0,0.7945079,4.988627,83.14362,0.1909885,1.435644,0.3355057,1.7,3.29853
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,1.066093,3.594205,0.5827562,0,0.5827562,5.541478,92.35779,0.1909166,0,0.4662049,0,4.176961
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.3979446,0.3979446,0,0,0,0.3979446,77.20366,0,0,0,0.3072278,0.4188891,0.3979446,0,0,0.483337,4.118686,0,0.1116613,-0.1116613,5.423777,90.3961,0.1909166,0.4377391,0.2457823,0,4.425913
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.8287346,0.8287346,0,0,0,0.8287346,0,0,0,0,0,0.8723522,0.8287346,0,0,0.6074051,4.007024,0,0.8723522,-0.8723522,4.504237,75.07047,0.1909166,0.911608,0,0,4.007024
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.082212,1.082212,0,0,0,1.082212,0,0,0,0,0,1.139171,1.082212,0,0,1.576685,3.134672,0,1.139171,-1.139171,3.303446,55.05732,0.1909166,1.190433,0,0,3.134672
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.339221,1.339221,1.7,0,0.5202,1.339221,0,0,0,0,0,0,0,0.360779,0.3427401,2.84243,1.995502,0.3427401,0,0.3427401,3.628597,60.47651,0.190945,1.473143,0,1.7,1.995502
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.8685994,0.8685994,1.7,0,0.5202,0.8685994,0,0,0,0,0,0,0,0.8314006,0.7898306,2.49969,2.303968,0.7898306,0,0.7898306,4.377897,72.9648,0.1910104,0.9554593,0,1.7,2.303968
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.3292557,0.3292557,1.7,0,0.5202,0.3292557,0,0,0,0,0,0,0,1.370744,1.302207,1.70986,3.014815,1.302207,0,1.302207,5.613279,93.55446,0.1910995,0.3621813,0,1.7,3.014815
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.2948173,0.2948173,0,0,0,0.2948173,0,0,0,0,0,0.310334,0.2948173,0,0,0.4076527,4.186801,0,0.310334,-0.310334,5.286158,88.10246,0.1910995,0.3242991,0,0,4.186801
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.04599557,0.04599557,0,0,0,0.04599557,0,0,0,0,0,0.04841639,0.04599557,0,0,0.7524683,3.876467,0,0.04841639,-0.04841639,5.235123,87.25187,0.1910995,0.05059513,0,0,3.876467
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.3580689,0.3580689,0,0,0,0.3580689,0,0,5.551115E-17,0,0,0.3769146,0.3580689,0,0,0.8062643,3.828051,0,0.3769146,-0.3769146,4.83782,80.63017,0.1910995,0.3938757,0,0,3.828051
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.13345,0.13345,0,0,0,0.13345,0,0,2.775558E-17,0,0,0.1404736,0.13345,0,0,1.225058,3.451137,0,0.1404736,-0.1404736,4.689747,78.1623,0.1910995,0.146795,0,0,3.451137
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2031244,0.2031244,0,0,0,0.2031244,0,0,2.775558E-17,0,0,0.2138152,0.2031244,0,0,1.38114,3.310663,0,0.2138152,-0.2138152,4.464366,74.40596,0.1910995,0.2234368,0,0,3.310663
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.08398817,0.08398817,0,0,0,0.08398817,0,0,1.387779E-17,0,0,0.0884086,0.08398817,0,0,1.618712,3.096848,0,0.0884086,-0.0884086,4.371176,72.85278,0.1910995,0.09238698,0,0,3.096848
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.01931786,0.01931786,0,0,0,0.01931786,0,0,3.469447E-18,0,0,0.02033459,0.01931786,0,0,1.716944,3.008439,0,0.02033459,-0.02033459,4.349741,72.49554,0.1910995,0.02124965,0,0,3.008439
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3144198,0.3144198,0,0,0,0.3144198,0,0,0,0,0,0.3309682,0.3144198,0,0,1.739538,2.988105,0,0.3309682,-0.3309682,4.00087,66.68103,0.1910995,0.3458618,0,0,2.988105
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.9338247,0.9338247,0,0,0,0.9338247,34.10429,0,0,0,0.3184742,0.9829733,0.9338247,0,0,2.107281,2.657136,0,0.664499,-0.664499,3.300426,55.007,0.1910995,1.027207,0.2547794,0,2.97561
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.537702,1.537702,1.7,0,0.5202,1.537702,50.16036,0,0,0,0.7713171,0,0,0.1622977,0.1541828,2.845613,1.992637,0.9254999,0,0.9254999,4.178433,69.6404,0.1911605,1.691473,0.6170536,1.7,2.763954
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.373963,2.373963,1.7,0,0.5202,2.373963,42.5321,0,0,0,1.009696,0.7094348,0.6739631,0,0,1.920113,2.825587,0.3002616,0,0.3002616,4.463286,74.38795,0.1911792,2.611359,0.8077572,1.7,3.835284
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.4569105,0.4569105,0.425,0,0.172125,0.4569105,364.5178,0.01207838,0,0,1.66552,0.03358997,0.03191048,0,0,1.619851,3.095823,1.619851,0,1.619851,6.000012,100,0.1909799,0.5026015,1.332416,1.7,4.761343
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.2456169,0.2456169,0,0,0,0.2456169,746.6953,1.575466,0,0,1.83401,0.2585441,0.2456169,0,0,0,4.553689,0,0,0,6.000012,100,0.1909799,0.2701786,1.467208,0,6.387699
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1909799,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.850589,0.850589,0,0,0,0.850589,212.7114,0.913943,0,0,1.8093,0.8953568,0.850589,0,0,0,4.553689,0,0,0,6.000012,100,0.1909799,0.9356479,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.7536367,0.7536367,0,0,0,0.7536367,228.2148,0.9266088,0,0,1.719911,0.7933018,0.7536367,0,0,0,4.553689,0,0,0,6.000012,100,0.1909799,0.8290004,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.9114717,0.9114717,0,0,0,0.9114717,128.1129,0.2082691,0,0,1.167713,0.9594439,0.9114717,0,0,0,4.553689,0,0,0,6.000012,100,0.1909799,1.002619,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.4801428,0.4801428,0,0,0,0.4801428,157.4255,0.2504535,0,0,0.755867,0.5054134,0.4801428,0,0,0,4.553689,0,0,0,6.000012,100,0.1909799,0.5281571,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.01712,2.01712,1.7,0,0.5202,2.01712,15.76469,0,0,0,0.3179927,0.3338101,0.3171196,0,0,0,4.553689,0,0.01581736,-0.01581736,5.983339,99.72211,0.1909799,2.218832,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.631244,1.631244,1.649744,0,0.50648,1.631244,0,9.714451E-17,0,0,0,0,0,0.01849984,0.01757484,0.01757484,4.537871,0.01757484,0,0.01757484,6.000012,100,0.1909813,1.794368,0,1.7,4.537871
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.6328439,0.6328439,0,0,0,0.6328439,0,0,0,0,0,0.6661515,0.6328439,0,0,0,4.553689,0,0.6661515,-0.6661515,5.297827,88.29694,0.1909813,0.6961283,0,0,4.553689
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.526719,1.526719,1.7,0,0.5202,1.526719,0,0,0,0,0,0,0,0.1732811,0.164617,0.7401683,3.887537,0.164617,0,0.164617,5.453996,90.89975,0.1909949,1.679391,0,1.7,3.887537
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.109514,2.109514,1.7,0,0.5202,2.109514,0,0,0,0,0,0.4310679,0.4095145,0,0,0.5755513,4.035693,0,0.4310679,-0.4310679,4.99961,83.32668,0.1909949,2.320466,0,1.7,4.035693
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.3869421,0.3869421,0,0,0,0.3869421,0,0,0,0,0,0.4073075,0.3869421,0,0,1.054516,3.604625,0,0.4073075,-0.4073075,4.570271,76.17103,0.1909949,0.4256364,0,0,3.604625
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.1741567,0.1741567,0,0,0,0.1741567,0,0,2.775558E-17,0,0,0.1833229,0.1741567,0,0,1.507079,3.197317,0,0.1833229,-0.1833229,4.377031,72.95038,0.1909949,0.1915724,0,0,3.197317
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.3334401,0.3334401,0,0,0,0.3334401,0,0,5.551115E-17,0,0,0.3509896,0.3334401,0,0,1.710772,3.013994,0,0.3509896,-0.3509896,4.007056,66.78413,0.1909949,0.3667841,0,0,3.013994
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.3161346,0.3161346,0,0,0,0.3161346,0,0,5.551115E-17,0,0,0.3327733,0.3161346,0,0,2.10076,2.663005,0,0.3327733,-0.3327733,3.656282,60.93792,0.1909949,0.3477481,0,0,2.663005
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.2635954,0.2635954,0,0,0,0.2635954,0,0,0,0,0,0.2774689,0.2635954,0,0,2.470508,2.330232,0,0.2774689,-0.2774689,3.363804,56.06329,0.1909949,0.289955,0,0,2.330232
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2250496,0.2250496,0,0,0,0.2250496,0,0,2.775558E-17,0,0,0.2368943,0.2250496,0,0,2.778807,2.052763,0,0.2368943,-0.2368943,3.114096,51.90149,0.1909949,0.2475545,0,0,2.052763
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.4092383,0.4092383,0,0,0,0.4092383,0,0,5.551115E-17,0,0,0.4307772,0.4092383,0,0,3.042023,1.815868,0,0.4307772,-0.4307772,2.660017,44.33352,0.1909949,0.4501622,0,0,1.815868
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.3995127,0.3995127,0,0,0,0.3995127,0,0,0,0,0,0.4205397,0.3995127,0,0,3.520664,1.385091,0,0.4205397,-0.4205397,2.216729,36.94541,0.1909949,0.439464,0,0,1.385091
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.2828814,0.2828814,0,0,0,0.2828814,0,0,5.551115E-17,0,0,0.2977699,0.2828814,0,0,3.987931,0.9645515,0,0.2977699,-0.2977699,1.902852,31.71414,0.1909949,0.3111696,0,0,0.9645515
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.400757,1.400757,1.7,0,0.5202,1.400757,34.72656,0,0,0,0.4864346,0,0,0.2992434,0.2842813,4.318786,0.6667816,0.7707158,0,0.7707158,2.634017,43.9002,0.1910488,1.540832,0.3891477,1.7,1.153216
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.6966982,0.6966982,1.7,0,0.5202,0.6966982,127.7987,0,0,0,0.8903715,0,0,1.003302,0.9531367,3.54807,1.360426,1.843508,0,1.843508,4.382923,73.04856,0.191071,0.766368,0.7122972,1.7,2.250797
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,2.697971,2.697971,1.7,0,0.5202,2.697971,43.42986,0,0,0,1.171725,1.050495,0.9979705,0,0,1.704562,3.019583,0.1212294,0,0.1212294,4.497931,74.96537,0.1910786,2.967767,0.9373798,1.7,4.191308
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.715134,1.715134,1.7,0,0.5202,1.715134,86.47787,0,0,0,1.483212,0.01593079,0.01513425,0,0,1.583332,3.12869,1.467281,0,1.467281,5.889916,98.16507,0.1911469,1.886648,1.186569,1.7,4.611901
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.481743,1.481743,0.425,0,0.172125,1.481743,123.0079,0.5942479,0,0,1.82266,1.112361,1.056743,0,0,0.1160516,4.449243,0.1160516,0,0.1160516,6.000012,100,0.1911326,1.629917,1.458128,1.7,6.271903
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.8155034,0.8155034,0,0,0,0.8155034,186.7337,0.6643952,0,0,1.52282,0.8584247,0.8155034,0,0,0,4.553689,0,0,0,6.000012,100,0.1911326,0.8970538,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911326,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.7896711,0.7896711,0,0,0,0.7896711,196.1848,0.7179818,0,0,1.549214,0.8312327,0.7896711,0,0,0,4.553689,0,0,0,6.000012,100,0.1911326,0.8686382,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,1.91195,1.91195,0.8076419,0,0.2765862,1.91195,60.79811,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.1911326,2.103145,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911326,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.7803057,0.7803057,0,0,0,0.7803057,25.44448,0,0,0,0.1985447,0.8213745,0.7803057,0,0,0,4.553689,0,0.6228297,-0.6228297,5.343492,89.05802,0.1911326,0.8583363,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.02546605,0.02546605,0,0,0,0.02546605,0,0,3.469447E-18,0,0,0.02680637,0.02546605,0,0,0.6920331,3.930859,0,0.02680637,-0.02680637,5.315236,88.58708,0.1911326,0.02801266,0,0,3.930859
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.9006796,0.9006796,0,0,0,0.9006796,0,0,1.110223E-16,0,0,0.9480838,0.9006796,0,0,0.7218179,3.904053,0,0.9480838,-0.9480838,4.315867,71.93098,0.1911326,0.9907475,0,0,3.904053
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.230703,2.230703,1.7,0,0.5202,2.230703,0,0,0,0,0,0.5586343,0.5307026,0,0,1.775244,2.955969,0,0.5586343,-0.5586343,3.727015,62.11679,0.1911326,2.453773,0,1.7,2.955969
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.3355001,0.3355001,1.7,0,0.5202,0.3355001,0,0,0,0,0,0,0,1.3645,1.296275,2.395949,2.397335,1.296275,0,1.296275,4.956769,82.61266,0.1912218,0.3690501,0,1.7,2.397335
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.07263241,0.07263241,0,0,0,0.07263241,0,0,0,0,0,0.07645517,0.07263241,0,0,1.099674,3.563982,0,0.07645517,-0.07645517,4.876179,81.26949,0.1912218,0.07989565,0,0,3.563982
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.247895,0.247895,0,0,0,0.247895,0,0,2.775558E-17,0,0,0.2609422,0.247895,0,0,1.184624,3.487527,0,0.2609422,-0.2609422,4.601121,76.6852,0.1912218,0.2726845,0,0,3.487527
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1189026,0.1189026,0,0,0,0.1189026,0,0,2.775558E-17,0,0,0.1251606,0.1189026,0,0,1.47456,3.226585,0,0.1251606,-0.1251606,4.469191,74.48636,0.1912218,0.1307928,0,0,3.226585
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1265029,0.1265029,0,0,0,0.1265029,0,0,0,0,0,0.1331609,0.1265029,0,0,1.613627,3.101424,0,0.1331609,-0.1331609,4.328827,72.14697,0.1912218,0.1391532,0,0,3.101424
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.761584,2.968263,0,0,0,4.328827,72.14697,0.1912218,0,0,0,2.968263
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.761584,2.968263,0,0,0,4.328827,72.14697,0.1912218,0,0,0,2.968263
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1167074,0.1167074,0,0,0,0.1167074,0,0,1.387779E-17,0,0,0.1228499,0.1167074,0,0,1.761584,2.968263,0,0.1228499,-0.1228499,4.199332,69.98872,0.1912218,0.1283781,0,0,2.968263
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.03519513,0.03519513,0,0,0,0.03519513,0,0,6.938894E-18,0,0,0.03704751,0.03519513,0,0,1.898084,2.845413,0,0.03704751,-0.03704751,4.16028,69.33786,0.1912218,0.03871465,0,0,2.845413
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.939248,2.808366,0,0,0,4.16028,69.33786,0.1912218,0,0,0,2.808366
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,1.939248,2.808366,0.4641044,0,0.4641044,4.600568,76.67598,0.1911649,0,0.3712835,0,3.27247
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.4382142,0.4382142,0,0,0,0.4382142,206.8229,0,0,0,0.9063274,0.4612781,0.4382142,0,0,1.475143,3.22606,0.4450493,0,0.4450493,5.022779,83.71281,0.1911103,0.4820356,0.725062,0,4.132387
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.335969,1.335969,1.031548,0,0.3377125,1.335969,101.0905,0,0,0,1.350538,0.320444,0.3044218,0,0,1.030094,3.626604,1.030094,0,1.030094,6.000012,100,0.1911021,1.469566,1.08043,1.7,4.977142
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.5099088,0.5099088,0,0,0,0.5099088,296.6186,0.9757382,0,0,1.512484,0.5367461,0.5099088,0,0,0,4.553689,0,0,0,6.000012,100,0.1911021,0.5608997,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911021,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.09601616,0.09601616,0,0,0,0.09601616,1978.776,1.798875,0,0,1.899945,0.1010696,0.09601616,0,0,0,4.553689,0,0,0,6.000012,100,0.1911021,0.1056178,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.8627863,0.8627863,0,0,0,0.8627863,192.7587,0.7548995,0,0,1.663096,0.9081962,0.8627863,0,0,0,4.553689,0,0,0,6.000012,100,0.1911021,0.949065,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911021,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.058823,1.058823,0,0,0,1.058823,112.068,0.07205096,0,0,1.186601,1.11455,1.058823,0,0,0,4.553689,0,0,0,6.000012,100,0.1911021,1.164705,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.371409,1.371409,0.5770423,0,0.2136326,1.371409,60.97201,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.1911021,1.50855,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.5039591,0.5039591,0,0,0,0.5039591,64.49055,0,0,0,0.325006,0.5304832,0.5039591,0,0,0,4.553689,0,0.2054772,-0.2054772,5.78342,96.39014,0.1911021,0.554355,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.135232,1.135232,0,0,0,1.135232,0,0,2.220446E-16,0,0,1.194981,1.135232,0,0,0.228308,4.348212,0,1.194981,-1.194981,4.523799,75.3965,0.1911021,1.248755,0,0,4.348212
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.189896,1.189896,0,0,0,1.189896,0,0,0,0,0,1.252522,1.189896,0,0,1.556065,3.15323,0,1.252522,-1.252522,3.203525,53.39197,0.1911021,1.308886,0,0,3.15323
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1566106,0.1566106,0,0,0,0.1566106,0,0,2.775558E-17,0,0,0.1648533,0.1566106,0,0,2.947757,1.900708,0,0.1648533,-0.1648533,3.029754,50.4958,0.1911021,0.1722717,0,0,1.900708
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.5194882,0.5194882,0,0,0,0.5194882,0,0,0,0,0,0.5468296,0.5194882,0,0,3.130927,1.735855,0,0.5468296,-0.5468296,2.453345,40.889,0.1911021,0.571437,0,0,1.735855
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.1781204,0.1781204,0,0,0,0.1781204,0,0,2.775558E-17,0,0,0.1874951,0.1781204,0,0,3.738515,1.189025,0,0.1874951,-0.1874951,2.255708,37.59505,0.1911021,0.1959324,0,0,1.189025
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2480382,0.2480382,0,0,0,0.2480382,0,0,2.775558E-17,0,0,0.2610928,0.2480382,0,0,3.946843,1.00153,0,0.2610928,-0.2610928,1.980492,33.00813,0.1911021,0.272842,0,0,1.00153
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1717427,0.1717427,0,0,0,0.1717427,0,0,2.775558E-17,0,0,0.1807818,0.1717427,0,0,4.236947,0.7404372,0,0.1807818,-0.1807818,1.789931,29.83212,0.1911021,0.188917,0,0,0.7404372
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.437815,0.5596554,0,0,0,1.789931,29.83212,0.1911021,0,0,0,0.5596554
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.1818656,0.1818656,0,0,0,0.1818656,0,0,0,0,0,0.1914375,0.1818656,0,0,4.437815,0.5596554,0,0.1914375,-0.1914375,1.588138,26.46892,0.1911021,0.2000521,0,0,0.5596554
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.220275,0.220275,0,0,0,0.220275,0,0,2.775558E-17,0,0,0.2318685,0.220275,0,0,4.650523,0.3682179,0,0.2318685,-0.2318685,1.343727,22.39541,0.1911021,0.2423026,0,0,0.3682179
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.2534585,0.2534585,1.7,0,0.5202,0.2534585,0,0,0,0,0,0,0,1.446542,1.374214,4.908155,0.1363495,1.374214,0,1.374214,2.647422,44.12361,0.1911815,0.2788043,0,1.7,0.1363495
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1740716,0.1740716,1.626703,0,0.50019,0.1740716,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.533941,1.373142,1.38,0,1.38,3.956605,65.94328,0.1912459,0.1914788,0,1.7,1.373142
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.129292,0.129292,1.581923,0,0.4879651,0.129292,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.15394,2.615143,1.38,0,1.38,5.265788,87.76295,0.1913015,0.1422212,0,1.7,2.615143
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,2.964002,2.964002,1.7,0,0.5202,2.964002,14.55606,0,0,0.180402,0.431442,1.330528,1.264002,0,0,0.7739405,3.857142,0,0.8990862,-0.8990862,4.318068,71.96764,0.1913015,3.260402,0.3451536,1.7,4.288585
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,1.861439,1.861439,1.7,0,0.5202,1.861439,41.1122,0,0,0,0.7652783,0.1699354,0.1614386,0,0,1.772925,2.958056,0.5953429,0,0.5953429,4.882859,81.38083,0.1913384,2.047582,0.6122227,1.7,3.723335
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.8837851,0.8837851,0,0,0,0.8837851,130.1667,0,0,0,1.150394,0.9303001,0.8837851,0,0,1.177582,3.493865,0.2200941,0,0.2200941,5.091659,84.86081,0.1913115,0.9721636,0.9203153,0,4.644259
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0.5145902,0,0,1.472078,0,0,0,0,0.9574882,3.69195,0.9574882,0,0.9574882,6.000012,100,0.1911946,0,1.177663,0,5.164028
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.360144,2.360144,0.9801444,0,0.3236794,2.360144,69.09639,0.1781429,0,0,1.630774,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911946,2.596159,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.5978407,0.5978407,0,0,0,0.5978407,308.5013,1.21504,0,0,1.844346,0.629306,0.5978407,0,0,0,4.553689,0,0,0,6.000012,100,0.1911946,0.6576247,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.181107,1.181107,0,0,0,1.181107,154.7898,0.584963,0,0,1.828234,1.243271,1.181107,0,0,0,4.553689,0,0,0,6.000012,100,0.1911946,1.299218,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.298309,1.298309,0.425,0,0.172125,1.298309,115.6406,0.5820991,0,0,1.501371,0.9192723,0.8733087,0,0,0,4.553689,0,0,0,6.000012,100,0.1911946,1.42814,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.110963,2.110963,0.9543762,0,0.3166447,2.110963,57.67319,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.1911946,2.322059,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.7719594,0.7719594,0,0,0,0.7719594,93.2479,0,1.110223E-16,0,0.719836,0.8125888,0.7719594,0,0,0,4.553689,0,0.09275287,-0.09275287,5.902242,98.3705,0.1911946,0.8491553,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.1251495,0,0,0.2282083,0,0,0,0,0.1030587,4.460936,0.1030587,0,0.1030587,6.000012,100,0.191182,0,0.1825666,0,4.689144
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191182,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.8403427,0.8403427,0,0,0,0.8403427,0,0,1.110223E-16,0,0,0.8845713,0.8403427,0,0,0,4.553689,0,0.8845713,-0.8845713,5.067592,84.4597,0.191182,0.924377,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9828569,3.669118,0,0,0,5.067592,84.4597,0.191182,0,0,0,3.669118
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9828569,3.669118,0,0,0,5.067592,84.4597,0.191182,0,0,0,3.669118
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.1880122,0.1880122,0,0,0,0.1880122,0,0,2.775558E-17,0,0,0.1979076,0.1880122,0,0,0.9828569,3.669118,0,0.1979076,-0.1979076,4.858979,80.98283,0.191182,0.2068135,0,0,3.669118
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2492234,0.2492234,0,0,0,0.2492234,0,0,2.775558E-17,0,0,0.2623405,0.2492234,0,0,1.202754,3.47121,0,0.2623405,-0.2623405,4.582448,76.37398,0.191182,0.2741458,0,0,3.47121
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.402321,0.402321,0,0,0,0.402321,0,0,5.551115E-17,0,0,0.4234957,0.402321,0,0,1.494244,3.20887,0,0.4234957,-0.4234957,4.136044,68.93393,0.191182,0.442553,0,0,3.20887
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.15041,0.15041,0,0,0,0.15041,0,0,0,0,0,0.1583263,0.15041,0,0,1.964795,2.785374,0,0.1583263,-0.1583263,3.969154,66.15243,0.191182,0.165451,0,0,2.785374
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.140713,2.627048,0,0,0,3.969154,66.15243,0.191182,0,0,0,2.627048
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.08805063,0.08805063,0,0,0,0.08805063,0,0,1.387779E-17,0,0,0.09268488,0.08805063,0,0,2.140713,2.627048,0,0.09268488,-0.09268488,3.871455,64.52412,0.191182,0.0968557,0,0,2.627048
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.243696,2.534363,0,0,0,3.871455,64.52412,0.191182,0,0,0,2.534363
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.208285,0.208285,0,0,0,0.208285,0,0,2.775558E-17,0,0,0.2192474,0.208285,0,0,2.243696,2.534363,0,0.2192474,-0.2192474,3.640348,60.67235,0.191182,0.2291135,0,0,2.534363
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1570611,0.1570611,0,0,0,0.1570611,0,0,2.775558E-17,0,0,0.1653274,0.1570611,0,0,2.487304,2.315115,0,0.1653274,-0.1653274,3.466078,57.76785,0.191182,0.1727672,0,0,2.315115
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.738294,1.738294,1.7,0,0.5202,1.738294,21.71126,0,0,0,0.3774054,0.04030898,0.03829353,0,0,2.671001,2.149788,0.3370964,0,0.3370964,3.785876,63.0978,0.1912028,1.912123,0.3019243,1.7,2.527193
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.6921649,0.6921649,1.7,0,0.5202,0.6921649,129.1554,0,0,0,0.8939682,0,0,1.007835,0.9574434,2.333905,2.453175,1.851412,0,1.851412,5.542279,92.37113,0.1912237,0.7613814,0.7151746,1.7,3.347143
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.5282688,0.5282688,0,0,0,0.5282688,197.4072,0.004275057,0,0,1.042841,0.5560724,0.5282688,0,0,0.4824932,4.119445,0.4824932,0,0.4824932,6.000012,100,0.1911649,0.5810957,0.8342725,0,5.162286
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.5004535,0.5004535,0,0,0,0.5004535,273.9068,0.843983,0,0,1.370776,0.5267932,0.5004535,0,0,0,4.553689,0,0,0,6.000012,100,0.1911649,0.5504989,1.096621,0,5.924465
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2006325,0.2006325,0,0,0,0.2006325,842.5038,1.479144,0,0,1.690336,0.2111921,0.2006325,0,0,0,4.553689,0,0,0,6.000012,100,0.1911649,0.2206957,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911649,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.3263788,0.3263788,0,0,0,0.3263788,570.8889,1.519704,0,0,1.86326,0.3435566,0.3263788,0,0,0,4.553689,0,0,0,6.000012,100,0.1911649,0.3590166,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.628818,0.628818,0,0,0,0.628818,248.5932,0.9012852,0,0,1.563199,0.6619138,0.628818,0,0,0,4.553689,0,0,0,6.000012,100,0.1911649,0.6916999,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,2.684424,2.684424,1.551772,0,0.4797338,2.684424,44.4142,0,0,0,1.192266,1.192266,1.132652,0,0,0,4.553689,0,0,0,6.000012,100,0.1911649,2.952867,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.567859,1.567859,0.7956305,0,0.2733071,1.567859,51.84601,1.110223E-16,0,0,0.8128724,0.8128724,0.7722288,0,0,0,4.553689,0,0,0,6.000012,100,0.1911649,1.724645,0.6502979,1.7,5.366561
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911649,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,2.574884,2.574884,1.7,0,0.5202,2.574884,0,0,0,0,0,0.9209302,0.8748837,0,0,0,4.553689,0,0.9209302,-0.9209302,5.029266,83.82094,0.1911649,2.832372,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.9074984,0.9074984,0,0,0,0.9074984,0,0,1.110223E-16,0,0,0.9552615,0.9074984,0,0,1.023256,3.632759,0,0.9552615,-0.9552615,4.022332,67.03873,0.1911649,0.9982483,0,0,3.632759
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.4278101,0.4278101,0,0,0,0.4278101,0,0,0,0,0,0.4503265,0.4278101,0,0,2.084657,2.677497,0,0.4503265,-0.4503265,3.547647,59.12732,0.1911649,0.4705912,0,0,2.677497
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.190621,2.190621,1.7,0,0.5202,2.190621,0,0,0,0,0,0.5164431,0.490621,0,0,2.58502,2.227171,0,0.5164431,-0.5164431,3.003268,50.05436,0.1911649,2.409683,0,1.7,2.227171
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.3808892,0.3808892,1.7,0,0.5202,0.3808892,0,0,0,0,0,0,0,1.319111,1.253155,3.158846,1.710728,1.253155,0,1.253155,4.192115,69.86845,0.1912586,0.4189782,0,1.7,1.710728
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.09642134,0.09642134,1.549053,0,0.4789914,0.09642134,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.905691,2.838567,1.38,0,1.38,5.501298,91.68812,0.1913076,0.1060635,0,1.7,2.838567
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1137645,0.1137645,0,0,0,0.1137645,0,0,1.387779E-17,0,0,0.1197521,0.1137645,0,0,0.5256907,4.080567,0,0.1197521,-0.1197521,5.375068,89.58429,0.1913076,0.1251409,0,0,4.080567
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.5166968,0.5166968,0,0,0,0.5166968,0,0,1.110223E-16,0,0,0.5438914,0.5166968,0,0,0.6587486,3.960815,0,0.5438914,-0.5438914,4.801756,80.02911,0.1913076,0.5683665,0,0,3.960815
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.08890806,0.08890806,0,0,0,0.08890806,0,0,0,0,0,0.09358744,0.08890806,0,0,1.263072,3.416924,0,0.09358744,-0.09358744,4.703106,78.38496,0.1913076,0.09779887,0,0,3.416924
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1318552,0.1318552,0,0,0,0.1318552,0,0,0,0,0,0.1387949,0.1318552,0,0,1.367058,3.323336,0,0.1387949,-0.1387949,4.556804,75.94658,0.1913076,0.1450407,0,0,3.323336
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.1744889,0.1744889,0,0,0,0.1744889,0,0,0,0,0,0.1836725,0.1744889,0,0,1.521275,3.184541,0,0.1836725,-0.1836725,4.363196,72.71979,0.1913076,0.1919378,0,0,3.184541
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3154689,0.3154689,0,0,0,0.3154689,0,0,5.551115E-17,0,0,0.3320726,0.3154689,0,0,1.725356,3.000869,0,0.3320726,-0.3320726,4.013161,66.88588,0.1913076,0.3470158,0,0,3.000869
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.06697617,0.06697617,0,0,0,0.06697617,0,0,1.387779E-17,0,0,0.07050123,0.06697617,0,0,2.094325,2.668797,0,0.07050123,-0.07050123,3.938846,65.6473,0.1913076,0.07367378,0,0,2.668797
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.566109,1.566109,1.7,0,0.5202,1.566109,27.0605,0,0,0,0.4237969,0,0,0.1338908,0.1271963,2.17266,2.598295,0.5509932,0,0.5509932,4.461564,74.35925,0.1913441,1.72272,0.3390375,1.7,3.022092
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.6932666,0.6932666,1.368689,0,0.4297521,0.6932666,131.3629,0,0,0,0.9106953,0,0,0.6754227,0.6416515,1.621667,3.094189,1.552347,0,1.552347,5.934249,98.90396,0.1913372,0.7625932,0.7285562,1.7,4.004884
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,1.312119,0,0,1.381439,0,0,0,0,0.0693197,4.491301,0.0693197,0,0.0693197,6.000012,100,0.1913288,0,1.105151,0,5.87274
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.7785026,0.7785026,0,0,0,0.7785026,204.354,0.7714244,0,0,1.590901,0.8194764,0.7785026,0,0,0,4.553689,0,0,0,6.000012,100,0.1913288,0.8563528,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913288,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.6839239,0.6839239,0,0,0,0.6839239,295.7576,1.302837,0,0,2.022757,0.7199199,0.6839239,0,0,0,4.553689,0,0,0,6.000012,100,0.1913288,0.7523163,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.9287353,0.9287353,0,0,0,0.9287353,186.0705,0.7504867,0,0,1.728103,0.9776161,0.9287353,0,0,0,4.553689,0,0,0,6.000012,100,0.1913288,1.021609,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.9350167,0.9350167,0,0,0,0.9350167,153.0914,0.4472017,0,0,1.43143,0.9842281,0.9350167,0,0,0,4.553689,0,0,0,6.000012,100,0.1913288,1.028518,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.216456,1.216456,0,0,0,1.216456,99.59945,0,0,0,1.211584,1.28048,1.216456,0,0,0,4.553689,0,0.06889655,-0.06889655,5.927389,98.78961,0.1913288,1.338102,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.390469,1.390469,0.6455064,0,0.2323233,1.390469,61.90162,5.551115E-17,0,0,0.8607228,0.784171,0.7449625,0,0,0.07655172,4.484792,0.07655172,0,0.07655172,6.000012,100,0.1913335,1.529516,0.6885782,1.7,5.345515
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.41418,1.41418,1.014935,0,0.3331773,1.41418,29.7174,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.1913335,1.555598,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913335,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.9137571,0.9137571,0,0,0,0.9137571,0,0,1.110223E-16,0,0,0.9618496,0.9137571,0,0,0,4.553689,0,0.9618496,-0.9618496,4.986134,83.10206,0.1913335,1.005133,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.171618,0.171618,0,0,0,0.171618,0,0,2.775558E-17,0,0,0.1806505,0.171618,0,0,1.068722,3.591839,0,0.1806505,-0.1806505,4.795711,79.92836,0.1913335,0.1887798,0,0,3.591839
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,2.940835,2.940835,1.7,0,0.5202,2.940835,0,0,0,0.154918,0,1.306142,1.240835,0,0,1.269445,3.411189,0,1.306142,-1.306142,3.418917,56.98183,0.1913335,3.234918,0,1.7,3.411189
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.0153331,0.0153331,1.467965,0,0.4568543,0.0153331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.720713,2.105047,1.38,0,1.38,4.7281,78.80151,0.1913667,0.01686641,0,1.7,2.105047
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.117512,0.117512,1.528789,0,0.4734594,0.117512,0,0,0,0,0,0,0,1.411277,1.340713,1.340713,3.347047,1.340713,0,1.340713,6.000012,100,0.1914164,0.1292633,0,1.7,3.347047
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914164,0,0,0,4.553689
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.3693141,0.3693141,0,0,0,0.3693141,0,0,0,0,0,0.3887517,0.3693141,0,0,0,4.553689,0,0.3887517,-0.3887517,5.590232,93.17034,0.1914164,0.4062455,0,0,4.553689
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.3612156,0.3612156,0,0,0,0.3612156,0,0,0,0,0,0.3802269,0.3612156,0,0,0.4319463,4.164937,0,0.3802269,-0.3802269,5.189437,86.49045,0.1914164,0.3973372,0,0,4.164937
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8544207,3.78471,0,0,0,5.189437,86.49045,0.1914164,0,0,0,3.78471
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1373018,0.1373018,0,0,0,0.1373018,0,0,0,0,0,0.1445282,0.1373018,0,0,0.8544207,3.78471,0,0.1445282,-0.1445282,5.037091,83.95135,0.1914164,0.151032,0,0,3.78471
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.01900747,0.01900747,0,0,0,0.01900747,0,0,0,0,0,0.02000786,0.01900747,0,0,1.015008,3.640182,0,0.02000786,-0.02000786,5.016001,83.59985,0.1914164,0.02090821,0,0,3.640182
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.2905937,0.2905937,0,0,0,0.2905937,0,0,5.551115E-17,0,0,0.3058881,0.2905937,0,0,1.037239,3.620174,0,0.3058881,-0.3058881,4.693567,78.22595,0.1914164,0.319653,0,0,3.620174
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.6128742,0.6128742,0,0,0,0.6128742,67.2309,0,0,0,0.4120409,0.6451307,0.6128742,0,0,1.377114,3.314286,0,0.2330898,-0.2330898,4.447868,74.131,0.1914164,0.6741616,0.3296327,0,3.726327
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,1.636103,3.081196,0.8348834,0,0.8348834,5.239908,87.33163,0.1913151,0,0.6679067,0,3.91608
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.5529131,0.5529131,0,0,0,0.5529131,250.4503,0.001539422,0,0,1.384773,0.5820137,0.5529131,0,0,0.8012195,3.832591,0.8012195,0,0.8012195,6.000012,100,0.191218,0.6082044,1.107818,0,5.217364
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,1.874008,1.874008,0.4940082,0,0.1909643,1.874008,91.83436,0.2683518,0,0,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191218,2.061409,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.7438035,0.7438035,0,0,0,0.7438035,257.8997,1.135316,0,0,1.918267,0.7829511,0.7438035,0,0,0,4.553689,0,0,0,6.000012,100,0.191218,0.8181839,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.137237,1.137237,0,0,0,1.137237,174.0036,0.7817416,0,0,1.978833,1.197091,1.137237,0,0,0,4.553689,0,0,0,6.000012,100,0.191218,1.25096,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.5118759,0.5118759,0,0,0,0.5118759,369.3671,1.351884,0,0,1.890701,0.5388167,0.5118759,0,0,0,4.553689,0,0,0,6.000012,100,0.191218,0.5630634,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191218,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.176477,1.176477,0,0,0,1.176477,115.5376,0.1208763,0,0,1.359273,1.238397,1.176477,0,0,0,4.553689,0,0,0,6.000012,100,0.191218,1.294125,1.087418,0,5.912962
