Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.770077,0.770077,0,0,0,0.770077,115.2877,0.07719641,0,0,0.8878039,0.8106074,0.770077,0,0,0,4.553689,0,0,0,6.000012,100,0.191218,0.8470848,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.290196,1.290196,0.94807,0,0.3149231,1.290196,27.91304,1.110223E-16,0,0,0.3601331,0.3601331,0.3421264,0,0,0,4.553689,0,0,0,6.000012,100,0.191218,1.419216,0.2881065,1.7,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191218,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.8179127,0.8179127,0,0,0,0.8179127,0,0,1.110223E-16,0,0,0.8609608,0.8179127,0,0,0,4.553689,0,0.8609608,-0.8609608,5.09248,84.87449,0.191218,0.899704,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.434711,0.434711,0,0,0,0.434711,0,0,5.551115E-17,0,0,0.4575906,0.434711,0,0,0.9566231,3.692728,0,0.4575906,-0.4575906,4.610137,76.83546,0.191218,0.4781821,0,0,3.692728
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.7291878,0.7291878,0,0,0,0.7291878,0,0,0,0,0,0.7675661,0.7291878,0,0,1.465057,3.235138,0,0.7675661,-0.7675661,3.801051,63.35073,0.191218,0.8021066,0,0,3.235138
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.3242033,0.3242033,0,0,0,0.3242033,0,0,5.551115E-17,0,0,0.3412667,0.3242033,0,0,2.317908,2.467571,0,0.3412667,-0.3412667,3.441324,57.35529,0.191218,0.3566236,0,0,2.467571
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2045986,0.2045986,0,0,0,0.2045986,0,0,2.775558E-17,0,0,0.2153669,0.2045986,0,0,2.697093,2.126305,0,0.2153669,-0.2153669,3.214308,53.57169,0.191218,0.2250585,0,0,2.126305
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1294578,0.1294578,0,0,0,0.1294578,0,0,2.775558E-17,0,0,0.1362714,0.1294578,0,0,2.93639,1.910938,0,0.1362714,-0.1362714,3.070665,51.17765,0.191218,0.1424036,0,0,1.910938
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087803,1.774667,0,0,0,3.070665,51.17765,0.191218,0,0,0,1.774667
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087803,1.774667,0,0,0,3.070665,51.17765,0.191218,0,0,0,1.774667
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.1986989,0.1986989,0,0,0,0.1986989,0,0,2.775558E-17,0,0,0.2091568,0.1986989,0,0,3.087803,1.774667,0,0.2091568,-0.2091568,2.850195,47.50315,0.191218,0.2185688,0,0,1.774667
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1000054,0.1000054,0,0,0,0.1000054,0,0,1.387779E-17,0,0,0.1052689,0.1000054,0,0,3.320199,1.56551,0,0.1052689,-0.1052689,2.739232,45.65377,0.191218,0.110006,0,0,1.56551
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2495214,0.2495214,0,0,0,0.2495214,0,0,2.775558E-17,0,0,0.2626541,0.2495214,0,0,3.437165,1.460241,0,0.2626541,-0.2626541,2.46237,41.03941,0.191218,0.2744735,0,0,1.460241
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.2623143,0.2623143,0,0,0,0.2623143,0,0,5.551115E-17,0,0,0.2761203,0.2623143,0,0,3.729002,1.197587,0,0.2761203,-0.2761203,2.171314,36.18848,0.191218,0.2885457,0,0,1.197587
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.977376,0.977376,1.7,0,0.5202,0.977376,32.55197,0,0,0,0.3181552,0,0,0.7226239,0.6864927,4.035803,0.9214665,1.004648,0,1.004648,3.124406,52.07333,0.1912932,1.075114,0.2545241,1.7,1.239622
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.50985,0.50985,1.7,0,0.5202,0.50985,145.9246,0,0,0,0.7439964,0,0,1.19015,1.130643,3.031155,1.82565,1.874639,0,1.874639,4.902845,81.71392,0.191311,0.5608349,0.5951971,1.7,2.569646
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.344344,1.344344,1.422529,0,0.4444503,1.344344,79.90633,0,0,0,1.074216,0,0,0.07818505,0.0742758,1.156516,3.512825,1.148492,0,1.148492,5.9924,99.87312,0.1913633,1.478778,0.8593726,1.7,4.58704
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.5663061,0.5663061,0,0,0,0.5663061,204.0097,0.5511834,0,0,1.155319,0.5961117,0.5663061,0,0,0.008024256,4.546467,0.008024256,0,0.008024256,6.000012,100,0.1913623,0.6229367,0.9242555,0,5.701787
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.4655075,0.4655075,0,0,0,0.4655075,245.4199,0.6524401,0,0,1.142448,0.4900079,0.4655075,0,0,0,4.553689,0,0,0,6.000012,100,0.1913623,0.5120582,0.9139584,0,5.696137
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913623,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.047686,1.047686,0,0,0,1.047686,135.7207,0.3190994,0,0,1.421927,1.102828,1.047686,0,0,0,4.553689,0,0,0,6.000012,100,0.1913623,1.152455,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.7083852,0.7083852,0,0,0,0.7083852,145.8588,0.2875736,0,0,1.033242,0.7456686,0.7083852,0,0,0,4.553689,0,0,0,6.000012,100,0.1913623,0.7792237,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.137367,2.137367,1.435141,0,0.4478934,2.137367,34.58394,1.110223E-16,0,0,0.7391859,0.7391859,0.7022266,0,0,0,4.553689,0,0,0,6.000012,100,0.1913623,2.351104,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.62308,1.62308,1.189145,0,0.3807365,1.62308,28.14242,0,0,0,0.4567739,0.4567739,0.4339352,0,0,0,4.553689,0,0,0,6.000012,100,0.1913623,1.785388,0.3654191,1.7,5.010463
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0.322222,0,0,0.322222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913623,0,0.2577776,0,4.875911
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.4865561,0.4865561,0,0,0,0.4865561,0,0,5.551115E-17,0,0,0.5121643,0.4865561,0,0,0,4.553689,0,0.5121643,-0.5121643,5.460144,91.0022,0.1913623,0.5352117,0,0,4.553689
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.4069008,0.4069008,0,0,0,0.4069008,0,0,5.551115E-17,0,0,0.4283166,0.4069008,0,0,0.5690715,4.041524,0,0.4283166,-0.4283166,5.008658,83.47747,0.1913623,0.4475909,0,0,4.041524
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.370291,1.370291,1.7,0,0.5202,1.370291,0,0,0,0,0,0,0,0.3297094,0.313224,1.044979,3.613208,0.313224,0,0.313224,5.305809,88.42996,0.1913877,1.50732,0,1.7,3.613208
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.4325466,0.4325466,0,0,0,0.4325466,0,0,0,0,0,0.4553123,0.4325466,0,0,0.7317548,3.89511,0,0.4553123,-0.4553123,4.825867,80.43096,0.1913877,0.4758013,0,0,3.89511
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.05262972,0.05262972,0,0,0,0.05262972,0,0,6.938894E-18,0,0,0.05539971,0.05262972,0,0,1.237657,3.439797,0,0.05539971,-0.05539971,4.767471,79.45769,0.1913877,0.0578927,0,0,3.439797
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.12853,0.12853,0,0,0,0.12853,0,0,2.775558E-17,0,0,0.1352947,0.12853,0,0,1.299213,3.384398,0,0.1352947,-0.1352947,4.624857,77.0808,0.1913877,0.141383,0,0,3.384398
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.4089674,0.4089674,0,0,0,0.4089674,0,0,0,0,0,0.430492,0.4089674,0,0,1.44954,3.249103,0,0.430492,-0.430492,4.171079,69.51785,0.1913877,0.4498641,0,0,3.249103
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.927865,2.818611,0,0,0,4.171079,69.51785,0.1913877,0,0,0,2.818611
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.3783621,0.3783621,0,0,0,0.3783621,0,0,5.551115E-17,0,0,0.3982759,0.3783621,0,0,1.927865,2.818611,0,0.3982759,-0.3982759,3.75126,62.52087,0.1913877,0.4161983,0,0,2.818611
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1737121,0.1737121,0,0,0,0.1737121,0,0,2.775558E-17,0,0,0.1828549,0.1737121,0,0,2.370393,2.420335,0,0.1828549,-0.1828549,3.558513,59.30844,0.1913877,0.1910834,0,0,2.420335
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.573565,2.23748,0,0,0,3.558513,59.30844,0.1913877,0,0,0,2.23748
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.5341949,0.5341949,0,0,0,0.5341949,0,0,0,0,0,0.5623105,0.5341949,0,0,2.573565,2.23748,0,0.5623105,-0.5623105,2.965786,49.42967,0.1913877,0.5876144,0,0,2.23748
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.5330217,0.5330217,0,0,0,0.5330217,0,0,0,0,0,0.5610754,0.5330217,0,0,3.198355,1.67517,0,0.5610754,-0.5610754,2.374361,39.5726,0.1913877,0.5863239,0,0,1.67517
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,3.821772,1.114094,0.388098,0,0.388098,2.742543,45.70896,0.1913407,0,0.3104784,0,1.502192
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,1.867162,1.867162,1.7,0,0.5202,1.867162,46.11023,0,0,0,0.8609529,0.1759605,0.1671625,0,0,3.433674,1.463382,0.6849924,0,0.6849924,3.392384,56.53962,0.1913826,2.053879,0.6887624,1.7,2.324335
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.4909958,0.4909958,1.7,0,0.5202,0.4909958,250.9856,0,0,0,1.232329,0,0,1.209004,1.148554,2.748682,2.079875,2.380883,0,2.380883,5.651088,94.18461,0.1913392,0.5400953,0.9858631,1.7,3.312204
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.3671689,0.3671689,0,0,0,0.3671689,387.8908,0.6699225,0,0,1.424215,0.3864936,0.3671689,0,0,0.3677986,4.22267,0.3677986,0,0.3677986,6.000012,100,0.1912948,0.4038858,1.139372,0,5.646885
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.7694876,0.7694876,0,0,0,0.7694876,243.573,1.064277,0,0,1.874264,0.809987,0.7694876,0,0,0,4.553689,0,0,0,6.000012,100,0.1912948,0.8464364,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.629038,1.629038,0.425,0,0.172125,1.629038,114.8215,0.6030773,0,0,1.870485,1.267408,1.204038,0,0,0,4.553689,0,0,0,6.000012,100,0.1912948,1.791941,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912948,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.710913,1.710913,0.4416259,0,0.1766639,1.710913,78.09232,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.1912948,1.882004,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.6957554,0.6957554,0,0,0,0.6957554,192.7101,0.6084167,0,0,1.340791,0.7323741,0.6957554,0,0,0,4.553689,0,0,0,6.000012,100,0.1912948,0.765331,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.9672983,0.9672983,0,0,0,0.9672983,70.78173,0,0,0,0.6846704,1.018209,0.9672983,0,0,0,4.553689,0,0.3335382,-0.3335382,5.648432,94.14034,0.1912948,1.064028,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.276583,1.276583,1.410963,0,0.4412929,1.276583,17.94989,0,0,0,0.2291452,0,0,0.1343802,0.1276612,0.370598,4.22015,0.3568064,0,0.3568064,5.986928,99.78194,0.1913191,1.404241,0.1833162,1.7,4.449296
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.20282,1.20282,0,0,0,1.20282,0,0,2.220446E-16,0,0,1.266127,1.20282,0,0,0.01379165,4.541276,0,1.266127,-1.266127,4.652314,77.53841,0.1913191,1.323102,0,0,4.541276
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.04037075,0.04037075,0,0,0,0.04037075,0,0,0,0,0,0.04249553,0.04037075,0,0,1.420599,3.27515,0,0.04249553,-0.04249553,4.607519,76.79183,0.1913191,0.04440783,0,0,3.27515
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.673094,1.673094,1.7,0,0.5202,1.673094,0,0,0,0,0,0,0,0.02690563,0.02556035,1.467816,3.232654,0.02556035,0,0.02556035,4.631768,77.19598,0.1913212,1.840404,0,1.7,3.232654
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.183271,1.183271,1.7,0,0.5202,1.183271,0,0,0,0,0,0,0,0.5167295,0.490893,1.442256,3.255659,0.490893,0,0.490893,5.09747,84.95766,0.1913607,1.301598,0,1.7,3.255659
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1373986,0.1373986,0,0,0,0.1373986,0,0,0,0,0,0.1446301,0.1373986,0,0,0.9513628,3.697463,0,0.1446301,-0.1446301,4.945016,82.41678,0.1913607,0.1511385,0,0,3.697463
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.3628277,0.3628277,0,0,0,0.3628277,0,0,5.551115E-17,0,0,0.3819239,0.3628277,0,0,1.112063,3.552832,0,0.3819239,-0.3819239,4.542433,75.70707,0.1913607,0.3991104,0,0,3.552832
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3160189,0.3160189,0,0,0,0.3160189,0,0,0,0,0,0.3326514,0.3160189,0,0,1.536423,3.170908,0,0.3326514,-0.3326514,4.191788,69.86299,0.1913607,0.3476208,0,0,3.170908
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.2867348,0.2867348,0,0,0,0.2867348,0,0,0,0,0,0.3018261,0.2867348,0,0,1.906035,2.838257,0,0.3018261,-0.3018261,3.873635,64.56046,0.1913607,0.3154083,0,0,2.838257
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1428162,0.1428162,0,0,0,0.1428162,0,0,0,0,0,0.1503328,0.1428162,0,0,2.241398,2.536431,0,0.1503328,-0.1503328,3.715171,61.91939,0.1913607,0.1570978,0,0,2.536431
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.2435543,0.2435543,0,0,0,0.2435543,0,0,2.775558E-17,0,0,0.256373,0.2435543,0,0,2.408434,2.386098,0,0.256373,-0.256373,3.44493,57.41538,0.1913607,0.2679097,0,0,2.386098
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2424701,0.2424701,0,0,0,0.2424701,0,0,5.551115E-17,0,0,0.2552317,0.2424701,0,0,2.693293,2.129725,0,0.2552317,-0.2552317,3.175892,52.93143,0.1913607,0.2667171,0,0,2.129725
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1201717,0.1201717,0,0,0,0.1201717,0,0,1.387779E-17,0,0,0.1264966,0.1201717,0,0,2.976884,1.874493,0,0.1264966,-0.1264966,3.042553,50.70911,0.1913607,0.1321889,0,0,1.874493
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.117436,1.747997,0,0,0,3.042553,50.70911,0.1913607,0,0,0,1.747997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.999512,0.999512,0,0,0,0.999512,42.2483,0,2.220446E-16,0,0.4222768,1.052118,0.999512,0,0,3.117436,1.747997,0,0.629841,-0.629841,2.378642,39.64396,0.1913607,1.099463,0.3378215,0,2.170274
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.250076,1.250076,1.7,0,0.5202,1.250076,75.35131,0,0,0,0.941949,0,0,0.4499237,0.4274275,3.817259,1.118156,1.369376,0,1.369376,3.677747,61.29565,0.1914392,1.375084,0.7535592,1.7,2.060105
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.6769742,0.6769742,1.7,0,0.5202,0.6769742,189.6787,0,0,0,1.284076,0,0,1.023026,0.9718745,2.447883,2.350595,2.255951,0,2.255951,5.817929,96.96529,0.1914109,0.7446716,1.027261,1.7,3.634671
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.0412006,0.0412006,0,0,0,0.0412006,4215.118,1.501353,0,0,1.736654,0.04336905,0.0412006,0,0,0.191932,4.38095,0.191932,0,0.191932,6.000012,100,0.1913878,0.04532066,1.389323,0,6.117604
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.13322,1.13322,0,0,0,1.13322,155.7489,0.5721141,0,0,1.764978,1.192863,1.13322,0,0,0,4.553689,0,0,0,6.000012,100,0.1913878,1.246542,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913878,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.6462484,0.6462484,0,0,0,0.6462484,285.2784,1.163345,0,0,1.843607,0.6802615,0.6462484,0,0,0,4.553689,0,0,0,6.000012,100,0.1913878,0.7108732,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.3424431,0.3424431,0,0,0,0.3424431,456.5264,1.202877,0,0,1.563343,0.3604664,0.3424431,0,0,0,4.553689,0,0,0,6.000012,100,0.1913878,0.3766874,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913878,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.105203,2.105203,1.333714,0,0.4202038,2.105203,38.57558,0,0,0,0.8120943,0.8120943,0.7714896,0,0,0,4.553689,0,0,0,6.000012,100,0.1913878,2.315723,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.9432051,0.9432051,0,0,0,0.9432051,39.47518,0,0,0,0.3723319,0.9928474,0.9432051,0,0,0,4.553689,0,0.6205155,-0.6205155,5.345931,89.09868,0.1913878,1.037526,0.2978655,0,4.926021
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.3523948,0.3523948,0,0,0,0.3523948,0,0,5.551115E-17,0,0,0.3709419,0.3523948,0,0,0.6894617,3.933173,0,0.3709419,-0.3709419,4.954924,82.5819,0.1913878,0.3876343,0,0,3.933173
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.09153,1.09153,0,0,0,1.09153,0,0,0,0,0,1.148979,1.09153,0,0,1.101619,3.562232,0,1.148979,-1.148979,3.743794,62.39644,0.1913878,1.200683,0,0,3.562232
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.120722,1.120722,0,0,0,1.120722,0,0,2.220446E-16,0,0,1.179707,1.120722,0,0,2.378263,2.413253,0,1.179707,-1.179707,2.500274,41.67114,0.1913878,1.232794,0,0,2.413253
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.9564413,0.9564413,0,0,0,0.9564413,0,0,2.220446E-16,0,0,1.00678,0.9564413,0,0,3.689048,1.233546,0,1.00678,-1.00678,1.439034,23.98385,0.1913878,1.052085,0,0,1.233546
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.1919746,0.1919746,0,0,0,0.1919746,0,0,2.775558E-17,0,0,0.2020785,0.1919746,0,0,4.807693,0.2267653,0,0.2020785,-0.2020785,1.226025,20.4337,0.1913878,0.211172,0,0,0.2267653
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.4776177,0.4776177,1.7,0,0.5202,0.4776177,0,0,0,0,0,0,0,1.222382,1.161263,5.032225,0.02468679,1.161263,0,1.161263,2.327696,38.79485,0.191481,0.5253795,0,1.7,0.02468679
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.870961,1.069824,1.38,0,1.38,3.636878,60.61452,0.1915108,0,0,1.7,1.069824
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.490962,2.311824,1.38,0,1.38,4.946062,82.43419,0.1915405,0,0,1.7,2.311824
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.4742372,0.4742372,0,0,0,0.4742372,0,0,5.551115E-17,0,0,0.4991971,0.4742372,0,0,1.110961,3.553824,0,0.4991971,-0.4991971,4.419861,73.66421,0.1915405,0.521661,0,0,3.553824
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.2762368,0.2762368,0,0,0,0.2762368,0,0,0,0,0,0.2907756,0.2762368,0,0,1.665625,3.054626,0,0.2907756,-0.2907756,4.113357,68.55582,0.1915405,0.3038605,0,0,3.054626
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2267639,0.2267639,0,0,0,0.2267639,0,0,0,0,0,0.2386988,0.2267639,0,0,1.988709,2.763851,0,0.2386988,-0.2386988,3.861747,64.36231,0.1915405,0.2494403,0,0,2.763851
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.2791413,0.2791413,0,0,0,0.2791413,0,0,5.551115E-17,0,0,0.293833,0.2791413,0,0,2.25393,2.525152,0,0.293833,-0.293833,3.552019,59.2002,0.1915405,0.3070555,0,0,2.525152
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.0739388,0.0739388,0,0,0,0.0739388,0,0,1.387779E-17,0,0,0.07783032,0.0739388,0,0,2.580411,2.231319,0,0.07783032,-0.07783032,3.469979,57.83287,0.1915405,0.08133268,0,0,2.231319
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.4886453,0.4886453,0,0,0,0.4886453,84.40502,0,0,0,0.4124412,0.5143634,0.4886453,0,0,2.666889,2.153489,0,0.1019223,-0.1019223,3.362543,56.04228,0.1915405,0.5375098,0.3299529,0,2.56593
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1289484,0.1289484,0,0,0,0.1289484,682.741,0,0,0,0.8803838,0.1357352,0.1289484,0,0,2.780136,2.051567,0.7446486,0,0.7446486,4.068979,67.81618,0.1914512,0.1418433,0.704307,0,2.93195
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.397188,1.397188,1.7,0,0.5202,1.397188,94.48331,0,0,0,1.320109,0,0,0.3028122,0.2876716,2.035487,2.72175,1.607781,0,1.607781,5.594254,93.23738,0.1915006,1.536907,1.056087,1.7,4.04186
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.7145449,0.7145449,0,0,0,0.7145449,234.8484,0.4982384,0,0,1.678097,0.7521526,0.7145449,0,0,0.4277065,4.168753,0.4277065,0,0.4277065,6.000012,100,0.1914493,0.7859994,1.342478,0,5.84685
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.9040743,0.9040743,0,0,0,0.9040743,216.2099,1.003041,0,0,1.954698,0.9516571,0.9040743,0,0,0,4.553689,0,0,0,6.000012,100,0.1914493,0.9944817,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1089698,0.1089698,0,0,0,0.1089698,1789.844,1.835684,0,0,1.950389,0.114705,0.1089698,0,0,0,4.553689,0,0,0,6.000012,100,0.1914493,0.1198668,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.3765994,0.3765994,0,0,0,0.3765994,504.4561,1.503358,0,0,1.899778,0.3964204,0.3765994,0,0,0,4.553689,0,0,0,6.000012,100,0.1914493,0.4142593,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.5695745,0.5695745,0,0,0,0.5695745,305.2958,1.139335,0,0,1.738887,0.5995521,0.5695745,0,0,0,4.553689,0,0,0,6.000012,100,0.1914493,0.626532,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,1.917786,1.917786,0.7348981,0,0.2567272,1.917786,64.92618,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.1914493,2.109565,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.6768494,0.6768494,0,0,0,0.6768494,120.0468,0.1000632,0,0,0.8125363,0.7124731,0.6768494,0,0,0,4.553689,0,0,0,6.000012,100,0.1914493,0.7445344,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.6795127,0.6795127,0,0,0,0.6795127,54.83359,0,1.110223E-16,0,0.3726012,0.7152765,0.6795127,0,0,0,4.553689,0,0.3426754,-0.3426754,5.638801,93.97982,0.1914493,0.747464,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.09565751,0.09565751,0,0,0,0.09565751,0,0,1.387779E-17,0,0,0.1006921,0.09565751,0,0,0.3807504,4.211014,0,0.1006921,-0.1006921,5.532661,92.21085,0.1914493,0.1052233,0,0,4.211014
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.7866991,0.7866991,0,0,0,0.7866991,0,0,1.110223E-16,0,0,0.8281043,0.7866991,0,0,0.4926305,4.110322,0,0.8281043,-0.8281043,4.659763,77.66256,0.1914493,0.865369,0,0,4.110322
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.9840833,0.9840833,0,0,0,0.9840833,0,0,1.110223E-16,0,0,1.035877,0.9840833,0,0,1.412746,3.282217,0,1.035877,-1.035877,3.567853,59.46409,0.1914493,1.082492,0,0,3.282217
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.09672119,0.09672119,0,0,0,0.09672119,0,0,1.387779E-17,0,0,0.1018118,0.09672119,0,0,2.563721,2.24634,0,0.1018118,-0.1018118,3.460534,57.67545,0.1914493,0.1063933,0,0,2.24634
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.4205043,0.4205043,0,0,0,0.4205043,0,0,5.551115E-17,0,0,0.4426361,0.4205043,0,0,2.676845,2.144528,0,0.4426361,-0.4426361,2.993954,49.89914,0.1914493,0.4625547,0,0,2.144528
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.311949,0.311949,0,0,0,0.311949,0,0,0,0,0,0.3283673,0.311949,0,0,3.168663,1.701892,0,0.3283673,-0.3283673,2.647825,44.13032,0.1914493,0.3431439,0,0,1.701892
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.4299828,0.4299828,0,0,0,0.4299828,0,0,5.551115E-17,0,0,0.4526135,0.4299828,0,0,3.533516,1.373525,0,0.4526135,-0.4526135,2.170728,36.17873,0.1914493,0.4729811,0,0,1.373525
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.036419,0.9209113,0,0,0,2.170728,36.17873,0.1914493,0,0,0,0.9209113
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3053889,0.3053889,0,0,0,0.3053889,0,0,5.551115E-17,0,0,0.321462,0.3053889,0,0,4.036419,0.9209113,0,0.321462,-0.321462,1.831877,30.53123,0.1914493,0.3359278,0,0,0.9209113
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0299825,0.0299825,0,0,0,0.0299825,0,0,3.469447E-18,0,0,0.03156052,0.0299825,0,0,4.3936,0.5994493,0,0.03156052,-0.03156052,1.79861,29.97677,0.1914493,0.03298075,0,0,0.5994493
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.04000293,0.04000293,0,0,0,0.04000293,0,0,6.938894E-18,0,0,0.04210835,0.04000293,0,0,4.428667,0.5678888,0,0.04210835,-0.04210835,1.754224,29.237,0.1914493,0.04400322,0,0,0.5678888
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.09931647,0.09931647,0,0,0,0.09931647,0,0,1.387779E-17,0,0,0.1045436,0.09931647,0,0,4.475454,0.5257804,0,0.1045436,-0.1045436,1.644025,27.40036,0.1914493,0.1092481,0,0,0.5257804
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1791571,0.1791571,0,0,0,0.1791571,0,0,2.775558E-17,0,0,0.1885864,0.1791571,0,0,4.591613,0.4212368,0,0.1885864,-0.1885864,1.445237,24.08724,0.1914493,0.1970728,0,0,0.4212368
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.661983,1.661983,1.7,0,0.5202,1.661983,26.34278,0,0,0,0.4378125,0,0,0.03801686,0.03611601,4.801154,0.2326504,0.4739285,0,0.4739285,1.894845,31.5807,0.1914787,1.828182,0.35025,1.7,0.6704629
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.8592846,0.8592846,1.7,0,0.5202,0.8592846,87.02101,-1.110223E-16,0,0,0.7477582,0,0,0.8407153,0.7986796,4.327225,0.6591861,1.546438,0,1.546438,3.361925,56.03197,0.1915354,0.9452131,0.5982065,1.7,1.406944
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.31992,0,0,1.452632,1.38,2.780788,2.05098,2.69992,0,2.69992,5.923295,98.72137,0.1914072,0,1.055936,1.7,3.3709
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.803353,1.803353,0.425,0,0.172125,1.803353,90.48849,0.1000616,0,0,1.631827,1.450898,1.378353,0,0,0.08086748,4.480908,0.08086748,0,0.08086748,6.000012,100,0.1913975,1.983688,1.305462,1.7,6.112735
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913975,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.420099,1.420099,0.425,0,0.172125,1.420099,114.6383,0.5805041,0,0,1.627977,1.047473,0.9950989,0,0,0,4.553689,0,0,0,6.000012,100,0.1913975,1.562109,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913975,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.519842,1.519842,0.425,0,0.172125,1.519842,84.75332,0.1356513,0,0,1.288117,1.152466,1.094842,0,0,0,4.553689,0,0,0,6.000012,100,0.1913975,1.671826,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1280138,0.1280138,0,0,0,0.1280138,738.2429,0.8103012,0,0,0.9450526,0.1347513,0.1280138,0,0,0,4.553689,0,0,0,6.000012,100,0.1913975,0.1408152,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913975,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913975,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.065325,1.065325,0,0,0,1.065325,0,0,2.220446E-16,0,0,1.121395,1.065325,0,0,0,4.553689,0,1.121395,-1.121395,4.817958,80.29915,0.1913975,1.171857,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.501114,1.501114,1.7,0,0.5202,1.501114,0,2.775558E-17,0,0,0,0,0,0.1988863,0.188942,1.245994,3.432294,0.188942,0,0.188942,4.997204,83.28658,0.1914126,1.651225,0,1.7,3.432294
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.385661,1.385661,1.7,0,0.5202,1.385661,0,0,0,0,0,0,0,0.3143392,0.2986223,1.057052,3.602342,0.2986223,0,0.2986223,5.280502,88.00819,0.1914364,1.524227,0,1.7,3.602342
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.5851973,0.5851973,0,0,0,0.5851973,0,0,1.110223E-16,0,0,0.6159972,0.5851973,0,0,0.7584297,3.871102,0,0.6159972,-0.6159972,4.631185,77.18625,0.1914364,0.6437171,0,0,3.871102
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.03994863,0.03994863,0,0,0,0.03994863,0,0,6.938894E-18,0,0,0.04205119,0.03994863,0,0,1.442871,3.255105,0,0.04205119,-0.04205119,4.586859,76.44749,0.1914364,0.04394349,0,0,3.255105
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.04593992,0.04593992,0,0,0,0.04593992,0,0,6.938894E-18,0,0,0.04835781,0.04593992,0,0,1.489595,3.213054,0,0.04835781,-0.04835781,4.535885,75.59793,0.1914364,0.05053391,0,0,3.213054
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.4464594,0.4464594,0,0,0,0.4464594,0,0,5.551115E-17,0,0,0.4699572,0.4464594,0,0,1.543325,3.164696,0,0.4699572,-0.4699572,4.040506,67.34164,0.1914364,0.4911053,0,0,3.164696
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01423758,0.01423758,0,0,0,0.01423758,0,0,1.734723E-18,0,0,0.01498693,0.01423758,0,0,2.0655,2.694739,0,0.01498693,-0.01498693,4.024709,67.07835,0.1914364,0.01566134,0,0,2.694739
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.01855125,0.01855125,0,0,0,0.01855125,0,0,3.469447E-18,0,0,0.01952763,0.01855125,0,0,2.082152,2.679752,0,0.01952763,-0.01952763,4.004125,66.73528,0.1914364,0.02040637,0,0,2.679752
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2068291,0.2068291,0,0,0,0.2068291,0,0,2.775558E-17,0,0,0.2177148,0.2068291,0,0,2.10385,2.660224,0,0.2177148,-0.2177148,3.774633,62.91043,0.1914364,0.227512,0,0,2.660224
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.2974873,0.2974873,0,0,0,0.2974873,0,0,5.551115E-17,0,0,0.3131445,0.2974873,0,0,2.345755,2.442509,0,0.3131445,-0.3131445,3.44455,57.40905,0.1914364,0.327236,0,0,2.442509
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.1730859,0.1730859,0,0,0,0.1730859,0,0,2.775558E-17,0,0,0.1821957,0.1730859,0,0,2.693693,2.129365,0,0.1821957,-0.1821957,3.252499,54.20821,0.1914364,0.1903945,0,0,2.129365
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.460135,0.460135,0,0,0,0.460135,0,0,5.551115E-17,0,0,0.4843526,0.460135,0,0,2.896133,1.947169,0,0.4843526,-0.4843526,2.741946,45.69902,0.1914364,0.5061485,0,0,1.947169
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.7111151,0.7111151,0,0,0,0.7111151,28.08919,0,0,0,0.1997465,0.7485422,0.7111151,0,0,3.434303,1.462817,0,0.5487958,-0.5487958,2.163465,36.05768,0.1914364,0.7822267,0.1597972,0,1.662563
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,4.044075,0.9140208,0.4452977,0,0.4452977,2.585912,43.09844,0.1913833,0,0.3562382,0,1.359318
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.8167093,0.8167093,0,0,0,0.8167093,95.02768,0,0,0,0.7760999,0.859694,0.8167093,0,0,3.598778,1.314789,0,0.08359411,-0.08359411,2.497796,41.62984,0.1913833,0.8983803,0.6208799,0,2.090889
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.9962812,0.9962812,0,0,0,0.9962812,83.49128,2.220446E-16,0,0,0.831808,1.048717,0.9962812,0,0,3.69166,1.231195,0,0.2169091,-0.2169091,2.269153,37.81915,0.1913833,1.095909,0.6654463,0,2.063003
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.519769,1.519769,1.7,0,0.5202,1.519769,71.67014,0,0,0,1.08922,0,0,0.1802314,0.1712198,3.93267,1.014286,1.26044,0,1.26044,3.464912,57.74841,0.1914626,1.671745,0.8713762,1.7,2.103506
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,1.919153,1.919153,1.7,0,0.5202,1.919153,60.46732,0,0,0,1.16046,0.2306871,0.2191528,0,0,2.67223,2.148682,0.9297732,0,0.9297732,4.346972,72.44939,0.1915186,2.111068,0.9283683,1.7,3.309142
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.815083,1.815083,1.7,0,0.5202,1.815083,73.71302,0,0,0,1.337952,0.1211396,0.1150827,0,0,1.742457,2.985477,1.216813,0,1.216813,5.501342,91.68885,0.1915918,1.996591,1.070362,1.7,4.32343
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.818462,1.818462,1.451707,0,0.4524161,1.818462,50.13589,1.110223E-16,0,0,0.9117024,0.3860579,0.366755,0,0,0.5256445,4.080609,0.5256445,0,0.5256445,6.000012,100,0.1916233,2.000309,0.729362,1.7,4.992311
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916233,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.134527,1.134527,0,0,0,1.134527,23.71875,0,0,0,0.2690957,1.194239,1.134527,0,0,0,4.553689,0,0.9251435,-0.9251435,5.024825,83.74692,0.1916233,1.24798,0.2152766,0,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.299762,1.299762,1.7,0,0.5202,1.299762,17.14911,0,0,0,0.2228976,0,0,0.4002375,0.3802256,1.027937,3.628546,0.6031232,0,0.6031232,5.596998,93.28312,0.1916669,1.429739,0.1783181,1.7,3.851443
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.516351,1.516351,1.7,0,0.5202,1.516351,0,0,0,0,0,0,0,0.1836491,0.1744666,0.4248139,4.171356,0.1744666,0,0.1744666,5.762512,96.04167,0.1916807,1.667986,0,1.7,4.171356
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.271586,1.271586,1.53511,0,0.475185,1.271586,0,0,0,0,0,0,0,0.2635235,0.2503473,0.2503473,4.328376,0.2503473,0,0.2503473,6.000012,100,0.1917006,1.398745,0,1.7,4.328376
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.417876,1.417876,1.417876,0,0.4431802,1.417876,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917006,1.559664,0,1.7,4.553689
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1590643,0.1590643,0,0,0,0.1590643,0,0,0,0,0,0.1674361,0.1590643,0,0,0,4.553689,0,0.1674361,-0.1674361,5.823519,97.05846,0.1917006,0.1749708,0,0,4.553689
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1860401,4.386253,0,0,0,5.823519,97.05846,0.1917006,0,0,0,4.386253
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.4515615,0.4515615,0,0,0,0.4515615,0,0,0,0,0,0.4753278,0.4515615,0,0,0.1860401,4.386253,0,0.4753278,-0.4753278,5.322479,88.70781,0.1917006,0.4967176,0,0,4.386253
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.17398,0.17398,0,0,0,0.17398,0,0,2.775558E-17,0,0,0.1831369,0.17398,0,0,0.7141822,3.910925,0,0.1831369,-0.1831369,5.129436,85.49043,0.1917006,0.191378,0,0,3.910925
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.008501006,0.008501006,0,0,0,0.008501006,0,0,0,0,0,0.008948428,0.008501006,0,0,0.9176676,3.727788,0,0.008948428,-0.008948428,5.120004,85.33322,0.1917006,0.009351106,0,0,3.727788
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.3520071,0.3520071,0,0,0,0.3520071,0,0,5.551115E-17,0,0,0.3705338,0.3520071,0,0,0.9276103,3.71884,0,0.3705338,-0.3705338,4.729427,78.82362,0.1917006,0.3872078,0,0,3.71884
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.339315,3.348306,0,0,0,4.729427,78.82362,0.1917006,0,0,0,3.348306
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.3587959,0.3587959,0,0,0,0.3587959,0,0,0,0,0,0.3776799,0.3587959,0,0,1.339315,3.348306,0,0.3776799,-0.3776799,4.331317,72.18848,0.1917006,0.3946755,0,0,3.348306
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.03821587,0.03821587,0,0,0,0.03821587,0,0,0,0,0,0.04022723,0.03821587,0,0,1.758959,2.970626,0,0.04022723,-0.04022723,4.288914,71.48176,0.1917006,0.04203746,0,0,2.970626
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1032959,0.1032959,0,0,0,0.1032959,0,0,1.387779E-17,0,0,0.1087325,0.1032959,0,0,1.803656,2.930399,0,0.1087325,-0.1087325,4.1743,69.57153,0.1917006,0.1136255,0,0,2.930399
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.8884733,0.8884733,0,0,0,0.8884733,38.63491,1.110223E-16,0,0,0.3432609,0.935235,0.8884733,0,0,1.92447,2.821666,0,0.5919742,-0.5919742,3.550304,59.17162,0.1917006,0.9773206,0.2746087,0,3.164927
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.069798,1.069798,0,0,0,1.069798,82.8141,0,0,0,0.8859437,1.126103,1.069798,0,0,2.582219,2.229692,0,0.2401596,-0.2401596,3.297154,54.95245,0.1917006,1.176778,0.708755,0,3.115636
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.039878,1.039878,0,0,0,1.039878,128.5026,0,0,0,1.33627,1.094609,1.039878,0,0,2.849063,1.989532,0.2416617,0,0.2416617,3.526414,58.77345,0.1916718,1.143866,1.069016,0,3.325803
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.5883396,0.5883396,0,0,0,0.5883396,280.5023,0,0,0,1.650306,0.6193048,0.5883396,0,0,2.607401,2.207028,1.031002,0,1.031002,4.504508,75.07499,0.1915491,0.6471735,1.320245,0,3.857334
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.426628,1.426628,1.186031,0,0.3798864,1.426628,128.2506,0,0,0,1.829659,0.2532597,0.2405967,0,0,1.576399,3.134929,1.576399,0,1.576399,6.000012,100,0.191505,1.56929,1.463727,1.7,4.964589
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191505,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191505,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191505,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.599199,1.599199,0.425,0,0.172125,1.599199,81.65607,0.06984409,0,0,1.305843,1.235999,1.174199,0,0,0,4.553689,0,0,0,6.000012,100,0.191505,1.759119,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02184996,0.02184996,0,0,0,0.02184996,2831.428,0.5956661,0,0,0.6186661,0.02299996,0.02184996,0,0,0,4.553689,0,0,0,6.000012,100,0.191505,0.02403496,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.9056091,0.9056091,0,0,0,0.9056091,22.58483,0,0,0,0.2045302,0.9532727,0.9056091,0,0,0,4.553689,0,0.7487425,-0.7487425,5.210768,86.84596,0.191505,0.99617,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.239015,1.239015,0,0,0,1.239015,0,0,0,0,0,1.304226,1.239015,0,0,0.8319361,3.804946,0,1.304226,-1.304226,3.835993,63.93309,0.191505,1.362916,0,0,3.804946
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.6664674,0.6664674,0,0,0,0.6664674,0,0,0,0,0,0.7015446,0.6664674,0,0,2.281076,2.50072,0,0.7015446,-0.7015446,3.0965,51.60823,0.191505,0.7331142,0,0,2.50072
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.08300116,0.08300116,0,0,0,0.08300116,0,0,1.387779E-17,0,0,0.08736964,0.08300116,0,0,3.06057,1.799176,0,0.08736964,-0.08736964,3.004404,50.0733,0.191505,0.09130128,0,0,1.799176
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.8934635,0.8934635,0,0,0,0.8934635,0,0,1.110223E-16,0,0,0.9404879,0.8934635,0,0,3.157648,1.711806,0,0.9404879,-0.9404879,2.013043,33.55065,0.191505,0.9828098,0,0,1.711806
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.2610759,0.2610759,0,0,0,0.2610759,0,0,5.551115E-17,0,0,0.2748168,0.2610759,0,0,4.202634,0.771318,0,0.2748168,-0.2748168,1.723361,28.72262,0.191505,0.2871835,0,0,0.771318
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.0788468,0.0788468,0,0,0,0.0788468,0,0,1.387779E-17,0,0,0.08299664,0.0788468,0,0,4.507987,0.4965012,0,0.08299664,-0.08299664,1.635875,27.26452,0.191505,0.08673149,0,0,0.4965012
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.600205,0.4135045,0,0,0,1.635875,27.26452,0.191505,0,0,0,0.4135045
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.153648,0.153648,0,0,0,0.153648,0,0,2.775558E-17,0,0,0.1617347,0.153648,0,0,4.600205,0.4135045,0,0.1617347,-0.1617347,1.465391,24.42314,0.191505,0.1690128,0,0,0.4135045
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.77991,0.2517698,0,0,0,1.465391,24.42314,0.191505,0,0,0,0.2517698
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.5109905,0.5109905,1.7,0,0.5202,0.5109905,0,0,0,0,0,0,0,1.18901,1.129559,4.77991,0.2517698,1.129559,0,1.129559,2.536985,42.283,0.1915944,0.5620896,0,1.7,0.2517698
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.4410474,0.4410474,1.7,0,0.5202,0.4410474,0,0,0,0,0,0,0,1.258953,1.196005,3.650351,1.268373,1.196005,0,1.196005,3.671615,61.19346,0.1916891,0.4851522,0,1.7,1.268373
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.2582687,0.2582687,1.7,0,0.5202,0.2582687,0,-2.220446E-16,0,0,0,0,0,1.441731,1.369645,2.454346,2.344777,1.369645,0,1.369645,4.970974,82.8494,0.1917659,0.2840956,0,1.7,2.344777
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.368065,0.368065,0,0,0,0.368065,0,0,5.551115E-17,0,0,0.3874368,0.368065,0,0,1.084701,3.577458,0,0.3874368,-0.3874368,4.56258,76.04284,0.1917659,0.4048715,0,0,3.577458
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.8636076,0.8636076,0,0,0,0.8636076,38.88762,0,0,0,0.3358364,0.9090607,0.8636076,0,0,1.515187,3.190021,0,0.5732242,-0.5732242,3.958348,65.97234,0.1917659,0.9499684,0.2686691,0,3.525857
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.4969361,0.4969361,0,0,0,0.4969361,148.9455,0,0,0,0.7401641,0.5230905,0.4969361,0,0,2.152103,2.616796,0.2170735,0,0.2170735,4.164282,69.40456,0.1917402,0.5466297,0.5921313,0,3.356961
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.493896,1.493896,1.7,0,0.5202,1.493896,77.18262,0,0,0,1.153028,0,0,0.2061038,0.1957987,1.935029,2.812163,1.348827,0,1.348827,5.443892,90.73135,0.1918194,1.643286,0.9224226,1.7,3.965191
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.4244182,0.4244182,0,0,0,0.4244182,361.8395,0.5027546,0,0,1.535713,0.446756,0.4244182,0,0,0.5862021,4.026107,0.5862021,0,0.5862021,6.000012,100,0.1917499,0.46686,1.22857,0,5.56182
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.5914996,0.5914996,0,0,0,0.5914996,304.4945,1.178453,0,0,1.801084,0.6226312,0.5914996,0,0,0,4.553689,0,0,0,6.000012,100,0.1917499,0.6506496,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.4411,1.4411,0.425,0,0.172125,1.4411,124.4638,0.7240694,0,0,1.793648,1.069579,1.0161,0,0,0,4.553689,0,0,0,6.000012,100,0.1917499,1.58521,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.9853881,0.9853881,0,0,0,0.9853881,161.6155,0.555289,0,0,1.59254,1.037251,0.9853881,0,0,0,4.553689,0,0,0,6.000012,100,0.1917499,1.083927,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.386056,1.386056,0.425,0,0.172125,1.386056,105.4946,0.4505764,0,0,1.462214,1.011638,0.9610558,0,0,0,4.553689,0,0,0,6.000012,100,0.1917499,1.524661,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.6406032,0.6406032,0,0,0,0.6406032,152.2662,0.3011032,0,0,0.9754223,0.6743191,0.6406032,0,0,0,4.553689,0,0,0,6.000012,100,0.1917499,0.7046635,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.7457469,0.7457469,0,0,0,0.7457469,99.42257,0,1.110223E-16,0,0.7414408,0.7849967,0.7457469,0,0,0,4.553689,0,0.04355601,-0.04355601,5.9541,99.2348,0.1917499,0.8203216,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.3545017,0.3545017,0,0,0,0.3545017,108.093,0,0,0,0.3831915,0.3731597,0.3545017,0,0,0.04839557,4.510133,0.01003182,0,0.01003182,5.963617,99.39342,0.1917487,0.3899519,0.3065532,0,4.893324
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.746346,1.746346,1.7,0,0.5202,1.746346,0,0,0,0,0,0.04878518,0.04634592,0,0,0.03836375,4.519162,0,0.04878518,-0.04878518,5.912193,98.53635,0.1917487,1.92098,0,1.7,4.519162
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.8934416,0.8934416,0,0,0,0.8934416,0,0,1.110223E-16,0,0,0.9404649,0.8934416,0,0,0.0925695,4.470376,0,0.9404649,-0.9404649,4.920856,82.0141,0.1917487,0.9827858,0,0,4.470376
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.4792205,0.4792205,0,0,0,0.4792205,0,0,0,0,0,0.5044426,0.4792205,0,0,1.13753,3.529912,0,0.5044426,-0.5044426,4.389127,73.15196,0.1917487,0.5271425,0,0,3.529912
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.2891615,0.2891615,0,0,0,0.2891615,0,0,0,0,0,0.3043806,0.2891615,0,0,1.698022,3.025469,0,0.3043806,-0.3043806,4.068281,67.80455,0.1917487,0.3180777,0,0,3.025469
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.036223,2.721088,0,0,0,4.068281,67.80455,0.1917487,0,0,0,2.721088
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.036223,2.721088,0,0,0,4.068281,67.80455,0.1917487,0,0,0,2.721088
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.4107413,0.4107413,0,0,0,0.4107413,0,0,0,0,0,0.4323592,0.4107413,0,0,2.036223,2.721088,0,0.4323592,-0.4323592,3.612535,60.20879,0.1917487,0.4518154,0,0,2.721088
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1063429,0.1063429,0,0,0,0.1063429,0,0,0,0,0,0.1119399,0.1063429,0,0,2.516622,2.288729,0,0.1119399,-0.1119399,3.49454,58.24221,0.1917487,0.1169772,0,0,2.288729
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1309066,0.1309066,0,0,0,0.1309066,0,0,2.775558E-17,0,0,0.1377964,0.1309066,0,0,2.641,2.176789,0,0.1377964,-0.1377964,3.349289,55.82138,0.1917487,0.1439973,0,0,2.176789
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2068954,0.2068954,0,0,0,0.2068954,0,0,2.775558E-17,0,0,0.2177846,0.2068954,0,0,2.794107,2.038993,0,0.2177846,-0.2177846,3.119724,51.9953,0.1917487,0.2275849,0,0,2.038993
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1211237,0.1211237,0,0,0,0.1211237,0,0,1.387779E-17,0,0,0.1274987,0.1211237,0,0,3.03609,1.821208,0,0.1274987,-0.1274987,2.985329,49.75538,0.1917487,0.1332361,0,0,1.821208
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.2894129,0.2894129,0,0,0,0.2894129,0,0,5.551115E-17,0,0,0.3046451,0.2894129,0,0,3.177755,1.693709,0,0.3046451,-0.3046451,2.664205,44.40332,0.1917487,0.3183542,0,0,1.693709
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.516249,1.389064,0,0,0,2.664205,44.40332,0.1917487,0,0,0,1.389064
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.350675,1.350675,1.7,0,0.5202,1.350675,20.33985,-5.551115E-17,0,0,0.2747252,0,0,0.3493252,0.3318589,3.516249,1.389064,0.6065841,0,0.6065841,3.239661,53.99424,0.1917912,1.485742,0.2197801,1.7,1.66379
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,2.909665,1.93499,2.204576,0,2.204576,5.331106,88.85159,0.1917227,0,0.659661,1.7,2.759566
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.293557,2.293557,1.7,0,0.5202,2.293557,49.35095,0,0,0,1.131892,0.6247972,0.5935573,0,0,0.7050892,3.919109,0.5070952,0,0.5070952,5.812179,96.86945,0.1917529,2.522913,0.9055139,1.7,5.051001
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.7114809,0.7114809,0,0,0,0.7114809,219.3883,0.6139847,0,0,1.560906,0.7489272,0.7114809,0,0,0.197994,4.375494,0.197994,0,0.197994,6.000012,100,0.1917294,0.7826289,1.248725,0,5.9364
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.0990042,0.0990042,0,0,0,0.0990042,1786.393,1.664389,0,0,1.768604,0.104215,0.0990042,0,0,0,4.553689,0,0,0,6.000012,100,0.1917294,0.1089046,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.6448873,0.6448873,0,0,0,0.6448873,307.2244,1.302422,0,0,1.981251,0.6788288,0.6448873,0,0,0,4.553689,0,0,0,6.000012,100,0.1917294,0.7093761,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.6479161,0.6479161,0,0,0,0.6479161,273.2153,1.088189,0,0,1.770206,0.682017,0.6479161,0,0,0,4.553689,0,0,0,6.000012,100,0.1917294,0.7127078,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.470651,1.470651,0.425,0,0.172125,1.470651,103.5942,0.4228243,0,0,1.523509,1.100685,1.045651,0,0,0,4.553689,0,0,0,6.000012,100,0.1917294,1.617716,1.218807,1.7,6.077198
