Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.358474,0.358474,0,0,0,0.358474,326.2243,0.7920883,0,0,1.169429,0.3773411,0.358474,0,0,0,4.553689,0,0,0,6.000012,100,0.1917294,0.3943214,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917294,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.17108,1.17108,0,0,0,1.17108,23.95016,0,0,0,0.2804755,1.232716,1.17108,0,0,0,4.553689,0,0.9522403,-0.9522403,4.996263,83.27087,0.1917294,1.288188,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,1.92764,1.92764,1.7,0,0.5202,1.92764,0,0,0,0,0,0.2396213,0.2276402,0,0,1.058045,3.601449,0,0.2396213,-0.2396213,4.74368,79.06116,0.1917294,2.120404,0,1.7,3.601449
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2133127,0.2133127,1.607303,0,0.4948937,0.2133127,0,0,0,0,0,0,0,1.39399,1.324291,1.324291,3.361827,1.324291,0,1.324291,6.000012,100,0.191794,0.234644,0,1.7,3.361827
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.310362,0.310362,0,0,0,0.310362,0,0,5.551115E-17,0,0,0.3266968,0.310362,0,0,0,4.553689,0,0.3266968,-0.3266968,5.655643,94.26054,0.191794,0.3413982,0,0,4.553689
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.802165,1.802165,1.7,0,0.5202,1.802165,0,0,0,0,0,0.107542,0.1021649,0,0,0.3629965,4.226992,0,0.107542,-0.107542,5.542284,92.37122,0.191794,1.982381,0,1.7,4.226992
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1009158,0.1009158,0,0,0,0.1009158,0,0,0,0,0,0.1062272,0.1009158,0,0,0.4824876,4.11945,0,0.1062272,-0.1062272,5.430311,90.505,0.191794,0.1110074,0,0,4.11945
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2312029,0.2312029,0,0,0,0.2312029,0,0,2.775558E-17,0,0,0.2433715,0.2312029,0,0,0.6005177,4.013223,0,0.2433715,-0.2433715,5.173775,86.22941,0.191794,0.2543232,0,0,4.013223
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.139363,0.139363,0,0,0,0.139363,0,0,2.775558E-17,0,0,0.1466979,0.139363,0,0,0.8709306,3.769851,0,0.1466979,-0.1466979,5.019142,83.65219,0.191794,0.1532993,0,0,3.769851
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.2591783,0.2591783,0,0,0,0.2591783,0,0,0,0,0,0.2728193,0.2591783,0,0,1.033928,3.623154,0,0.2728193,-0.2728193,4.731565,78.85925,0.191794,0.2850962,0,0,3.623154
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.135417,0.135417,0,0,0,0.135417,0,0,2.775558E-17,0,0,0.1425443,0.135417,0,0,1.337061,3.350334,0,0.1425443,-0.1425443,4.58131,76.35501,0.191794,0.1489588,0,0,3.350334
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1235721,0.1235721,0,0,0,0.1235721,0,0,1.387779E-17,0,0,0.1300759,0.1235721,0,0,1.495443,3.20779,0,0.1300759,-0.1300759,4.444198,74.06982,0.191794,0.1359293,0,0,3.20779
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.09390148,0.09390148,0,0,0,0.09390148,0,0,1.387779E-17,0,0,0.09884366,0.09390148,0,0,1.639972,3.077714,0,0.09884366,-0.09884366,4.340008,72.33331,0.191794,0.1032916,0,0,3.077714
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.09637231,0.09637231,0,0,0,0.09637231,0,0,1.387779E-17,0,0,0.1014445,0.09637231,0,0,1.749798,2.978871,0,0.1014445,-0.1014445,4.233076,70.55112,0.191794,0.1060095,0,0,2.978871
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.862514,2.877426,0,0,0,4.233076,70.55112,0.191794,0,0,0,2.877426
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.240807,1.240807,0,0,0,1.240807,5.023765,0,2.220446E-16,0,0.06233524,1.306113,1.240807,0,0,1.862514,2.877426,0,1.243778,-1.243778,2.922019,48.70022,0.191794,1.364888,0.04986819,0,2.939761
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.9066008,0.9066008,0,0,0,0.9066008,16.92546,0,1.110223E-16,0,0.1534463,0.9543167,0.9066008,0,0,3.244489,1.633648,0,0.8008703,-0.8008703,2.077827,34.63039,0.191794,0.9972609,0.1227571,0,1.787095
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1497542,0.1497542,0,0,0,0.1497542,151.7573,0,0,0,0.227263,0.157636,0.1497542,0,0,4.134346,0.8327781,0.069627,0,0.069627,2.143882,35.73129,0.1917858,0.1647297,0.1818104,0,1.060041
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.3821,1.3821,1.7,0,0.5202,1.3821,27.62026,0,0,0,0.3817396,0,0,0.3179002,0.3020052,4.064718,0.8954424,0.6837448,0,0.6837448,2.792539,46.54222,0.1918321,1.52031,0.3053916,1.7,1.277182
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.4519234,0.4519234,1.7,0,0.5202,0.4519234,123.4221,0,0,0,0.5577735,0,0,1.248077,1.185673,3.380974,1.510813,1.743446,0,1.743446,4.446517,74.10847,0.1918643,0.4971157,0.4462188,1.7,2.068586
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,1.334925,0,0.4205345,0,0,0,0,0,0.3693489,0,0,1.334925,1.268179,1.637527,3.079914,1.637527,0,1.637527,6.000012,100,0.1918409,0,0.2954791,1.7,3.449263
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.9474373,0.9474373,0,0,0,0.9474373,12.42748,0,1.110223E-16,0,0.1177426,0.9973025,0.9474373,0,0,0,4.553689,0,0.8795598,-0.8795598,5.072875,84.54774,0.1918409,1.042181,0.0941941,0,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,0.9772887,3.674129,0.008674904,0,0.008674904,5.081104,84.6849,0.1918398,0,0.006939923,0,3.682804
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.585492,1.585492,1.7,0,0.5202,1.585492,7.340877,0,0,0,0.116389,0,0,0.1145076,0.1087822,0.9686138,3.681937,0.2251712,0,0.2251712,5.294721,88.24516,0.1918553,1.744042,0.09311123,1.7,3.798326
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.6950619,0.6950619,0,0,0,0.6950619,0.9033028,0,1.110223E-16,0,0.006278513,0.731644,0.6950619,0,0,0.7434425,3.884591,0,0.7253655,-0.7253655,4.530118,75.50182,0.1918553,0.764568,0.005022811,0,3.890869
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.549404,3.159225,0.021357,0,0.021357,4.550379,75.8395,0.1918527,0,0.0170856,0,3.180582
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.528047,3.178446,0,0,0,4.550379,75.8395,0.1918527,0,0,0,3.178446
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1612026,0.1612026,0,0,0,0.1612026,0,0,0,0,0,0.169687,0.1612026,0,0,1.528047,3.178446,0,0.169687,-0.169687,4.371513,72.85841,0.1918527,0.1773229,0,0,3.178446
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716588,3.008759,0,0,0,4.371513,72.85841,0.1918527,0,0,0,3.008759
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.6356291,0.6356291,0,0,0,0.6356291,0,0,1.110223E-16,0,0,0.6690833,0.6356291,0,0,1.716588,3.008759,0,0.6690833,-0.6690833,3.666238,61.10384,0.1918527,0.699192,0,0,3.008759
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.02962004,0.02962004,0,0,0,0.02962004,0,0,3.469447E-18,0,0,0.03117899,0.02962004,0,0,2.460014,2.339676,0,0.03117899,-0.03117899,3.633372,60.55608,0.1918527,0.03258204,0,0,2.339676
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.07545872,0.07545872,0,0,0,0.07545872,0,0,1.387779E-17,0,0,0.07943023,0.07545872,0,0,2.494658,2.308497,0,0.07943023,-0.07943023,3.549645,59.16064,0.1918527,0.08300459,0,0,2.308497
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.3406063,0.3406063,0,0,0,0.3406063,0,0,0,0,0,0.358533,0.3406063,0,0,2.582913,2.229067,0,0.358533,-0.358533,3.171718,52.86187,0.1918527,0.3746669,0,0,2.229067
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.3607446,0.3607446,0,0,0,0.3607446,0,0,0,0,0,0.3797311,0.3607446,0,0,2.981283,1.870534,0,0.3797311,-0.3797311,2.771446,46.19069,0.1918527,0.396819,0,0,1.870534
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.4709483,0.4709483,0,0,0,0.4709483,0,0,0,0,0,0.4957351,0.4709483,0,0,3.403207,1.490803,0,0.4957351,-0.4957351,2.248896,37.48152,0.1918527,0.5180432,0,0,1.490803
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1385073,0.1385073,0,0,0,0.1385073,0,0,0,0,0,0.1457971,0.1385073,0,0,3.954024,0.9950678,0,0.1457971,-0.1457971,2.095212,34.92014,0.1918527,0.152358,0,0,0.9950678
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.1793275,0.1793275,0,0,0,0.1793275,0,0,2.775558E-17,0,0,0.1887658,0.1793275,0,0,4.11602,0.8492706,0,0.1887658,-0.1887658,1.896236,31.60386,0.1918527,0.1972602,0,0,0.8492706
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3034314,0.3034314,0,0,0,0.3034314,0,0,5.551115E-17,0,0,0.3194014,0.3034314,0,0,4.32576,0.6605048,0,0.3194014,-0.3194014,1.559557,25.99256,0.1918527,0.3337745,0,0,0.6605048
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.07668579,0.07668579,0,0,0,0.07668579,0,0,1.387779E-17,0,0,0.08072188,0.07668579,0,0,4.680651,0.3411034,0,0.08072188,-0.08072188,1.474469,24.57443,0.1918527,0.08435437,0,0,0.3411034
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,4.770341,0.2603815,0.3221838,0,0.3221838,1.780119,29.66859,0.1918147,0,0.2577471,0,0.5825654
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.193263,1.193263,1.7,0,0.5202,1.193263,40.95508,0,0,0,0.488702,0,0,0.5067366,0.4813998,4.448158,0.550347,0.9701018,0,0.9701018,2.700438,45.00722,0.1918814,1.31259,0.3909616,1.7,1.039049
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.722503,0,0,1.452632,1.38,3.478056,1.423439,2.102503,0,2.102503,4.695048,78.25064,0.1918251,0,0.5780024,1.7,2.145941
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.07638331,0.07638331,0.425,0,0.172125,0.07638331,1413.465,0.03714133,0,0,1.079651,0,0,0.3114754,0.2959016,1.375553,3.315691,1.375553,0,1.375553,6.000012,100,0.1916634,0.08402164,0.8637211,1.7,4.395343
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.201853,1.201853,0,0,0,1.201853,86.00441,0,0,0,1.033647,1.265108,1.201853,0,0,0,4.553689,0,0.2314618,-0.2314618,5.75603,95.93364,0.1916634,1.322038,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.7523285,0.7523285,0,0,0,0.7523285,147.3158,0.05919452,0,0,1.108299,0.7919248,0.7523285,0,0,0.2571798,4.322227,0.2571798,0,0.2571798,6.000012,100,0.1916332,0.8275614,0.8866392,0,5.430526
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.162289,1.162289,0,0,0,1.162289,99.72644,0,0,0,1.15911,1.223462,1.162289,0,0,0,4.553689,0,0.06435264,-0.06435264,5.932178,98.86944,0.1916332,1.278518,0.9272878,0,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.48068,1.48068,0.425,0,0.172125,1.48068,96.01937,0.2389947,0,0,1.421739,1.111242,1.05568,0,0,0.07150293,4.489336,0.07150293,0,0.07150293,6.000012,100,0.1916248,1.628747,1.137391,1.7,5.911076
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,2.61014,2.61014,1.492586,0,0.4635761,2.61014,45.06932,0,0,0,1.176373,1.176373,1.117554,0,0,0,4.553689,0,0,0,6.000012,100,0.1916248,2.871154,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.5036705,0.5036705,0,0,0,0.5036705,106.307,0.005257658,0,0,0.5354371,0.5301794,0.5036705,0,0,0,4.553689,0,0,0,6.000012,100,0.1916248,0.5540375,0.4283497,0,5.089126
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.02735447,0.02735447,0,0,0,0.02735447,1191.246,0.2970648,0,0,0.325859,0.02879418,0.02735447,0,0,0,4.553689,0,0,0,6.000012,100,0.1916248,0.03008992,0.2606872,0,4.879548
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.334769,0.334769,0,0,0,0.334769,0,0,0,0,0,0.3523884,0.334769,0,0,0,4.553689,0,0.3523884,-0.3523884,5.628562,93.80918,0.1916248,0.3682459,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.618857,0.618857,0,0,0,0.618857,0,0,1.110223E-16,0,0,0.6514284,0.618857,0,0,0.3915426,4.201301,0,0.6514284,-0.6514284,4.941896,82.36477,0.1916248,0.6807427,0,0,4.201301
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.8003631,0.8003631,0,0,0,0.8003631,0,0,1.110223E-16,0,0,0.8424875,0.8003631,0,0,1.115352,3.549872,0,0.8424875,-0.8424875,4.053836,67.5638,0.1916248,0.8803994,0,0,3.549872
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.134819,3.08,1.7,0,0.5202,3.08,0,0,0.0548191,0.368301,0,1.452632,1.38,0,0,2.051449,2.707385,0,1.452632,-1.452632,2.522628,42.04372,0.1916248,3.448301,0,1.7,2.707385
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2033564,0.2033564,1.655988,0,0.5081847,0.2033564,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.665484,1.254753,1.38,0,1.38,3.831811,63.86339,0.1916915,0.2236921,0,1.7,1.254753
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.4451118,0.4451118,1.7,0,0.5202,0.4451118,0,0,0,0,0,0,0,1.254888,1.192144,2.285484,2.496753,1.192144,0,1.192144,4.962778,82.71281,0.1917846,0.489623,0,1.7,2.496753
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.09081007,0.09081007,0,0,0,0.09081007,0,0,1.387779E-17,0,0,0.09558954,0.09081007,0,0,1.09334,3.569683,0,0.09558954,-0.09558954,4.862018,81.03347,0.1917846,0.09989107,0,0,3.569683
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1426842,0.1426842,0,0,0,0.1426842,0,0,0,0,0,0.1501939,0.1426842,0,0,1.199551,3.474093,0,0.1501939,-0.1501939,4.7037,78.39484,0.1917846,0.1569526,0,0,3.474093
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.1951251,0.1951251,0,0,0,0.1951251,0,0,2.775558E-17,0,0,0.2053949,0.1951251,0,0,1.366433,3.323899,0,0.2053949,-0.2053949,4.487195,74.78642,0.1917846,0.2146377,0,0,3.323899
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.59465,3.118504,0,0,0,4.487195,74.78642,0.1917846,0,0,0,3.118504
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.2707311,0.2707311,0,0,0,0.2707311,0,0,0,0,0,0.2849801,0.2707311,0,0,1.59465,3.118504,0,0.2849801,-0.2849801,4.186799,69.77985,0.1917846,0.2978042,0,0,3.118504
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.6151535,0.6151535,0,0,0,0.6151535,0,0,1.110223E-16,0,0,0.64753,0.6151535,0,0,1.911294,2.833524,0,0.64753,-0.64753,3.504243,58.40393,0.1917846,0.6766689,0,0,2.833524
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.4479865,0.4479865,0,0,0,0.4479865,0,0,5.551115E-17,0,0,0.4715647,0.4479865,0,0,2.630772,2.185994,0,0.4715647,-0.4715647,3.00717,50.1194,0.1917846,0.4927851,0,0,2.185994
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.62739,0.62739,0,0,0,0.62739,25.78543,0,1.110223E-16,0,0.1617752,0.6604105,0.62739,0,0,3.154733,1.714429,0,0.4986353,-0.4986353,2.481562,41.35928,0.1917846,0.690129,0.1294201,0,1.876205
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.089571,1.089571,0,0,0,1.089571,26.5744,0,0,0,0.2895469,1.146917,1.089571,0,0,3.708772,1.215794,0,0.8573698,-0.8573698,1.577815,26.29686,0.1917846,1.198528,0.2316376,0,1.505341
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.190965,0.190965,0,0,0,0.190965,359.5997,0,0,0,0.6867095,0.2010158,0.190965,0,0,4.661405,0.3584243,0.4856938,0,0.4856938,2.038584,33.97634,0.1917276,0.2100615,0.5493676,0,1.045134
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.5730397,0.5730397,0,0,0,0.5730397,209.7249,0,0,0,1.201807,0.6031997,0.5730397,0,0,4.175712,0.7955487,0.5986072,0,0.5986072,2.606473,43.44113,0.1916574,0.6303436,0.9614455,0,1.997355
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,1.864769,1.864769,1.7,0,0.5202,1.864769,71.31954,0,0,0,1.329944,0.1734407,0.1647687,0,0,3.577104,1.334295,1.156504,0,1.156504,3.703629,61.72702,0.1917256,2.051246,1.063956,1.7,2.66424
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,1.246843,0,0.3964881,0,0,0,0,0,1.2361,0,0,1.246843,1.184501,2.420601,2.375149,2.420601,0,2.420601,6.000012,100,0.1915946,0,0.9888798,1.7,3.611248
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.8685769,0.8685769,0,0,0,0.8685769,125.865,0.1789431,0,0,1.093235,0.9142916,0.8685769,0,0,0,4.553689,0,0,0,6.000012,100,0.1915946,0.9554347,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.531693,0.531693,0,0,0,0.531693,262.769,0.8374473,0,0,1.397124,0.5596768,0.531693,0,0,0,4.553689,0,0,0,6.000012,100,0.1915946,0.5848623,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.6181275,0.6181275,0,0,0,0.6181275,149.5151,0.2735335,0,0,0.924194,0.6506605,0.6181275,0,0,0,4.553689,0,0,0,6.000012,100,0.1915946,0.6799402,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.677723,1.677723,1.427446,0,0.4457927,1.677723,15.70278,1.110223E-16,0,0,0.2634491,0.2634491,0.2502767,0,0,0,4.553689,0,0,0,6.000012,100,0.1915946,1.845495,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.5246727,0.5246727,0,0,0,0.5246727,21.71643,0,0,0,0.1139402,0.552287,0.5246727,0,0,0,4.553689,0,0.4383469,-0.4383469,5.537954,92.29905,0.1915946,0.57714,0.09115215,0,4.667629
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.237891,1.237891,0,0,0,1.237891,0,0,2.220446E-16,0,0,1.303043,1.237891,0,0,0.4870521,4.115342,0,1.303043,-1.303043,4.164425,69.40695,0.1915946,1.36168,0,0,4.115342
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.4479928,0.4479928,0,0,0,0.4479928,0,0,5.551115E-17,0,0,0.4715714,0.4479928,0,0,1.934878,2.812299,0,0.4715714,-0.4715714,3.667346,61.12231,0.1915946,0.4927921,0,0,2.812299
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.458846,2.340727,0,0,0,3.667346,61.12231,0.1915946,0,0,0,2.340727
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.5146021,0.5146021,0,0,0,0.5146021,0,0,0,0,0,0.5416864,0.5146021,0,0,2.458846,2.340727,0,0.5416864,-0.5416864,3.096358,51.60587,0.1915946,0.5660623,0,0,2.340727
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.042333,0.042333,0,0,0,0.042333,0,0,6.938894E-18,0,0,0.04456105,0.042333,0,0,3.06072,1.799041,0,0.04456105,-0.04456105,3.049387,50.82301,0.1915946,0.04656629,0,0,1.799041
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1559363,0.1559363,0,0,0,0.1559363,0,0,2.775558E-17,0,0,0.1641434,0.1559363,0,0,3.110232,1.75448,0,0.1641434,-0.1641434,2.876364,47.93931,0.1915946,0.1715299,0,0,1.75448
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1030826,0.1030826,0,0,0,0.1030826,0,0,1.387779E-17,0,0,0.1085079,0.1030826,0,0,3.292614,1.590336,0,0.1085079,-0.1085079,2.761987,46.03302,0.1915946,0.1133908,0,0,1.590336
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.413178,1.481828,0,0,0,2.761987,46.03302,0.1915946,0,0,0,1.481828
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.009282021,0.009282021,0,0,0,0.009282021,0,0,1.734723E-18,0,0,0.009770548,0.009282021,0,0,3.413178,1.481828,0,0.009770548,-0.009770548,2.751688,45.86137,0.1915946,0.01021022,0,0,1.481828
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.2928919,0.2928919,0,0,0,0.2928919,0,0,5.551115E-17,0,0,0.3083073,0.2928919,0,0,3.424034,1.472058,0,0.3083073,-0.3083073,2.426703,40.44497,0.1915946,0.3221811,0,0,1.472058
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.167534,0.167534,0,0,0,0.167534,0,0,2.775558E-17,0,0,0.1763516,0.167534,0,0,3.766598,1.163751,0,0.1763516,-0.1763516,2.240812,37.3468,0.1915946,0.1842874,0,0,1.163751
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.481497,0.481497,0,0,0,0.481497,0,0,1.110223E-16,0,0,0.506839,0.481497,0,0,3.962544,0.987399,0,0.506839,-0.506839,1.706557,28.44256,0.1915946,0.5296467,0,0,0.987399
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.3659979,0.3659979,0,0,0,0.3659979,0,0,5.551115E-17,0,0,0.385261,0.3659979,0,0,4.525699,0.4805601,0,0.385261,-0.385261,1.300457,21.67423,0.1915946,0.4025978,0,0,0.4805601
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.607186,1.607186,1.7,0,0.5202,1.607186,12.73416,0,0,0,0.2046617,0,0,0.0928138,0.08817311,4.953766,0.09529909,0.2928348,0,0.2928348,1.578264,26.30435,0.1916135,1.767905,0.1637294,1.7,0.2999608
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.478487,1.478487,1.7,0,0.5202,1.478487,36.10999,0,0,0,0.5338815,0,0,0.2215132,0.2104375,4.660932,0.3588504,0.744319,0,0.744319,2.284387,38.07304,0.1916613,1.626336,0.4271052,1.7,0.8927319
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.782786,0.782786,1.7,0,0.5202,0.782786,158.5023,0,0,0,1.240734,0,0,0.917214,0.8713533,3.916613,1.028738,2.112087,0,2.112087,4.288088,71.468,0.1916503,0.8610646,0.9925869,1.7,2.269471
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.404935,1.404935,1.59952,0,0.4927691,1.404935,113.8629,2.775558E-17,0,0,1.599699,0,0,0.1945858,0.1848565,1.804526,2.929616,1.784555,0,1.784555,5.981066,99.68423,0.191659,1.545428,1.279759,1.7,4.529315
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.371074,1.371074,0.425,0,0.172125,1.371074,98.2822,0.3316835,0,0,1.347522,0.9958676,0.9460742,0,0,0.01997065,4.535716,0.01997065,0,0.01997065,6.000012,100,0.1916566,1.508182,1.078017,1.7,5.883237
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.069947,1.069947,0,0,0,1.069947,126.5074,0.2273017,0,0,1.353561,1.12626,1.069947,0,0,0,4.553689,0,0,0,6.000012,100,0.1916566,1.176941,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.162056,1.162056,0,0,0,1.162056,94.79877,0,0,0,1.101615,1.223217,1.162056,0,0,0,4.553689,0,0.1216021,-0.1216021,5.871832,97.86367,0.1916566,1.278261,0.8812917,0,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.8986823,0.8986823,0,0,0,0.8986823,107.7603,0,0,0,0.968423,0.9459814,0.8986823,0,0,0.1351134,4.432087,0.02244163,0,0.02244163,5.893122,98.21851,0.191654,0.9885505,0.7747384,0,5.40051
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.14279,1.14279,0,0,0,1.14279,90.97819,0,0,0,1.03969,1.202937,1.14279,0,0,0.1126718,4.452284,0,0.1632473,-0.1632473,5.721045,95.35055,0.191654,1.257069,0.8317519,0,5.491974
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.630847,1.630847,1.396094,0,0.4372337,1.630847,33.18312,2.220446E-16,0,0,0.5411661,0.2471084,0.234753,0,0,0.2940576,4.289037,0.2940576,0,0.2940576,6.000012,100,0.1916713,1.793932,0.4329329,1.7,4.830203
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916713,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916713,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.9031737,0.9031737,0,0,0,0.9031737,0,0,1.110223E-16,0,0,0.9507092,0.9031737,0,0,0,4.553689,0,0.9507092,-0.9507092,4.997877,83.29778,0.1916713,0.9934911,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.104161,2.104161,1.7,0,0.5202,2.104161,0,0,0,0,0,0.4254325,0.4041609,0,0,1.056343,3.60298,0,0.4254325,-0.4254325,4.549431,75.82371,0.1916713,2.314577,0,1.7,3.60298
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.1855882,0.1855882,1.63822,0,0.503334,0.1855882,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.529046,3.177547,1.38,0,1.38,5.858614,97.64338,0.1917342,0.204147,0,1.7,3.177547
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2275992,0.2275992,0,0,0,0.2275992,0,0,2.775558E-17,0,0,0.2395781,0.2275992,0,0,0.1490463,4.419547,0,0.2395781,-0.2395781,5.606077,93.43443,0.1917342,0.2503591,0,0,4.419547
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.3898135,0.3898135,0,0,0,0.3898135,0,0,5.551115E-17,0,0,0.41033,0.3898135,0,0,0.4152442,4.179969,0,0.41033,-0.41033,5.173551,86.22568,0.1917342,0.4287949,0,0,4.179969
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.3562257,0.3562257,0,0,0,0.3562257,0,0,5.551115E-17,0,0,0.3749744,0.3562257,0,0,0.8711664,3.769639,0,0.3749744,-0.3749744,4.778293,79.63806,0.1917342,0.3918483,0,0,3.769639
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.1778019,0.1778019,0,0,0,0.1778019,0,0,2.775558E-17,0,0,0.1871599,0.1778019,0,0,1.287805,3.394665,0,0.1871599,-0.1871599,4.581009,76.35001,0.1917342,0.1955821,0,0,3.394665
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1568606,0.1568606,0,0,0,0.1568606,0,0,2.775558E-17,0,0,0.1651164,0.1568606,0,0,1.49576,3.207505,0,0.1651164,-0.1651164,4.406961,73.44921,0.1917342,0.1725466,0,0,3.207505
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.679223,3.042388,0,0,0,4.406961,73.44921,0.1917342,0,0,0,3.042388
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.04603392,0.04603392,0,0,0,0.04603392,0,0,6.938894E-18,0,0,0.04845676,0.04603392,0,0,1.679223,3.042388,0,0.04845676,-0.04845676,4.355884,72.59792,0.1917342,0.05063731,0,0,3.042388
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.05501797,0.05501797,0,0,0,0.05501797,0,0,0,0,0,0.05791365,0.05501797,0,0,1.733064,2.993932,0,0.05791365,-0.05791365,4.294837,71.58047,0.1917342,0.06051976,0,0,2.993932
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.216493,0.216493,0,0,0,0.216493,0,0,2.775558E-17,0,0,0.2278873,0.216493,0,0,1.797412,2.936018,0,0.2278873,-0.2278873,4.054623,67.57691,0.1917342,0.2381423,0,0,2.936018
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.595596,0.595596,0,0,0,0.595596,59.90328,0,0,0,0.3567815,0.6269432,0.595596,0,0,2.05062,2.708131,0,0.2701616,-0.2701616,3.769847,62.83067,0.1917342,0.6551556,0.2854252,0,3.064912
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.00226,2.00226,1.7,0,0.5202,2.00226,44.66703,0,0,0,0.8943501,0.3181683,0.3022598,0,0,2.3508,2.437969,0.5761819,0,0.5761819,4.316462,71.94088,0.1917679,2.202486,0.7154801,1.7,3.332319
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,1.921912,1.921912,1.7,0,0.5202,1.921912,67.29655,0,0,0,1.293381,0.233592,0.2219124,0,0,1.774618,2.956533,1.059789,0,1.059789,5.321866,88.69758,0.1918299,2.114104,1.034705,1.7,4.249913
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.4117104,0.4117104,0,0,0,0.4117104,415.8953,0.5640756,0,0,1.712284,0.4333794,0.4117104,0,0,0.7148294,3.910342,0.7148294,0,0.7148294,6.000012,100,0.1917467,0.4528815,1.369828,0,5.622627
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.661676,1.661676,0.425,0,0.172125,1.661676,116.218,0.6294028,0,0,1.931167,1.301764,1.236676,0,0,0,4.553689,0,0,0,6.000012,100,0.1917467,1.827843,1.544933,1.7,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.8946263,0.8946263,0,0,0,0.8946263,213.7979,0.9709799,0,0,1.912692,0.9417118,0.8946263,0,0,0,4.553689,0,0,0,6.000012,100,0.1917467,0.9840888,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1197448,0.1197448,0,0,0,0.1197448,1477.232,1.642861,0,0,1.768908,0.1260471,0.1197448,0,0,0,4.553689,0,0,0,6.000012,100,0.1917467,0.1317192,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917467,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917467,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917467,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.5920615,0.5920615,0,0,0,0.5920615,61.3871,0,0,0,0.3634494,0.6232226,0.5920615,0,0,0,4.553689,0,0.2597733,-0.2597733,5.726187,95.43626,0.1917467,0.6512676,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.3227994,0.3227994,0,0,0,0.3227994,0,0,0,0,0,0.3397889,0.3227994,0,0,0.288637,4.293916,0,0.3397889,-0.3397889,5.368018,89.46679,0.1917467,0.3550794,0,0,4.293916
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.571536,1.571536,1.7,0,0.5202,1.571536,0,0,0,0,0,0,0,0.1284637,0.1220405,0.6661802,3.954127,0.1220405,0,0.1220405,5.483796,91.39642,0.1917562,1.72869,0,1.7,3.954127
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5441397,4.063963,0,0,0,5.483796,91.39642,0.1917562,0,0,0,4.063963
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.4568503,0.4568503,0,0,0,0.4568503,0,0,5.551115E-17,0,0,0.4808951,0.4568503,0,0,0.5441397,4.063963,0,0.4808951,-0.4808951,4.976888,82.94797,0.1917562,0.5025354,0,0,4.063963
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.06198167,0.06198167,0,0,0,0.06198167,0,0,1.387779E-17,0,0,0.06524386,0.06198167,0,0,1.078468,3.583068,0,0.06524386,-0.06524386,4.908115,81.80175,0.1917562,0.06817984,0,0,3.583068
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.02465259,0.02465259,0,0,0,0.02465259,0,0,3.469447E-18,0,0,0.0259501,0.02465259,0,0,1.150961,3.517824,0,0.0259501,-0.0259501,4.880761,81.34586,0.1917562,0.02711785,0,0,3.517824
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.179794,3.491874,0,0,0,4.880761,81.34586,0.1917562,0,0,0,3.491874
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1137519,0.1137519,0,0,0,0.1137519,0,0,0,0,0,0.1197388,0.1137519,0,0,1.179794,3.491874,0,0.1197388,-0.1197388,4.754545,79.24226,0.1917562,0.1251271,0,0,3.491874
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.312837,3.372135,0,0,0,4.754545,79.24226,0.1917562,0,0,0,3.372135
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.312837,3.372135,0,0,0,4.754545,79.24226,0.1917562,0,0,0,3.372135
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.187824,0.187824,0,0,0,0.187824,0,0,2.775558E-17,0,0,0.1977095,0.187824,0,0,1.312837,3.372135,0,0.1977095,-0.1977095,4.546141,75.76887,0.1917562,0.2066064,0,0,3.372135
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2151927,0.2151927,0,0,0,0.2151927,0,0,2.775558E-17,0,0,0.2265186,0.2151927,0,0,1.532515,3.174426,0,0.2265186,-0.2265186,4.307369,71.78934,0.1917562,0.236712,0,0,3.174426
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2179419,0.2179419,0,0,0,0.2179419,0,0,2.775558E-17,0,0,0.2294125,0.2179419,0,0,1.784202,2.947907,0,0.2294125,-0.2294125,4.065547,67.75899,0.1917562,0.2397361,0,0,2.947907
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.5386904,0.5386904,0,0,0,0.5386904,81.27518,0,0,0,0.4378216,0.5670425,0.5386904,0,0,2.039105,2.718495,0,0.1292209,-0.1292209,3.929337,65.48882,0.1917562,0.5925595,0.3502573,0,3.156316
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.182683,2.589274,0.8690736,0,0.8690736,4.753812,79.23004,0.1916551,0,0.6952589,0,3.458347
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1178325,0.1178325,0,0,0,0.1178325,993.6046,0,0,0,1.17079,0.1240343,0.1178325,0,0,1.31361,3.37144,1.046755,0,1.046755,5.746851,95.78066,0.1915336,0.1296158,0.9366317,0,4.54223
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.6989847,0.6989847,0,0,0,0.6989847,190.3342,0.327779,0,0,1.330407,0.7357734,0.6989847,0,0,0.2668547,4.31352,0.2668547,0,0.2668547,6.000012,100,0.1915026,0.7688832,1.064326,0,5.643927
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.6775247,0.6775247,0,0,0,0.6775247,178.8611,0.4986441,0,0,1.211828,0.7131839,0.6775247,0,0,0,4.553689,0,0,0,6.000012,100,0.1915026,0.7452772,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915026,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.174969,1.174969,0,0,0,1.174969,109.2413,0.04674213,0,0,1.283551,1.236809,1.174969,0,0,0,4.553689,0,0,0,6.000012,100,0.1915026,1.292466,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1115883,0.1115883,0,0,0,0.1115883,1519.636,1.578275,0,0,1.695736,0.1174614,0.1115883,0,0,0,4.553689,0,0,0,6.000012,100,0.1915026,0.1227472,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.8464065,0.8464065,0,0,0,0.8464065,145.8569,0.3435884,0,0,1.234543,0.8909542,0.8464065,0,0,0,4.553689,0,0,0,6.000012,100,0.1915026,0.9310471,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.589769,1.589769,0.7261753,0,0.2543459,1.589769,57.181,1.110223E-16,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.1915026,1.748745,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915026,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915026,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.127438,2.127438,1.7,0,0.5202,2.127438,0,0,0,0,0,0.4499348,0.4274381,0,0,0,4.553689,0,0.4499348,-0.4499348,5.525739,92.09547,0.1915026,2.340182,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,1.888912,1.888912,1.7,0,0.5202,1.888912,0,0,0,0,0,0.1988544,0.1889117,0,0,0.4999276,4.103754,0,0.1988544,-0.1988544,5.316128,88.60196,0.1915026,2.077803,0,1.7,4.103754
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.153485,2.153485,1.7,0,0.5202,2.153485,0,0,0,0,0,0.4773528,0.4534851,0,0,0.7208769,3.9049,0,0.4773528,-0.4773528,4.812954,80.21574,0.1915026,2.368834,0,1.7,3.9049
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251269,3.427547,0,0,0,4.812954,80.21574,0.1915026,0,0,0,3.427547
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.09443046,0.09443046,0,0,0,0.09443046,0,0,1.387779E-17,0,0,0.09940049,0.09443046,0,0,1.251269,3.427547,0,0.09940049,-0.09940049,4.708177,78.46946,0.1915026,0.1038735,0,0,3.427547
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1561076,0.1561076,0,0,0,0.1561076,0,0,2.775558E-17,0,0,0.1643238,0.1561076,0,0,1.361714,3.328146,0,0.1643238,-0.1643238,4.534964,75.58259,0.1915026,0.1717184,0,0,3.328146
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.1922455,0.1922455,0,0,0,0.1922455,0,0,2.775558E-17,0,0,0.2023636,0.1922455,0,0,1.544296,3.163823,0,0.2023636,-0.2023636,4.321654,72.02743,0.1915026,0.21147,0,0,3.163823
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2203963,0.2203963,0,0,0,0.2203963,0,0,2.775558E-17,0,0,0.2319961,0.2203963,0,0,1.769144,2.961459,0,0.2319961,-0.2319961,4.077109,67.95168,0.1915026,0.242436,0,0,2.961459
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1735627,0.1735627,0,0,0,0.1735627,0,0,0,0,0,0.1826976,0.1735627,0,0,2.026918,2.729463,0,0.1826976,-0.1826976,3.884529,64.74201,0.1915026,0.190919,0,0,2.729463
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.2506692,0.2506692,0,0,0,0.2506692,0,0,5.551115E-17,0,0,0.2638623,0.2506692,0,0,2.229915,2.546765,0,0.2638623,-0.2638623,3.606393,60.10644,0.1915026,0.2757361,0,0,2.546765
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.1935349,0.1935349,0,0,0,0.1935349,0,0,2.775558E-17,0,0,0.2037209,0.1935349,0,0,2.523096,2.282903,0,0.2037209,-0.2037209,3.391653,56.52743,0.1915026,0.2128884,0,0,2.282903
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.2580218,0.2580218,0,0,0,0.2580218,0,0,5.551115E-17,0,0,0.2716019,0.2580218,0,0,2.749452,2.079182,0,0.2716019,-0.2716019,3.105359,51.75588,0.1915026,0.283824,0,0,2.079182
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.5414839,0.5414839,0,0,0,0.5414839,62.45936,0,0,0,0.3382074,0.5699831,0.5414839,0,0,3.051232,1.80758,0,0.2317757,-0.2317757,2.861046,47.68401,0.1915026,0.5956323,0.2705659,0,2.145787
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.6600181,0.6600181,0,0,0,0.6600181,118.5328,0,0,0,0.7823381,0.6947559,0.6600181,0,0,3.308761,1.575804,0.08758213,0,0.08758213,2.944134,49.0688,0.1914925,0.72602,0.6258705,0,2.358142
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.0709144,0.0709144,0,0,0,0.0709144,1457.813,0,0,0,1.033799,0.07464673,0.0709144,0,0,3.221179,1.654628,0.9591526,0,0.9591526,3.854066,64.23431,0.1913812,0.07800584,0.8270395,0,2.688428
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.6583169,0.6583169,0,0,0,0.6583169,229.1416,0,0,0,1.508478,0.6929651,0.6583169,0,0,2.262026,2.517866,0.815513,0,0.815513,4.627729,77.12867,0.1912868,0.7241485,1.206782,0,4.026344
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.169147,2.169147,1.7,0,0.5202,2.169147,77.11132,0,0,0,1.672658,0.4938387,0.4691468,0,0,1.446513,3.251827,1.178819,0,1.178819,5.746055,95.7674,0.1913175,2.386061,1.338126,1.7,4.924485
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.2988502,0.2988502,0,0,0,0.2988502,634.6535,1.31439,0,0,1.896663,0.3145792,0.2988502,0,0,0.2676939,4.312765,0.2676939,0,0.2676939,6.000012,100,0.1912865,0.3287353,1.517331,0,6.209428
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.362332,1.362332,0.425,0,0.172125,1.362332,122.5012,0.6822078,0,0,1.668873,0.9866656,0.9373323,0,0,0,4.553689,0,0,0,6.000012,100,0.1912865,1.498566,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.457558,1.457558,0.425,0,0.172125,1.457558,116.8237,0.6158704,0,0,1.702773,1.086903,1.032558,0,0,0,4.553689,0,0,0,6.000012,100,0.1912865,1.603313,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.241932,2.241932,0.922017,0,0.3078106,2.241932,61.97264,0,0,0,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.1912865,2.466125,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912865,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912865,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1645976,0.1645976,0,0,0,0.1645976,0,0,0,0,0,0.1732607,0.1645976,0,0,0,4.553689,0,0.1732607,-0.1732607,5.817379,96.95612,0.1912865,0.1810574,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.9350353,0.9350353,0,0,0,0.9350353,0,0,1.110223E-16,0,0,0.9842477,0.9350353,0,0,0.1925119,4.380428,0,0.9842477,-0.9842477,4.779891,79.66469,0.1912865,1.028539,0,0,4.380428
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.7304951,0.7304951,0,0,0,0.7304951,0,0,1.110223E-16,0,0,0.7689422,0.7304951,0,0,1.28612,3.396181,0,0.7689422,-0.7689422,3.969355,66.15578,0.1912865,0.8035446,0,0,3.396181
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.07043464,0.07043464,0,0,0,0.07043464,0,0,1.387779E-17,0,0,0.07414173,0.07043464,0,0,2.140501,2.627238,0,0.07414173,-0.07414173,3.891202,64.85325,0.1912865,0.0774781,0,0,2.627238
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.2468798,0.2468798,0,0,0,0.2468798,0,0,2.775558E-17,0,0,0.2598734,0.2468798,0,0,2.22288,2.553097,0,0.2598734,-0.2598734,3.617272,60.28774,0.1912865,0.2715678,0,0,2.553097
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.06357235,0.06357235,0,0,0,0.06357235,0,0,0,0,0,0.06691826,0.06357235,0,0,2.511629,2.293223,0,0.06691826,-0.06691826,3.546734,59.11211,0.1912865,0.06992958,0,0,2.293223
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2391912,0.2391912,0,0,0,0.2391912,0,0,2.775558E-17,0,0,0.2517802,0.2391912,0,0,2.585982,2.226305,0,0.2517802,-0.2517802,3.281334,54.68879,0.1912865,0.2631103,0,0,2.226305
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.3853852,0.3853852,0,0,0,0.3853852,0,0,5.551115E-17,0,0,0.4056686,0.3853852,0,0,2.865738,1.974525,0,0.4056686,-0.4056686,2.853722,47.56194,0.1912865,0.4239237,0,0,1.974525
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.302821,0.302821,0,0,0,0.302821,0,0,0,0,0,0.318759,0.302821,0,0,3.316481,1.568856,0,0.318759,-0.318759,2.51772,41.96192,0.1912865,0.3331031,0,0,1.568856
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1431959,0.1431959,0,0,0,0.1431959,0,0,2.775558E-17,0,0,0.1507325,0.1431959,0,0,3.670658,1.250097,0,0.1507325,-0.1507325,2.358834,39.31383,0.1912865,0.1575155,0,0,1.250097
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.2619306,0.2619306,0,0,0,0.2619306,0,0,0,0,0,0.2757164,0.2619306,0,0,3.838138,1.099365,0,0.2757164,-0.2757164,2.068204,34.46999,0.1912865,0.2881236,0,0,1.099365
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1486251,0.1486251,0,0,0,0.1486251,0,0,2.775558E-17,0,0,0.1564475,0.1486251,0,0,4.14449,0.8236482,0,0.1564475,-0.1564475,1.903294,31.7215,0.1912865,0.1634876,0,0,0.8236482
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.1956332,0.1956332,0,0,0,0.1956332,0,0,2.775558E-17,0,0,0.2059296,0.1956332,0,0,4.31832,0.6672006,0,0.2059296,-0.2059296,1.686225,28.10369,0.1912865,0.2151965,0,0,0.6672006
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.192713,1.192713,1.7,0,0.5202,1.192713,28.91999,0,0,0,0.3449325,0,0,0.5072868,0.4819224,4.547131,0.461271,0.8268549,0,0.8268549,2.470648,41.17739,0.191344,1.311985,0.275946,1.7,0.8062035
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.201837,1.201837,1.7,0,0.5202,1.201837,76.36307,0,0,0,0.9177594,0,0,0.4981633,0.4732551,3.720276,1.205441,1.391014,0,1.391014,3.79028,63.17122,0.1914168,1.32202,0.7342075,1.7,2.1232
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.8768266,0.8768266,1.7,0,0.5202,0.8768266,157.6772,0,0,0,1.382555,0,0,0.8231733,0.7820147,2.329262,2.457354,2.16457,0,2.16457,5.843772,97.396,0.1914002,0.9645093,1.106044,1.7,3.839909
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.7030555,0.7030555,0,0,0,0.7030555,226.8763,0.6903166,0,0,1.595067,0.7400584,0.7030555,0,0,0.1646917,4.405467,0.1646917,0,0.1646917,6.000012,100,0.1913812,0.773361,1.276053,0,6.000533
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.06825184,0.06825184,0,0,0,0.06825184,2436.418,1.591056,0,0,1.6629,0.07184405,0.06825184,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,0.07507703,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.372563,1.372563,0.425,0,0.172125,1.372563,134.2592,0.8453569,0,0,1.842792,0.997435,0.9475632,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,1.50982,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.074677,2.074677,0.6946766,0,0.2457467,2.074677,86.90372,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,2.282144,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.36095,1.36095,0.425,0,0.172125,1.36095,116.4364,0.5994307,0,0,1.584641,0.9852103,0.9359498,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,1.497045,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.732862,1.732862,0.425,0,0.172125,1.732862,81.81184,0.04098931,0,0,1.417687,1.376697,1.307863,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,1.906149,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.3942921,0.3942921,0,0,0,0.3942921,108.5422,0.01292886,0,0,0.4279732,0.4150443,0.3942921,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,0.4337213,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1637934,0.1637934,0,0,0,0.1637934,0,0,2.775558E-17,0,0,0.172414,0.1637934,0,0,0,4.553689,0,0.172414,-0.172414,5.818272,96.971,0.1913812,0.1801727,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.10906,1.10906,0,0,0,1.10906,0,0,0,0,0,1.167431,1.10906,0,0,0.1915712,4.381275,0,1.167431,-1.167431,4.587691,76.46136,0.1913812,1.219966,0,0,4.381275
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.8656386,0.8656386,0,0,0,0.8656386,0,0,1.110223E-16,0,0,0.9111985,0.8656386,0,0,1.488717,3.213843,0,0.9111985,-0.9111985,3.627203,60.45327,0.1913812,0.9522024,0,0,3.213843
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.3496216,0.3496216,0,0,0,0.3496216,0,0,5.551115E-17,0,0,0.3680227,0.3496216,0,0,2.50116,2.302645,0,0.3680227,-0.3680227,3.239273,53.98778,0.1913812,0.3845837,0,0,2.302645
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1205497,0.1205497,0,0,0,0.1205497,0,0,1.387779E-17,0,0,0.1268944,0.1205497,0,0,2.910074,1.934622,0,0.1268944,-0.1268944,3.105515,51.75848,0.1913812,0.1326046,0,0,1.934622
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1453403,0.1453403,0,0,0,0.1453403,0,0,2.775558E-17,0,0,0.1529898,0.1453403,0,0,3.051068,1.807728,0,0.1529898,-0.1529898,2.944249,49.07072,0.1913812,0.1598743,0,0,1.807728
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.2898089,0.2898089,0,0,0,0.2898089,0,0,5.551115E-17,0,0,0.305062,0.2898089,0,0,3.221057,1.654738,0,0.305062,-0.305062,2.622686,43.71134,0.1913812,0.3187898,0,0,1.654738
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3264801,0.3264801,0,0,0,0.3264801,0,0,5.551115E-17,0,0,0.3436632,0.3264801,0,0,3.560014,1.349676,0,0.3436632,-0.3436632,2.260433,37.67381,0.1913812,0.3591281,0,0,1.349676
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.5278702,0.5278702,0,0,0,0.5278702,0,0,0,0,0,0.5556529,0.5278702,0,0,3.941862,1.006013,0,0.5556529,-0.5556529,1.674723,27.912,0.1913812,0.5806572,0,0,1.006013
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.4923086,0.4923086,1.7,0,0.5202,0.4923086,0,0,0,0,0,0,0,1.207691,1.147307,4.559255,0.4503599,1.147307,0,1.147307,2.763154,46.05248,0.1914696,0.5415395,0,1.7,0.4503599
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.4122944,0.4122944,1.7,0,0.5202,0.4122944,0,0,0,0,0,0,0,1.287706,1.22332,3.411948,1.482936,1.22332,0,1.22332,3.923698,65.39483,0.1915615,0.4535239,0,1.7,1.482936
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.2507524,0.2507524,1.7,0,0.5202,0.2507524,0,0,0,0,0,0,0,1.449248,1.376785,2.188627,2.583924,1.376785,0,1.376785,5.229831,87.16367,0.1916355,0.2758276,0,1.7,2.583924
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2323333,0.2323333,0,0,0,0.2323333,0,0,0,0,0,0.2445613,0.2323333,0,0,0.8118422,3.823031,0,0.2445613,-0.2445613,4.972041,82.86718,0.1916355,0.2555666,0,0,3.823031
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.111551,1.111551,0,0,0,1.111551,38.53756,0,2.220446E-16,0,0.4283645,1.170053,1.111551,0,0,1.083577,3.57847,0,0.7416888,-0.7416888,4.190232,69.83706,0.1916355,1.222706,0.3426916,0,4.006834
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.029632,2.029632,1.7,0,0.5202,2.029632,41.34683,0,0,0,0.8391886,0.3469815,0.3296324,0,0,1.907676,2.836781,0.4922071,0,0.4922071,4.657181,77.61952,0.1916641,2.232596,0.6713509,1.7,3.675969
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,1.906396,1.906396,1.7,0,0.5202,1.906396,48.66636,0,0,0,0.9277735,0.2172588,0.2063958,0,0,1.415469,3.279767,0.7105147,0,0.7105147,5.331234,88.85372,0.1917053,2.097035,0.7422188,1.7,4.207541
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.600911,1.600911,1.1351,0,0.3659824,1.600911,74.66254,0,0,0,1.195281,0.4903268,0.4658104,0,0,0.7049538,3.91923,0.7049538,0,0.7049538,6.000012,100,0.1917461,1.761002,0.9562245,1.7,5.114511
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.066461,2.066461,0.9698049,0,0.3208568,2.066461,55.8624,0,0,0,1.154375,1.154375,1.096656,0,0,0,4.553689,0,0,0,6.000012,100,0.1917461,2.273107,0.9234998,1.7,5.708064
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.5831242,0.5831242,0,0,0,0.5831242,250.0052,0.8440258,0,0,1.457841,0.6138149,0.5831242,0,0,0,4.553689,0,0,0,6.000012,100,0.1917461,0.6414366,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.058399,1.058399,0,0,0,1.058399,111.8412,0.06962229,0,0,1.183727,1.114105,1.058399,0,0,0,4.553689,0,0,0,6.000012,100,0.1917461,1.164239,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.268685,1.268685,0.425,0,0.172125,1.268685,100.0455,0.381173,0,0,1.269263,0.8880897,0.8436852,0,0,0,4.553689,0,0,0,6.000012,100,0.1917461,1.395554,1.01541,1.7,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.9084163,0.9084163,0,0,0,0.9084163,146.3041,0.3728226,0,0,1.32905,0.9562277,0.9084163,0,0,0,4.553689,0,0,0,6.000012,100,0.1917461,0.999258,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.819027,1.819027,0.9621439,0,0.3187653,1.819027,49.58596,1.110223E-16,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.1917461,2.000929,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.233944,1.233944,0,0,0,1.233944,31.13853,0,0,0,0.3842319,1.298888,1.233944,0,0,0,4.553689,0,0.9146563,-0.9146563,5.03588,83.93116,0.1917461,1.357338,0.3073855,0,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.9424781,0.9424781,0,0,0,0.9424781,0,0,1.110223E-16,0,0,0.9920822,0.9424781,0,0,1.016285,3.639033,0,0.9920822,-0.9920822,3.990133,66.50208,0.1917461,1.036726,0,0,3.639033
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,2.512051,2.512051,1.7,0,0.5202,2.512051,0,0,0,0,0,0.8547906,0.8120511,0,0,2.118598,2.64695,0,0.8547906,-0.8547906,3.089105,51.48497,0.1917461,2.763256,0,1.7,2.64695
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.396885,1.396885,1.7,0,0.5202,1.396885,0,0,0,0,0,0,0,0.3031154,0.2879596,3.068366,1.79216,0.2879596,0,0.2879596,3.362287,56.03801,0.1917682,1.536573,0,1.7,1.79216
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.821568,1.821568,1.7,0,0.5202,1.821568,0,0,0,0,0,0.1279668,0.1215684,0,0,2.780406,2.051323,0,0.1279668,-0.1279668,3.227398,53.78986,0.1917682,2.003725,0,1.7,2.051323
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1376951,0.1376951,1.590327,0,0.4902592,0.1376951,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.922591,1.923357,1.38,0,1.38,4.536581,75.60954,0.1918215,0.1514646,0,1.7,1.923357
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1003653,0.1003653,1.552997,0,0.4800681,0.1003653,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.542591,3.165357,1.38,0,1.38,5.845764,97.42921,0.191868,0.1104019,0,1.7,3.165357
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.04228883,0.04228883,0,0,0,0.04228883,0,0,6.938894E-18,0,0,0.04451456,0.04228883,0,0,0.1625915,4.407357,0,0.04451456,-0.04451456,5.798842,96.64717,0.191868,0.04651771,0,0,4.407357
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.2833472,0.2833472,0,0,0,0.2833472,0,0,0,0,0,0.2982602,0.2833472,0,0,0.2120521,4.362842,0,0.2982602,-0.2982602,5.484448,91.40728,0.191868,0.311682,0,0,4.362842
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1282539,0.1282539,0,0,0,0.1282539,0,0,2.775558E-17,0,0,0.1350041,0.1282539,0,0,0.5434523,4.064582,0,0.1350041,-0.1350041,5.342141,89.03551,0.191868,0.1410793,0,0,4.064582
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02119815,0.02119815,0,0,0,0.02119815,0,0,3.469447E-18,0,0,0.02231384,0.02119815,0,0,0.6934569,3.929578,0,0.02231384,-0.02231384,5.31862,88.64349,0.191868,0.02331796,0,0,3.929578
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.343599,0.343599,0,0,0,0.343599,0,0,5.551115E-17,0,0,0.3616831,0.343599,0,0,0.7182501,3.907264,0,0.3616831,-0.3616831,4.937373,82.28938,0.191868,0.3779589,0,0,3.907264
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1845257,0.1845257,0,0,0,0.1845257,0,0,2.775558E-17,0,0,0.1942376,0.1845257,0,0,1.12012,3.545581,0,0.1942376,-0.1942376,4.732628,78.87698,0.191868,0.2029783,0,0,3.545581
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.06627081,0.06627081,0,0,0,0.06627081,0,0,1.387779E-17,0,0,0.06975875,0.06627081,0,0,1.33594,3.351343,0,0.06975875,-0.06975875,4.659096,77.65144,0.191868,0.07289789,0,0,3.351343
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.6975143,0.6975143,0,0,0,0.6975143,22.41063,0,0,0,0.1563174,0.7342256,0.6975143,0,0,1.41345,3.281584,0,0.5779082,-0.5779082,4.049927,67.49866,0.191868,0.7672657,0.1250539,0,3.437902
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.3630527,0.3630527,0,0,0,0.3630527,92.33993,5.551115E-17,0,0,0.3352426,0.3821607,0.3630527,0,0,2.05557,2.703676,0,0.04691813,-0.04691813,4.000471,66.67439,0.191868,0.3993579,0.2681941,0,3.038919
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.9526505,0.9526505,0,0,0,0.9526505,88.6881,0,0,0,0.8448877,1.00279,0.9526505,0,0,2.107701,2.656758,0,0.1579023,-0.1579023,3.834028,63.90033,0.191868,1.047916,0.6759102,0,3.501646
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.236537,1.236537,0,0,0,1.236537,85.6351,0,2.220446E-16,0,1.05891,1.301618,1.236537,0,0,2.283148,2.498856,0,0.2427081,-0.2427081,3.578191,59.63639,0.191868,1.360191,0.8471277,0,3.557765
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0,0,0,1.283425,0,0,0,0,2.552824,2.256148,1.283425,0,1.283425,4.795754,79.92908,0.1917204,0,1.02674,0,3.539572
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.7055656,0.7055656,0,0,0,0.7055656,223.2919,0,0,0,1.575471,0.7427007,0.7055656,0,0,1.269399,3.41123,0.8327706,0,0.8327706,5.58579,93.09631,0.1916247,0.7761222,1.260377,0,4.986701
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.9140773,0.9140773,0,0,0,0.9140773,145.8373,0,0,0,1.333066,0.9621867,0.9140773,0,0,0.4366284,4.160723,0.3708794,0,0.3708794,5.937637,98.96042,0.1915822,1.005485,1.066453,0,5.493789
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2033216,0.2033216,0,0,0,0.2033216,490.7992,0.7181287,0,0,0.9979005,0.2140227,0.2033216,0,0,0.06574903,4.494515,0.06574903,0,0.06574903,6.000012,100,0.1915746,0.2236537,0.7983204,0,5.492415
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.477936,1.477936,0.425,0,0.172125,1.477936,79.45567,0.06595019,0,0,1.174304,1.108354,1.052936,0,0,0,4.553689,0,0,0,6.000012,100,0.1915746,1.62573,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.04812597,0.04812597,0,0,0,0.04812597,1145.708,0.5007242,0,0,0.5513831,0.05065892,0.04812597,0,0,0,4.553689,0,0,0,6.000012,100,0.1915746,0.05293857,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1759198,0.1759198,0,0,0,0.1759198,117.3744,0.02130601,0,0,0.2064848,0.1851788,0.1759198,0,0,0,4.553689,0,0,0,6.000012,100,0.1915746,0.1935118,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.9990645,0.9990645,0,0,0,0.9990645,0,0,1.110223E-16,0,0,1.051647,0.9990645,0,0,0,4.553689,0,1.051647,-1.051647,4.891479,81.52448,0.1915746,1.098971,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.012806,1.012806,0,0,0,1.012806,0,0,2.220446E-16,0,0,1.066112,1.012806,0,0,1.168496,3.502042,0,1.066112,-1.066112,3.767699,62.79485,0.1915746,1.114087,0,0,3.502042
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.128877,1.128877,0,0,0,1.128877,0,0,2.220446E-16,0,0,1.188291,1.128877,0,0,2.353065,2.43593,0,1.188291,-1.188291,2.51513,41.91875,0.1915746,1.241764,0,0,2.43593
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4017421,0.4017421,0,0,0,0.4017421,0,0,0,0,0,0.4228864,0.4017421,0,0,3.673388,1.247639,0,0.4228864,-0.4228864,2.069368,34.4894,0.1915746,0.4419163,0,0,1.247639
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.3714938,0.3714938,0,0,0,0.3714938,0,0,0,0,0,0.3910461,0.3714938,0,0,4.143262,0.824753,0,0.3910461,-0.3910461,1.65717,27.61944,0.1915746,0.4086432,0,0,0.824753
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.09908053,0.09908053,0,0,0,0.09908053,0,0,1.387779E-17,0,0,0.1042953,0.09908053,0,0,4.577758,0.4337069,0,0.1042953,-0.1042953,1.547233,25.78716,0.1915746,0.1089886,0,0,0.4337069
