Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3077147,0.3077147,0,0,0,0.3077147,0,0,5.551115E-17,0,0,0.3239102,0.3077147,0,0,0,4.553689,0,0.3239102,-0.3239102,5.658581,94.30949,0,0.3384862,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.5660271,0.5660271,0,0,0,0.5660271,0,0,1.110223E-16,0,0,0.595818,0.5660271,0,0,0.3599002,4.229779,0,0.595818,-0.595818,5.030533,83.84206,0,0.6226298,0,0,4.229779
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.5717455,0.5717455,0,0,0,0.5717455,0,0,1.110223E-16,0,0,0.6018374,0.5717455,0,0,1.02192,3.633961,0,0.6018374,-0.6018374,4.396141,73.26887,0,0.6289201,0,0,3.633961
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.5223234,0.5223234,0,0,0,0.5223234,0,0,0,0,0,0.5498142,0.5223234,0,0,1.690628,3.032123,0,0.5498142,-0.5498142,3.816586,63.60964,0,0.5745558,0,0,3.032123
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1760323,0.1760323,0,0,0,0.1760323,0,0,2.775558E-17,0,0,0.1852972,0.1760323,0,0,2.301533,2.482309,0,0.1852972,-0.1852972,3.621266,60.35431,0,0.1936355,0,0,2.482309
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.6513096,0.6513096,0,0,0,0.6513096,18.00393,0,0,0,0.1172613,0.6855891,0.6513096,0,0,2.507419,2.297012,0,0.5683278,-0.5683278,3.022196,50.36983,0,0.7164406,0.09380904,0,2.414273
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.66743,0.66743,0,0,0,0.66743,39.42705,0,0,0,0.263148,0.702558,0.66743,0,0,3.138894,1.728684,0,0.43941,-0.43941,2.559017,42.6502,0,0.7341731,0.2105184,0,1.991832
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.385569,1.385569,0.425,0,0.172125,1.385569,37.03671,0,0,0,0.5131692,1.011125,0.9605688,0,0,3.627127,1.289274,0,0.497956,-0.497956,2.034125,33.90202,0,1.524126,0.4105353,1.7,1.802443
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.4170677,0.4170677,1.7,0,0.5202,0.4170677,29.9848,0,0,0,0.1250569,0,0,1.282932,1.218786,4.180412,0.7913183,1.343843,0,1.343843,3.309006,55.14999,0.2877941,0.4587745,0.1000455,1.7,0.9163752
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.678362,1.678362,1.7,0,0.5202,1.678362,6.028732,0,0,0,0.1011839,0,0,0.02163852,0.02055659,2.836569,2.000777,0.1217405,0,0.1217405,3.424499,57.07487,0.2882617,1.846198,0.08094713,1.7,2.10196
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.456099,1.456099,1.7,0,0.5202,1.456099,37.75048,0,0,0,0.5496841,0,0,0.2439015,0.2317064,2.714829,2.110343,0.7813905,0,0.7813905,4.165792,69.42972,0.2914389,1.601708,0.4397473,1.7,2.660027
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.105508,1.105508,1.7,0,0.5202,1.105508,43.93153,0,0,0,0.4856665,0,0,0.5944922,0.5647676,1.933438,2.813595,1.050434,0,1.050434,5.162321,86.03851,0.2957286,1.216059,0.3885331,1.7,3.299261
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.6715732,0.6715732,0,0,0,0.6715732,30.63201,0,0,0,0.2057164,0.7069192,0.6715732,0,0,0.8830042,3.758985,0,0.5012028,-0.5012028,4.634007,77.23329,0.2957286,0.7387305,0.1645731,0,3.964702
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,1.439896,3.257782,0.116576,0,0.116576,4.7446,79.07652,0.2856305,0,0.0932608,0,3.374358
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.8978863,0.8978863,0,0,0,0.8978863,25.602,0,0,0,0.2298769,0.9451435,0.8978863,0,0,1.32332,3.362701,0,0.7152666,-0.7152666,3.990643,66.51058,0.2856305,0.987675,0.1839015,0,3.592578
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,2.118061,2.647434,0.1209229,0,0.1209229,4.105361,68.42254,0.2758596,0,0.09673832,0,2.768357
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.802506,0.802506,0,0,0,0.802506,0,0,1.110223E-16,0,0,0.8447432,0.802506,0,0,1.997138,2.756265,0,0.8447432,-0.8447432,3.214923,53.58194,0.2758596,0.8827567,0,0,2.756265
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.109829,1.109829,0,0,0,1.109829,0,0,2.220446E-16,0,0,1.168241,1.109829,0,0,2.935741,1.911522,0,1.168241,-1.168241,1.983489,33.05808,0.2758596,1.220812,0,0,1.911522
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.548117,1.548117,1.7,0,0.5202,1.548117,0,0,0,0,0,0,0,0.1518834,0.1442892,4.233788,0.7432802,0.1442892,0,0.1442892,2.120373,35.33949,0.2775631,1.702928,0,1.7,0.7432802
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.829789,1.829789,1.7,0,0.5202,1.829789,0,0,0,0,0,0.1366203,0.1297893,0,0,4.089498,0.8731406,0,0.1366203,-0.1366203,1.976363,32.93932,0.2775631,2.012768,0,1.7,0.8731406
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02496466,0.02496466,1.477596,0,0.4594838,0.02496466,0,0,0,0,0,0,0,1.452632,1.38,4.241299,0.7365203,1.38,0,1.38,3.285546,54.75899,0.2649624,0.02746112,0,1.7,0.7365203
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1035473,0.1035473,1.556179,0,0.4809368,0.1035473,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.861299,1.97852,1.38,0,1.38,4.594729,76.57866,0.2614644,0.113902,0,1.7,1.97852
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3166837,0.3166837,1.7,0,0.5202,0.3166837,0,-2.220446E-16,0,0,0,0,0,1.383316,1.31415,1.481298,3.22052,1.31415,0,1.31415,5.841442,97.35716,0.2670293,0.3483521,0,1.7,3.22052
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1305831,0.1305831,0,0,0,0.1305831,0,0,2.775558E-17,0,0,0.1374559,0.1305831,0,0,0.1671481,4.403255,0,0.1374559,-0.1374559,5.69655,94.94231,0.2670293,0.1436414,0,0,4.403255
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3198768,4.2658,0,0,0,5.69655,94.94231,0.2670293,0,0,0,4.2658
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.4604353,0.4604353,0,0,0,0.4604353,0,0,5.551115E-17,0,0,0.4846687,0.4604353,0,0,0.3198768,4.2658,0,0.4846687,-0.4846687,5.185665,86.42757,0.2670293,0.5064788,0,0,4.2658
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8583976,3.781131,0,0,0,5.185665,86.42757,0.2670293,0,0,0,3.781131
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.07492603,0.07492603,0,0,0,0.07492603,0,0,0,0,0,0.07886951,0.07492603,0,0,0.8583976,3.781131,0,0.07886951,-0.07886951,5.102529,85.04198,0.2670293,0.08241864,0,0,3.781131
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9460304,3.702262,0,0,0,5.102529,85.04198,0.2670293,0,0,0,3.702262
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.425746,0.425746,0,0,0,0.425746,42.08082,0,5.551115E-17,0,0.1791574,0.4481537,0.425746,0,0,0.9460304,3.702262,0,0.2689963,-0.2689963,4.818982,80.3162,0.2670293,0.4683206,0.1433259,0,3.881419
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.2818865,0.2818865,0,0,0,0.2818865,175.9095,0,0,0,0.4958653,0.2967227,0.2818865,0,0,1.244915,3.433265,0.1991426,0,0.1991426,5.007905,83.46492,0.2603425,0.3100752,0.3966922,0,3.929131
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3323813,0.3323813,0,0,0,0.3323813,275.0895,0,0,0,0.9143462,0.3498751,0.3323813,0,0,1.045773,3.612494,0.5644711,0,0.5644711,5.543409,92.38997,0.243088,0.3656195,0.7314769,0,4.52684
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.0026,0,0,1.483901,0,0,0,0,0.4813015,4.120518,0.4813015,0,0.4813015,6.000012,100,0.2300857,0,1.187121,0,5.604419
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2300857,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.9023818,0.9023818,0,0,0,0.9023818,220.7898,1.042491,0,0,1.992367,0.9498755,0.9023818,0,0,0,4.553689,0,0,0,6.000012,100,0.2300857,0.9926199,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.639689,1.639689,0.425,0,0.172125,1.639689,111.158,0.5440256,0,0,1.822646,1.27862,1.214689,0,0,0,4.553689,0,0,0,6.000012,100,0.2300857,1.803658,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.584592,1.584592,0.425,0,0.172125,1.584592,113.6388,0.5800882,0,0,1.800711,1.220623,1.159591,0,0,0,4.553689,0,0,0,6.000012,100,0.2300857,1.743051,1.440569,1.7,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.4201142,0.4201142,0,0,0,0.4201142,305.0106,0.8391673,0,0,1.281393,0.4422254,0.4201142,0,0,0,4.553689,0,0,0,6.000012,100,0.2300857,0.4621256,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.9792687,0.9792687,0,0,0,0.9792687,50.25208,0,0,0,0.4921029,1.030809,0.9792687,0,0,0,4.553689,0,0.5387063,-0.5387063,5.432166,90.53591,0.2300857,1.077196,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.376563,1.376563,1.596423,0,0.4919234,1.376563,26.67011,0,0,0,0.3671308,0,0,0.2198601,0.2088671,0.5985625,4.014983,0.5759979,0,0.5759979,5.978605,99.64323,0.234259,1.514219,0.2937046,1.7,4.382113
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02256459,4.533381,0,0,0,5.978605,99.64323,0.234259,0,0,0,4.533381
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3144108,0.3144108,0,0,0,0.3144108,0,0,5.551115E-17,0,0,0.3309588,0.3144108,0,0,0.02256459,4.533381,0,0.3309588,-0.3309588,5.629744,93.82888,0.234259,0.3458519,0,0,4.533381
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.8279353,0.8279353,0,0,0,0.8279353,0,0,0,0,0,0.8715108,0.8279353,0,0,0.3902966,4.202422,0,0.8715108,-0.8715108,4.711091,78.51803,0.234259,0.9107288,0,0,4.202422
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.358642,3.330911,0,0,0,4.711091,78.51803,0.234259,0,0,0,3.330911
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.358642,3.330911,0,0,0,4.711091,78.51803,0.234259,0,0,0,3.330911
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.269558,0.269558,0,0,0,0.269558,0,0,0,0,0,0.2837453,0.269558,0,0,1.358642,3.330911,0,0.2837453,-0.2837453,4.411997,73.53314,0.234259,0.2965138,0,0,3.330911
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3287977,0.3287977,0,0,0,0.3287977,0,0,0,0,0,0.3461029,0.3287977,0,0,1.673914,3.047166,0,0.3461029,-0.3461029,4.047173,67.45274,0.234259,0.3616775,0,0,3.047166
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03506863,0.03506863,0,0,0,0.03506863,0,0,6.938894E-18,0,0,0.03691434,0.03506863,0,0,2.058473,2.701063,0,0.03691434,-0.03691434,4.008262,66.80423,0.234259,0.03857549,0,0,2.701063
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.08719274,0.08719274,0,0,0,0.08719274,0,0,1.387779E-17,0,0,0.09178184,0.08719274,0,0,2.099489,2.664149,0,0.09178184,-0.09178184,3.911515,65.19179,0.234259,0.09591202,0,0,2.664149
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.4746792,0.4746792,0,0,0,0.4746792,0,0,5.551115E-17,0,0,0.4996623,0.4746792,0,0,2.201469,2.572367,0,0.4996623,-0.4996623,3.384825,56.41364,0.234259,0.5221471,0,0,2.572367
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.328917,0.328917,0,0,0,0.328917,0,0,0,0,0,0.3462284,0.328917,0,0,2.756649,2.072705,0,0.3462284,-0.3462284,3.019868,50.33104,0.234259,0.3618087,0,0,2.072705
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.4982451,0.4982451,0,0,0,0.4982451,0,0,1.110223E-16,0,0,0.5244685,0.4982451,0,0,3.141348,1.726476,0,0.5244685,-0.5244685,2.46703,41.11708,0.234259,0.5480695,0,0,1.726476
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1929644,0.1929644,0,0,0,0.1929644,0,0,0,0,0,0.2031204,0.1929644,0,0,3.72409,1.202008,0,0.2031204,-0.2031204,2.252922,37.54863,0.234259,0.2122609,0,0,1.202008
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,3.94978,0.9988872,0.3892404,0,0.3892404,2.622188,43.70304,0.2251073,0,0.3113923,0,1.388128
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.9061594,0.9061594,0,0,0,0.9061594,88.92304,0,1.110223E-16,0,0.8057845,0.953852,0.9061594,0,0,3.560539,1.349204,0,0.1480675,-0.1480675,2.466111,41.10177,0.2251073,0.9967753,0.6446276,0,2.154988
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.211165,1.211165,0,0,0,1.211165,98.01289,0,2.220446E-16,0,1.187097,1.27491,1.211165,0,0,3.725059,1.201136,0,0.08781277,-0.08781277,2.373548,39.55906,0.2251073,1.332281,0.9496779,0,2.388233
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.8121614,0.8121614,0,0,0,0.8121614,209.189,0,0,0,1.698952,0.8549067,0.8121614,0,0,3.822628,1.113323,0.8440458,0,0.8440458,3.17428,52.90457,0.2075269,0.8933775,1.359162,0,2.812276
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.318544,2.318544,1.7,0,0.5202,2.318544,87.38791,0,0,0,2.026127,0.6510988,0.6185439,0,0,2.978583,1.872965,1.375028,0,1.375028,4.478746,74.64563,0.2030631,2.550398,1.620902,1.7,3.899091
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.4966488,0.4966488,0.425,0,0.172125,0.4966488,429.3864,0.4535684,0,0,2.132543,0.0754198,0.07164881,0,0,1.603554,3.11049,1.603554,0,1.603554,6.000012,100,0.1794435,0.5463137,1.706034,1.7,5.243032
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.8155367,0.8155367,0,0,0,0.8155367,254.695,1.218671,0,0,2.077131,0.8584597,0.8155367,0,0,0,4.553689,0,0,0,6.000012,100,0.1794435,0.8970904,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.5158404,0.5158404,0,0,0,0.5158404,355.936,1.293072,0,0,1.836062,0.5429899,0.5158404,0,0,0,4.553689,0,0,0,6.000012,100,0.1794435,0.5674244,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.428034,1.428034,0.425,0,0.172125,1.428034,96.3431,0.319987,0,0,1.375812,1.055825,1.003034,0,0,0,4.553689,0,0,0,6.000012,100,0.1794435,1.570837,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.209911,1.209911,0,0,0,1.209911,76.33134,0,0,0,0.9235412,1.27359,1.209911,0,0,0,4.553689,0,0.3500491,-0.3500491,5.631028,93.85027,0.1794435,1.330902,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,2.899845,2.899845,1.7,0,0.5202,2.899845,14.50292,0,0,0.1098292,0.4205621,1.262995,1.199845,0,0,0.3889434,4.20364,0,0.8424324,-0.8424324,4.743026,79.05028,0.1794435,3.189829,0.3364497,1.7,4.624202
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.244548,1.244548,1.7,0,0.5202,1.244548,0,0,0,0,0,0,0,0.4554522,0.4326796,1.324979,3.361207,0.4326796,0,0.4326796,5.153502,85.89153,0.1836993,1.369003,0,1.7,3.361207
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8922999,3.750619,0,0,0,5.153502,85.89153,0.1836993,0,0,0,3.750619
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.22216,1.22216,0,0,0,1.22216,0,0,2.220446E-16,0,0,1.286484,1.22216,0,0,0.8922999,3.750619,0,1.286484,-1.286484,3.797428,63.29034,0.1836993,1.344376,0,0,3.750619
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.347955,1.347955,1.7,0,0.5202,1.347955,0,-5.551115E-17,0,0,0,0,0,0.3520447,0.3344425,2.321727,2.464134,0.3344425,0,0.3344425,4.114708,68.57833,0.1868155,1.482751,0,1.7,2.464134
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.5313248,0.5313248,1.7,0,0.5202,0.5313248,0,0,0,0,0,0,0,1.168675,1.110241,1.987285,2.765133,1.110241,0,1.110241,5.167976,86.13276,0.196206,0.5844573,0,1.7,2.765133
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.3460606,0.3460606,0,0,0,0.3460606,0,0,5.551115E-17,0,0,0.3642743,0.3460606,0,0,0.8770432,3.76435,0,0.3642743,-0.3642743,4.783997,79.73312,0.196206,0.3806667,0,0,3.76435
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1277485,0.1277485,0,0,0,0.1277485,0,0,0,0,0,0.1344721,0.1277485,0,0,1.281792,3.400076,0,0.1344721,-0.1344721,4.642251,77.37069,0.196206,0.1405234,0,0,3.400076
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.4763772,0.4763772,0,0,0,0.4763772,0,0,5.551115E-17,0,0,0.5014496,0.4763772,0,0,1.431206,3.265604,0,0.5014496,-0.5014496,4.113677,68.56113,0.196206,0.5240149,0,0,3.265604
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.41186,0.41186,0,0,0,0.41186,0,0,5.551115E-17,0,0,0.4335368,0.41186,0,0,1.988372,2.764154,0,0.4335368,-0.4335368,3.656689,60.94469,0.196206,0.4530459,0,0,2.764154
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.08462644,0.08462644,0,0,0,0.08462644,0,0,0,0,0,0.08908046,0.08462644,0,0,2.47008,2.330617,0,0.08908046,-0.08908046,3.562789,59.37971,0.196206,0.09308908,0,0,2.330617
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003115824,0.003115824,0,0,0,0.003115824,0,0,4.336809E-19,0,0,0.003279815,0.003115824,0,0,2.569058,2.241537,0,0.003279815,-0.003279815,3.559332,59.32209,0.196206,0.003427406,0,0,2.241537
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1928195,0.1928195,0,0,0,0.1928195,0,0,2.775558E-17,0,0,0.2029679,0.1928195,0,0,2.572702,2.238257,0,0.2029679,-0.2029679,3.345385,55.75631,0.196206,0.2121015,0,0,2.238257
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.326976,0.326976,0,0,0,0.326976,0,0,0,0,0,0.3441853,0.326976,0,0,2.798222,2.035289,0,0.3441853,-0.3441853,2.982582,49.7096,0.196206,0.3596736,0,0,2.035289
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,3.18065,1.691104,0.1024761,0,0.1024761,3.079799,51.32989,0.1949307,0,0.08198085,0,1.79358
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02069999,0.02069999,0,0,0,0.02069999,1781.692,0,0,0,0.36881,0.02178946,0.02069999,0,0,3.078174,1.783332,0.3470206,0,0.3470206,3.409012,56.81675,0.1907325,0.02276999,0.295048,0,2.152142
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,2.731154,2.095651,0.7574503,0,0.7574503,4.127593,68.79308,0.182169,0,0.6059603,0,2.853101
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.679646,2.679646,1.7,0,0.5202,2.679646,21.41331,2.220446E-16,0,0,0.5738007,1.031206,0.9796455,0,0,1.973703,2.777356,0,0.4574051,-0.4574051,3.645445,60.7573,0.182169,2.94761,0.4590406,1.7,3.351157
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.153826,1.153826,1.7,0,0.5202,1.153826,18.76778,0,0,0,0.2165476,0,0,0.5461738,0.5188651,2.481931,2.319951,0.7354127,0,0.7354127,4.343119,72.38517,0.1875141,1.269209,0.1732381,1.7,2.536499
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3006985,0.3006985,1.540035,0,0.4765295,0.3006985,189.2756,0,0,0,0.5691489,0,0,1.239336,1.17737,1.746518,2.981822,1.746518,0,1.746518,6.000012,100,0.1880686,0.3307683,0.4553191,1.7,3.550971
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.9466131,0.9466131,0,0,0,0.9466131,105.2218,0,0,0,0.9960431,0.9964348,0.9466131,0,0,0,4.553689,0,0.0003917445,-0.0003917445,5.999599,99.99312,0.1880686,1.041274,0.7968345,0,5.549732
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.28,1.28,1.071322,0,0.3485708,1.28,17.19504,0,0,0,0.2200964,0.2196611,0.2086781,0,0,0.0004352716,4.553297,0.0004352716,0,0.0004352716,6.000012,100,0.1880708,1.408,0.1760771,1.7,4.773394
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.3942425,0.3942425,0,0,0,0.3942425,66.8714,0,0,0,0.2636355,0.4149921,0.3942425,0,0,0,4.553689,0,0.1513567,-0.1513567,5.840468,97.34094,0.1880708,0.4336668,0.2109084,0,4.817325
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,0.1681741,4.402332,0.1680343,0,0.1680343,5.999879,99.99779,0.1864519,0,0.1344274,0,4.570366
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.3579554,0.3579554,0,0,0,0.3579554,27.53415,0,5.551115E-17,0,0.09855998,0.3767951,0.3579554,0,0,0.0001397964,4.553563,0,0.2782351,-0.2782351,5.706594,95.1097,0.1864519,0.3937509,0.07884799,0,4.652123
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.587933,1.587933,1.7,0,0.5202,1.587933,0,0,0,0,0,0,0,0.1120669,0.1064635,0.3092899,4.275328,0.1064635,0,0.1064635,5.807594,96.79304,0.1871725,1.746727,0,1.7,4.275328
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.9786857,0.9786857,0,0,0,0.9786857,0,0,2.220446E-16,0,0,1.030195,0.9786857,0,0,0.2028264,4.371145,0,1.030195,-1.030195,4.721673,78.69438,0.1871725,1.076554,0,0,4.371145
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2316585,0.2316585,0,0,0,0.2316585,0,0,2.775558E-17,0,0,0.2438511,0.2316585,0,0,1.347488,3.34095,0,0.2438511,-0.2438511,4.464631,74.41037,0.1871725,0.2548243,0,0,3.34095
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.151791,1.151791,0,0,0,1.151791,0,0,2.220446E-16,0,0,1.212412,1.151791,0,0,1.618434,3.097099,0,1.212412,-1.212412,3.186637,53.11051,0.1871725,1.26697,0,0,3.097099
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.2803941,0.2803941,0,0,0,0.2803941,0,0,5.551115E-17,0,0,0.2951517,0.2803941,0,0,2.965558,1.884687,0,0.2951517,-0.2951517,2.87552,47.92523,0.1871725,0.3084335,0,0,1.884687
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.2808064,0.2808064,0,0,0,0.2808064,0,0,5.551115E-17,0,0,0.2955856,0.2808064,0,0,3.293504,1.589535,0,0.2955856,-0.2955856,2.563945,42.73233,0.1871725,0.308887,0,0,1.589535
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.0283832,0.0283832,0,0,0,0.0283832,0,0,3.469447E-18,0,0,0.02987706,0.0283832,0,0,3.621933,1.29395,0,0.02987706,-0.02987706,2.532452,42.20745,0.1871725,0.03122152,0,0,1.29395
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.21056,0.21056,0,0,0,0.21056,0,0,2.775558E-17,0,0,0.2216421,0.21056,0,0,3.655129,1.264073,0,0.2216421,-0.2216421,2.29882,38.3136,0.1871725,0.231616,0,0,1.264073
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1386867,0.1386867,0,0,0,0.1386867,0,0,0,0,0,0.145986,0.1386867,0,0,3.901398,1.04243,0,0.145986,-0.145986,2.144938,35.74889,0.1871725,0.1525554,0,0,1.04243
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.5476848,0.5476848,0,0,0,0.5476848,0,0,0,0,0,0.5765104,0.5476848,0,0,4.063605,0.8964444,0,0.5765104,-0.5765104,1.537243,25.62066,0.1871725,0.6024534,0,0,0.8964444
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.08464245,0.08464245,0,0,0,0.08464245,0,0,0,0,0,0.08909731,0.08464245,0,0,4.704172,0.3199341,0,0.08909731,-0.08909731,1.443326,24.05538,0.1871725,0.09310669,0,0,0.3199341
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.4762804,0.4762804,1.7,0,0.5202,0.4762804,0,0,0,0,0,0,0,1.22372,1.162534,4.803169,0.2308368,1.162534,0,1.162534,2.546202,42.43661,0.1945608,0.5239084,0,1.7,0.2308368
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.0912893,0.0912893,1.543921,0,0.4775904,0.0912893,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.640635,1.277117,1.38,0,1.38,3.855385,64.25629,0.1977593,0.1004182,0,1.7,1.277117
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.260635,2.519117,1.532374,0,1.532374,5.309123,88.4852,0.1981253,0,0.1218991,1.7,2.671491
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.8531623,0.8531623,0,0,0,0.8531623,38.89186,0,1.110223E-16,0,0.3318107,0.8980656,0.8531623,0,0,0.7282615,3.898254,0,0.5662549,-0.5662549,4.712237,78.53713,0.1981253,0.9384785,0.2654485,0,4.230064
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.7913712,0.7913712,0,0,0,0.7913712,46.56318,0,1.110223E-16,0,0.3684876,0.8330223,0.7913712,0,0,1.357434,3.331999,0,0.4645347,-0.4645347,4.222575,70.37611,0.1981253,0.8705083,0.2947901,0,3.700486
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.5492435,0.5492435,0,0,0,0.5492435,106.1132,0,0,0,0.5828196,0.5781511,0.5492435,0,0,1.873583,2.867464,0.004668519,0,0.004668519,4.227004,70.44992,0.1980863,0.6041679,0.4662557,0,3.450284
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1241318,0.1241318,0,0,0,0.1241318,413.2799,0,0,0,0.5130119,0.1306651,0.1241318,0,0,1.868915,2.871666,0.3823468,0,0.3823468,4.58973,76.49535,0.1949422,0.136545,0.4104095,0,3.384677
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,1.486568,3.215778,0.8270911,0,0.8270911,5.374377,89.57278,0.1884712,0,0.6616729,0,4.042869
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.874406,1.874406,1.7,0,0.5202,1.874406,8.503849,5.551115E-17,0,0,0.1593966,0.1835847,0.1744055,0,0,0.6594769,3.96016,0,0.02418812,-0.02418812,5.348881,89.14783,0.1884712,2.061846,0.1275173,1.7,4.119556
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0,0,0,0.5224214,0,0,0,0,0.6863526,3.935972,0.5224214,0,0.5224214,5.844493,97.40803,0.1846006,0,0.4179372,0,4.458393
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.450872,2.450872,1.7,0,0.5202,2.450872,22.45831,0,0,0,0.5504245,0.7903919,0.7508723,0,0,0.1639311,4.406151,0,0.2399675,-0.2399675,5.591546,93.19224,0.1846006,2.69596,0.4403395,1.7,4.956575
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0,0,0,0.4104405,0,0,0,0,0.4305616,4.166183,0.4104405,0,0.4104405,5.980924,99.68185,0.1816695,0,0.3283524,0,4.576624
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.7073235,0.7073235,0,0,0,0.7073235,22.80648,0,0,0,0.1613156,0.744551,0.7073235,0,0,0.02012113,4.53558,0,0.5832354,-0.5832354,5.366139,89.43548,0.1816695,0.7780558,0.1290525,0,4.696896
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.0798802,0.0798802,0,0,0,0.0798802,0,0,0,0,0,0.08408442,0.0798802,0,0,0.6681605,3.952344,0,0.08408442,-0.08408442,5.277506,87.95827,0.1816695,0.08786822,0,0,3.952344
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.6116037,0.6116037,0,0,0,0.6116037,0,0,1.110223E-16,0,0,0.6437933,0.6116037,0,0,0.7615876,3.86826,0,0.6437933,-0.6437933,4.598889,76.64799,0.1816695,0.672764,0,0,3.86826
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.5098284,0.5098284,0,0,0,0.5098284,0,0,1.110223E-16,0,0,0.5366614,0.5098284,0,0,1.476914,3.224467,0,0.5366614,-0.5366614,4.033198,67.21983,0.1816695,0.5608112,0,0,3.224467
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073204,2.687805,0,0,0,4.033198,67.21983,0.1816695,0,0,0,2.687805
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1815567,0.1815567,0,0,0,0.1815567,0,0,2.775558E-17,0,0,0.1911123,0.1815567,0,0,2.073204,2.687805,0,0.1911123,-0.1911123,3.831748,63.86234,0.1816695,0.1997124,0,0,2.687805
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2426566,0.2426566,0,0,0,0.2426566,0,0,2.775558E-17,0,0,0.255428,0.2426566,0,0,2.285551,2.496693,0,0.255428,-0.255428,3.562503,59.37494,0.1816695,0.2669222,0,0,2.496693
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3483212,0.3483212,0,0,0,0.3483212,0,0,0,0,0,0.3666539,0.3483212,0,0,2.56936,2.241265,0,0.3666539,-0.3666539,3.176016,52.93349,0.1816695,0.3831533,0,0,2.241265
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1808448,0.1808448,0,0,0,0.1808448,0,0,2.775558E-17,0,0,0.190363,0.1808448,0,0,2.976753,1.874611,0,0.190363,-0.190363,2.975356,49.58916,0.1816695,0.1989293,0,0,1.874611
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.26527,0.26527,0,0,0,0.26527,0,0,0,0,0,0.2792316,0.26527,0,0,3.188267,1.684248,0,0.2792316,-0.2792316,2.68102,44.68357,0.1816695,0.291797,0,0,1.684248
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02061555,0.02061555,0,0,0,0.02061555,0,0,0,0,0,0.02170058,0.02061555,0,0,3.498525,1.405017,0,0.02170058,-0.02170058,2.658145,44.30233,0.1816695,0.02267711,0,0,1.405017
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.5610474,0.5610474,0,0,0,0.5610474,0,0,0,0,0,0.5905762,0.5610474,0,0,3.522637,1.383316,0,0.5905762,-0.5905762,2.035624,33.92699,0.1816695,0.6171521,0,0,1.383316
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.3961213,0.3961213,0,0,0,0.3961213,0,0,5.551115E-17,0,0,0.4169697,0.3961213,0,0,4.178833,0.7927398,0,0.4169697,-0.4169697,1.596099,26.60159,0.1816695,0.4357334,0,0,0.7927398
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3418989,0.3418989,1.7,0,0.5202,0.3418989,0,0,0,0,0,0,0,1.358101,1.290196,4.642132,0.37577,1.290196,0,1.290196,2.820086,47.00134,0.1872835,0.3760888,0,1.7,0.37577
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1547025,0.1547025,1.607334,0,0.4949022,0.1547025,209.4342,0,0,0,0.3239999,0,0,1.452632,1.38,3.351936,1.536946,1.704,0,1.704,4.436643,73.94389,0.1886533,0.1701727,0.2591999,1.7,1.860946
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0.7871997,0,0.2710055,0,0,0,0,0,0.9000965,0,0,0.7871997,0.7478397,1.647936,3.070546,1.647936,0,1.647936,6.000012,100,0.1820606,0,0.7200772,1.7,3.970643
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,1.431916,0,0,1.431916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820606,0,1.145533,0,5.985605
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.8106949,0.8106949,0,0,0,0.8106949,207.4177,0.8281617,0,0,1.681525,0.853363,0.8106949,0,0,0,4.553689,0,0,0,6.000012,100,0.1820606,0.8917644,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820606,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820606,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.163516,1.163516,0,0,0,1.163516,171.5134,0.7708315,0,0,1.995585,1.224754,1.163516,0,0,0,4.553689,0,0,0,6.000012,100,0.1820606,1.279868,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2048543,0.2048543,0,0,0,0.2048543,857.551,1.541094,0,0,1.75673,0.2156361,0.2048543,0,0,0,4.553689,0,0,0,6.000012,100,0.1820606,0.2253398,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.701343,1.701343,0.425,0,0.172125,1.701343,87.06834,0.1378122,0,0,1.481331,1.343519,1.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1820606,1.871477,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.5108258,0.5108258,0,0,0,0.5108258,209.4845,0.5323893,0,0,1.070101,0.5377114,0.5108258,0,0,0,4.553689,0,0,0,6.000012,100,0.1820606,0.5619084,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.9357816,0.9357816,0,0,0,0.9357816,47.99385,0,0,0,0.4491176,0.9850333,0.9357816,0,0,0,4.553689,0,0.5359157,-0.5359157,5.435107,90.58494,0.1820606,1.02936,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5954619,4.017773,0,0,0,5.435107,90.58494,0.1820606,0,0,0,4.017773
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.7986615,0.7986615,0,0,0,0.7986615,0,0,1.110223E-16,0,0,0.8406963,0.7986615,0,0,0.5954619,4.017773,0,0.8406963,-0.8406963,4.548935,75.81544,0.1820606,0.8785276,0,0,4.017773
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.08423889,0.08423889,0,0,0,0.08423889,0,0,1.387779E-17,0,0,0.08867252,0.08423889,0,0,1.529569,3.177077,0,0.08867252,-0.08867252,4.455467,74.25763,0.1820606,0.09266278,0,0,3.177077
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.628094,3.088404,0,0,0,4.455467,74.25763,0.1820606,0,0,0,3.088404
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.2895105,0.2895105,0,0,0,0.2895105,0,0,0,0,0,0.3047479,0.2895105,0,0,1.628094,3.088404,0,0.3047479,-0.3047479,4.134234,68.90376,0.1820606,0.3184616,0,0,3.088404
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.09500881,0.09500881,0,0,0,0.09500881,0,0,1.387779E-17,0,0,0.1000093,0.09500881,0,0,1.966703,2.783657,0,0.1000093,-0.1000093,4.028815,67.14678,0.1820606,0.1045097,0,0,2.783657
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.0821659,0.0821659,0,0,0,0.0821659,0,0,1.387779E-17,0,0,0.08649042,0.0821659,0,0,2.077824,2.683647,0,0.08649042,-0.08649042,3.937646,65.6273,0.1820606,0.09038249,0,0,2.683647
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1846086,0.1846086,0,0,0,0.1846086,0,0,2.775558E-17,0,0,0.1943248,0.1846086,0,0,2.173924,2.597157,0,0.1943248,-0.1943248,3.73281,62.21337,0.1820606,0.2030694,0,0,2.597157
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.4841751,0.4841751,0,0,0,0.4841751,0,0,1.110223E-16,0,0,0.509658,0.4841751,0,0,2.389841,2.402832,0,0.509658,-0.509658,3.195583,53.25961,0.1820606,0.5325926,0,0,2.402832
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.08795486,0.08795486,0,0,0,0.08795486,0,0,0,0,0,0.09258406,0.08795486,0,0,2.956128,1.893174,0,0.09258406,-0.09258406,3.097991,51.63308,0.1820606,0.09675034,0,0,1.893174
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2129726,0.2129726,0,0,0,0.2129726,0,0,2.775558E-17,0,0,0.2241817,0.2129726,0,0,3.058999,1.80059,0,0.2241817,-0.2241817,2.861683,47.69461,0.1820606,0.2342699,0,0,1.80059
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2371334,0.2371334,0,0,0,0.2371334,0,0,2.775558E-17,0,0,0.2496141,0.2371334,0,0,3.308089,1.576408,0,0.2496141,-0.2496141,2.598566,43.30935,0.1820606,0.2608467,0,0,1.576408
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585438,1.326794,0,0,0,2.598566,43.30935,0.1820606,0,0,0,1.326794
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,3.585438,1.326794,0.2472458,0,0.2472458,2.833124,47.21864,0.1805962,0,0.1977967,0,1.57404
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.435739,0.435739,0,0,0,0.435739,138.7793,0,0,0,0.6047156,0.4586726,0.435739,0,0,3.338193,1.549315,0.146043,0,0.146043,2.971673,49.52778,0.1797422,0.4793129,0.4837725,0,2.154031
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.3792939,0.3792939,0,0,0,0.3792939,295.8669,0,0,0,1.122205,0.3992567,0.3792939,0,0,3.19215,1.680754,0.7229483,0,0.7229483,3.657522,60.95858,0.175631,0.4172232,0.897764,0,2.802959
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.883167,1.883167,1.7,0,0.5202,1.883167,87.16669,0,0,0,1.641495,0.1928076,0.1831672,0,0,2.469201,2.331408,1.448687,0,1.448687,5.031867,83.86428,0.1789165,2.071484,1.313196,1.7,3.972902
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1198711,0.1198711,0,0,0,0.1198711,1290.495,0.4002365,0,0,1.546931,0.1261801,0.1198711,0,0,1.020514,3.635226,1.020514,0,1.020514,6.000012,100,0.1735584,0.1318582,1.237545,0,5.182157
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1735584,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1735584,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.2818363,0.2818363,0,0,0,0.2818363,602.2778,1.400768,0,0,1.697437,0.2966698,0.2818363,0,0,0,4.553689,0,0,0,6.000012,100,0.1735584,0.3100199,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.0293856,0.0293856,0,0,0,0.0293856,4813.201,1.383456,0,0,1.414388,0.03093221,0.0293856,0,0,0,4.553689,0,0,0,6.000012,100,0.1735584,0.03232416,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.830829,1.830829,0.875421,0,0.2950899,1.830829,54.93099,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1735584,2.013911,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2507386,0.2507386,0,0,0,0.2507386,188.7253,0.2092717,0,0,0.4732071,0.2639354,0.2507386,0,0,0,4.553689,0,0,0,6.000012,100,0.1735584,0.2758125,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1735584,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.6847032,0.6847032,0,0,0,0.6847032,0,0,1.110223E-16,0,0,0.7207401,0.6847032,0,0,0,4.553689,0,0.7207401,-0.7207401,5.240285,87.33791,0.1735584,0.7531735,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.6638857,0.6638857,0,0,0,0.6638857,0,0,1.110223E-16,0,0,0.6988271,0.6638857,0,0,0.8008224,3.832949,0,0.6988271,-0.6988271,4.503657,75.0608,0.1735584,0.7302743,0,0,3.832949
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.577297,3.134122,0,0,0,4.503657,75.0608,0.1735584,0,0,0,3.134122
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1134569,0.1134569,0,0,0,0.1134569,0,0,0,0,0,0.1194284,0.1134569,0,0,1.577297,3.134122,0,0.1194284,-0.1194284,4.377768,72.96265,0.1735584,0.1248026,0,0,3.134122
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.03773025,0.03773025,0,0,0,0.03773025,0,0,0,0,0,0.03971605,0.03773025,0,0,1.709995,3.014693,0,0.03971605,-0.03971605,4.335904,72.26492,0.1735584,0.04150327,0,0,3.014693
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1332571,0.1332571,0,0,0,0.1332571,0,0,0,0,0,0.1402706,0.1332571,0,0,1.754124,2.974977,0,0.1402706,-0.1402706,4.188046,69.80062,0.1735584,0.1465828,0,0,2.974977
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3261243,0.3261243,0,0,0,0.3261243,0,0,0,0,0,0.3432887,0.3261243,0,0,1.90998,2.834707,0,0.3432887,-0.3432887,3.826188,63.76966,0.1735584,0.3587367,0,0,2.834707
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1453663,0.1453663,0,0,0,0.1453663,0,0,2.775558E-17,0,0,0.1530172,0.1453663,0,0,2.291412,2.491418,0,0.1530172,-0.1530172,3.664893,61.08143,0.1735584,0.159903,0,0,2.491418
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.110713,0.110713,0,0,0,0.110713,0,0,1.387779E-17,0,0,0.11654,0.110713,0,0,2.461431,2.338401,0,0.11654,-0.11654,3.542049,59.03404,0.1735584,0.1217843,0,0,2.338401
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.30959,0.30959,0,0,0,0.30959,0,0,0,0,0,0.3258842,0.30959,0,0,2.59092,2.221861,0,0.3258842,-0.3258842,3.198537,53.30885,0.1735584,0.340549,0,0,2.221861
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.953014,1.895977,0,0,0,3.198537,53.30885,0.1735584,0,0,0,1.895977
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2650197,0.2650197,0,0,0,0.2650197,0,0,5.551115E-17,0,0,0.2789681,0.2650197,0,0,2.953014,1.895977,0,0.2789681,-0.2789681,2.904479,48.40789,0.1735584,0.2915216,0,0,1.895977
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.2868596,0.2868596,0,0,0,0.2868596,137.2186,0,0,0,0.3936247,0.3019575,0.2868596,0,0,3.262978,1.617009,0.09166714,0,0.09166714,2.991442,49.85727,0.1730927,0.3155456,0.3148997,0,2.010633
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.8832577,0.8832577,0,0,0,0.8832577,90.51407,0,0,0,0.7994725,0.929745,0.8832577,0,0,3.171311,1.699509,0,0.1302725,-0.1302725,2.854123,47.56862,0.1730927,0.9715835,0.639578,0,2.498981
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.9320185,0.9320185,0,0,0,0.9320185,108.3252,0,0,0,1.009611,0.9810721,0.9320185,0,0,3.316058,1.569237,0.02853928,0,0.02853928,2.881198,48.01986,0.1729483,1.02522,0.8076891,0,2.578848
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.962287,1.962287,1.7,0,0.5202,1.962287,71.96755,0,0,0,1.41221,0.2760914,0.2622868,0,0,3.287519,1.594922,1.136118,0,1.136118,3.959014,65.98344,0.1766531,2.158515,1.129768,1.7,3.007132
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.184203,2.184203,1.7,0,0.5202,2.184203,70.31969,0,0,0,1.535925,0.5096875,0.4842031,0,0,2.151401,2.617428,1.026237,0,1.026237,4.932589,82.20965,0.1791404,2.402623,1.22874,1.7,4.153353
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03369417,0.03369417,0,0,0,0.03369417,5452.776,0.6766369,0,0,1.837268,0.03546755,0.03369417,0,0,1.125163,3.541042,1.125163,0,1.125163,6.000012,100,0.1737632,0.03706358,1.469814,0,5.37831
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.708912,1.708912,0.425,0,0.172125,1.708912,109.752,0.5240792,0,0,1.875566,1.351486,1.283912,0,0,0,4.553689,0,0,0,6.000012,100,0.1737632,1.879803,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.33431,1.33431,0.425,0,0.172125,1.33431,127.0133,0.7375823,0,0,1.694751,0.9571685,0.90931,0,0,0,4.553689,0,0,0,6.000012,100,0.1737632,1.467741,1.355801,1.7,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.8789999,0.8789999,0,0,0,0.8789999,146.0366,0.3583984,0,0,1.283661,0.9252631,0.8789999,0,0,0,4.553689,0,0,0,6.000012,100,0.1737632,0.9668999,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.608675,1.608675,0.8112108,0,0.2775606,1.608675,52.18182,1.110223E-16,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.1737632,1.769542,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.050834,1.050834,0,0,0,1.050834,40.36024,0,0,0,0.4241192,1.106141,1.050834,0,0,0,4.553689,0,0.6820222,-0.6820222,5.281097,88.01811,0.1737632,1.155918,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.104109,1.104109,0,0,0,1.104109,0,0,0,0,0,1.16222,1.104109,0,0,0.7578024,3.871667,0,1.16222,-1.16222,4.05601,67.60002,0.1737632,1.21452,0,0,3.871667
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.1416,2.1416,1.7,0,0.5202,2.1416,0,0,0,0,0,0.4648416,0.4415996,0,0,2.049159,2.709446,0,0.4648416,-0.4648416,3.566023,59.43361,0.1737632,2.35576,0,1.7,2.709446
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.859404,1.859404,1.7,0,0.5202,1.859404,0,0,0,0,0,0.1677935,0.1594038,0,0,2.565649,2.244605,0,0.1677935,-0.1677935,3.389153,56.48578,0.1737632,2.045344,0,1.7,2.244605
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.067492,1.067492,1.7,0,0.5202,1.067492,0,0,0,0,0,0,0,0.6325082,0.6008827,2.752086,2.076811,0.6008827,0,0.6008827,3.959201,65.98655,0.1760593,1.174241,0,1.7,2.076811
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3567516,0.3567516,1.7,0,0.5202,0.3567516,0,0,0,0,0,0,0,1.343248,1.276086,2.151204,2.617606,1.276086,0,1.276086,5.169803,86.1632,0.1801771,0.3924267,0,1.7,2.617606
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8751177,3.766083,0,0,0,5.169803,86.1632,0.1801771,0,0,0,3.766083
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2468854,0.2468854,0,0,0,0.2468854,0,0,2.775558E-17,0,0,0.2598794,0.2468854,0,0,0.8751177,3.766083,0,0.2598794,-0.2598794,4.895865,81.5976,0.1801771,0.271574,0,0,3.766083
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2719764,0.2719764,0,0,0,0.2719764,0,0,0,0,0,0.2862909,0.2719764,0,0,1.163873,3.506204,0,0.2862909,-0.2862909,4.594089,76.56799,0.1801771,0.299174,0,0,3.506204
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3058893,0.3058893,0,0,0,0.3058893,0,0,0,0,0,0.3219887,0.3058893,0,0,1.481974,3.219913,0,0.3219887,-0.3219887,4.254683,70.91123,0.1801771,0.3364782,0,0,3.219913
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.313815,0.313815,0,0,0,0.313815,0,0,5.551115E-17,0,0,0.3303316,0.313815,0,0,1.839739,2.897924,0,0.3303316,-0.3303316,3.906482,65.10791,0.1801771,0.3451965,0,0,2.897924
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.3964751,0.3964751,0,0,0,0.3964751,0,0,5.551115E-17,0,0,0.4173422,0.3964751,0,0,2.206774,2.567592,0,0.4173422,-0.4173422,3.466565,57.77597,0.1801771,0.4361227,0,0,2.567592
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.670488,2.15025,0,0,0,3.466565,57.77597,0.1801771,0,0,0,2.15025
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3148297,0.3148297,0,0,0,0.3148297,0,0,0,0,0,0.3313997,0.3148297,0,0,2.670488,2.15025,0,0.3313997,-0.3313997,3.117239,51.95388,0.1801771,0.3463127,0,0,2.15025
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.409085,1.409085,1.7,0,0.5202,1.409085,17.95023,0,0,0,0.252934,0,0,0.2909154,0.2763697,3.03871,1.81885,0.5293036,0,0.5293036,3.61938,60.32289,0.1818257,1.549993,0.2023472,1.7,2.071784
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.249323,1.249323,1.7,0,0.5202,1.249323,50.72507,0,0,0,0.6337202,0,0,0.4506767,0.4281429,2.509406,2.295224,1.061863,0,1.061863,4.626752,77.11238,0.1849085,1.374256,0.5069761,1.7,2.928944
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.419538,1.419538,1.7,0,0.5202,1.419538,73.05406,0,0,0,1.03703,0,0,0.2804621,0.266439,1.447543,3.2509,1.303469,0,1.303469,5.863332,97.722,0.18829,1.561492,0.8296241,1.7,4.28793
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.3609634,0.3609634,0,0,0,0.3609634,450.7873,1.103142,0,0,1.627177,0.3799615,0.3609634,0,0,0.1440737,4.424023,0.1440737,0,0.1440737,6.000012,100,0.1876502,0.3970598,1.301742,0,6.0512
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.5351779,0.5351779,0,0,0,0.5351779,327.7891,1.19091,0,0,1.754255,0.5633452,0.5351779,0,0,0,4.553689,0,0,0,6.000012,100,0.1876502,0.5886957,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.203247,2.203247,0.8232468,0,0.2808464,2.203247,93.0012,0.5964143,0,0,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1876502,2.423572,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.7325724,0.7325724,0,0,0,0.7325724,283.4523,1.305364,0,0,2.076493,0.7711289,0.7325724,0,0,0,4.553689,0,0,0,6.000012,100,0.1876502,0.8058297,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.6221873,0.6221873,0,0,0,0.6221873,283.2296,1.107284,0,0,1.762218,0.654934,0.6221873,0,0,0,4.553689,0,0,0,6.000012,100,0.1876502,0.684406,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.067481,2.067481,0.7475619,0,0.2601844,2.067481,67.202,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.1876502,2.274229,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.967789,1.967789,1.092708,0,0.3544094,1.967789,46.81078,1.110223E-16,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1876502,2.164568,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.4939314,0.4939314,0,0,0,0.4939314,92.44318,0,5.551115E-17,0,0.4566059,0.5199278,0.4939314,0,0,0,4.553689,0,0.06332186,-0.06332186,5.933265,98.88755,0.1876502,0.5433245,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.520573,2.520573,1.7,0,0.5202,2.520573,0,0,0,0,0,0.8637612,0.8205732,0,0,0.07035762,4.490367,0,0.8637612,-0.8637612,5.02278,83.71284,0.1876502,2.77263,0,1.7,4.490367
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,2.868182,2.868182,1.7,0,0.5202,2.868182,0,0,4.440892E-16,0.07500044,0,1.229666,1.168182,0,0,1.030092,3.626606,0,1.229666,-1.229666,3.726599,62.10986,0.1876502,3.155,0,1.7,3.626606
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.462088,2.462088,1.7,0,0.5202,2.462088,0,0,0,0,0,0.8021978,0.7620879,0,0,2.396387,2.39694,0,0.8021978,-0.8021978,2.881009,48.01672,0.1876502,2.708297,0,1.7,2.39694
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.287718,1.594743,1.38,0,1.38,4.190192,69.83639,0.1888553,0,0,1.7,1.594743
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.2884648,0.2884648,1.7,0,0.5202,0.2884648,0,0,0,0,0,0,0,1.411535,1.340958,1.907718,2.836743,1.340958,0,1.340958,5.462337,91.03876,0.191814,0.3173113,0,1.7,2.836743
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2017987,0.2017987,0,0,0,0.2017987,0,0,0,0,0,0.2124197,0.2017987,0,0,0.5667598,4.043605,0,0.2124197,-0.2124197,5.238426,87.30693,0.191814,0.2219786,0,0,4.043605
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8027817,3.831185,0,0,0,5.238426,87.30693,0.191814,0,0,0,3.831185
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8027817,3.831185,0,0,0,5.238426,87.30693,0.191814,0,0,0,3.831185
