Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1277307,0.1277307,0,0,0,0.1277307,0,0,0,0,0,0.1344534,0.1277307,0,0,0.8027817,3.831185,0,0.1344534,-0.1344534,5.0967,84.94483,0.191814,0.1405038,0,0,3.831185
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1794406,0.1794406,0,0,0,0.1794406,0,0,2.775558E-17,0,0,0.1888848,0.1794406,0,0,0.9521743,3.696732,0,0.1888848,-0.1888848,4.897598,81.62647,0.191814,0.1973846,0,0,3.696732
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.08791359,0.08791359,0,0,0,0.08791359,0,0,0,0,0,0.09254062,0.08791359,0,0,1.162046,3.507847,0,0.09254062,-0.09254062,4.800052,80.0007,0.191814,0.09670494,0,0,3.507847
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1582261,0.1582261,0,0,0,0.1582261,0,0,2.775558E-17,0,0,0.1665538,0.1582261,0,0,1.264869,3.415307,0,0.1665538,-0.1665538,4.624488,77.07465,0.191814,0.1740487,0,0,3.415307
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1581754,0.1581754,0,0,0,0.1581754,0,0,0,0,0,0.1665005,0.1581754,0,0,1.449929,3.248753,0,0.1665005,-0.1665005,4.448982,74.14954,0.191814,0.173993,0,0,3.248753
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,1.63493,3.082252,0.338453,0,0.338453,4.770066,79.50095,0.1903859,0,0.2707624,0,3.420705
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.9014606,0.9014606,0,0,0,0.9014606,83.97258,0,0,0,0.7569797,0.9489059,0.9014606,0,0,1.296476,3.38686,0,0.1919262,-0.1919262,4.567759,76.12916,0.1903859,0.9916067,0.6055838,0,4.14384
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.565118,0.565118,0,0,0,0.565118,208.4173,0,0,0,1.177804,0.5948611,0.565118,0,0,1.509728,3.194934,0.5829426,0,0.5829426,5.120786,85.34627,0.1879755,0.6216298,0.942243,0,4.372737
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.417119,1.417119,0.6885687,0,0.2440792,1.417119,119.5157,0,0,0,1.69368,0.7668951,0.7285503,0,0,0.9267852,3.719582,0.9267852,0,0.9267852,6.000012,100,0.1859685,1.558831,1.354944,1.7,5.413262
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.478591,2.478591,1.098592,0,0.3560155,2.478591,73.64626,0.3727584,0,0,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1859685,2.726451,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1859685,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.323965,1.323965,0.425,0,0.172125,1.323965,119.2384,0.6323953,0,0,1.578675,0.9462793,0.8989654,0,0,0,4.553689,0,0,0,6.000012,100,0.1859685,1.456362,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.7667135,0.7667135,0,0,0,0.7667135,191.7613,0.6631929,0,0,1.47026,0.8070669,0.7667135,0,0,0,4.553689,0,0,0,6.000012,100,0.1859685,0.8433849,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.313969,1.313969,0.425,0,0.172125,1.313969,89.71035,0.2430093,0,0,1.178766,0.935757,0.8889691,0,0,0,4.553689,0,0,0,6.000012,100,0.1859685,1.445366,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1859685,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.002395,1.002395,0,0,0,1.002395,49.16882,0,0,0,0.4928659,1.055153,1.002395,0,0,0,4.553689,0,0.5622869,-0.5622869,5.40731,90.12164,0.1859685,1.102635,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.274808,1.274808,1.7,0,0.5202,1.274808,0,0,0,0,0,0,0,0.4251924,0.4039328,0.6247633,3.991402,0.4039328,0,0.4039328,5.790514,96.50837,0.1871054,1.402288,0,1.7,3.991402
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.153627,2.153627,1.7,0,0.5202,2.153627,0,0,0,0,0,0.4775026,0.4536274,0,0,0.2208305,4.354941,0,0.4775026,-0.4775026,5.287182,88.11952,0.1871054,2.36899,0,1.7,4.354941
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7513889,3.877439,0,0,0,5.287182,88.11952,0.1871054,0,0,0,3.877439
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.047142,2.047142,1.7,0,0.5202,2.047142,0,0,0,0,0,0.3654121,0.3471416,0,0,0.7513889,3.877439,0,0.3654121,-0.3654121,4.902004,81.6999,0.1871054,2.251856,0,1.7,3.877439
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1251821,0.1251821,0,0,0,0.1251821,0,0,0,0,0,0.1317706,0.1251821,0,0,1.157402,3.512027,0,0.1317706,-0.1317706,4.763105,79.38493,0.1871054,0.1377003,0,0,3.512027
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.303814,3.380256,0,0,0,4.763105,79.38493,0.1871054,0,0,0,3.380256
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.303814,3.380256,0,0,0,4.763105,79.38493,0.1871054,0,0,0,3.380256
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.4830561,0.4830561,0,0,0,0.4830561,0,0,5.551115E-17,0,0,0.5084801,0.4830561,0,0,1.303814,3.380256,0,0.5084801,-0.5084801,4.22712,70.45186,0.1871054,0.5313617,0,0,3.380256
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3354906,0.3354906,0,0,0,0.3354906,0,0,5.551115E-17,0,0,0.353148,0.3354906,0,0,1.868792,2.871776,0,0.353148,-0.353148,3.854869,64.2477,0.1871054,0.3690397,0,0,2.871776
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1232844,0.1232844,0,0,0,0.1232844,0,0,2.775558E-17,0,0,0.129773,0.1232844,0,0,2.261179,2.518628,0,0.129773,-0.129773,3.718077,61.96782,0.1871054,0.1356128,0,0,2.518628
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.405371,2.388855,0,0,0,3.718077,61.96782,0.1871054,0,0,0,2.388855
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4006793,0.4006793,0,0,0,0.4006793,0,0,5.551115E-17,0,0,0.4217677,0.4006793,0,0,2.405371,2.388855,0,0.4217677,-0.4217677,3.273494,54.55813,0.1871054,0.4407472,0,0,2.388855
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.5630776,0.5630776,0,0,0,0.5630776,0,0,1.110223E-16,0,0,0.5927132,0.5630776,0,0,2.874002,1.967087,0,0.5927132,-0.5927132,2.64872,44.14524,0.1871054,0.6193854,0,0,1.967087
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,3.532572,1.374374,0.07534081,0,0.07534081,2.720194,45.33648,0.1868083,0,0.06027265,0,1.449715
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.0420304,0.0420304,0,0,0,0.0420304,1337.659,0,0,0,0.5622233,0.04424253,0.0420304,0,0,3.457231,1.442181,0.5179808,0,0.5179808,3.211594,53.52646,0.184791,0.04623344,0.4497786,0,2.004404
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.56344,1.56344,1.7,0,0.5202,1.56344,64.789,0,0,0,1.012937,0,0,0.1365598,0.1297318,2.93925,1.908363,1.142669,0,1.142669,4.295625,71.59361,0.1872786,1.719784,0.8103498,1.7,2.921301
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0.7705712,0,0.2664659,0,0,0,0,0,1.064539,0,0,0.7705712,0.7320426,1.796581,2.936766,1.796581,0,1.796581,6.000012,100,0.1827282,0,0.851631,1.7,4.001305
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.9318658,0.9318658,0,0,0,0.9318658,144.5559,0.3661555,0,0,1.347067,0.9809114,0.9318658,0,0,0,4.553689,0,0,0,6.000012,100,0.1827282,1.025052,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.2907969,0.2907969,0,0,0,0.2907969,475.3362,1.076161,0,0,1.382263,0.306102,0.2907969,0,0,0,4.553689,0,0,0,6.000012,100,0.1827282,0.3198766,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.195823,1.195823,0,0,0,1.195823,56.23024,0,0,0,0.672414,1.258761,1.195823,0,0,0,4.553689,0,0.5863468,-0.5863468,5.381948,89.69896,0.1827282,1.315405,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.287171,1.287171,1.331081,0,0.4194851,1.287171,47.0237,0,0,0,0.6052755,0,0,0.04390994,0.04171444,0.6514964,3.967342,0.6469899,0,0.6469899,5.995737,99.92875,0.1840767,1.415888,0.4842204,1.7,4.572618
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.6529537,0.6529537,0,0,0,0.6529537,86.10143,0,0,0,0.5622025,0.6873196,0.6529537,0,0,0.004506547,4.549633,0,0.1251172,-0.1251172,5.863852,97.73067,0.1840767,0.718249,0.449762,0,5.111835
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.3922982,0.3922982,0,0,0,0.3922982,88.04335,0,0,0,0.3453924,0.4129454,0.3922982,0,0,0.1435257,4.424516,0,0.067553,-0.067553,5.792645,96.54388,0.1840767,0.431528,0.2763139,0,4.769908
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.342648,1.342648,1.317214,0,0.4156995,1.342648,18.27413,0,0,0,0.2453572,0.02677266,0.02543402,0,0,0.2185846,4.356963,0.2185846,0,0.2185846,6.000012,100,0.1845162,1.476913,0.1962858,1.7,4.60232
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.866427,1.866427,1.7,0,0.5202,1.866427,0,0,0,0,0,0.1751862,0.1664269,0,0,0,4.553689,0,0.1751862,-0.1751862,5.81535,96.9223,0.1845162,2.05307,0,1.7,4.553689
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.545987,1.545987,1.7,0,0.5202,1.545987,0,0,0,0,0,0,0,0.1540134,0.1463127,0.1946513,4.378503,0.1463127,0,0.1463127,5.954154,99.2357,0.184896,1.700585,0,1.7,4.378503
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.586138,1.586138,1.63702,0,0.5030065,1.586138,0,0,0,0,0,0,0,0.05088273,0.0483386,0.0483386,4.510184,0.0483386,0,0.0483386,6.000012,100,0.185021,1.744751,0,1.7,4.510184
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.185021,0,0,0,4.553689
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0386848,0.0386848,0,0,0,0.0386848,0,0,6.938894E-18,0,0,0.04072084,0.0386848,0,0,0,4.553689,0,0.04072084,-0.04072084,5.957088,99.28461,0.185021,0.04255328,0,0,4.553689
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2481434,0.2481434,0,0,0,0.2481434,0,0,0,0,0,0.2612036,0.2481434,0,0,0.04524538,4.512968,0,0.2612036,-0.2612036,5.681756,94.69574,0.185021,0.2729577,0,0,4.512968
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1502433,0.1502433,0,0,0,0.1502433,0,0,2.775558E-17,0,0,0.1581509,0.1502433,0,0,0.3354716,4.251764,0,0.1581509,-0.1581509,5.51505,91.91732,0.185021,0.1652677,0,0,4.251764
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1469582,0.1469582,0,0,0,0.1469582,0,0,2.775558E-17,0,0,0.1546929,0.1469582,0,0,0.5111948,4.093614,0,0.1546929,-0.1546929,5.351989,89.19965,0.185021,0.1616541,0,0,4.093614
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.1945646,0.1945646,0,0,0,0.1945646,0,0,0,0,0,0.2048049,0.1945646,0,0,0.6830758,3.938921,0,0.2048049,-0.2048049,5.136106,85.6016,0.185021,0.2140211,0,0,3.938921
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1262603,0.1262603,0,0,0,0.1262603,0,0,2.775558E-17,0,0,0.1329056,0.1262603,0,0,0.9106367,3.734116,0,0.1329056,-0.1329056,4.996011,83.26669,0.185021,0.1388864,0,0,3.734116
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.2791121,0.2791121,0,0,0,0.2791121,0,0,0,0,0,0.2938022,0.2791121,0,0,1.05831,3.60121,0,0.2938022,-0.2938022,4.686316,78.10512,0.185021,0.3070233,0,0,3.60121
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.384757,3.307408,0,0,0,4.686316,78.10512,0.185021,0,0,0,3.307408
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3588176,0.3588176,0,0,0,0.3588176,0,0,0,0,0,0.3777027,0.3588176,0,0,1.384757,3.307408,0,0.3777027,-0.3777027,4.288183,71.46957,0.185021,0.3946994,0,0,3.307408
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.3700659,0.3700659,0,0,0,0.3700659,50.93877,0,5.551115E-17,0,0.188507,0.389543,0.3700659,0,0,1.804426,2.929705,0,0.201036,-0.201036,4.076272,67.93774,0.185021,0.4070725,0.1508056,0,3.118212
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.152448,0.152448,0,0,0,0.152448,284.8987,0,0,0,0.4343225,0.1604716,0.152448,0,0,2.0278,2.728669,0.2738509,0,0.2738509,4.33607,72.26769,0.1840511,0.1676928,0.347458,0,3.162992
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.445803,1.445803,1.7,0,0.5202,1.445803,75.14581,0,0,0,1.086461,0,0,0.2541966,0.2414867,1.753949,2.975135,1.327947,0,1.327947,5.595872,93.26434,0.1867083,1.590384,0.8691686,1.7,4.061596
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.8081234,0,0,1.234125,0,0,0,0,0.4260013,4.170288,0.4260013,0,0.4260013,6.000012,100,0.1852352,0,0.9872997,0,5.404412
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.169666,1.169666,0,0,0,1.169666,80.12459,2.220446E-16,0,0,0.9371903,1.231228,1.169666,0,0,0,4.553689,0,0.2940374,-0.2940374,5.690069,94.8343,0.1852352,1.286633,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.893078,1.893078,1.542504,0,0.4772035,1.893078,36.75145,0,0,0,0.6957335,0.3690253,0.350574,0,0,0.3267082,4.259652,0.3267082,0,0.3267082,6.000012,100,0.1858543,2.082386,0.5565868,1.7,4.955385
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.055723,3.055723,1.7,0,0.5202,3.055723,32.58036,0,4.440892E-16,0.2812957,0.9955657,1.427077,1.355723,0,0,0,4.553689,0,0.4315115,-0.4315115,5.545159,92.41913,0.1858543,3.361296,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.8559186,0.8559186,0,0,0,0.8559186,55.79166,0,0,0,0.4775312,0.9009669,0.8559186,0,0,0.4794573,4.122178,0,0.4234358,-0.4234358,5.098818,84.98014,0.1858543,0.9415105,0.3820249,0,4.599709
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.827346,1.827346,1.7,0,0.5202,1.827346,19.59166,0,0,0,0.3580076,0.1340487,0.1273463,0,0,0.9499415,3.698742,0.2239588,0,0.2239588,5.311285,88.52123,0.1862744,2.010081,0.286406,1.7,4.056749
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.6105079,0.6105079,0,0,0,0.6105079,28.451,0,1.110223E-16,0,0.1736956,0.6426399,0.6105079,0,0,0.7259826,3.900305,0,0.4689443,-0.4689443,4.816974,80.28274,0.1862744,0.6715587,0.1389565,0,4.074
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,1.247032,3.43136,0.1228598,0,0.1228598,4.933529,82.22531,0.1858558,0,0.09828781,0,3.55422
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.8575599,0.8575599,0,0,0,0.8575599,0,0,0,0,0,0.9026946,0.8575599,0,0,1.124172,3.541934,0,0.9026946,-0.9026946,3.982005,66.36662,0.1858558,0.9433159,0,0,3.541934
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.404294,2.404294,1.7,0,0.5202,2.404294,0,0,0,0,0,0.741362,0.704294,0,0,2.127166,2.63924,0,0.741362,-0.741362,3.200541,53.34224,0.1858558,2.644723,0,1.7,2.63924
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.707094,1.707094,1.7,0,0.5202,1.707094,0,0,0,0,0,0.007466935,0.007093588,0,0,2.950902,1.897877,0,0.007466935,-0.007466935,3.19267,53.21106,0.1858558,1.877803,0,1.7,1.897877
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.33446,1.33446,1.7,0,0.5202,1.33446,0,0,0,0,0,0,0,0.3655401,0.3472631,2.959198,1.89041,0.3472631,0,0.3472631,3.522113,58.70176,0.1866981,1.467906,0,1.7,1.89041
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.2736195,0.2736195,1.7,0,0.5202,0.2736195,0,0,0,0,0,0,0,1.426381,1.355061,2.611935,2.202947,1.355061,0,1.355061,4.807637,80.12712,0.189071,0.3009815,0,1.7,2.202947
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.09108988,0.09108988,0,0,0,0.09108988,0,0,1.387779E-17,0,0,0.09588408,0.09108988,0,0,1.256874,3.422503,0,0.09588408,-0.09588408,4.706566,78.44261,0.189071,0.1001989,0,0,3.422503
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.363412,3.326618,0,0,0,4.706566,78.44261,0.189071,0,0,0,3.326618
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.08517992,0.08517992,0,0,0,0.08517992,0,0,1.387779E-17,0,0,0.08966308,0.08517992,0,0,1.363412,3.326618,0,0.08966308,-0.08966308,4.612053,76.86739,0.189071,0.09369792,0,0,3.326618
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.4448283,0.4448283,0,0,0,0.4448283,0,0,5.551115E-17,0,0,0.4682403,0.4448283,0,0,1.463037,3.236955,0,0.4682403,-0.4682403,4.118484,68.64127,0.189071,0.4893111,0,0,3.236955
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1742238,0.1742238,0,0,0,0.1742238,0,0,0,0,0,0.1833935,0.1742238,0,0,1.983304,2.768715,0,0.1833935,-0.1833935,3.925171,65.41938,0.189071,0.1916462,0,0,2.768715
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.07233164,0.07233164,0,0,0,0.07233164,0,0,0,0,0,0.07613856,0.07233164,0,0,2.187075,2.585322,0,0.07613856,-0.07613856,3.844913,64.08176,0.189071,0.0795648,0,0,2.585322
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.271673,2.509183,0,0,0,3.844913,64.08176,0.189071,0,0,0,2.509183
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.5594191,0.5594191,0,0,0,0.5594191,0,0,1.110223E-16,0,0,0.5888622,0.5594191,0,0,2.271673,2.509183,0,0.5888622,-0.5888622,3.224198,53.73653,0.189071,0.615361,0,0,2.509183
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1894686,0.1894686,0,0,0,0.1894686,176.282,0,0,0,0.3339991,0.1994406,0.1894686,0,0,2.925965,1.920321,0.1345585,0,0.1345585,3.351852,55.86408,0.1886208,0.2084155,0.2671993,0,2.25432
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.35828,1.35828,1.7,0,0.5202,1.35828,49.03689,0,0,0,0.6660582,0,0,0.3417201,0.3246341,2.791406,2.041423,0.9906924,0,0.9906924,4.291705,71.52827,0.1905118,1.494108,0.5328466,1.7,2.707482
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0.8805378,0,0.2964868,0,0,0,0,0,0.9642029,0,0,0.8805378,0.8365109,1.800714,2.933047,1.800714,0,1.800714,6.000012,100,0.1870566,0,0.7713623,1.7,3.897249
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.8681628,0.8681628,0,0,0,0.8681628,148.8912,0.3787621,0,0,1.292618,0.9138556,0.8681628,0,0,0,4.553689,0,0,0,6.000012,100,0.1870566,0.9549791,1.034094,0,5.846307
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1035935,0.1035935,0,0,0,0.1035935,1733.933,1.687196,0,0,1.796242,0.1090458,0.1035935,0,0,0,4.553689,0,0,0,6.000012,100,0.1870566,0.1139528,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1870566,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1870566,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.7210709,0.7210709,0,0,0,0.7210709,210.1906,0.756601,0,0,1.515623,0.759022,0.7210709,0,0,0,4.553689,0,0,0,6.000012,100,0.1870566,0.793178,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1870566,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1870566,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.146626,2.146626,1.7,0,0.5202,2.146626,13.26965,0,0,0,0.2848497,0.4701327,0.446626,0,0,0,4.553689,0,0.185283,-0.185283,5.804707,96.74492,0.1870566,2.361289,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.8742113,0.8742113,0,0,0,0.8742113,0,0,0,0,0,0.9202224,0.8742113,0,0,0.20587,4.368406,0,0.9202224,-0.9202224,4.834707,80.57829,0.1870566,0.9616324,0,0,4.368406
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.755383,1.755383,1.7,0,0.5202,1.755383,0,0,0,0,0,0.05829785,0.05538296,0,0,1.228339,3.448184,0,0.05829785,-0.05829785,4.773256,79.5541,0.1870566,1.930921,0,1.7,3.448184
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.089236,1.089236,1.7,0,0.5202,1.089236,0,0,0,0,0,0,0,0.6107645,0.5802262,1.293115,3.389886,0.5802262,0,0.5802262,5.323707,88.72826,0.1883381,1.198159,0,1.7,3.389886
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.207365,1.207365,0,0,0,1.207365,0,0,2.220446E-16,0,0,1.270911,1.207365,0,0,0.7128885,3.912089,0,1.270911,-1.270911,3.984049,66.40069,0.1883381,1.328102,0,0,3.912089
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03582315,0.03582315,0,0,0,0.03582315,0,0,6.938894E-18,0,0,0.03770858,0.03582315,0,0,2.125011,2.641179,0,0.03770858,-0.03770858,3.944301,65.73821,0.1883381,0.03940547,0,0,2.641179
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.314611,0.314611,0,0,0,0.314611,0,0,0,0,0,0.3311695,0.314611,0,0,2.16691,2.60347,0,0.3311695,-0.3311695,3.595217,59.92017,0.1883381,0.3460721,0,0,2.60347
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.4782854,0.4782854,0,0,0,0.4782854,0,0,5.551115E-17,0,0,0.5034583,0.4782854,0,0,2.534876,2.2723,0,0.5034583,-0.5034583,3.064526,51.07533,0.1883381,0.5261139,0,0,2.2723
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1785339,0.1785339,0,0,0,0.1785339,0,0,2.775558E-17,0,0,0.1879304,0.1785339,0,0,3.094274,1.768842,0,0.1879304,-0.1879304,2.86643,47.77374,0.1883381,0.1963873,0,0,1.768842
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1595387,0.1595387,0,0,0,0.1595387,0,0,2.775558E-17,0,0,0.1679355,0.1595387,0,0,3.303086,1.580912,0,0.1679355,-0.1679355,2.68941,44.82342,0.1883381,0.1754926,0,0,1.580912
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.08383986,0.08383986,0,0,0,0.08383986,0,0,1.387779E-17,0,0,0.08825248,0.08383986,0,0,3.489681,1.412976,0,0.08825248,-0.08825248,2.596384,43.27298,0.1883381,0.09222385,0,0,1.412976
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.308813,0.308813,0,0,0,0.308813,0,0,0,0,0,0.3250663,0.308813,0,0,3.587739,1.324724,0,0.3250663,-0.3250663,2.253734,37.56216,0.1883381,0.3396943,0,0,1.324724
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.007715092,0.007715092,0,0,0,0.007715092,0,0,8.673617E-19,0,0,0.008121149,0.007715092,0,0,3.948924,0.9996576,0,0.008121149,-0.008121149,2.245174,37.41949,0.1883381,0.008486601,0,0,0.9996576
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.440501,0.440501,0,0,0,0.440501,0,0,5.551115E-17,0,0,0.4636853,0.440501,0,0,3.957947,0.9915365,0,0.4636853,-0.4636853,1.756406,29.27338,0.1883381,0.4845511,0,0,0.9915365
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.589526,1.589526,1.7,0,0.5202,1.589526,11.07339,0,0,0,0.1760145,0,0,0.1104742,0.1049505,4.473153,0.5278512,0.2809649,0,0.2809649,2.022953,33.71582,0.1888587,1.748478,0.1408116,1.7,0.7038657
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.792596,1.792596,1.7,0,0.5202,1.792596,39.95559,0,0,0,0.7162422,0.09746929,0.09259582,0,0,4.192188,0.7807197,0.6187729,0,0.6187729,2.609973,43.49946,0.1898698,1.971855,0.5729938,1.7,1.496962
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.6205316,0.6205316,1.7,0,0.5202,0.6205316,154.6763,0,0,0,0.9598154,0,0,1.079468,1.025495,3.573415,1.337615,1.98531,0,1.98531,4.493403,74.88991,0.1900259,0.6825848,0.7678523,1.7,2.297431
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1016335,0.1016335,0.9417222,0,0.3131902,0.1016335,777.3228,0,0,0,0.7900206,0,0,0.8400887,0.7980843,1.588105,3.124395,1.588105,0,1.588105,6.000012,100,0.1877719,0.1117969,0.6320165,1.7,3.914415
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.8253421,0,0,0.8253421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877719,0,0.6602737,0,5.379031
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877719,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.8707997,0.8707997,0,0,0,0.8707997,165.2442,0.5223145,0,0,1.438946,0.9166313,0.8707997,0,0,0,4.553689,0,0,0,6.000012,100,0.1877719,0.9578797,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.7734371,0.7734371,0,0,0,0.7734371,157.289,0.4023873,0,0,1.216532,0.8141444,0.7734371,0,0,0,4.553689,0,0,0,6.000012,100,0.1877719,0.8507809,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.7733017,0.7733017,0,0,0,0.7733017,97.41883,0,0,0,0.7533414,0.8140018,0.7733017,0,0,0,4.553689,0,0.06066034,-0.06066034,5.93607,98.93431,0.1877719,0.8506319,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.4657888,0,0,0.5331891,0,0,0,0,0.06740037,4.493029,0.06740037,0,0.06740037,6.000012,100,0.1875754,0,0.4265513,0,5.026218
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.196169,1.196169,0,0,0,1.196169,22.27803,0,0,0,0.2664828,1.259125,1.196169,0,0,0,4.553689,0,0.9926421,-0.9926421,4.953675,82.56109,0.1875754,1.315786,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.06298,1.06298,0,0,0,1.06298,0,0,2.220446E-16,0,0,1.118926,1.06298,0,0,1.102936,3.561047,0,1.118926,-1.118926,3.774224,62.90361,0.1875754,1.169278,0,0,3.561047
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.346187,2.442121,0,0,0,3.774224,62.90361,0.1875754,0,0,0,2.442121
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.547636,2.547636,1.7,0,0.5202,2.547636,0,0,0,0,0,0.8922482,0.8476358,0,0,2.346187,2.442121,0,0.8922482,-0.8922482,2.833712,47.22843,0.1875754,2.802399,0,1.7,2.442121
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,2.854686,2.854686,1.7,0,0.5202,2.854686,0,0,4.440892E-16,0.06015499,0,1.215459,1.154686,0,0,3.337574,1.549873,0,1.215459,-1.215459,1.552505,25.87503,0.1875754,3.140155,0,1.7,1.549873
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.4028491,0.4028491,1.7,0,0.5202,0.4028491,0,0,0,0,0,0,0,1.297151,1.232293,4.688084,0.3344133,1.232293,0,1.232293,2.721561,45.35926,0.1899457,0.4431341,0,1.7,0.3344133
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.455791,1.443477,1.38,0,1.38,4.030744,67.17893,0.1906855,0,0,1.7,1.443477
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.0547203,0.0547203,1.507352,0,0.4676071,0.0547203,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.075791,2.685477,1.38,0,1.38,5.339927,88.9986,0.1916381,0.06019233,0,1.7,2.685477
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.41483,0.41483,0,0,0,0.41483,0,0,5.551115E-17,0,0,0.4366632,0.41483,0,0,0.6957907,3.927477,0,0.4366632,-0.4366632,4.879643,81.32723,0.1916381,0.456313,0,0,3.927477
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1302171,0.1302171,0,0,0,0.1302171,0,0,0,0,0,0.1370706,0.1302171,0,0,1.180972,3.490814,0,0.1370706,-0.1370706,4.735158,78.91915,0.1916381,0.1432388,0,0,3.490814
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3118618,0.3118618,0,0,0,0.3118618,0,0,0,0,0,0.3282756,0.3118618,0,0,1.333273,3.353744,0,0.3282756,-0.3282756,4.389125,73.15195,0.1916381,0.343048,0,0,3.353744
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.413262,0.413262,0,0,0,0.413262,0,0,5.551115E-17,0,0,0.4350126,0.413262,0,0,1.698023,3.025468,0,0.4350126,-0.4350126,3.930582,65.50957,0.1916381,0.4545881,0,0,3.025468
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2171103,0.2171103,0,0,0,0.2171103,0,0,0,0,0,0.2285371,0.2171103,0,0,2.181371,2.590455,0,0.2285371,-0.2285371,3.689683,61.49459,0.1916381,0.2388213,0,0,2.590455
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.2714842,0.2714842,0,0,0,0.2714842,0,0,5.551115E-17,0,0,0.2857728,0.2714842,0,0,2.435301,2.361918,0,0.2857728,-0.2857728,3.388452,56.47408,0.1916381,0.2986326,0,0,2.361918
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,2.752826,2.076145,0.3761402,0,0.3761402,3.74529,62.42137,0.1905902,0,0.3009122,0,2.452286
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.731044,1.731044,1.7,0,0.5202,1.731044,52.80882,0,0,0,0.9141439,0.03267797,0.03104407,0,0,2.376686,2.414672,0.8814659,0,0.8814659,4.581522,76.35854,0.1918248,1.904148,0.7313151,1.7,3.328815
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2196364,0.2196364,0.4507863,0,0.1791647,0.2196364,580.7906,0,0,0,1.275628,0,0,0.2311499,0.2195924,1.49522,3.207991,1.49522,0,1.49522,6.000012,100,0.1879041,0.2416,1.020502,1.7,4.483619
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.670206,1.670206,0.425,0,0.172125,1.670206,89.28101,0.1804336,0,0,1.491176,1.310743,1.245206,0,0,0,4.553689,0,0,0,6.000012,100,0.1879041,1.837226,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1588659,0.1588659,0,0,0,0.1588659,1139.014,1.642277,0,0,1.809505,0.1672273,0.1588659,0,0,0,4.553689,0,0,0,6.000012,100,0.1879041,0.1747525,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.071528,1.071528,0,0,0,1.071528,153.2393,0.5140781,0,0,1.642003,1.127924,1.071528,0,0,0,4.553689,0,0,0,6.000012,100,0.1879041,1.178681,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1879041,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.6473268,0.6473268,0,0,0,0.6473268,246.0824,0.9115608,0,0,1.592957,0.6813966,0.6473268,0,0,0,4.553689,0,0,0,6.000012,100,0.1879041,0.7120594,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.602452,1.602452,0.6214144,0,0.2257461,1.602452,64.44319,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1879041,1.762698,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3055161,0.3055161,0,0,0,0.3055161,293.5746,0.5753217,0,0,0.8969176,0.3215958,0.3055161,0,0,0,4.553689,0,0,0,6.000012,100,0.1879041,0.3360677,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.890211,1.890211,1.461793,0,0.4551696,1.890211,23.85798,1.110223E-16,0,0,0.4509662,0.4509662,0.4284179,0,0,0,4.553689,0,0,0,6.000012,100,0.1879041,2.079232,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.187589,1.187589,0,0,0,1.187589,0,0,0,0,0,1.250094,1.187589,0,0,0,4.553689,0,1.250094,-1.250094,4.682298,78.03813,0.1879041,1.306348,0,0,4.553689
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.42677,2.42677,1.7,0,0.5202,2.42677,0,0,0,0,0,0.7650216,0.7267705,0,0,1.388993,3.303595,0,0.7650216,-0.7650216,3.875894,64.59811,0.1879041,2.669447,0,1.7,3.303595
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.749178,1.749178,1.7,0,0.5202,1.749178,0,0,0,0,0,0.0517666,0.04917827,0,0,2.239017,2.538574,0,0.0517666,-0.0517666,3.821327,63.68866,0.1879041,1.924096,0,1.7,2.538574
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.7027238,0.7027238,1.7,0,0.5202,0.7027238,0,0,0,0,0,0,0,0.9972762,0.9474124,2.296535,2.486807,0.9474124,0,0.9474124,4.720121,78.66853,0.1896305,0.7729962,0,1.7,2.486807
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1116973,0.1116973,1.531827,0,0.4742887,0.1116973,0,2.220446E-16,0,0,0,0,0,1.42013,1.349123,1.349123,3.339478,1.349123,0,1.349123,6.000012,100,0.1907182,0.122867,0,1.7,3.339478
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2486833,0.2486833,0,0,0,0.2486833,0,0,5.551115E-17,0,0,0.2617719,0.2486833,0,0,0,4.553689,0,0.2617719,-0.2617719,5.72408,95.40115,0.1907182,0.2735516,0,0,4.553689
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.1979102,0.1979102,0,0,0,0.1979102,0,0,0,0,0,0.2083265,0.1979102,0,0,0.2908576,4.291917,0,0.2083265,-0.2083265,5.504485,91.74123,0.1907182,0.2177012,0,0,4.291917
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2326176,0.2326176,0,0,0,0.2326176,0,0,0,0,0,0.2448606,0.2326176,0,0,0.5223315,4.083591,0,0.2448606,-0.2448606,5.246379,87.43948,0.1907182,0.2558793,0,0,4.083591
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7943988,3.83873,0,0,0,5.246379,87.43948,0.1907182,0,0,0,3.83873
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7943988,3.83873,0,0,0,5.246379,87.43948,0.1907182,0,0,0,3.83873
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4051399,0.4051399,0,0,0,0.4051399,0,0,5.551115E-17,0,0,0.4264631,0.4051399,0,0,0.7943988,3.83873,0,0.4264631,-0.4264631,4.796847,79.9473,0.1907182,0.4456539,0,0,3.83873
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1290402,0.1290402,0,0,0,0.1290402,0,0,0,0,0,0.1358318,0.1290402,0,0,1.268247,3.412267,0,0.1358318,-0.1358318,4.653668,77.56098,0.1907182,0.1419442,0,0,3.412267
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.419171,3.276435,0,0,0,4.653668,77.56098,0.1907182,0,0,0,3.276435
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.9226057,0.9226057,0,0,0,0.9226057,27.50319,0,0,0,0.253746,0.9711639,0.9226057,0,0,1.419171,3.276435,0,0.7174178,-0.7174178,3.897443,64.95726,0.1907182,1.014866,0.2029968,0,3.530181
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,2.216302,2.559017,0.6474817,0,0.6474817,4.511699,75.19482,0.1890519,0,0.5179854,0,3.206499
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.6091145,0.6091145,0,0,0,0.6091145,106.69,0,0,0,0.6498645,0.6411732,0.6091145,0,0,1.56882,3.141751,0.008691314,0,0.008691314,4.519944,75.33224,0.1890297,0.6700259,0.5198916,0,3.791615
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.5134643,0.5134643,0,0,0,0.5134643,120.2203,0,0,0,0.6172885,0.5404888,0.5134643,0,0,1.560129,3.149573,0.07679974,0,0.07679974,4.592803,76.54655,0.188834,0.5648108,0.4938308,0,3.766861
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,1.483329,3.218693,1.192371,0,1.192371,5.723985,95.39955,0.1858471,0,0.9538967,0,4.411064
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.6113487,0.6113487,0,0,0,0.6113487,209.6316,0.3470967,0,0,1.28158,0.6435249,0.6113487,0,0,0.2909583,4.291827,0.2909583,0,0.2909583,6.000012,100,0.1851326,0.6724836,1.025264,0,5.573406
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851326,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3488508,0.3488508,0,0,0,0.3488508,68.00507,0,5.551115E-17,0,0.2372362,0.3672113,0.3488508,0,0,0,4.553689,0,0.1299752,-0.1299752,5.863006,97.71658,0.1851326,0.3837359,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.1845898,0,0,0.3290067,0,0,0,0,0.1444168,4.423714,0.1444168,0,0.1444168,6.000012,100,0.1847799,0,0.2632053,0,4.75272
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847799,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.8947006,0.8947006,0,0,0,0.8947006,16.77353,0,1.110223E-16,0,0.1500729,0.9417901,0.8947006,0,0,0,4.553689,0,0.7917172,-0.7917172,5.165469,86.09097,0.1847799,0.9841706,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.8750527,0.8750527,0,0,0,0.8750527,0,0,1.110223E-16,0,0,0.9211081,0.8750527,0,0,0.8796858,3.761972,0,0.9211081,-0.9211081,4.194536,69.90879,0.1847799,0.962558,0,0,3.761972
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.37707,1.37707,1.7,0,0.5202,1.37707,0,0,0,0,0,0,0,0.3229301,0.3067836,1.903139,2.840864,0.3067836,0,0.3067836,4.485576,74.75945,0.185322,1.514777,0,1.7,2.840864
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.8271203,0.8271203,1.7,0,0.5202,0.8271203,0,0,0,0,0,0,0,0.8728797,0.8292357,1.596356,3.116969,0.8292357,0,0.8292357,5.272258,87.8708,0.1867657,0.9098323,0,1.7,3.116969
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7671199,3.863281,0,0,0,5.272258,87.8708,0.1867657,0,0,0,3.863281
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.07096663,0.07096663,0,0,0,0.07096663,0,0,1.387779E-17,0,0,0.07470171,0.07096663,0,0,0.7671199,3.863281,0,0.07470171,-0.07470171,5.193516,86.55842,0.1867657,0.07806329,0,0,3.863281
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8501219,3.788579,0,0,0,5.193516,86.55842,0.1867657,0,0,0,3.788579
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.140209,0.140209,0,0,0,0.140209,0,0,0,0,0,0.1475884,0.140209,0,0,0.8501219,3.788579,0,0.1475884,-0.1475884,5.037944,83.96556,0.1867657,0.1542299,0,0,3.788579
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1952901,0.1952901,0,0,0,0.1952901,0,0,2.775558E-17,0,0,0.2055686,0.1952901,0,0,1.014109,3.640991,0,0.2055686,-0.2055686,4.821255,80.3541,0.1867657,0.2148192,0,0,3.640991
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.242519,3.435422,0,0,0,4.821255,80.3541,0.1867657,0,0,0,3.435422
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.08375666,0.08375666,0,0,0,0.08375666,0,0,1.387779E-17,0,0,0.08816491,0.08375666,0,0,1.242519,3.435422,0,0.08816491,-0.08816491,4.728322,78.8052,0.1867657,0.09213233,0,0,3.435422
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1544582,0.1544582,0,0,0,0.1544582,0,0,2.775558E-17,0,0,0.1625875,0.1544582,0,0,1.34048,3.347257,0,0.1625875,-0.1625875,4.556939,75.94883,0.1867657,0.169904,0,0,3.347257
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.521132,3.18467,0,0,0,4.556939,75.94883,0.1867657,0,0,0,3.18467
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1279898,0.1279898,0,0,0,0.1279898,0,0,0,0,0,0.1347261,0.1279898,0,0,1.521132,3.18467,0,0.1347261,-0.1347261,4.414925,73.58194,0.1867657,0.1407888,0,0,3.18467
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1009107,0.1009107,0,0,0,0.1009107,332.5149,0,0,0,0.335543,0.1062218,0.1009107,0,0,1.670828,3.049944,0.2293213,0,0.2293213,4.632479,77.20782,0.1862108,0.1110017,0.2684344,0,3.385487
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.766934,1.766934,1.7,0,0.5202,1.766934,46.6322,0,0,0,0.8239602,0.07045703,0.06693418,0,0,1.441507,3.256333,0.7535032,0,0.7535032,5.347314,89.12173,0.1871965,1.943628,0.6591682,1.7,4.080293
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.672329,1.672329,1.07661,0,0.3500146,1.672329,78.63741,0,0,0,1.315076,0.6270728,0.5957192,0,0,0.6880036,3.934486,0.6880036,0,0.6880036,6.000012,100,0.1880724,1.839562,1.052061,1.7,5.249562
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,1.613136,0,0,1.613136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1880724,0,1.290509,0,6.166824
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.3561,1.3561,0.425,0,0.172125,1.3561,140.3436,0.9230943,0,0,1.903199,0.9801051,0.9310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1880724,1.49171,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1880724,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.6659246,0.6659246,0,0,0,0.6659246,252.6207,0.9812903,0,0,1.682263,0.7009733,0.6659246,0,0,0,4.553689,0,0,0,6.000012,100,0.1880724,0.7325171,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1299519,0.1299519,0,0,0,0.1299519,1431.574,1.723566,0,0,1.860357,0.1367915,0.1299519,0,0,0,4.553689,0,0,0,6.000012,100,0.1880724,0.1429471,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.418424,1.418424,0.425,0,0.172125,1.418424,102.1238,0.4028392,0,0,1.448548,1.045709,0.9934239,0,0,0,4.553689,0,0,0,6.000012,100,0.1880724,1.560266,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.3591958,0.3591958,0,0,0,0.3591958,302.4877,0.7084222,0,0,1.086523,0.3781009,0.3591958,0,0,0,4.553689,0,0,0,6.000012,100,0.1880724,0.3951154,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.059228,2.059228,1.56278,0,0.4827391,2.059228,25.37729,1.110223E-16,0,0,0.5225763,0.5225763,0.4964475,0,0,0,4.553689,0,0,0,6.000012,100,0.1880724,2.265151,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.078126,1.078126,0,0,0,1.078126,0,0,2.220446E-16,0,0,1.13487,1.078126,0,0,0,4.553689,0,1.13487,-1.13487,4.803754,80.06242,0.1880724,1.185939,0,0,4.553689
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.259793,1.259793,1.7,0,0.5202,1.259793,0,0,0,0,0,0,0,0.4402069,0.4181965,1.260966,3.418819,0.4181965,0,0.4181965,5.20049,86.67467,0.1887667,1.385772,0,1.7,3.418819
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.15752,1.15752,0,0,0,1.15752,0,0,0,0,0,1.218442,1.15752,0,0,0.8427697,3.795196,0,1.218442,-1.218442,3.91614,65.26887,0.1887667,1.273272,0,0,3.795196
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.0531319,0.0531319,0,0,0,0.0531319,0,0,6.938894E-18,0,0,0.05592831,0.0531319,0,0,2.196594,2.576754,0,0.05592831,-0.05592831,3.857186,64.28631,0.1887667,0.05844509,0,0,2.576754
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1492551,0.1492551,0,0,0,0.1492551,0,0,2.775558E-17,0,0,0.1571106,0.1492551,0,0,2.258737,2.520826,0,0.1571106,-0.1571106,3.691577,61.52617,0.1887667,0.1641806,0,0,2.520826
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433304,2.363715,0,0,0,3.691577,61.52617,0.1887667,0,0,0,2.363715
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3238074,0.3238074,0,0,0,0.3238074,0,0,0,0,0,0.3408499,0.3238074,0,0,2.433304,2.363715,0,0.3408499,-0.3408499,3.33229,55.53806,0.1887667,0.3561881,0,0,2.363715
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3091069,0.3091069,0,0,0,0.3091069,0,0,5.551115E-17,0,0,0.3253757,0.3091069,0,0,2.812026,2.022866,0,0.3253757,-0.3253757,2.989314,49.8218,0.1887667,0.3400176,0,0,2.022866
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3725392,0.3725392,0,0,0,0.3725392,0,0,5.551115E-17,0,0,0.3921465,0.3725392,0,0,3.173554,1.69749,0,0.3921465,-0.3921465,2.575955,42.9325,0.1887667,0.4097931,0,0,1.69749
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.0793189,0.0793189,0,0,0,0.0793189,0,0,1.387779E-17,0,0,0.08349358,0.0793189,0,0,3.609273,1.305343,0,0.08349358,-0.08349358,2.487945,41.46567,0.1887667,0.08725078,0,0,1.305343
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3448438,0.3448438,0,0,0,0.3448438,0,0,5.551115E-17,0,0,0.3629934,0.3448438,0,0,3.702044,1.22185,0,0.3629934,-0.3629934,2.105316,35.08854,0.1887667,0.3793282,0,0,1.22185
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.0428507,0.0428507,0,0,0,0.0428507,0,0,6.938894E-18,0,0,0.04510599,0.0428507,0,0,4.10537,0.8588563,0,0.04510599,-0.04510599,2.05777,34.29611,0.1887667,0.04713577,0,0,0.8588563
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4034169,0.4034169,0,0,0,0.4034169,0,0,5.551115E-17,0,0,0.4246494,0.4034169,0,0,4.155488,0.8137503,0,0.4246494,-0.4246494,1.610151,26.83579,0.1887667,0.4437586,0,0,0.8137503
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.512563,1.512563,1.7,0,0.5202,1.512563,19.09784,0,0,0,0.2888668,0,0,0.187437,0.1780651,4.62732,0.389101,0.4669319,0,0.4669319,2.053121,34.21862,0.1894201,1.663819,0.2310934,1.7,0.6779678
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.9900793,0.9900793,1.7,0,0.5202,0.9900793,88.07476,0,0,0,0.8720099,0,0,0.7099207,0.6744247,4.160388,0.8093397,1.546435,0,1.546435,3.520198,58.66985,0.1905776,1.089087,0.6976079,1.7,1.68135
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.4620955,0.4620955,1.632717,0,0.5018318,0.4620955,299.0118,0,0,0,1.38172,0,0,1.170622,1.11209,2.613953,2.201131,2.493811,0,2.493811,5.886034,98.10038,0.1892739,0.5083051,1.105376,1.7,3.582851
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.40402,1.40402,0.425,0,0.172125,1.40402,124.231,0.5935383,0,0,1.744229,1.030547,0.9790201,0,0,0.1201427,4.44556,0.1201427,0,0.1201427,6.000012,100,0.1890022,1.544422,1.395383,1.7,6.189789
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.548972,1.548972,0.425,0,0.172125,1.548972,126.5011,0.7763389,0,0,1.959468,1.183129,1.123972,0,0,0,4.553689,0,0,0,6.000012,100,0.1890022,1.70387,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.17469,2.17469,0.7946897,0,0.2730503,2.17469,96.38381,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1890022,2.392159,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.4732971,0.4732971,0,0,0,0.4732971,416.8024,1.474506,0,0,1.972714,0.4982075,0.4732971,0,0,0,4.553689,0,0,0,6.000012,100,0.1890022,0.5206268,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.875339,1.875339,0.4953386,0,0.1913274,1.875339,87.28667,0.1842891,0,0,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1890022,2.062872,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.147919,1.147919,0,0,0,1.147919,105.567,0.003487877,0,0,1.211824,1.208336,1.147919,0,0,0,4.553689,0,0,0,6.000012,100,0.1890022,1.262711,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2655478,0.2655478,0,0,0,0.2655478,378.664,0.7260098,0,0,1.005534,0.279524,0.2655478,0,0,0,4.553689,0,0,0,6.000012,100,0.1890022,0.2921026,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,2.873393,2.873393,1.7,0,0.5202,2.873393,20.16405,0,4.440892E-16,0.0807323,0.5793924,1.235151,1.173393,0,0,0,4.553689,0,0.6557581,-0.6557581,5.308782,88.47953,0.1890022,3.160732,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7286201,3.897931,0,0,0,5.308782,88.47953,0.1890022,0,0,0,3.897931
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.5371641,0.5371641,0,0,0,0.5371641,0,0,1.110223E-16,0,0,0.5654359,0.5371641,0,0,0.7286201,3.897931,0,0.5654359,-0.5654359,4.71276,78.54585,0.1890022,0.5908805,0,0,3.897931
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.151431,1.151431,0,0,0,1.151431,0,0,2.220446E-16,0,0,1.212033,1.151431,0,0,1.356882,3.332495,0,1.212033,-1.212033,3.435166,57.25264,0.1890022,1.266575,0,0,3.332495
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.225415,2.225415,1.7,0,0.5202,2.225415,0,0,0,0,0,0.5530678,0.5254144,0,0,2.703586,2.120462,0,0.5530678,-0.5530678,2.852181,47.53625,0.1890022,2.447956,0,1.7,2.120462
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04054945,0.04054945,1.493181,0,0.4637384,0.04054945,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.318105,1.567394,1.38,0,1.38,4.161364,69.35593,0.1897451,0.04460439,0,1.7,1.567394
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1121171,0.1121171,1.564749,0,0.4832764,0.1121171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.938105,2.809394,1.38,0,1.38,5.470547,91.1756,0.1907156,0.1233288,0,1.7,2.809394
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1616,0.1616,0,0,0,0.1616,0,0,0,0,0,0.1701053,0.1616,0,0,0.5581053,4.051394,0,0.1701053,-0.1701053,5.29124,88.18716,0.1907156,0.17776,0,0,4.051394
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.5511789,0.5511789,0,0,0,0.5511789,0,0,1.110223E-16,0,0,0.5801883,0.5511789,0,0,0.7471112,3.881289,0,0.5801883,-0.5801883,4.679668,77.99431,0.1907156,0.6062968,0,0,3.881289
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.391765,3.3011,0,0,0,4.679668,77.99431,0.1907156,0,0,0,3.3011
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.3570795,0.3570795,0,0,0,0.3570795,0,0,0,0,0,0.3758732,0.3570795,0,0,1.391765,3.3011,0,0.3758732,-0.3758732,4.283463,71.3909,0.1907156,0.3927875,0,0,3.3011
