Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.4430236,0.4430236,0,0,0,0.4430236,0,0,5.551115E-17,0,0,0.4663406,0.4430236,0,0,1.809402,2.925227,0,0.4663406,-0.4663406,3.791897,63.19815,0.1907156,0.4873259,0,0,2.925227
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1030478,0.1030478,0,0,0,0.1030478,0,0,0,0,0,0.1084713,0.1030478,0,0,2.327558,2.458887,0,0.1084713,-0.1084713,3.677558,61.29251,0.1907156,0.1133525,0,0,2.458887
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2486216,0.2486216,0,0,0,0.2486216,0,0,2.775558E-17,0,0,0.2617069,0.2486216,0,0,2.448082,2.350415,0,0.2617069,-0.2617069,3.401695,56.69479,0.1907156,0.2734837,0,0,2.350415
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.419049,1.419049,1.7,0,0.5202,1.419049,23.41313,0,0,0,0.3322439,0,0,0.2809508,0.2669033,2.738867,2.088708,0.5991471,0,0.5991471,3.970095,66.16812,0.1914819,1.560954,0.2657951,1.7,2.420952
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.331677,0,0.4196478,0,0,0,0,0,0.8746268,0,0,1.331677,1.265093,2.13972,2.627941,2.13972,0,2.13972,6.000012,100,0.1899714,0,0.6997014,1.7,3.502568
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.192885,1.192885,0,0,0,1.192885,108.4164,0.0376148,0,0,1.293283,1.255669,1.192885,0,0,0,4.553689,0,0,0,6.000012,100,0.1899714,1.312174,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899714,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.500625,2.500625,1.120625,0,0.3620307,2.500625,73.62363,0.3884196,0,0,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1899714,2.750688,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.850932,0.850932,0,0,0,0.850932,242.8265,1.17057,0,0,2.066288,0.8957179,0.850932,0,0,0,4.553689,0,0,0,6.000012,100,0.1899714,0.9360252,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3138548,0.3138548,0,0,0,0.3138548,577.5828,1.482398,0,0,1.812771,0.3303735,0.3138548,0,0,0,4.553689,0,0,0,6.000012,100,0.1899714,0.3452403,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899714,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.936269,1.936269,0.583663,0,0.21544,1.936269,73.53295,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1899714,2.129896,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.5327668,0.5327668,0,0,0,0.5327668,161.4575,0.2993847,0,0,0.8601918,0.5608071,0.5327668,0,0,0,4.553689,0,0,0,6.000012,100,0.1899714,0.5860434,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.2577,1.2577,0.8484331,0,0.2877223,1.2577,34.25357,5.551115E-17,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1899714,1.38347,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.251768,1.251768,0,0,0,1.251768,5.557694,0,0,0,0.06956945,1.317651,1.251768,0,0,0,4.553689,0,1.248081,-1.248081,4.684419,78.07349,0.1899714,1.376945,0.05565556,0,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.653561,1.653561,1.7,0,0.5202,1.653561,0,0,0,0,0,0,0,0.04643943,0.04411746,1.386757,3.305608,0.04411746,0,0.04411746,4.726272,78.77105,0.1900354,1.818917,0,1.7,3.305608
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,1.413305,0,0.4419322,0,0,0,0,0,0,0,0,1.413305,1.34264,1.34264,3.345313,1.34264,0,1.34264,6.000012,100,0.1905283,0,0,1.7,3.345313
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.731351,0.731351,0,0,0,0.731351,0,0,1.110223E-16,0,0,0.7698432,0.731351,0,0,0,4.553689,0,0.7698432,-0.7698432,5.188526,86.47526,0.1905283,0.8044862,0,0,4.553689
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1021186,0.1021186,0,0,0,0.1021186,0,0,1.387779E-17,0,0,0.1074933,0.1021186,0,0,0.8553814,3.783846,0,0.1074933,-0.1074933,5.075218,84.5868,0.1905283,0.1123305,0,0,3.783846
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.5421729,0.5421729,0,0,0,0.5421729,0,0,1.110223E-16,0,0,0.5707083,0.5421729,0,0,0.9748183,3.676353,0,0.5707083,-0.5707083,4.473639,74.56049,0.1905283,0.5963902,0,0,3.676353
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.05583844,0.05583844,0,0,0,0.05583844,0,0,6.938894E-18,0,0,0.05877731,0.05583844,0,0,1.608939,3.105644,0,0.05877731,-0.05877731,4.411682,73.52789,0.1905283,0.06142229,0,0,3.105644
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.08185327,0.08185327,0,0,0,0.08185327,0,0,1.387779E-17,0,0,0.08616134,0.08185327,0,0,1.674247,3.046867,0,0.08616134,-0.08616134,4.32086,72.01419,0.1905283,0.0900386,0,0,3.046867
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3682836,0.3682836,0,0,0,0.3682836,0,0,5.551115E-17,0,0,0.387667,0.3682836,0,0,1.769982,2.960706,0,0.387667,-0.387667,3.912223,65.20359,0.1905283,0.405112,0,0,2.960706
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4497081,0.4497081,0,0,0,0.4497081,0,0,5.551115E-17,0,0,0.473377,0.4497081,0,0,2.200723,2.573039,0,0.473377,-0.473377,3.41324,56.88722,0.1905283,0.4946789,0,0,2.573039
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1873152,0.1873152,0,0,0,0.1873152,0,0,0,0,0,0.1971739,0.1873152,0,0,2.726697,2.099662,0,0.1971739,-0.1971739,3.2054,53.42323,0.1905283,0.2060467,0,0,2.099662
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2504264,0.2504264,0,0,0,0.2504264,0,0,0,0,0,0.2636067,0.2504264,0,0,2.945779,1.902488,0,0.2636067,-0.2636067,2.927535,48.79214,0.1905283,0.275469,0,0,1.902488
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.4570053,0.4570053,0,0,0,0.4570053,0,0,5.551115E-17,0,0,0.4810582,0.4570053,0,0,3.238676,1.638881,0,0.4810582,-0.4810582,2.420455,40.34083,0.1905283,0.5027059,0,0,1.638881
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1766419,0.1766419,0,0,0,0.1766419,227.0295,0,0,0,0.4010293,0.1859389,0.1766419,0,0,3.773185,1.157823,0.2150905,0,0.2150905,2.624507,43.7417,0.1900768,0.1943061,0.3208235,0,1.558852
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.08459655,0.08459655,0,0,0,0.08459655,1000.343,0,0,0,0.8462558,0.089049,0.08459655,0,0,3.558094,1.351404,0.7572069,0,0.7572069,3.342857,55.71417,0.1885044,0.09305621,0.6770047,0,2.19766
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4211669,0.4211669,0,0,0,0.4211669,311.832,0,0,0,1.313333,0.4433336,0.4211669,0,0,2.800888,2.03289,0.8699995,0,0.8699995,4.168211,69.47004,0.1867294,0.4632836,1.050666,0,3.346223
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.260837,2.260837,1.7,0,0.5202,2.260837,76.19278,0,0,0,1.722594,0.5903543,0.5608366,0,0,1.930888,2.81589,1.13224,0,1.13224,5.242348,87.37229,0.1871257,2.48692,1.378075,1.7,4.538484
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.395058,1.395058,0.425,0,0.172125,1.395058,132.3986,0.02727568,0,0,1.847037,1.021114,0.9700581,0,0,0.7986479,3.834906,0.7986479,0,0.7986479,6.000012,100,0.1855413,1.534564,1.47763,1.7,5.681943
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1855413,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.5687737,0.5687737,0,0,0,0.5687737,358.4432,1.440022,0,0,2.038731,0.5987092,0.5687737,0,0,0,4.553689,0,0,0,6.000012,100,0.1855413,0.6256511,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.4004784,0.4004784,0,0,0,0.4004784,395.0208,1.160417,0,0,1.581973,0.4215562,0.4004784,0,0,0,4.553689,0,0,0,6.000012,100,0.1855413,0.4405262,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.5763314,0.5763314,0,0,0,0.5763314,247.8052,0.8215144,0,0,1.428179,0.6066647,0.5763314,0,0,0,4.553689,0,0,0,6.000012,100,0.1855413,0.6339646,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.05206336,0.05206336,0,0,0,0.05206336,2007.271,0.9902495,0,0,1.045053,0.05480354,0.05206336,0,0,0,4.553689,0,0,0,6.000012,100,0.1855413,0.0572697,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.9981518,0.9981518,0,0,0,0.9981518,38.22544,0,0,0,0.3815479,1.050686,0.9981518,0,0,0,4.553689,0,0.6691382,-0.6691382,5.294678,88.24446,0.1855413,1.097967,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.9574984,0.9574984,0,0,0,0.9574984,12.56236,0,0,0,0.1202844,1.007893,0.9574984,0,0,0.7434869,3.884551,0,0.8876086,-0.8876086,4.359057,72.6508,0.1855413,1.053248,0.09622749,0,4.004835
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.646222,1.646222,1.7,0,0.5202,1.646222,0,0,0,0,0,0,0,0.05377836,0.05108944,1.729719,2.996942,0.05108944,0,0.05108944,4.407525,73.4586,0.1856138,1.810844,0,1.7,2.996942
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.691326,1.691326,1.7,0,0.5202,1.691326,0,0,0,0,0,0,0,0.008673449,0.008239776,1.678629,3.042922,0.008239776,0,0.008239776,4.415341,73.58887,0.1856254,1.860459,0,1.7,3.042922
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.6223301,0.6223301,1.7,0,0.5202,0.6223301,0,0,0,0,0,0,0,1.07767,1.023786,1.67039,3.050339,1.023786,0,1.023786,5.38659,89.77633,0.1870597,0.6845632,0,1.7,3.050339
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2541783,0.2541783,0,0,0,0.2541783,0,0,5.551115E-17,0,0,0.2675562,0.2541783,0,0,0.6466031,3.971746,0,0.2675562,-0.2675562,5.104561,85.07585,0.1870597,0.2795962,0,0,3.971746
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.05757273,0.05757273,0,0,0,0.05757273,0,0,6.938894E-18,0,0,0.06060288,0.05757273,0,0,0.9438877,3.70419,0,0.06060288,-0.06060288,5.04068,84.01117,0.1870597,0.06333001,0,0,3.70419
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1866773,0.1866773,0,0,0,0.1866773,0,0,2.775558E-17,0,0,0.1965024,0.1866773,0,0,1.011224,3.643587,0,0.1965024,-0.1965024,4.833549,80.55898,0.1870597,0.205345,0,0,3.643587
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2440603,0.2440603,0,0,0,0.2440603,0,0,2.775558E-17,0,0,0.2569056,0.2440603,0,0,1.22956,3.447085,0,0.2569056,-0.2569056,4.562747,76.04562,0.1870597,0.2684664,0,0,3.447085
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.07209807,0.07209807,0,0,0,0.07209807,0,0,0,0,0,0.07589271,0.07209807,0,0,1.515011,3.190179,0,0.07589271,-0.07589271,4.482749,74.71233,0.1870597,0.07930788,0,0,3.190179
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1386356,0.1386356,0,0,0,0.1386356,0,0,2.775558E-17,0,0,0.1459322,0.1386356,0,0,1.599336,3.114286,0,0.1459322,-0.1459322,4.328922,72.14857,0.1870597,0.1524991,0,0,3.114286
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.4620012,0.4620012,0,0,0,0.4620012,0,0,5.551115E-17,0,0,0.486317,0.4620012,0,0,1.761483,2.968354,0,0.486317,-0.486317,3.816299,63.60486,0.1870597,0.5082013,0,0,2.968354
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.08272757,0.08272757,0,0,0,0.08272757,0,0,0,0,0,0.08708165,0.08272757,0,0,2.301835,2.482037,0,0.08708165,-0.08708165,3.724507,62.075,0.1870597,0.09100033,0,0,2.482037
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1899037,0.1899037,0,0,0,0.1899037,0,0,0,0,0,0.1998986,0.1899037,0,0,2.398593,2.394956,0,0.1998986,-0.1998986,3.513796,58.56314,0.1870597,0.2088941,0,0,2.394956
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.535411,1.535411,1.7,0,0.5202,1.535411,17.19023,0,0,0,0.2639406,0,0,0.1645894,0.1563599,2.620702,2.195057,0.4203006,0,0.4203006,3.912528,65.20866,0.187554,1.688952,0.2111525,1.7,2.458997
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.413087,0,0.4418726,0,0,0,0,0,0.8579695,0,0,1.413087,1.342432,2.200402,2.573328,2.200402,0,2.200402,6.000012,100,0.1864015,0,0.6863756,1.7,3.431297
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.312575,0.312575,0,0,0,0.312575,325.4094,0.6881222,0,0,1.017148,0.3290263,0.312575,0,0,0,4.553689,0,0,0,6.000012,100,0.1864015,0.3438325,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.057059,1.057059,0,0,0,1.057059,109.0431,0.03995636,0,0,1.15265,1.112694,1.057059,0,0,0,4.553689,0,0,0,6.000012,100,0.1864015,1.162765,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3049147,0.3049147,0,0,0,0.3049147,490.2915,1.174008,0,0,1.494971,0.3209629,0.3049147,0,0,0,4.553689,0,0,0,6.000012,100,0.1864015,0.3354062,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.028976,1.028976,0,0,0,1.028976,174.9884,0.7174564,0,0,1.800589,1.083133,1.028976,0,0,0,4.553689,0,0,0,6.000012,100,0.1864015,1.131874,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1648838,0.1648838,0,0,0,0.1648838,1074.772,1.598563,0,0,1.772125,0.1735619,0.1648838,0,0,0,4.553689,0,0,0,6.000012,100,0.1864015,0.1813721,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.734964,1.734964,0.425,0,0.172125,1.734964,94.72025,0.2644528,0,0,1.643362,1.378909,1.309964,0,0,0,4.553689,0,0,0,6.000012,100,0.1864015,1.90846,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.458052,2.458052,1.55239,0,0.4799025,2.458052,38.7839,1.110223E-16,0,0,0.9533284,0.9533284,0.9056619,0,0,0,4.553689,0,0,0,6.000012,100,0.1864015,2.703857,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.510023,1.510023,0.9511284,0,0.315758,1.510023,38.96032,1.110223E-16,0,0,0.5883097,0.5883097,0.5588942,0,0,0,4.553689,0,0,0,6.000012,100,0.1864015,1.661025,0.4706478,1.7,5.141999
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.439513,0.439513,0,0,0,0.439513,85.26442,0,5.551115E-17,0,0.3747482,0.4626453,0.439513,0,0,0,4.553689,0,0.08789706,-0.08789706,5.907361,98.45581,0.1864015,0.4834643,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.198078,1.198078,0,0,0,1.198078,9.826822,0,0,0,0.117733,1.261135,1.198078,0,0,0.0976634,4.465792,0,1.143402,-1.143402,4.702109,78.36833,0.1864015,1.317886,0.09418639,0,4.583525
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.739683,1.739683,1.7,0,0.5202,1.739683,0,0,0,0,0,0.04177149,0.03968292,0,0,1.36811,3.32239,0,0.04177149,-0.04177149,4.658078,77.63448,0.1864015,1.913651,0,1.7,3.32239
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.178881,1.178881,1.7,0,0.5202,1.178881,0,0,0,0,0,0,0,0.5211194,0.4950634,1.414522,3.280619,0.4950634,0,0.4950634,5.127737,85.4621,0.1870693,1.296769,0,1.7,3.280619
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.7363861,0.7363861,0,0,0,0.7363861,0,0,0,0,0,0.7751432,0.7363861,0,0,0.919459,3.726176,0,0.7751432,-0.7751432,4.310664,71.84425,0.1870693,0.8100247,0,0,3.726176
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1358712,0.1358712,0,0,0,0.1358712,0,0,2.775558E-17,0,0,0.1430223,0.1358712,0,0,1.780729,2.951033,0,0.1430223,-0.1430223,4.159905,69.33161,0.1870693,0.1494583,0,0,2.951033
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.2810233,0.2810233,0,0,0,0.2810233,0,0,5.551115E-17,0,0,0.295814,0.2810233,0,0,1.939643,2.80801,0,0.295814,-0.295814,3.84809,64.1347,0.1870693,0.3091256,0,0,2.80801
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.3916486,0.3916486,0,0,0,0.3916486,0,0,0,0,0,0.4122617,0.3916486,0,0,2.268325,2.512196,0,0.4122617,-0.4122617,3.413528,56.89202,0.1870693,0.4308134,0,0,2.512196
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3016386,0.3016386,0,0,0,0.3016386,0,0,5.551115E-17,0,0,0.3175143,0.3016386,0,0,2.726394,2.099935,0,0.3175143,-0.3175143,3.078838,51.31387,0.1870693,0.3318024,0,0,2.099935
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.8224643,0.8224643,0,0,0,0.8224643,0,0,1.110223E-16,0,0,0.8657519,0.8224643,0,0,3.079187,1.78242,0,0.8657519,-0.8657519,2.166256,36.10419,0.1870693,0.9047107,0,0,1.78242
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.041134,0.9166685,0,0,0,2.166256,36.10419,0.1870693,0,0,0,0.9166685
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.041134,0.9166685,0,0,0,2.166256,36.10419,0.1870693,0,0,0,0.9166685
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4012108,0.4012108,0,0,0,0.4012108,0,0,5.551115E-17,0,0,0.4223272,0.4012108,0,0,4.041134,0.9166685,0,0.4223272,-0.4223272,1.721084,28.68467,0.1870693,0.4413319,0,0,0.9166685
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1632394,0.1632394,0,0,0,0.1632394,0,0,2.775558E-17,0,0,0.171831,0.1632394,0,0,4.510386,0.4943413,0,0.171831,-0.171831,1.539958,25.66592,0.1870693,0.1795634,0,0,0.4943413
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.035883,2.035883,1.7,0,0.5202,2.035883,15.69121,1.110223E-16,0,0.1723899,0.3194547,0.3535608,0.3358828,0,0,4.70131,0.3225103,0,0.03410612,-0.03410612,1.504007,25.06673,0.1870693,2.239471,0.2555638,1.7,0.641965
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.479563,1.479563,1.7,0,0.5202,1.479563,50.44438,0,0,0,0.7463565,0,0,0.2204367,0.2094148,4.739205,0.2884042,0.9557714,0,0.9557714,2.410731,40.17878,0.1881061,1.62752,0.5970852,1.7,1.034761
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.9359006,0.9359006,1.7,0,0.5202,0.9359006,106.4267,0,0,0,0.9960482,0,0,0.7640994,0.7258945,3.783434,1.148598,1.721943,0,1.721943,4.04431,67.40503,0.188727,1.029491,0.7968386,1.7,2.144647
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0.6019756,0,0.2204393,0,0,0,0,0,1.489614,0,0,0.6019756,0.5718768,2.061491,2.698347,2.061491,0,2.061491,6.000012,100,0.1854794,0,1.191692,1.7,4.187961
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.916635,1.916635,0.5366347,0,0.2026013,1.916635,95.30708,0.3740569,0,0,1.826689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1854794,2.108298,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.363148,1.363148,0.425,0,0.172125,1.363148,117.4057,0.612889,0,0,1.600414,0.9875246,0.9381484,0,0,0,4.553689,0,0,0,6.000012,100,0.1854794,1.499463,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.4556974,0.4556974,0,0,0,0.4556974,404.6293,1.364204,0,0,1.843885,0.4796815,0.4556974,0,0,0,4.553689,0,0,0,6.000012,100,0.1854794,0.5012671,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.231348,2.231348,0.8513477,0,0.288518,2.231348,75.87192,0.2403348,0,0,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1854794,2.454483,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.287887,1.287887,0.425,0,0.172125,1.287887,103.1637,0.4203304,0,0,1.328633,0.9083023,0.8628872,0,0,0,4.553689,0,0,0,6.000012,100,0.1854794,1.416676,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854794,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.738527,1.738527,1.289667,0,0.4081791,1.738527,27.17728,5.551115E-17,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.1854794,1.91238,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.519827,3.08,1.7,0,0.5202,3.08,2.737207,0,0.4398272,0.7918099,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.1854794,3.87181,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.520362,3.185363,1.38,0,1.38,5.866853,97.78069,0.1860122,0,0,1.7,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.028141,2.028141,1.7,0,0.5202,2.028141,0,0,0,0,0,0.3454118,0.3281412,0,0,0.1403618,4.427363,0,0.3454118,-0.3454118,5.502757,91.71243,0.1860122,2.230955,0,1.7,4.427363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.890195,1.890195,1.7,0,0.5202,1.890195,0,0,0,0,0,0.2002048,0.1901945,0,0,0.5241527,4.081952,0,0.2002048,-0.2002048,5.291723,88.1952,0.1860122,2.079214,0,1.7,4.081952
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.264575,0.264575,0,0,0,0.264575,0,0,0,0,0,0.2785,0.264575,0,0,0.7466025,3.881747,0,0.2785,-0.2785,4.998158,83.30247,0.1860122,0.2910325,0,0,3.881747
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1975933,0.1975933,0,0,0,0.1975933,0,0,2.775558E-17,0,0,0.207993,0.1975933,0,0,1.056047,3.603247,0,0.207993,-0.207993,4.778914,79.64841,0.1860122,0.2173526,0,0,3.603247
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2368307,0.2368307,0,0,0,0.2368307,0,0,0,0,0,0.2492954,0.2368307,0,0,1.28715,3.395254,0,0.2492954,-0.2492954,4.516134,75.26875,0.1860122,0.2605137,0,0,3.395254
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2174893,0.2174893,0,0,0,0.2174893,0,0,2.775558E-17,0,0,0.2289361,0.2174893,0,0,1.564145,3.145958,0,0.2289361,-0.2289361,4.274814,71.24676,0.1860122,0.2392382,0,0,3.145958
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1552352,0.1552352,0,0,0,0.1552352,0,0,0,0,0,0.1634054,0.1552352,0,0,1.818519,2.917022,0,0.1634054,-0.1634054,4.10257,68.37602,0.1860122,0.1707587,0,0,2.917022
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3271884,0.3271884,0,0,0,0.3271884,0,0,0,0,0,0.3444089,0.3271884,0,0,2.00008,2.753617,0,0.3444089,-0.3444089,3.739531,62.32539,0.1860122,0.3599073,0,0,2.753617
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.09881443,0.09881443,0,0,0,0.09881443,0,0,1.387779E-17,0,0,0.1040152,0.09881443,0,0,2.382757,2.409208,0,0.1040152,-0.1040152,3.629889,60.49803,0.1860122,0.1086959,0,0,2.409208
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1195706,0.1195706,0,0,0,0.1195706,0,0,0,0,0,0.1258638,0.1195706,0,0,2.498329,2.305193,0,0.1258638,-0.1258638,3.497217,58.28683,0.1860122,0.1315277,0,0,2.305193
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2315741,0.2315741,0,0,0,0.2315741,0,0,2.775558E-17,0,0,0.2437622,0.2315741,0,0,2.638178,2.179329,0,0.2437622,-0.2437622,3.240269,54.00437,0.1860122,0.2547315,0,0,2.179329
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.7123783,0.7123783,0,0,0,0.7123783,13.39191,0,1.110223E-16,0,0.09540105,0.7498719,0.7123783,0,0,2.909025,1.935567,0,0.6544709,-0.6544709,2.550396,42.50652,0.1860122,0.7836161,0.07632084,0,2.030968
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1299271,0.1299271,0,0,0,0.1299271,237.3781,0,0,0,0.3084185,0.1367654,0.1299271,0,0,3.636214,1.281096,0.1716531,0,0.1716531,2.71324,45.22058,0.1857076,0.1429198,0.2467348,0,1.589514
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,3.464561,1.435584,0.7518076,0,0.7518076,3.426468,57.10768,0.1843851,0,0.6014461,0,2.187391
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,2.712754,2.112211,1.497056,0,1.497056,4.8467,80.77817,0.181807,0,1.197645,0,3.609267
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,2.801061,2.801061,1.7,0,0.5202,2.801061,58.55402,0,0,0.00116724,1.640134,1.159012,1.101061,0,0,1.215698,3.459561,0.4811222,0,0.4811222,5.303133,88.38536,0.1817804,3.081167,1.312107,1.7,5.099695
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3233971,0.3233971,0,0,0,0.3233971,549.7786,0.7029744,0,0,1.777968,0.340418,0.3233971,0,0,0.7345756,3.892571,0.7345756,0,0.7345756,6.000012,100,0.1805472,0.3557369,1.422374,0,5.670539
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2435723,0.2435723,0,0,0,0.2435723,483.4115,0.9210647,0,0,1.177457,0.2563919,0.2435723,0,0,0,4.553689,0,0,0,6.000012,100,0.1805472,0.2679296,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.145375,1.145375,0,0,0,1.145375,89.82499,0,0,0,1.028833,1.205658,1.145375,0,0,0,4.553689,0,0.176825,-0.176825,5.813622,96.89351,0.1805472,1.259913,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.7890772,0,0,0.9855494,0,0,0,0,0.1964722,4.376864,0.1964722,0,0.1964722,6.000012,100,0.1802202,0,0.7884396,0,5.362413
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.533787,1.533787,1.082112,0,0.3515165,1.533787,30.99828,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1802202,1.687166,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.4611948,0.4611948,0,0,0,0.4611948,12.87748,0,0,0,0.05939028,0.4854681,0.4611948,0,0,0,4.553689,0,0.4260779,-0.4260779,5.550887,92.51459,0.1802202,0.5073142,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.4734199,4.127611,0.04444055,0,0.04444055,5.593047,93.21725,0.1801464,0,0.03555244,0,4.172051
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.959979,0.959979,0,0,0,0.959979,0,0,0,0,0,1.010504,0.959979,0,0,0.4289793,4.167608,0,1.010504,-1.010504,4.527882,75.46454,0.1801464,1.055977,0,0,4.167608
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.018053,2.018053,1.7,0,0.5202,2.018053,0,0,0,0,0,0.3347926,0.318053,0,0,1.551762,3.157103,0,0.3347926,-0.3347926,4.174979,69.58285,0.1801464,2.219858,0,1.7,3.157103
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.923754,2.822311,1.38,0,1.38,5.484162,91.40252,0.1807207,0,0,1.7,2.822311
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.3738147,0.3738147,0,0,0,0.3738147,0,0,5.551115E-17,0,0,0.3934892,0.3738147,0,0,0.5437536,4.064311,0,0.3934892,-0.3934892,5.069388,84.48963,0.1807207,0.4111962,0,0,4.064311
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.355329,0.355329,0,0,0,0.355329,0,0,5.551115E-17,0,0,0.3740306,0.355329,0,0,0.9809638,3.670821,0,0.3740306,-0.3740306,4.675125,77.91859,0.1807207,0.390862,0,0,3.670821
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2157623,0.2157623,0,0,0,0.2157623,0,0,2.775558E-17,0,0,0.2271182,0.2157623,0,0,1.396553,3.296791,0,0.2271182,-0.2271182,4.435721,73.92854,0.1807207,0.2373385,0,0,3.296791
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.02684091,0.02684091,0,0,0,0.02684091,0,0,3.469447E-18,0,0,0.02825359,0.02684091,0,0,1.648907,3.069673,0,0.02825359,-0.02825359,4.40594,73.43218,0.1807207,0.029525,0,0,3.069673
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3288589,0.3288589,0,0,0,0.3288589,0,0,0,0,0,0.3461673,0.3288589,0,0,1.6803,3.041419,0,0.3461673,-0.3461673,4.041047,67.35065,0.1807207,0.3617449,0,0,3.041419
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1169215,0.1169215,0,0,0,0.1169215,0,0,1.387779E-17,0,0,0.1230752,0.1169215,0,0,2.06493,2.695252,0,0.1230752,-0.1230752,3.911314,65.18845,0.1807207,0.1286136,0,0,2.695252
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.2947455,0.2947455,0,0,0,0.2947455,0,0,5.551115E-17,0,0,0.3102584,0.2947455,0,0,2.20168,2.572177,0,0.3102584,-0.3102584,3.584274,59.73777,0.1807207,0.3242201,0,0,2.572177
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546412,2.261918,0,0,0,3.584274,59.73777,0.1807207,0,0,0,2.261918
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1657237,0.1657237,0,0,0,0.1657237,0,0,2.775558E-17,0,0,0.174446,0.1657237,0,0,2.546412,2.261918,0,0.174446,-0.174446,3.400391,56.67307,0.1807207,0.1822961,0,0,2.261918
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.7818396,0.7818396,0,0,0,0.7818396,19.47993,0,1.110223E-16,0,0.1523018,0.822989,0.7818396,0,0,2.740241,2.087472,0,0.6706873,-0.6706873,2.693425,44.89032,0.1807207,0.8600236,0.1218414,0,2.239774
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.614928,1.614928,1.7,0,0.5202,1.614928,34.50792,0,0,0,0.5572782,0,0,0.08507169,0.08081811,3.485449,1.416785,0.6380962,0,0.6380962,3.298776,54.97949,0.1813636,1.776421,0.4458225,1.7,1.974063
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.154802,1.154802,1.7,0,0.5202,1.154802,106.3162,0,0,0,1.227741,0,0,0.5451982,0.5179383,2.847353,1.991071,1.745679,0,1.745679,4.954873,82.58105,0.1819883,1.270282,0.9821928,1.7,3.218812
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.842491,1.842491,1.624915,0,0.4997019,1.842491,72.22292,0,0,0,1.330701,0.2290274,0.2175761,0,0,1.101673,3.562183,1.101673,0,1.101673,6.000012,100,0.18302,2.02674,1.064561,1.7,4.892884
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,1.603932,0,0,1.603932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18302,0,1.283146,0,6.157621
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18302,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.387329,0.387329,0,0,0,0.387329,269.8836,0.6376228,0,0,1.045338,0.4077148,0.387329,0,0,0,4.553689,0,0,0,6.000012,100,0.18302,0.426062,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.677156,1.677156,0.7421966,0,0.2587197,1.677156,58.68075,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.18302,1.844871,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.774524,1.774524,1.06621,0,0.3471752,1.774524,42.01656,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.18302,1.951976,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18302,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.793363,1.793363,1.45426,0,0.4531128,1.793363,19.90402,1.665335E-16,0,0,0.3569515,0.3569515,0.3391039,0,0,0,4.553689,0,0,0,6.000012,100,0.18302,1.9727,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.668647,1.668647,1.570947,0,0.4849686,1.668647,6.163197,0,0,0,0.102842,0.102842,0.09769992,0,0,0,4.553689,0,0,0,6.000012,100,0.18302,1.835512,0.08227361,1.7,4.656531
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.9162652,0.9162652,0,0,0,0.9162652,0,0,1.110223E-16,0,0,0.9644896,0.9162652,0,0,0,4.553689,0,0.9644896,-0.9644896,4.983351,83.05568,0.18302,1.007892,0,0,4.553689
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.7822059,0.7822059,0,0,0,0.7822059,0,0,0,0,0,0.8233747,0.7822059,0,0,1.071655,3.589199,0,0.8233747,-0.8233747,4.115438,68.59048,0.18302,0.8604265,0,0,3.589199
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.8032122,0.8032122,0,0,0,0.8032122,0,0,1.110223E-16,0,0,0.8454866,0.8032122,0,0,1.986516,2.765825,0,0.8454866,-0.8454866,3.224216,53.73683,0.18302,0.8835335,0,0,2.765825
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2480661,0.2480661,0,0,0,0.2480661,0,0,5.551115E-17,0,0,0.2611222,0.2480661,0,0,2.925946,1.920338,0,0.2611222,-0.2611222,2.94897,49.14939,0.18302,0.2728727,0,0,1.920338
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.216081,1.659216,0,0,0,2.94897,49.14939,0.18302,0,0,0,1.659216
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02250464,0.02250464,0,0,0,0.02250464,0,0,3.469447E-18,0,0,0.0236891,0.02250464,0,0,3.216081,1.659216,0,0.0236891,-0.0236891,2.923999,48.73322,0.18302,0.02475511,0,0,1.659216
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242402,1.635527,0,0,0,2.923999,48.73322,0.18302,0,0,0,1.635527
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242402,1.635527,0,0,0,2.923999,48.73322,0.18302,0,0,0,1.635527
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.3955318,0.3955318,0,0,0,0.3955318,0,0,5.551115E-17,0,0,0.4163493,0.3955318,0,0,3.242402,1.635527,0,0.4163493,-0.4163493,2.485128,41.41872,0.18302,0.435085,0,0,1.635527
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.705013,1.219177,0,0,0,2.485128,41.41872,0.18302,0,0,0,1.219177
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2065338,0.2065338,0,0,0,0.2065338,0,0,0,0,0,0.217404,0.2065338,0,0,3.705013,1.219177,0,0.217404,-0.217404,2.255965,37.59933,0.18302,0.2271872,0,0,1.219177
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.07569827,0.07569827,0,0,0,0.07569827,0,0,0,0,0,0.07968239,0.07569827,0,0,3.946573,1.001773,0,0.07968239,-0.07968239,2.171972,36.19946,0.18302,0.0832681,0,0,1.001773
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.633991,0.633991,0,0,0,0.633991,51.04781,0,0,0,0.3236385,0.6673589,0.633991,0,0,4.035109,0.9220911,0,0.3437205,-0.3437205,1.809659,30.16092,0.18302,0.6973901,0.2589108,0,1.24573
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.458693,2.458693,1.7,0,0.5202,2.458693,30.11923,2.220446E-16,0,0.3144079,0.7405394,0.7986244,0.7586932,0,0,4.41702,0.5783707,0,0.05808502,-0.05808502,1.748432,29.14047,0.18302,2.704562,0.5924315,1.7,1.31891
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3586481,0.3586481,1.7,0,0.5202,0.3586481,311.729,0,0,0,1.11801,0,0,1.341352,1.274284,4.481559,0.5202857,2.392295,0,2.392295,4.017962,66.96589,0.1825787,0.394513,0.8944082,1.7,1.638296
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1425442,0.1425442,0.871058,0,0.2938989,0.1425442,980.1706,0,0,0,1.397177,0,0,0.7285138,0.6920881,2.089265,2.673351,2.089265,0,2.089265,6.000012,100,0.1804904,0.1567986,1.117741,1.7,4.070527
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.646392,1.646392,0.425,0,0.172125,1.646392,98.15334,0.3303129,0,0,1.615988,1.285675,1.221392,0,0,0,4.553689,0,0,0,6.000012,100,0.1804904,1.811031,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.235375,2.235375,0.8553752,0,0.2896174,2.235375,86.16685,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1804904,2.458913,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.3908708,0.3908708,0,0,0,0.3908708,378.7011,1.068789,0,0,1.480232,0.411443,0.3908708,0,0,0,4.553689,0,0,0,6.000012,100,0.1804904,0.4299579,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.7444572,0.7444572,0,0,0,0.7444572,120.4279,0.1128951,0,0,0.8965342,0.7836391,0.7444572,0,0,0,4.553689,0,0,0,6.000012,100,0.1804904,0.8189029,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804904,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804904,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804904,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804904,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.279059,1.279059,1.279059,0,0.4052832,1.279059,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804904,1.406965,0,1.7,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.4172332,0.4172332,0,0,0,0.4172332,0,0,5.551115E-17,0,0,0.4391929,0.4172332,0,0,0,4.553689,0,0.4391929,-0.4391929,5.537062,92.28418,0.1804904,0.4589565,0,0,4.553689
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4879921,4.114496,0,0,0,5.537062,92.28418,0.1804904,0,0,0,4.114496
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1007009,0.1007009,0,0,0,0.1007009,0,0,1.387779E-17,0,0,0.106001,0.1007009,0,0,0.4879921,4.114496,0,0.106001,-0.106001,5.425327,90.42194,0.1804904,0.110771,0,0,4.114496
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1664475,0.1664475,0,0,0,0.1664475,0,0,2.775558E-17,0,0,0.1752079,0.1664475,0,0,0.6057709,4.008495,0,0.1752079,-0.1752079,5.240642,87.34386,0.1804904,0.1830922,0,0,4.008495
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.3870655,0.3870655,0,0,0,0.3870655,0,0,0,0,0,0.4074374,0.3870655,0,0,0.8004463,3.833287,0,0.4074374,-0.4074374,4.811165,80.18593,0.1804904,0.425772,0,0,3.833287
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.05619396,0.05619396,0,0,0,0.05619396,0,0,6.938894E-18,0,0,0.05915153,0.05619396,0,0,1.253155,3.42585,0,0.05915153,-0.05915153,4.748814,79.14674,0.1804904,0.06181335,0,0,3.42585
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.0977735,0.0977735,0,0,0,0.0977735,0,0,0,0,0,0.1029195,0.0977735,0,0,1.318878,3.366698,0,0.1029195,-0.1029195,4.640327,77.33864,0.1804904,0.1075508,0,0,3.366698
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2517711,0.2517711,0,0,0,0.2517711,0,0,0,0,0,0.2650222,0.2517711,0,0,1.433233,3.263779,0,0.2650222,-0.2650222,4.36097,72.68268,0.1804904,0.2769482,0,0,3.263779
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727703,2.998757,0,0,0,4.36097,72.68268,0.1804904,0,0,0,2.998757
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727703,2.998757,0,0,0,4.36097,72.68268,0.1804904,0,0,0,2.998757
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1487807,0.1487807,0,0,0,0.1487807,0,0,2.775558E-17,0,0,0.1566112,0.1487807,0,0,1.727703,2.998757,0,0.1566112,-0.1566112,4.195887,69.9313,0.1804904,0.1636587,0,0,2.998757
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,1.901715,2.842145,0.3236419,0,0.3236419,4.50292,75.04852,0.1799962,0,0.2589135,0,3.165787
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.288371,1.288371,1.7,0,0.5202,1.288371,59.61353,0,0,0,0.7680433,0,0,0.4116291,0.3910476,1.578073,3.133423,1.159091,0,1.159091,5.60253,93.37532,0.1811487,1.417208,0.6144347,1.7,3.901466
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01503675,0.01503675,0,0,0,0.01503675,8006.115,0.7690494,0,0,1.20386,0.01582816,0.01503675,0,0,0.4189822,4.176605,0.4189822,0,0.4189822,6.000012,100,0.180515,0.01654043,0.9630878,0,5.380465
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.4715623,0.4715623,0,0,0,0.4715623,364.6963,1.223389,0,0,1.71977,0.4963813,0.4715623,0,0,0,4.553689,0,0,0,6.000012,100,0.180515,0.5187185,1.375816,0,6.273459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.180515,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.180515,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.7809826,0.7809826,0,0,0,0.7809826,261.7888,1.222438,0,0,2.044525,0.822087,0.7809826,0,0,0,4.553689,0,0,0,6.000012,100,0.180515,0.8590809,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.180515,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.6840423,0.6840423,0,0,0,0.6840423,199.5844,0.6451975,0,0,1.365242,0.7200445,0.6840423,0,0,0,4.553689,0,0,0,6.000012,100,0.180515,0.7524465,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.602215,1.602215,0.6375237,0,0.230144,1.602215,63.3788,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.180515,1.762437,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.30943,1.30943,0.8652036,0,0.2923006,1.30943,35.71069,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.180515,1.440373,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.180515,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.7967065,0.7967065,0,0,0,0.7967065,0,0,0,0,0,0.8386384,0.7967065,0,0,0,4.553689,0,0.8386384,-0.8386384,5.11601,85.26665,0.180515,0.8763771,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9318205,3.71505,0,0,0,5.11601,85.26665,0.180515,0,0,0,3.71505
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.3847018,0.3847018,0,0,0,0.3847018,0,0,5.551115E-17,0,0,0.4049493,0.3847018,0,0,0.9318205,3.71505,0,0.4049493,-0.4049493,4.689156,78.15244,0.180515,0.423172,0,0,3.71505
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3503709,0.3503709,0,0,0,0.3503709,0,0,0,0,0,0.3688115,0.3503709,0,0,1.381764,3.310101,0,0.3688115,-0.3688115,4.300394,71.67309,0.180515,0.385408,0,0,3.310101
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1779105,0.1779105,0,0,0,0.1779105,0,0,2.775558E-17,0,0,0.1872742,0.1779105,0,0,1.791555,2.94129,0,0.1872742,-0.1872742,4.10299,68.38303,0.180515,0.1957015,0,0,2.94129
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.3708445,0.3708445,0,0,0,0.3708445,0,0,5.551115E-17,0,0,0.3903627,0.3708445,0,0,1.999637,2.754015,0,0.3903627,-0.3903627,3.691511,61.52507,0.180515,0.407929,0,0,2.754015
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433373,2.363653,0,0,0,3.691511,61.52507,0.180515,0,0,0,2.363653
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.406624,0.406624,0,0,0,0.406624,0,0,5.551115E-17,0,0,0.4280252,0.406624,0,0,2.433373,2.363653,0,0.4280252,-0.4280252,3.240333,54.00544,0.180515,0.4472864,0,0,2.363653
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.08460162,0.08460162,0,0,0,0.08460162,0,0,0,0,0,0.08905434,0.08460162,0,0,2.908957,1.935628,0,0.08905434,-0.08905434,3.146461,52.44092,0.180515,0.09306178,0,0,1.935628
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.126267,0.126267,0,0,0,0.126267,0,0,0,0,0,0.1329127,0.126267,0,0,3.007906,1.846573,0,0.1329127,-0.1329127,3.006359,50.10589,0.180515,0.1388937,0,0,1.846573
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.3962413,0.3962413,0,0,0,0.3962413,0,0,5.551115E-17,0,0,0.4170961,0.3962413,0,0,3.155587,1.713661,0,0.4170961,-0.4170961,2.566701,42.77827,0.180515,0.4358654,0,0,1.713661
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1779541,0.1779541,0,0,0,0.1779541,0,0,0,0,0,0.1873201,0.1779541,0,0,3.619027,1.296565,0,0.1873201,-0.1873201,2.369249,39.4874,0.180515,0.1957496,0,0,1.296565
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.7717401,0.7717401,0,0,0,0.7717401,15.08977,0,1.110223E-16,0,0.1164538,0.812358,0.7717401,0,0,3.827161,1.109244,0,0.6959042,-0.6959042,1.635701,27.26163,0.180515,0.8489141,0.09316301,0,1.225698
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.275481,1.275481,1.7,0,0.5202,1.275481,33.78144,0,0,0,0.4308759,0,0,0.4245189,0.403293,4.600388,0.4133402,0.8341689,0,0.8341689,2.427063,40.45097,0.1813637,1.403029,0.3447007,1.7,0.8442161
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.057781,2.057781,1.7,0,0.5202,2.057781,36.53432,0,0,0,0.7517965,0.376612,0.3577814,0,0,3.766219,1.164092,0.3751844,0,0.3751844,2.782995,46.38315,0.1816949,2.26356,0.6014372,1.7,1.915889
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.9949687,0.9949687,1.7,0,0.5202,0.9949687,61.22895,0,0,0,0.6092089,0,0,0.7050313,0.6697797,3.391034,1.501758,1.278989,0,1.278989,3.99635,66.6057,0.1829574,1.094466,0.4873671,1.7,2.110967
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.34563,1.34563,1.7,0,0.5202,1.34563,55.35371,0,0,0,0.7448559,0,0,0.3543702,0.3366517,2.112046,2.652848,1.081508,0,1.081508,5.022358,83.7058,0.1839649,1.480193,0.5958847,1.7,3.397704
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.13279,1.13279,0,0,0,1.13279,95.4962,0,0,0,1.081771,1.19241,1.13279,0,0,1.030538,3.626205,0,0.1106391,-0.1106391,4.905734,81.76207,0.1839649,1.246069,0.865417,0,4.707976
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.792486,1.792486,1.7,0,0.5202,1.792486,45.58892,0,0,0,0.8171751,0.09735382,0.09248614,0,0,1.15347,3.515566,0.7198213,0,0.7198213,5.588616,93.14342,0.1845695,1.971735,0.65374,1.7,4.332741
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0,0,0,0.4084703,0,0,0,0,0.433649,4.163405,0.4084703,0,0.4084703,5.976125,99.60189,0.1839638,0,0.3267763,0,4.571875
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.676755,1.676755,0.9633811,0,0.319103,1.676755,46.28574,9.367507E-17,0,0,0.7760983,0.7509196,0.7133736,0,0,0.02517871,4.531028,0.02517871,0,0.02517871,6.000012,100,0.1839849,1.84443,0.6208786,1.7,5.307127
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839849,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839849,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839849,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.444727,1.444727,1.444727,0,0.4505104,1.444727,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839849,1.589199,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2540747,0.2540747,0,0,0,0.2540747,0,0,5.551115E-17,0,0,0.267447,0.2540747,0,0,0,4.553689,0,0.267447,-0.267447,5.718098,95.30145,0.1839849,0.2794821,0,0,4.553689
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.367849,1.367849,1.680653,0,0.5149183,1.367849,0,0,0,0,0,0,0,0.3128035,0.2971633,0.2971633,4.286242,0.2971633,0,0.2971633,6.000012,100,0.1843071,1.504634,0,1.7,4.286242
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.3791407,0.3791407,0,0,0,0.3791407,0,0,5.551115E-17,0,0,0.3990954,0.3791407,0,0,0,4.553689,0,0.3990954,-0.3990954,5.579329,92.98862,0.1843071,0.4170547,0,0,4.553689
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1042115,0.1042115,0,0,0,0.1042115,0,0,0,0,0,0.1096964,0.1042115,0,0,0.4434394,4.154593,0,0.1096964,-0.1096964,5.463698,91.06145,0.1843071,0.1146327,0,0,4.154593
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1537415,0.1537415,0,0,0,0.1537415,0,0,2.775558E-17,0,0,0.1618332,0.1537415,0,0,0.5653242,4.044897,0,0.1618332,-0.1618332,5.293111,88.21835,0.1843071,0.1691156,0,0,4.044897
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2436446,0.2436446,0,0,0,0.2436446,0,0,2.775558E-17,0,0,0.256468,0.2436446,0,0,0.7451388,3.883064,0,0.256468,-0.256468,5.02277,83.71267,0.1843071,0.268009,0,0,3.883064
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2627119,0.2627119,0,0,0,0.2627119,0,0,5.551115E-17,0,0,0.2765388,0.2627119,0,0,1.030103,3.626596,0,0.2765388,-0.2765388,4.731273,78.85439,0.1843071,0.288983,0,0,3.626596
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1172285,0.1172285,0,0,0,0.1172285,0,0,1.387779E-17,0,0,0.1233984,0.1172285,0,0,1.337369,3.350057,0,0.1233984,-0.1233984,4.6012,76.6865,0.1843071,0.1289513,0,0,3.350057
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1214726,0.1214726,0,0,0,0.1214726,0,0,1.387779E-17,0,0,0.1278659,0.1214726,0,0,1.474478,3.226659,0,0.1278659,-0.1278659,4.466417,74.44013,0.1843071,0.1336199,0,0,3.226659
