Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.09292968,0.09292968,0,0,0,0.09292968,0,0,0,0,0,0.09782071,0.09292968,0,0,1.616551,3.098793,0,0.09782071,-0.09782071,4.363305,72.7216,0.1843071,0.1022227,0,0,3.098793
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1074344,0.1074344,0,0,0,0.1074344,0,0,1.387779E-17,0,0,0.1130889,0.1074344,0,0,1.725241,3.000972,0,0.1130889,-0.1130889,4.244099,70.73484,0.1843071,0.1181779,0,0,3.000972
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.6549354,0.6549354,0,0,0,0.6549354,25.67094,0,1.110223E-16,0,0.1681281,0.6894056,0.6549354,0,0,1.850895,2.887883,0,0.5212775,-0.5212775,3.694624,61.57694,0.1843071,0.7204289,0.1345025,0,3.056011
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.731895,0.731895,0,0,0,0.731895,69.88992,0,0,0,0.5115209,0.7704158,0.731895,0,0,2.430092,2.366606,0,0.2588949,-0.2588949,3.421725,57.02863,0.1843071,0.8050845,0.4092167,0,2.878127
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.427828,1.427828,1.7,0,0.5202,1.427828,71.78365,0,0,0,1.024947,0,0,0.2721722,0.2585636,2.717753,2.107711,1.28351,0,1.28351,4.639369,77.32267,0.1854282,1.570611,0.8199575,1.7,3.132658
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0.425,0,0.172125,0,0,0.4534581,0,0,1.462701,0,0,0,0,1.434243,3.26287,1.434243,0,1.434243,6.000012,100,0.1833426,0,1.170161,1.7,4.725571
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.399987,1.399987,0.4358986,0,0.1751003,1.399987,72.48853,0,0,0,1.01483,1.01483,0.9640888,0,0,0,4.553689,0,0,0,6.000012,100,0.1833426,1.539986,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.8291456,0.8291456,0,0,0,0.8291456,182.341,0.6390877,0,0,1.511873,0.8727849,0.8291456,0,0,0,4.553689,0,0,0,6.000012,100,0.1833426,0.9120601,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833426,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.04843323,0.04843323,0,0,0,0.04843323,2979.832,1.392246,0,0,1.443229,0.05098235,0.04843323,0,0,0,4.553689,0,0,0,6.000012,100,0.1833426,0.05327655,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.191759,0.191759,0,0,0,0.191759,449.7578,0.6605994,0,0,0.862451,0.2018516,0.191759,0,0,0,4.553689,0,0,0,6.000012,100,0.1833426,0.2109349,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.8461745,0.8461745,0,0,0,0.8461745,52.32133,0,1.110223E-16,0,0.4427297,0.89071,0.8461745,0,0,0,4.553689,0,0.4479803,-0.4479803,5.527799,92.12981,0.1833426,0.9307919,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.101678,1.101678,0,0,0,1.101678,31.46449,0,0,0,0.3466372,1.159661,1.101678,0,0,0.4977559,4.105709,0,0.8130234,-0.8130234,4.670797,77.84647,0.1833426,1.211845,0.2773097,0,4.452346
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,1.401115,3.292685,0.1946664,0,0.1946664,4.855474,80.92441,0.1830631,0,0.1557331,0,3.487352
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.206449,3.467885,0,0,0,4.855474,80.92441,0.1830631,0,0,0,3.467885
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.498993,2.498993,1.7,0,0.5202,2.498993,0,0,0,0,0,0.8410457,0.7989935,0,0,1.206449,3.467885,0,0.8410457,-0.8410457,3.968934,66.14877,0.1830631,2.748893,0,1.7,3.467885
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.140944,2.626839,1.38,0,1.38,5.278117,87.96844,0.1835208,0,0,1.7,2.626839
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1846752,0.1846752,0,0,0,0.1846752,0,0,2.775558E-17,0,0,0.1943949,0.1846752,0,0,0.7609441,3.868839,0,0.1943949,-0.1943949,5.073207,84.55328,0.1835208,0.2031427,0,0,3.868839
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02240027,0.02240027,0,0,0,0.02240027,0,0,3.469447E-18,0,0,0.02357924,0.02240027,0,0,0.9769385,3.674444,0,0.02357924,-0.02357924,5.048352,84.13903,0.1835208,0.0246403,0,0,3.674444
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003138,3.650865,0,0,0,5.048352,84.13903,0.1835208,0,0,0,3.650865
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.3736216,0.3736216,0,0,0,0.3736216,0,0,0,0,0,0.3932859,0.3736216,0,0,1.003138,3.650865,0,0.3932859,-0.3932859,4.633792,77.22972,0.1835208,0.4109838,0,0,3.650865
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.2726929,0.2726929,0,0,0,0.2726929,0,0,5.551115E-17,0,0,0.2870452,0.2726929,0,0,1.440122,3.257579,0,0.2870452,-0.2870452,4.33122,72.18686,0.1835208,0.2999622,0,0,3.257579
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1300396,0.1300396,0,0,0,0.1300396,0,0,2.775558E-17,0,0,0.1368838,0.1300396,0,0,1.759061,2.970534,0,0.1368838,-0.1368838,4.186932,69.78206,0.1835208,0.1430436,0,0,2.970534
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.911154,2.83365,0,0,0,4.186932,69.78206,0.1835208,0,0,0,2.83365
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.911154,2.83365,0,0,0,4.186932,69.78206,0.1835208,0,0,0,2.83365
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4368444,0.4368444,0,0,0,0.4368444,0,0,5.551115E-17,0,0,0.4598362,0.4368444,0,0,1.911154,2.83365,0,0.4598362,-0.4598362,3.702222,61.70358,0.1835208,0.4805288,0,0,2.83365
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.069314,2.069314,1.7,0,0.5202,2.069314,6.026723,0,0,0,0.1247118,0.388751,0.3693135,0,0,2.422083,2.373814,0,0.2640392,-0.2640392,3.4239,57.06489,0.1835208,2.276245,0.09976943,1.7,2.498526
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.5603961,0.5603961,1.7,0,0.5202,0.5603961,43.40598,0,0,0,0.2432454,0,0,1.139604,1.082624,2.71546,2.109775,1.325869,0,1.325869,4.68173,78.02868,0.1846206,0.6164357,0.1945964,1.7,2.35302
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0.425,0,0.172125,0,0,0.1127002,0,0,1.092906,0,0,0.3122998,0.2966848,1.389591,3.303057,1.389591,0,1.389591,6.000012,100,0.1826742,0,0.874325,1.7,4.395963
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826742,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.4753132,0.4753132,0,0,0,0.4753132,248.9944,0.6831738,0,0,1.183504,0.5003297,0.4753132,0,0,0,4.553689,0,0,0,6.000012,100,0.1826742,0.5228446,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826742,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.08240066,0.08240066,0,0,0,0.08240066,1384.747,1.054303,0,0,1.141041,0.08673754,0.08240066,0,0,0,4.553689,0,0,0,6.000012,100,0.1826742,0.09064074,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.537414,0.537414,0,0,0,0.537414,158.221,0.284603,0,0,0.8503019,0.5656989,0.537414,0,0,0,4.553689,0,0,0,6.000012,100,0.1826742,0.5911554,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.020688,2.020688,1.157876,0,0.3722003,2.020688,44.9462,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1826742,2.222756,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.8227483,0.8227483,0,0,0,0.8227483,43.87989,0,1.110223E-16,0,0.361021,0.8660508,0.8227483,0,0,0,4.553689,0,0.5050298,-0.5050298,5.467664,91.12755,0.1826742,0.9050232,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.40108,1.40108,1.680576,0,0.5148973,1.40108,19.05228,0,0,0,0.2669377,0,0,0.2794962,0.2655213,0.5611442,4.048659,0.5324591,0,0.5324591,5.972799,99.54645,0.1831611,1.541188,0.2135502,1.7,4.315597
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.596817,1.596817,1.385249,0,0.434273,1.596817,15.74308,1.700029E-16,0,0,0.2513881,0.222703,0.2115678,0,0,0.02868513,4.527872,0.02868513,0,0.02868513,6.000012,100,0.1831838,1.756498,0.2011105,1.7,4.779261
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.075385,1.075385,0,0,0,1.075385,0,0,0,0,0,1.131984,1.075385,0,0,0,4.553689,0,1.131984,-1.131984,4.806796,80.11311,0.1831838,1.182923,0,0,4.553689
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3399979,0.3399979,0,0,0,0.3399979,0,0,5.551115E-17,0,0,0.3578925,0.3399979,0,0,1.25776,3.421705,0,0.3578925,-0.3578925,4.429544,73.82559,0.1831838,0.3739977,0,0,3.421705
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.112484,1.112484,0,0,0,1.112484,0,0,2.220446E-16,0,0,1.171035,1.112484,0,0,1.655418,3.063812,0,1.171035,-1.171035,3.195165,53.25264,0.1831838,1.223732,0,0,3.063812
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.3638813,0.3638813,0,0,0,0.3638813,0,0,5.551115E-17,0,0,0.3830329,0.3638813,0,0,2.956568,1.892777,0,0.3830329,-0.3830329,2.791413,46.52345,0.1831838,0.4002694,0,0,1.892777
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.09520335,0.09520335,0,0,0,0.09520335,0,0,0,0,0,0.100214,0.09520335,0,0,3.382161,1.509744,0,0.100214,-0.100214,2.685778,44.76287,0.1831838,0.1047237,0,0,1.509744
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4222105,0.4222105,0,0,0,0.4222105,0,0,5.551115E-17,0,0,0.4444321,0.4222105,0,0,3.49351,1.40953,0,0.4444321,-0.4444321,2.217305,36.95501,0.1831838,0.4644316,0,0,1.40953
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3121386,0.3121386,0,0,0,0.3121386,0,0,0,0,0,0.3285669,0.3121386,0,0,3.987323,0.9650982,0,0.3285669,-0.3285669,1.870965,31.18269,0.1831838,0.3433525,0,0,0.9650982
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3385854,0.3385854,0,0,0,0.3385854,0,0,5.551115E-17,0,0,0.3564057,0.3385854,0,0,4.352397,0.6365312,0,0.3564057,-0.3564057,1.495281,24.9213,0.1831838,0.3724439,0,0,0.6365312
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.07832352,0.07832352,0,0,0,0.07832352,0,0,1.387779E-17,0,0,0.08244582,0.07832352,0,0,4.748404,0.2801256,0,0.08244582,-0.08244582,1.408375,23.47287,0.1831838,0.08615588,0,0,0.2801256
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.4668784,0.4668784,1.7,0,0.5202,0.4668784,0,0,0,0,0,0,0,1.233122,1.171466,4.84001,0.1976798,1.171466,0,1.171466,2.519725,41.99533,0.1843779,0.5135662,0,1.7,0.1976798
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.352637,0.352637,1.7,0,0.5202,0.352637,0,0,0,0,0,0,0,1.347363,1.279995,3.668545,1.251999,1.279995,0,1.279995,3.734035,62.23379,0.1854961,0.3879007,0,1.7,1.251999
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.3810534,0.3810534,1.7,0,0.5202,0.3810534,0,0,0,0,0,0,0,1.318947,1.252999,2.38855,2.403994,1.252999,0,1.252999,4.922734,82.0454,0.1866303,0.4191587,0,1.7,2.403994
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.221048,2.221048,1.7,0,0.5202,2.221048,14.18383,0,0,0,0.3150296,0.5484715,0.5210479,0,0,1.13555,3.531693,0,0.233442,-0.233442,4.676665,77.94426,0.1866303,2.443153,0.2520236,1.7,3.846723
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.37109,1.37109,1.7,0,0.5202,1.37109,49.45884,0,0,0,0.6781251,0,0,0.32891,0.3124645,1.39493,3.298252,0.9905896,0,0.9905896,5.616421,93.60683,0.1874351,1.508199,0.5425001,1.7,3.976377
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.645581,1.645581,0.780579,0,0.2691981,1.645581,79.90305,0,0,0,1.314869,0.9105285,0.865002,0,0,0.4043408,4.189782,0.4043408,0,0.4043408,6.000012,100,0.1876684,1.810139,1.051895,1.7,5.504652
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1879366,0.1879366,0,0,0,0.1879366,959.392,1.605221,0,0,1.803049,0.197828,0.1879366,0,0,0,4.553689,0,0,0,6.000012,100,0.1876684,0.2067303,1.442439,0,6.356738
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1876684,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.556826,1.556826,0.425,0,0.172125,1.556826,108.065,0.4909881,0,0,1.682384,1.191396,1.131826,0,0,0,4.553689,0,0,0,6.000012,100,0.1876684,1.712509,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.687316,1.687316,0.425,0,0.172125,1.687316,91.03268,0.2072553,0,0,1.536009,1.328754,1.262316,0,0,0,4.553689,0,0,0,6.000012,100,0.1876684,1.856048,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1876684,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.300252,1.300252,0.425,0,0.172125,1.300252,106.2309,0.4599522,0,0,1.38127,0.9213176,0.8752517,0,0,0,4.553689,0,0,0,6.000012,100,0.1876684,1.430277,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.49229,1.49229,0.5304031,0,0.2009,1.49229,67.84959,2.220446E-16,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.1876684,1.641519,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,2.769508,2.769508,1.7,0,0.5202,2.769508,20.88002,0,0,0,0.5782738,1.125798,1.069508,0,0,0,4.553689,0,0.5475243,-0.5475243,5.422871,90.381,0.1876684,3.046459,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.710552,1.710552,1.7,0,0.5202,1.710552,9.787837,0,0,0,0.167426,0.01110735,0.01055198,0,0,0.6083603,4.006165,0.1563187,0,0.1563187,5.571167,92.85261,0.1877826,1.881607,0.1339408,1.7,4.173591
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.552794,1.552794,1.7,0,0.5202,1.552794,0,0,0,0,0,0,0,0.1472059,0.1398456,0.4520416,4.146852,0.1398456,0,0.1398456,5.703837,95.06376,0.1879161,1.708073,0,1.7,4.146852
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,3.757063,3.08,1.7,0,0.5202,3.08,0,0,0.677063,1.052769,0,1.452632,1.38,0,0,0.312196,4.272713,0,1.452632,-1.452632,4.172629,69.54367,0.1879161,4.132769,0,1.7,4.272713
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.926231,2.820081,1.38,0,1.38,5.481812,91.36334,0.1882926,0,0,1.7,2.820081
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2129284,0.2129284,0,0,0,0.2129284,0,0,0,0,0,0.2241352,0.2129284,0,0,0.5462311,4.062081,0,0.2241352,-0.2241352,5.245553,87.4257,0.1882926,0.2342213,0,0,4.062081
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1835598,0.1835598,0,0,0,0.1835598,0,0,2.775558E-17,0,0,0.1932208,0.1835598,0,0,0.7952702,3.837946,0,0.1932208,-0.1932208,5.04188,84.03116,0.1882926,0.2019158,0,0,3.837946
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00996,3.644725,0,0,0,5.04188,84.03116,0.1882926,0,0,0,3.644725
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.278331,0.278331,0,0,0,0.278331,0,0,0,0,0,0.29298,0.278331,0,0,1.00996,3.644725,0,0.29298,-0.29298,4.733052,78.88404,0.1882926,0.3061641,0,0,3.644725
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3231051,0.3231051,0,0,0,0.3231051,0,0,0,0,0,0.3401106,0.3231051,0,0,1.335493,3.351745,0,0.3401106,-0.3401106,4.374544,72.90892,0.1882926,0.3554156,0,0,3.351745
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3053991,0.3053991,0,0,0,0.3053991,0,0,0,0,0,0.3214728,0.3053991,0,0,1.713394,3.011634,0,0.3214728,-0.3214728,4.035682,67.26123,0.1882926,0.335939,0,0,3.011634
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.070586,2.690162,0,0,0,4.035682,67.26123,0.1882926,0,0,0,2.690162
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.6915379,0.6915379,0,0,0,0.6915379,0,0,1.110223E-16,0,0,0.7279347,0.6915379,0,0,2.070586,2.690162,0,0.7279347,-0.7279347,3.268371,54.47274,0.1882926,0.7606917,0,0,2.690162
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2453009,0.2453009,0,0,0,0.2453009,0,0,2.775558E-17,0,0,0.2582115,0.2453009,0,0,2.879402,1.962227,0,0.2582115,-0.2582115,2.996192,49.93644,0.1882926,0.269831,0,0,1.962227
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.449015,1.449015,1.7,0,0.5202,1.449015,25.58253,0,0,0,0.3706946,0,0,0.2509851,0.2384358,3.166304,1.704015,0.6091304,0,0.6091304,3.574064,59.56762,0.1887811,1.593916,0.2965557,1.7,2.07471
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.8816735,0.8816735,1.7,0,0.5202,0.8816735,83.90895,0,0,0,0.739803,0,0,0.8183265,0.7774101,2.557173,2.252233,1.517213,0,1.517213,5.013419,83.55682,0.1894913,0.9698408,0.5918424,1.7,2.992036
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.451072,1.451072,1.443331,0,0.4501293,1.451072,72.22998,0,0,0,1.048109,0.008149013,0.007741563,0,0,1.03996,3.617725,1.03996,0,1.03996,6.000012,100,0.1902124,1.59618,0.8384874,1.7,4.665834
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.4854962,0.4854962,0,0,0,0.4854962,321.0482,1.047628,0,0,1.558677,0.5110487,0.4854962,0,0,0,4.553689,0,0,0,6.000012,100,0.1902124,0.5340459,1.246942,0,6.112366
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.468635,1.468635,0.425,0,0.172125,1.468635,85.26499,0.1536684,0,0,1.252231,1.098563,1.043635,0,0,0,4.553689,0,0,0,6.000012,100,0.1902124,1.615498,1.001785,1.7,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.9070498,0.9070498,0,0,0,0.9070498,158.3369,0.4814049,0,0,1.436194,0.9547893,0.9070498,0,0,0,4.553689,0,0,0,6.000012,100,0.1902124,0.9977548,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.5797486,0.5797486,0,0,0,0.5797486,243.2913,0.8002162,0,0,1.410478,0.6102616,0.5797486,0,0,0,4.553689,0,0,0,6.000012,100,0.1902124,0.6377234,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02425884,0.02425884,0,0,0,0.02425884,5748.158,1.368901,0,0,1.394436,0.02553562,0.02425884,0,0,0,4.553689,0,0,0,6.000012,100,0.1902124,0.02668472,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.554963,1.554963,0.6823801,0,0.2423898,1.554963,59.06948,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1902124,1.71046,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.029567,1.029567,0,0,0,1.029567,75.33459,0,0,0,0.7756205,1.083755,1.029567,0,0,0,4.553689,0,0.3081347,-0.3081347,5.67521,94.58663,0.1902124,1.132524,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.526207,1.526207,1.441151,0,0.4495344,1.526207,28.29917,0,0,0,0.4319038,0.08953186,0.08505527,0,0,0.3423719,4.245554,0.3423719,0,0.3423719,6.000012,100,0.1904475,1.678827,0.3455231,1.7,4.677458
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.09387832,0,0,0.09387832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904475,0,0.07510266,0,4.647567
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.891136,1.891136,1.7,0,0.5202,1.891136,0,0,0,0,0,0.2011957,0.1911359,0,0,0,4.553689,0,0.2011957,-0.2011957,5.787933,96.46536,0.1904475,2.08025,0,1.7,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.554306,1.554306,1.7,0,0.5202,1.554306,0,0,0,0,0,0,0,0.1456936,0.138409,0.2235508,4.352493,0.138409,0,0.138409,5.91924,98.65379,0.1905724,1.709737,0,1.7,4.352493
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.649925,1.649925,1.7,0,0.5202,1.649925,0,0,0,0,0,0,0,0.05007497,0.04757122,0.08514179,4.477061,0.04757122,0,0.04757122,5.964369,99.40596,0.1906153,1.814918,0,1.7,4.477061
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.6144672,0.6144672,0,0,0,0.6144672,0,0,1.110223E-16,0,0,0.6468076,0.6144672,0,0,0.03757056,4.519876,0,0.6468076,-0.6468076,5.282575,88.04273,0.1906153,0.6759139,0,0,4.519876
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.04838442,0.04838442,0,0,0,0.04838442,0,0,6.938894E-18,0,0,0.05093096,0.04838442,0,0,0.7562456,3.873068,0,0.05093096,-0.05093096,5.228889,87.14796,0.1906153,0.05322286,0,0,3.873068
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.349961,0.349961,0,0,0,0.349961,0,0,5.551115E-17,0,0,0.36838,0.349961,0,0,0.8128356,3.822137,0,0.36838,-0.36838,4.840582,80.6762,0.1906153,0.3849571,0,0,3.822137
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.7643393,0.7643393,0,0,0,0.7643393,0,0,0,0,0,0.8045676,0.7643393,0,0,1.222147,3.453757,0,0.8045676,-0.8045676,3.992493,66.54142,0.1906153,0.8407732,0,0,3.453757
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.05911119,0.05911119,0,0,0,0.05911119,0,0,6.938894E-18,0,0,0.0622223,0.05911119,0,0,2.116111,2.649189,0,0.0622223,-0.0622223,3.926905,65.44829,0.1906153,0.0650223,0,0,2.649189
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2342439,0.2342439,0,0,0,0.2342439,0,0,2.775558E-17,0,0,0.2465725,0.2342439,0,0,2.185247,2.586967,0,0.2465725,-0.2465725,3.666995,61.11646,0.1906153,0.2576683,0,0,2.586967
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3293994,0.3293994,0,0,0,0.3293994,0,0,0,0,0,0.3467362,0.3293994,0,0,2.459216,2.340394,0,0.3467362,-0.3467362,3.301503,55.02494,0.1906153,0.3623393,0,0,2.340394
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.6016867,0.6016867,0,0,0,0.6016867,0,0,1.110223E-16,0,0,0.6333544,0.6016867,0,0,2.844479,1.993658,0,0.6333544,-0.6333544,2.633888,43.89805,0.1906153,0.6618554,0,0,1.993658
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3335354,0.3335354,0,0,0,0.3335354,0,0,0,0,0,0.3510899,0.3335354,0,0,3.548206,1.360304,0,0.3510899,-0.3510899,2.263807,37.73005,0.1906153,0.366889,0,0,1.360304
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.513859,1.513859,1.7,0,0.5202,1.513859,16.91253,-2.775558E-17,0,0,0.2560319,0,0,0.1861407,0.1768337,3.938306,1.009214,0.4328656,0,0.4328656,2.67446,44.57424,0.1909484,1.665245,0.2048255,1.7,1.265246
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.4439451,0.4439451,1.7,0,0.5202,0.4439451,145.4508,0,0,0,0.6457216,0,0,1.256055,1.193252,3.50544,1.398793,1.838974,0,1.838974,4.419063,73.65091,0.1911938,0.4883396,0.5165773,1.7,2.044515
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0.5982637,0,0.219426,0,0,0,0,0,1.098116,0,0,0.5982637,0.5683505,1.666466,3.053869,1.666466,0,1.666466,6.000012,100,0.189381,0,0.8784926,1.7,4.151985
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.889527,1.889527,0.5095274,0,0.195201,1.889527,83.14926,0.1184964,0,0,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189381,2.07848,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.007468,2.007468,0.6274683,0,0.2273988,2.007468,95.16623,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189381,2.208215,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.4958071,0.4958071,0,0,0,0.4958071,400.0463,1.461556,0,0,1.983458,0.5219022,0.4958071,0,0,0,4.553689,0,0,0,6.000012,100,0.189381,0.5453878,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.47402,2.47402,1.09402,0,0.3547674,2.47402,81.7086,0.5688553,0,0,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189381,2.721422,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.192084,1.192084,0,0,0,1.192084,141.9061,0.4368143,0,0,1.691639,1.254825,1.192084,0,0,0,4.553689,0,0,0,6.000012,100,0.189381,1.311292,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.6469597,0.6469597,0,0,0,0.6469597,196.6812,0.5914375,0,0,1.272448,0.6810101,0.6469597,0,0,0,4.553689,0,0,0,6.000012,100,0.189381,0.7116556,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.05422485,0.05422485,0,0,0,0.05422485,1792.183,0.9147298,0,0,0.9718086,0.05707879,0.05422485,0,0,0,4.553689,0,0,0,6.000012,100,0.189381,0.05964733,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.5305923,0.5305923,0,0,0,0.5305923,100.3221,0,0,0,0.5323015,0.5585182,0.5305923,0,0,0,4.553689,0,0.0262167,-0.0262167,5.972377,99.53942,0.189381,0.5836515,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.402462,2.402462,1.7,0,0.5202,2.402462,6.712139,0,0,0,0.1612566,0.7394342,0.7024625,0,0,0.02912967,4.527472,0,0.5781776,-0.5781776,5.362925,89.3819,0.189381,2.642709,0.1290053,1.7,4.688729
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.9694415,0.9694415,0,0,0,0.9694415,0,0,2.220446E-16,0,0,1.020465,0.9694415,0,0,0.6715492,3.949295,0,1.020465,-1.020465,4.28726,71.45419,0.189381,1.066386,0,0,3.949295
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.562442,1.562442,1.7,0,0.5202,1.562442,0,0,0,0,0,0,0,0.137558,0.1306801,1.805399,2.92883,0.1306801,0,0.1306801,4.411234,73.52042,0.1894966,1.718686,0,1.7,2.92883
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.657367,0.657367,1.7,0,0.5202,0.657367,0,0,0,0,0,0,0,1.042633,0.9905013,1.674719,3.046442,0.9905013,0,0.9905013,5.350906,89.18159,0.1903659,0.7231037,0,1.7,3.046442
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.5773166,0.5773166,0,0,0,0.5773166,0,0,1.110223E-16,0,0,0.6077018,0.5773166,0,0,0.6842175,3.937893,0,0.6077018,-0.6077018,4.710332,78.50539,0.1903659,0.6350483,0,0,3.937893
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.4834937,0.4834937,0,0,0,0.4834937,0,0,5.551115E-17,0,0,0.5089407,0.4834937,0,0,1.359442,3.330191,0,0.5089407,-0.5089407,4.173862,69.56422,0.1903659,0.5318431,0,0,3.330191
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.396951,0.396951,0,0,0,0.396951,0,0,5.551115E-17,0,0,0.4178432,0.396951,0,0,1.924931,2.821251,0,0.4178432,-0.4178432,3.733416,62.22348,0.1903659,0.4366461,0,0,2.821251
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.02858485,0.02858485,0,0,0,0.02858485,0,0,3.469447E-18,0,0,0.03008931,0.02858485,0,0,2.389201,2.403408,0,0.03008931,-0.03008931,3.701699,61.69487,0.1903659,0.03144333,0,0,2.403408
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2464242,0.2464242,0,0,0,0.2464242,0,0,0,0,0,0.2593939,0.2464242,0,0,2.422634,2.373318,0,0.2593939,-0.2593939,3.428274,57.13779,0.1903659,0.2710666,0,0,2.373318
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3356642,0.3356642,0,0,0,0.3356642,0,0,5.551115E-17,0,0,0.3533307,0.3356642,0,0,2.71085,2.113924,0,0.3533307,-0.3533307,3.055831,50.93042,0.1903659,0.3692306,0,0,2.113924
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103439,1.760594,0,0,0,3.055831,50.93042,0.1903659,0,0,0,1.760594
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103439,1.760594,0,0,0,3.055831,50.93042,0.1903659,0,0,0,1.760594
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1584865,0.1584865,0,0,0,0.1584865,0,0,0,0,0,0.1668279,0.1584865,0,0,3.103439,1.760594,0,0.1668279,-0.1668279,2.879979,47.99955,0.1903659,0.1743352,0,0,1.760594
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,3.288804,1.593766,0.1022642,0,0.1022642,2.976995,49.61649,0.1902344,0,0.08181136,0,1.69603
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.145167,2.145167,1.7,0,0.5202,2.145167,17.39784,5.551115E-17,0,0,0.3732128,0.4685971,0.4451672,0,0,3.186539,1.685804,0,0.09538431,-0.09538431,2.876451,47.94076,0.1902344,2.359684,0.2985702,1.7,2.059016
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.9229506,0.9229506,1.7,0,0.5202,0.9229506,44.83535,0,0,0,0.4138081,0,0,0.7770494,0.738197,3.292522,1.590419,1.152005,0,1.152005,3.969339,66.15553,0.1911449,1.015246,0.3310465,1.7,2.004227
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.2881231,0.2881231,1.7,0,0.5202,0.2881231,166.606,0,0,0,0.4800305,0,0,1.411877,1.341283,2.140517,2.627224,1.821314,0,1.821314,5.697189,94.95296,0.1914007,0.3169354,0.3840244,1.7,3.107254
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.857829,1.857829,1.40764,0,0.4403858,1.857829,42.68887,5.551115E-17,0,0,0.7930862,0.4738828,0.4501887,0,0,0.3192033,4.266406,0.3192033,0,0.3192033,6.000012,100,0.1916049,2.043612,0.6344689,1.7,5.059492
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.625112,1.625112,0.425,0,0.172125,1.625112,94.25968,0.2685496,0,0,1.531825,1.263275,1.200112,0,0,0,4.553689,0,0,0,6.000012,100,0.1916049,1.787623,1.22546,1.7,6.085514
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.192664,1.192664,0,0,0,1.192664,83.1794,0,0,0,0.9920508,1.255436,1.192664,0,0,0,4.553689,0,0.2633851,-0.2633851,5.72238,95.3728,0.1916049,1.31193,0.7936406,0,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.2906838,0,0,0.5833339,0,0,0,0,0.2926501,4.290304,0.2926501,0,0.2926501,6.000012,100,0.1912349,0,0.4666671,0,4.873638
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.6315801,0.6315801,0,0,0,0.6315801,118.4303,0.08316085,0,0,0.747982,0.6648211,0.6315801,0,0,0,4.553689,0,0,0,6.000012,100,0.1912349,0.6947381,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.179639,2.179639,1.563562,0,0.4829523,2.179639,29.75274,1.110223E-16,0,0,0.6485022,0.6485022,0.6160771,0,0,0,4.553689,0,0,0,6.000012,100,0.1912349,2.397603,0.5188017,1.7,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.175937,1.175937,0,0,0,1.175937,34.0407,0,0,0,0.4002971,1.237828,1.175937,0,0,0,4.553689,0,0.8375311,-0.8375311,5.117177,85.28611,0.1912349,1.29353,0.3202377,0,4.953986
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.9305901,3.716158,0.1435485,0,0.1435485,5.253359,87.55581,0.191054,0,0.1148388,0,3.859706
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.419965,1.419965,1.7,0,0.5202,1.419965,0,0,0,0,0,0,0,0.2800352,0.2660334,0.7870415,3.845351,0.2660334,0,0.2660334,5.50574,91.76215,0.1912785,1.561961,0,1.7,3.845351
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.768859,1.768859,1.7,0,0.5202,1.768859,0,0,0,0,0,0.07248356,0.06885938,0,0,0.5210081,4.084782,0,0.07248356,-0.07248356,5.429336,90.48875,0.1912785,1.945745,0,1.7,4.084782
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.8747066,0.8747066,0,0,0,0.8747066,0,0,1.110223E-16,0,0,0.9207438,0.8747066,0,0,0.6015455,4.012298,0,0.9207438,-0.9207438,4.458787,74.31297,0.1912785,0.9621773,0,0,4.012298
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.1978023,0.1978023,0,0,0,0.1978023,0,0,2.775558E-17,0,0,0.208213,0.1978023,0,0,1.624594,3.091554,0,0.208213,-0.208213,4.239311,70.65504,0.1912785,0.2175826,0,0,3.091554
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.855942,2.883341,0,0,0,4.239311,70.65504,0.1912785,0,0,0,2.883341
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.855942,2.883341,0,0,0,4.239311,70.65504,0.1912785,0,0,0,2.883341
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.4148072,0.4148072,0,0,0,0.4148072,0,0,5.551115E-17,0,0,0.4366391,0.4148072,0,0,1.855942,2.883341,0,0.4366391,-0.4366391,3.779053,62.98409,0.1912785,0.4562879,0,0,2.883341
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.03967753,0.03967753,0,0,0,0.03967753,0,0,0,0,0,0.04176582,0.03967753,0,0,2.341096,2.446702,0,0.04176582,-0.04176582,3.735028,62.25034,0.1912785,0.04364529,0,0,2.446702
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.08930963,0.08930963,0,0,0,0.08930963,0,0,0,0,0,0.09401013,0.08930963,0,0,2.387503,2.404936,0,0.09401013,-0.09401013,3.635932,60.59875,0.1912785,0.09824058,0,0,2.404936
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1366762,0.1366762,0,0,0,0.1366762,0,0,0,0,0,0.1438697,0.1366762,0,0,2.491959,2.310926,0,0.1438697,-0.1438697,3.484281,58.07122,0.1912785,0.1503438,0,0,2.310926
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.651814,2.167057,0,0,0,3.484281,58.07122,0.1912785,0,0,0,2.167057
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1518372,0.1518372,0,0,0,0.1518372,0,0,2.775558E-17,0,0,0.1598286,0.1518372,0,0,2.651814,2.167057,0,0.1598286,-0.1598286,3.315806,55.26333,0.1912785,0.1670209,0,0,2.167057
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.8711893,0.8711893,0,0,0,0.8711893,34.90973,0,0,0,0.3041298,0.9170414,0.8711893,0,0,2.829401,2.007228,0,0.6129116,-0.6129116,2.669741,44.49559,0.1912785,0.9583082,0.2433038,0,2.311358
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.746992,1.746992,1.7,0,0.5202,1.746992,28.66331,0,0,0,0.5007456,0.04946485,0.04699161,0,0,3.510414,1.394316,0.4512807,0,0.4512807,3.097863,51.63095,0.1915653,1.921691,0.4005965,1.7,1.895062
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.8601403,0.8601403,1.7,0,0.5202,0.8601403,75.02272,0,0,0,0.6453006,0,0,0.8398597,0.7978667,3.059133,1.800469,1.443167,0,1.443167,4.466972,74.44939,0.192282,0.9461543,0.5162405,1.7,2.44577
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.2815982,0.2815982,0.8644215,0,0.292087,0.2815982,377.2339,0,0,0,1.062284,0,0,0.5828233,0.5536821,1.615966,3.09932,1.615966,0,1.615966,6.000012,100,0.191141,0.309758,0.8498271,1.7,4.161603
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.5318941,0.5318941,0,0,0,0.5318941,238.1239,0.7066787,0,0,1.266567,0.5598886,0.5318941,0,0,0,4.553689,0,0,0,6.000012,100,0.191141,0.5850835,1.013254,0,5.820256
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2135048,0.2135048,0,0,0,0.2135048,599.0279,1.054211,0,0,1.278953,0.2247419,0.2135048,0,0,0,4.553689,0,0,0,6.000012,100,0.191141,0.2348553,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.5020278,0.5020278,0,0,0,0.5020278,237.8592,0.6656688,0,0,1.194119,0.5284504,0.5020278,0,0,0,4.553689,0,0,0,6.000012,100,0.191141,0.5522306,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.3625789,0.3625789,0,0,0,0.3625789,252.7438,0.5347338,0,0,0.9163957,0.381662,0.3625789,0,0,0,4.553689,0,0,0,6.000012,100,0.191141,0.3988368,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191141,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191141,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191141,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191141,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191141,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2221076,0.2221076,0,0,0,0.2221076,0,0,2.775558E-17,0,0,0.2337975,0.2221076,0,0,0,4.553689,0,0.2337975,-0.2337975,5.753568,95.8926,0.191141,0.2443184,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.2782159,0.2782159,0,0,0,0.2782159,0,0,0,0,0,0.2928588,0.2782159,0,0,0.259775,4.319891,0,0.2928588,-0.2928588,5.444868,90.74761,0.191141,0.3060375,0,0,4.319891
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2286547,0.2286547,0,0,0,0.2286547,0,0,2.775558E-17,0,0,0.2406891,0.2286547,0,0,0.5851737,4.027032,0,0.2406891,-0.2406891,5.191159,86.51914,0.191141,0.2515201,0,0,4.027032
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.008713925,0.008713925,0,0,0,0.008713925,0,0,0,0,0,0.009172552,0.008713925,0,0,0.8526061,3.786344,0,0.009172552,-0.009172552,5.18149,86.35799,0.191141,0.009585317,0,0,3.786344
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8627978,3.777171,0,0,0,5.18149,86.35799,0.191141,0,0,0,3.777171
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.183174,0.183174,0,0,0,0.183174,0,0,0,0,0,0.1928148,0.183174,0,0,0.8627978,3.777171,0,0.1928148,-0.1928148,4.978246,82.9706,0.191141,0.2014914,0,0,3.777171
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1405121,0.1405121,0,0,0,0.1405121,0,0,0,0,0,0.1479075,0.1405121,0,0,1.077036,3.584356,0,0.1479075,-0.1479075,4.822337,80.37213,0.191141,0.1545633,0,0,3.584356
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.1979028,0.1979028,0,0,0,0.1979028,0,0,0,0,0,0.2083187,0.1979028,0,0,1.241378,3.436449,0,0.2083187,-0.2083187,4.60275,76.71235,0.191141,0.2176931,0,0,3.436449
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.09524759,0.09524759,0,0,0,0.09524759,0,0,1.387779E-17,0,0,0.1002606,0.09524759,0,0,1.472843,3.22813,0,0.1002606,-0.1002606,4.497066,74.95095,0.191141,0.1047724,0,0,3.22813
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3438916,0.3438916,0,0,0,0.3438916,0,0,0,0,0,0.3619912,0.3438916,0,0,1.584244,3.127869,0,0.3619912,-0.3619912,4.115494,68.59143,0.191141,0.3782808,0,0,3.127869
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.7541572,0.7541572,0,0,0,0.7541572,0,0,1.110223E-16,0,0,0.7938496,0.7541572,0,0,1.986456,2.765878,0,0.7938496,-0.7938496,3.278703,54.64494,0.191141,0.8295729,0,0,2.765878
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.128995,1.128995,0,0,0,1.128995,17.20166,0,2.220446E-16,0,0.1942059,1.188416,1.128995,0,0,2.868512,1.972028,0,0.9942102,-0.9942102,2.230713,37.17848,0.191141,1.241895,0.1553648,0,2.166234
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.176733,1.176733,1.7,0,0.5202,1.176733,49.67495,0,0,0,0.5845415,0,0,0.5232671,0.4971037,3.97319,0.9778182,1.081645,0,1.081645,3.256852,54.28076,0.19191,1.294406,0.4676332,1.7,1.56236
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.509195,1.509195,1.7,0,0.5202,1.509195,57.26742,0,0,0,0.864277,0,0,0.1908051,0.1812648,2.891545,1.951299,1.045542,0,1.045542,4.24874,70.81219,0.1925843,1.660114,0.6914216,1.7,2.815576
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0.9175278,0,0.3065851,0,0,0,0,0,0.9743512,0,0,0.9175278,0.8716514,1.846003,2.892287,1.846003,0,1.846003,6.000012,100,0.1912919,0,0.779481,1.7,3.866638
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.8988675,0.8988675,0,0,0,0.8988675,189.2559,0.7549831,0,0,1.701159,0.9461763,0.8988675,0,0,0,4.553689,0,0,0,6.000012,100,0.1912919,0.9887542,1.360927,0,6.254848
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912919,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912919,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.163607,3.08,1.7,0,0.5202,3.08,37.05849,2.220446E-16,0.08360703,0.3999677,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1912919,3.479968,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.858122,1.858122,1.059876,0,0.345446,1.858122,63.83168,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.1915015,2.043934,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.5850526,0.5850526,0,0,0,0.5850526,153.1121,0.2799417,0,0,0.8957865,0.6158448,0.5850526,0,0,0,4.553689,0,0,0,6.000012,100,0.1915015,0.6435579,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.508578,1.508578,1.030571,0,0.3374459,1.508578,33.3536,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1915015,1.659436,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.204644,1.204644,0,0,0,1.204644,4.837714,0,2.220446E-16,0,0.05827723,1.268046,1.204644,0,0,0,4.553689,0,1.209769,-1.209769,4.724803,78.74657,0.1915015,1.325109,0.04662178,0,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.230319,1.230319,0,0,0,1.230319,0,0,0,0,0,1.295073,1.230319,0,0,1.344188,3.34392,0,1.295073,-1.295073,3.359677,55.9945,0.1915015,1.353351,0,0,3.34392
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.22886,2.22886,1.7,0,0.5202,2.22886,0,0,0,0,0,0.5566943,0.5288596,0,0,2.783158,2.048847,0,0.5566943,-0.5566943,2.77287,46.2144,0.1915015,2.451746,0,1.7,2.048847
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.506404,3.08,1.7,0,0.5202,3.08,0,0,0.4264043,0.7770447,0,1.452632,1.38,0,0,3.401707,1.492153,0,1.452632,-1.452632,1.241661,20.69431,0.1915015,3.857045,0,1.7,1.492153
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02590985,0.02590985,1.478541,0,0.4597418,0.02590985,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.015742,0.03952122,1.38,0,1.38,2.550844,42.51399,0.1918445,0.02850083,0,1.7,0.03952122
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.635742,1.281521,1.38,0,1.38,3.860027,64.33366,0.1921334,0,0,1.7,1.281521
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1606197,0.1606197,1.613251,0,0.4965176,0.1606197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.255742,2.523521,1.38,0,1.38,5.16921,86.15334,0.1927146,0.1766817,0,1.7,2.523521
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.0161927,0.0161927,0,0,0,0.0161927,0,0,3.469447E-18,0,0,0.01704494,0.0161927,0,0,0.8757419,3.765521,0,0.01704494,-0.01704494,5.151243,85.85388,0.1927146,0.01781197,0,0,3.765521
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8946807,3.748476,0,0,0,5.151243,85.85388,0.1927146,0,0,0,3.748476
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8946807,3.748476,0,0,0,5.151243,85.85388,0.1927146,0,0,0,3.748476
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8946807,3.748476,0,0,0,5.151243,85.85388,0.1927146,0,0,0,3.748476
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.02917708,0.02917708,0,0,0,0.02917708,0,0,3.469447E-18,0,0,0.03071271,0.02917708,0,0,0.8946807,3.748476,0,0.03071271,-0.03071271,5.118869,85.31432,0.1927146,0.03209479,0,0,3.748476
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.1964351,0.1964351,0,0,0,0.1964351,0,0,2.775558E-17,0,0,0.2067738,0.1964351,0,0,0.9288059,3.717764,0,0.2067738,-0.2067738,4.90091,81.68168,0.1927146,0.2160786,0,0,3.717764
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,1.158555,3.51099,0.1118334,0,0.1118334,5.007005,83.44992,0.1925833,0,0.08946675,0,3.622823
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,2.733539,2.733539,1.7,0,0.5202,2.733539,19.37676,0,0,0,0.5296713,1.087935,1.033539,0,0,1.046721,3.61164,0,0.5582642,-0.5582642,4.418543,73.64223,0.1925833,3.006892,0.423737,1.7,4.141311
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.7755072,0.7755072,1.7,0,0.5202,0.7755072,76.7832,0,0,0,0.5954592,0,0,0.9244928,0.8782682,1.667015,3.053376,1.473727,0,1.473727,5.816644,96.94386,0.1932051,0.8530579,0.4763674,1.7,3.648835
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2656944,0.2656944,0,0,0,0.2656944,322.7718,0.3846207,0,0,0.8575863,0.2796783,0.2656944,0,0,0.1932874,4.37973,0.1932874,0,0.1932874,6.000012,100,0.1929798,0.2922638,0.686069,0,5.237317
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.46305,1.46305,0.425,0,0.172125,1.46305,108.6573,0.4970259,0,0,1.58971,1.092684,1.03805,0,0,0,4.553689,0,0,0,6.000012,100,0.1929798,1.609355,1.271768,1.7,6.143399
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.5510544,0.5510544,0,0,0,0.5510544,328.1131,1.228024,0,0,1.808081,0.5800572,0.5510544,0,0,0,4.553689,0,0,0,6.000012,100,0.1929798,0.6061598,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.591489,1.591489,0.425,0,0.172125,1.591489,92.93727,0.2512033,0,0,1.479086,1.227883,1.166489,0,0,0,4.553689,0,0,0,6.000012,100,0.1929798,1.750638,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2294993,0.2294993,0,0,0,0.2294993,319.2339,0.4910614,0,0,0.7326396,0.2415782,0.2294993,0,0,0,4.553689,0,0,0,6.000012,100,0.1929798,0.2524492,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2653302,0.2653302,0,0,0,0.2653302,223.4331,0.3135406,0,0,0.5928356,0.279295,0.2653302,0,0,0,4.553689,0,0,0,6.000012,100,0.1929798,0.2918633,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1583516,0.1583516,0,0,0,0.1583516,270.9888,0.2624291,0,0,0.429115,0.1666858,0.1583516,0,0,0,4.553689,0,0,0,6.000012,100,0.1929798,0.1741867,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.225817,1.225817,0,0,0,1.225817,7.490913,0,2.220446E-16,0,0.09182487,1.290333,1.225817,0,0,0,4.553689,0,1.198509,-1.198509,4.736673,78.94439,0.1929798,1.348398,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,2.868653,2.868653,1.7,0,0.5202,2.868653,1.41208,0,0,0.07551811,0.04050766,1.230161,1.168653,0,0,1.331676,3.35518,0,1.189653,-1.189653,3.482668,58.04436,0.1929798,3.155518,0.03240613,1.7,3.395688
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.096411,2.096411,1.7,0,0.5202,2.096411,0,0,0,0,0,0.4172752,0.3964114,0,0,2.653513,2.165527,0,0.4172752,-0.4172752,3.042822,50.7136,0.1929798,2.306053,0,1.7,2.165527
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.6129,2.6129,1.7,0,0.5202,2.6129,0,0,0,0,0,0.9609479,0.9129005,0,0,3.117152,1.748252,0,0.9609479,-0.9609479,2.029894,33.83149,0.1929798,2.874191,0,1.7,1.748252
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.56691,2.447939,1.7,0,0.5202,2.447939,0,0,0.1189714,0.3756625,0,0.787304,0.7479389,0,0,4.184872,0.787304,0,0.787304,-0.787304,1.200002,20,0.1929798,2.823601,0,1.7,0.787304
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.3837344,0.3837344,1.7,0,0.5202,0.3837344,0,0,0,0,0,0,0,1.316266,1.250452,5.059654,0,1.250452,0,1.250452,2.386286,39.77135,0.1938507,0.4221078,0,1.7,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.09940232,0.09940232,1.552034,0,0.4798053,0.09940232,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.809202,1.125407,1.38,0,1.38,3.695469,61.59102,0.1942923,0.1093426,0,1.7,1.125407
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1393916,0.1393916,1.592023,0,0.4907223,0.1393916,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.429202,2.367407,1.38,0,1.38,5.004652,83.41069,0.1947982,0.1533308,0,1.7,2.367407
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.2661324,0.2661324,0,0,0,0.2661324,0,0,5.551115E-17,0,0,0.2801394,0.2661324,0,0,1.049202,3.609407,0,0.2801394,-0.2801394,4.709359,78.48916,0.1947982,0.2927456,0,0,3.609407
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3365358,0.3365358,0,0,0,0.3365358,0,0,5.551115E-17,0,0,0.3542483,0.3365358,0,0,1.360468,3.329268,0,0.3542483,-0.3542483,4.335948,72.26566,0.1947982,0.3701894,0,0,3.329268
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.03296239,0.03296239,0,0,0,0.03296239,0,0,0,0,0,0.03469725,0.03296239,0,0,1.754077,2.975019,0,0.03469725,-0.03469725,4.299374,71.65609,0.1947982,0.03625863,0,0,2.975019
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.07759798,0.07759798,0,0,0,0.07759798,0,0,1.387779E-17,0,0,0.08168208,0.07759798,0,0,1.79263,2.940322,0,0.08168208,-0.08168208,4.213274,70.22108,0.1947982,0.08535778,0,0,2.940322
