Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3314875,0.3314875,0,0,0,0.3314875,0,0,5.551115E-17,0,0,0.3489342,0.3314875,0,0,1.883388,2.85864,0,0.3489342,-0.3489342,3.845465,64.09095,0.1947982,0.3646363,0,0,2.85864
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.3449489,0.3449489,0,0,0,0.3449489,0,0,5.551115E-17,0,0,0.363104,0.3449489,0,0,2.271092,2.509706,0,0.363104,-0.363104,3.462719,57.71188,0.1947982,0.3794437,0,0,2.509706
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.049332,2.049332,1.7,0,0.5202,2.049332,13.89631,1.110223E-16,0,0,0.2847815,0.3677183,0.3493324,0,0,2.674541,2.146602,0,0.08293679,-0.08293679,3.375296,56.25483,0.1947982,2.254266,0.2278252,1.7,2.431383
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.814442,0.814442,1.7,0,0.5202,0.814442,97.81005,0,0,0,0.7966061,0,0,0.885558,0.8412801,2.766693,2.063665,1.637886,0,1.637886,4.929132,82.15203,0.1951932,0.8958862,0.6372849,1.7,2.860271
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.8301405,0.8301405,0,0,0,0.8301405,154.5381,0,0,0,1.282884,0.8738322,0.8301405,0,0,1.128807,3.537763,0.4090516,0,0.4090516,5.317192,88.61969,0.1947284,0.9131546,1.026307,0,4.820646
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.016008,0,0,1.735763,0,0,0,0,0.7197554,3.905909,0.7197554,0,0.7197554,6.000012,100,0.193916,0,1.38861,0,5.641672
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.997299,1.997299,0.6172993,0,0.2246227,1.997299,98.2095,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.193916,2.197029,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3439839,0.3439839,0,0,0,0.3439839,572.3982,1.606869,0,0,1.968958,0.3620883,0.3439839,0,0,0,4.553689,0,0,0,6.000012,100,0.193916,0.3783823,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193916,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03574271,0.03574271,0,0,0,0.03574271,4493.151,1.56835,0,0,1.605974,0.0376239,0.03574271,0,0,0,4.553689,0,0,0,6.000012,100,0.193916,0.03931698,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.8482644,0.8482644,0,0,0,0.8482644,154.2019,0.41513,0,0,1.30804,0.8929099,0.8482644,0,0,0,4.553689,0,0,0,6.000012,100,0.193916,0.9330909,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.731016,0.731016,0,0,0,0.731016,124.5797,0.141207,0,0,0.9106975,0.7694905,0.731016,0,0,0,4.553689,0,0,0,6.000012,100,0.193916,0.8041176,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.261205,3.08,1.7,0,0.5202,3.08,13.68498,0,0.1812048,0.5073252,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.193916,3.587325,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.822216,0.822216,0,0,0,0.822216,17.25285,0,0,0,0.1418556,0.8654905,0.822216,0,0,1.145705,3.522555,0,0.7236348,-0.7236348,4.150323,69.17191,0.193916,0.9044376,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.9728189,0.9728189,0,0,0,0.9728189,0,0,0,0,0,1.02402,0.9728189,0,0,1.949743,2.79892,0,1.02402,-1.02402,3.070911,51.18175,0.193916,1.070101,0,0,2.79892
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.836405,1.836405,1.7,0,0.5202,1.836405,0,0,0,0,0,0.1435843,0.1364051,0,0,3.087543,1.7749,0,0.1435843,-0.1435843,2.91956,48.65924,0.193916,2.020046,0,1.7,1.7749
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.5690466,0.5690466,1.7,0,0.5202,0.5690466,0,0,0,0,0,0,0,1.130953,1.074406,3.247081,1.631316,1.074406,0,1.074406,3.938831,65.64705,0.194692,0.6259513,0,1.7,1.631316
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1082348,0.1082348,1.560866,0,0.4822165,0.1082348,0,0,0,0,0,0,0,1.452632,1.38,2.172676,2.598281,1.38,0,1.38,5.248014,87.46672,0.1951256,0.1190583,0,1.7,2.598281
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2161616,0.2161616,0,0,0,0.2161616,0,0,2.775558E-17,0,0,0.2275385,0.2161616,0,0,0.7926757,3.840281,0,0.2275385,-0.2275385,5.008167,83.46928,0.1951256,0.2377777,0,0,3.840281
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1091882,0.1091882,0,0,0,0.1091882,0,0,1.387779E-17,0,0,0.1149349,0.1091882,0,0,1.045496,3.612742,0,0.1149349,-0.1149349,4.887015,81.45009,0.1951256,0.120107,0,0,3.612742
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1746058,0.1746058,0,0,0,0.1746058,0,0,0,0,0,0.1837955,0.1746058,0,0,1.173202,3.497808,0,0.1837955,-0.1837955,4.693278,78.22114,0.1951256,0.1920663,0,0,3.497808
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.377419,3.314012,0,0,0,4.693278,78.22114,0.1951256,0,0,0,3.314012
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1196644,0.1196644,0,0,0,0.1196644,0,0,1.387779E-17,0,0,0.1259626,0.1196644,0,0,1.377419,3.314012,0,0.1259626,-0.1259626,4.560502,76.0082,0.1951256,0.1316309,0,0,3.314012
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1591297,0.1591297,0,0,0,0.1591297,0,0,2.775558E-17,0,0,0.1675049,0.1591297,0,0,1.517377,3.188049,0,0.1675049,-0.1675049,4.383936,73.06545,0.1951256,0.1750426,0,0,3.188049
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.703494,3.020544,0,0,0,4.383936,73.06545,0.1951256,0,0,0,3.020544
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.09155484,0.09155484,0,0,0,0.09155484,0,0,0,0,0,0.09637351,0.09155484,0,0,1.703494,3.020544,0,0.09637351,-0.09637351,4.282349,71.37234,0.1951256,0.1007103,0,0,3.020544
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,1.810576,2.924171,0.2173922,0,0.2173922,4.488585,74.80961,0.1948835,0,0.1739138,0,3.141563
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.335054,1.335054,1.7,0,0.5202,1.335054,42.89822,-5.551115E-17,0,0,0.5727144,0,0,0.364946,0.3466987,1.593183,3.119824,0.9194131,0,0.9194131,5.360817,89.34678,0.1954318,1.468559,0.4581715,1.7,3.692538
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.400368,2.400368,1.7,0,0.5202,2.400368,54.17216,0,0,0,1.300331,0.73723,0.7003685,0,0,0.6737703,3.947296,0.5631015,0,0.5631015,5.895022,98.25018,0.1957274,2.640405,1.040265,1.7,5.247627
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.144993,1.144993,0,0,0,1.144993,143.6816,0.3292198,0,0,1.645144,1.205256,1.144993,0,0,0.1106687,4.454087,0.1106687,0,0.1106687,6.000012,100,0.1956048,1.259492,1.316115,0,6.099231
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.061315,1.061315,0,0,0,1.061315,177.6904,0.7686812,0,0,1.885855,1.117173,1.061315,0,0,0,4.553689,0,0,0,6.000012,100,0.1956048,1.167446,1.508684,0,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.972816,1.972816,0.5928161,0,0.2179388,1.972816,102.7561,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956048,2.170098,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.9890416,0.9890416,0,0,0,0.9890416,184.9924,0.7885551,0,0,1.829652,1.041096,0.9890416,0,0,0,4.553689,0,0,0,6.000012,100,0.1956048,1.087946,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.574021,2.574021,1.254294,0,0.3985222,2.574021,53.9695,0,0,0,1.389186,1.389186,1.319727,0,0,0,4.553689,0,0,0,6.000012,100,0.1956048,2.831423,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.297372,1.297372,0.425,0,0.172125,1.297372,98.54088,0.3601554,0,0,1.278441,0.9182858,0.8723716,0,0,0,4.553689,0,0,0,6.000012,100,0.1956048,1.427109,1.022753,1.7,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956048,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.664066,1.664066,1.158483,0,0.3723659,1.664066,31.98147,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1956048,1.830473,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.173128,1.173128,0,0,0,1.173128,4.886311,0,0,0,0.05732267,1.234872,1.173128,0,0,0,4.553689,0,1.177549,-1.177549,4.758767,79.31261,0.1956048,1.290441,0.04585814,0,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.5499732,0.5499732,0,0,0,0.5499732,0,0,0,0,0,0.5789192,0.5499732,0,0,1.308388,3.37614,0,0.5789192,-0.5789192,4.148532,69.14207,0.1956048,0.6049705,0,0,3.37614
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.150932,2.150932,1.7,0,0.5202,2.150932,0,0,0,0,0,0.4746647,0.4509315,0,0,1.951631,2.797221,0,0.4746647,-0.4746647,3.648191,60.80307,0.1956048,2.366025,0,1.7,2.797221
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.714256,1.714256,1.7,0,0.5202,1.714256,0,0,0,0,0,0.0150068,0.01425646,0,0,2.479036,2.322556,0,0.0150068,-0.0150068,3.632373,60.53943,0.1956048,1.885682,0,1.7,2.322556
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2625256,0.2625256,1.7,0,0.5202,0.2625256,0,0,0,0,0,0,0,1.437474,1.365601,2.495711,2.307549,1.365601,0,1.365601,4.927896,82.13142,0.1962764,0.2887782,0,1.7,2.307549
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13011,3.53659,0,0,0,4.927896,82.13142,0.1962764,0,0,0,3.53659
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13011,3.53659,0,0,0,4.927896,82.13142,0.1962764,0,0,0,3.53659
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13011,3.53659,0,0,0,4.927896,82.13142,0.1962764,0,0,0,3.53659
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13011,3.53659,0,0,0,4.927896,82.13142,0.1962764,0,0,0,3.53659
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2659399,0.2659399,0,0,0,0.2659399,0,0,5.551115E-17,0,0,0.2799368,0.2659399,0,0,1.13011,3.53659,0,0.2799368,-0.2799368,4.632816,77.21345,0.1962764,0.2925339,0,0,3.53659
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03026656,0.03026656,0,0,0,0.03026656,0,0,3.469447E-18,0,0,0.03185954,0.03026656,0,0,1.441151,3.256653,0,0.03185954,-0.03185954,4.599233,76.65373,0.1962764,0.03329322,0,0,3.256653
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3338568,0.3338568,0,0,0,0.3338568,0,0,0,0,0,0.3514282,0.3338568,0,0,1.47655,3.224794,0,0.3514282,-0.3514282,4.228796,70.47978,0.1962764,0.3672425,0,0,3.224794
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.867026,2.873365,0,0,0,4.228796,70.47978,0.1962764,0,0,0,2.873365
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.8642239,0.8642239,0,0,0,0.8642239,14.37893,0,0,0,0.1242662,0.9097094,0.8642239,0,0,1.867026,2.873365,0,0.7854432,-0.7854432,3.400866,56.68098,0.1962764,0.9506463,0.09941295,0,2.997632
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.245916,1.245916,0,0,0,1.245916,16.65947,0,2.220446E-16,0,0.207563,1.31149,1.245916,0,0,2.739741,2.087922,0,1.103927,-1.103927,2.237224,37.28699,0.1962764,1.370507,0.1660504,0,2.295485
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,0,0,0,0,0,0,0,0.1594408,0,0,0,0,3.966327,0.9839948,0.1594408,0,0.1594408,2.388483,39.80797,0.1961009,0,0.1275526,0,1.143436
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.999554,1.999554,1.7,0,0.5202,1.999554,9.232935,1.665335E-16,0,0,0.1846175,0.3153202,0.2995542,0,0,3.806886,1.127491,0,0.1307026,-0.1307026,2.25071,37.51176,0.1961009,2.19951,0.147694,1.7,1.312109
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,3.952111,0.9967889,1.675197,0,1.675197,3.839941,63.99889,0.1960076,0,0.2361572,1.7,1.291985
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2789406,0,0,1.452632,1.38,2.276915,2.504466,1.658941,0,1.658941,5.41375,90.22899,0.1959335,0,0.2231525,1.7,2.783406
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.6149906,0.6149906,0,0,0,0.6149906,90.01378,0,0,0,0.5535763,0.6473585,0.6149906,0,0,0.617974,3.997512,0,0.09378225,-0.09378225,5.314895,88.58141,0.1959335,0.6764897,0.442861,0,4.551088
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2284499,0.2284499,0,0,0,0.2284499,181.9653,0,0,0,0.4156996,0.2404736,0.2284499,0,0,0.7221766,3.90373,0.175226,0,0.175226,5.481129,91.35197,0.1957447,0.2512949,0.3325597,0,4.319429
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.7690238,0.7690238,0,0,0,0.7690238,43.95018,0,0,0,0.3379873,0.8094987,0.7690238,0,0,0.5469506,4.061433,0,0.4715114,-0.4715114,4.984112,83.06837,0.1957447,0.8459262,0.2703899,0,4.399421
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,1.070852,3.589922,0.08109123,0,0.08109123,5.061042,84.35054,0.1956574,0,0.06487299,0,3.671013
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.9897609,3.662904,0.1034521,0,0.1034521,5.159186,85.98626,0.1955462,0,0.0827617,0,3.766356
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.7550727,0.7550727,0,0,0,0.7550727,9.389059,0,1.110223E-16,0,0.07089423,0.7948134,0.7550727,0,0,0.8863087,3.756011,0,0.7239192,-0.7239192,4.396108,73.26832,0.1955462,0.83058,0.05671538,0,3.826905
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.625104,1.625104,1.7,0,0.5202,1.625104,0,0,0,0,0,0,0,0.07489602,0.07115123,1.690663,3.032092,0.07115123,0,0.07115123,4.463608,74.39332,0.1955946,1.787614,0,1.7,3.032092
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.795874,0.795874,1.7,0,0.5202,0.795874,0,0,0,0,0,0,0,0.904126,0.8589197,1.619512,3.096128,0.8589197,0,0.8589197,5.27845,87.974,0.1961754,0.8754614,0,1.7,3.096128
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.8373119,0.8373119,0,0,0,0.8373119,0,0,0,0,0,0.8813809,0.8373119,0,0,0.7605925,3.869156,0,0.8813809,-0.8813809,4.349394,72.48975,0.1961754,0.921043,0,0,3.869156
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02093495,0.02093495,0,0,0,0.02093495,0,0,0,0,0,0.02203679,0.02093495,0,0,1.739905,2.987775,0,0.02203679,-0.02203679,4.326165,72.1026,0.1961754,0.02302844,0,0,2.987775
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1606236,0.1606236,0,0,0,0.1606236,0,0,2.775558E-17,0,0,0.1690775,0.1606236,0,0,1.76439,2.965738,0,0.1690775,-0.1690775,4.147942,69.13222,0.1961754,0.176686,0,0,2.965738
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2368799,0.2368799,0,0,0,0.2368799,0,0,2.775558E-17,0,0,0.2493472,0.2368799,0,0,1.952254,2.796661,0,0.2493472,-0.2493472,3.885106,64.75164,0.1961754,0.2605679,0,0,2.796661
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2523802,0.2523802,0,0,0,0.2523802,0,0,5.551115E-17,0,0,0.2656633,0.2523802,0,0,2.229306,2.547313,0,0.2656633,-0.2656633,3.605073,60.08442,0.1961754,0.2776182,0,0,2.547313
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01990202,0.01990202,0,0,0,0.01990202,0,0,0,0,0,0.02094949,0.01990202,0,0,2.524488,2.28165,0,0.02094949,-0.02094949,3.58299,59.71638,0.1961754,0.02189222,0,0,2.28165
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1961371,0.1961371,0,0,0,0.1961371,0,0,2.775558E-17,0,0,0.2064601,0.1961371,0,0,2.547765,2.2607,0,0.2064601,-0.2064601,3.365362,56.08925,0.1961754,0.2157508,0,0,2.2607
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.174502,0.174502,0,0,0,0.174502,0,0,2.775558E-17,0,0,0.1836863,0.174502,0,0,2.777165,2.05424,0,0.1836863,-0.1836863,3.17174,52.86222,0.1961754,0.1919522,0,0,2.05424
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2101587,0.2101587,0,0,0,0.2101587,0,0,2.775558E-17,0,0,0.2212197,0.2101587,0,0,2.981261,1.870554,0,0.2212197,-0.2212197,2.938554,48.9758,0.1961754,0.2311745,0,0,1.870554
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.4971794,0.4971794,0,0,0,0.4971794,0,0,5.551115E-17,0,0,0.5233467,0.4971794,0,0,3.227061,1.649334,0,0.5233467,-0.5233467,2.386898,39.78155,0.1961754,0.5468973,0,0,1.649334
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.718839,1.718839,1.7,0,0.5202,1.718839,13.155,0,0,0,0.2261132,0.01983021,0.0188387,0,0,3.808557,1.125988,0.206283,0,0.206283,2.582595,43.04316,0.196279,1.890723,0.1808906,1.7,1.352101
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.463434,0.463434,1.7,0,0.5202,0.463434,91.20459,0,0,0,0.422673,0,0,1.236566,1.174738,3.602274,1.311643,1.597411,0,1.597411,4.098032,68.30039,0.1966753,0.5097774,0.3381384,1.7,1.734316
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.5488844,0.5488844,1.7,0,0.5202,0.5488844,105.88,0,0,0,0.5811586,0,0,1.151116,1.09356,2.004863,2.749312,1.674718,0,1.674718,5.68681,94.77997,0.1969831,0.6037728,0.4649269,1.7,3.330471
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4235312,0.4235312,0,0,0,0.4235312,154.472,0,0,0,0.6542369,0.4458223,0.4235312,0,0,0.3301446,4.256559,0.2084146,0,0.2084146,5.884529,98.07529,0.1967631,0.4658843,0.5233896,0,4.910796
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.410556,0,0,0.532286,0,0,0,0,0.12173,4.444132,0.12173,0,0.12173,6.000012,100,0.1966349,0,0.4258288,0,4.976418
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.601492,2.601492,1.7,0,0.5202,2.601492,28.97318,1.110223E-16,0,0,0.7537349,0.948939,0.9014921,0,0,0,4.553689,0,0.1952041,-0.1952041,5.794249,96.57062,0.1966349,2.861641,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.6024116,0.6024116,0,0,0,0.6024116,161.2755,0.1205311,0,0,0.971542,0.6341174,0.6024116,0,0,0.2168934,4.358485,0.2168934,0,0.2168934,6.000012,100,0.1964067,0.6626527,0.7772336,0,5.330027
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.3670247,0.3670247,0,0,0,0.3670247,293.9096,0.6923789,0,0,1.078721,0.3863418,0.3670247,0,0,0,4.553689,0,0,0,6.000012,100,0.1964067,0.4037271,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964067,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.854071,1.854071,1.510596,0,0.4684928,1.854071,19.50044,1.665335E-16,0,0,0.3615521,0.3615521,0.3434745,0,0,0,4.553689,0,0,0,6.000012,100,0.1964067,2.039478,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0.08742791,0,0,0.08742791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964067,0,0.06994233,0,4.641117
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04346403,0,0,0.04346403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964067,0,0.03477123,0,4.597153
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964067,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.8736803,0.8736803,0,0,0,0.8736803,0,0,1.110223E-16,0,0,0.9196635,0.8736803,0,0,0,4.553689,0,0.9196635,-0.9196635,5.030602,83.84319,0.1964067,0.9610484,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1671641,0.1671641,0,0,0,0.1671641,0,0,0,0,0,0.1759622,0.1671641,0,0,1.021848,3.634025,0,0.1759622,-0.1759622,4.845121,80.75185,0.1964067,0.1838805,0,0,3.634025
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.3718516,0.3718516,0,0,0,0.3718516,0,0,0,0,0,0.3914227,0.3718516,0,0,1.217362,3.458063,0,0.3914227,-0.3914227,4.432525,73.87527,0.1964067,0.4090368,0,0,3.458063
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3456063,0.3456063,0,0,0,0.3456063,0,0,5.551115E-17,0,0,0.3637961,0.3456063,0,0,1.652276,3.066641,0,0.3637961,-0.3637961,4.04905,67.48404,0.1964067,0.3801669,0,0,3.066641
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1448002,0.1448002,0,0,0,0.1448002,0,0,0,0,0,0.1524213,0.1448002,0,0,2.056494,2.702844,0,0.1524213,-0.1524213,3.888384,64.80627,0.1964067,0.1592803,0,0,2.702844
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.13655,0.13655,0,0,0,0.13655,0,0,2.775558E-17,0,0,0.1437369,0.13655,0,0,2.225851,2.550423,0,0.1437369,-0.1437369,3.736872,62.28108,0.1964067,0.150205,0,0,2.550423
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.04901773,0.04901773,0,0,0,0.04901773,0,0,6.938894E-18,0,0,0.05159761,0.04901773,0,0,2.385559,2.406686,0,0.05159761,-0.05159761,3.682484,61.37461,0.1964067,0.05391951,0,0,2.406686
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.442889,2.355089,0,0,0,3.682484,61.37461,0.1964067,0,0,0,2.355089
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.377627,0.377627,0,0,0,0.377627,0,0,5.551115E-17,0,0,0.3975022,0.377627,0,0,2.442889,2.355089,0,0.3975022,-0.3975022,3.26348,54.39122,0.1964067,0.4153897,0,0,2.355089
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.884558,1.957586,0,0,0,3.26348,54.39122,0.1964067,0,0,0,1.957586
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1431652,0.1431652,0,0,0,0.1431652,0,0,2.775558E-17,0,0,0.1507002,0.1431652,0,0,2.884558,1.957586,0,0.1507002,-0.1507002,3.104628,51.74369,0.1964067,0.1574817,0,0,1.957586
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,3.052003,1.806886,0.2501524,0,0.2501524,3.341943,55.69894,0.1961443,0,0.2001219,0,2.057039
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,2.801851,2.032023,0.6802469,0,0.6802469,3.987282,66.45457,0.1954341,0,0.5441976,0,2.71227
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.31805,1.31805,1.7,0,0.5202,1.31805,86.05606,5.551115E-17,0,0,1.134262,0,0,0.3819497,0.3628522,2.121603,2.644246,1.497114,0,1.497114,5.407569,90.12598,0.1959313,1.449855,0.9074097,1.7,3.778508
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.634001,2.634001,1.7,0,0.5202,2.634001,56.7187,0,0,0,1.493971,0.9831586,0.9340007,0,0,0.6244892,3.991649,0.5108122,0,0.5108122,5.892169,98.20261,0.1961167,2.897401,1.195177,1.7,5.48562
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.8080671,0.8080671,0,0,0,0.8080671,215.6514,0.7783341,0,0,1.742608,0.850597,0.8080671,0,0,0.113677,4.45138,0.113677,0,0.113677,6.000012,100,0.1959994,0.8888738,1.394086,0,6.193988
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959994,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2487703,0.2487703,0,0,0,0.2487703,800.2188,1.728843,0,0,1.990707,0.2618635,0.2487703,0,0,0,4.553689,0,0,0,6.000012,100,0.1959994,0.2736474,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959994,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.05462749,0.05462749,0,0,0,0.05462749,2482.157,1.298438,0,0,1.35594,0.05750262,0.05462749,0,0,0,4.553689,0,0,0,6.000012,100,0.1959994,0.06009024,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.147516,1.147516,0,0,0,1.147516,66.25146,0,0,0,0.760246,1.207911,1.147516,0,0,0,4.553689,0,0.4476655,-0.4476655,5.528131,92.13534,0.1959994,1.262268,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.6161174,0.6161174,0,0,0,0.6161174,82.70158,0,0,0,0.5095388,0.6485445,0.6161174,0,0,0.4974062,4.106023,0,0.1390058,-0.1390058,5.381606,89.69325,0.1959994,0.6777291,0.407631,0,4.615562
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.760054,1.760054,1.7,0,0.5202,1.760054,3.987041,0,0,0,0.07017408,0.06321464,0.06005391,0,0,0.651857,3.967018,0.006959435,0,0.006959435,5.388208,89.80329,0.1960028,1.936059,0.05613926,1.7,4.037192
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.3888192,0.3888192,0,0,0,0.3888192,0,0,5.551115E-17,0,0,0.4092833,0.3888192,0,0,0.6448976,3.973281,0,0.4092833,-0.4092833,4.956786,82.61293,0.1960028,0.4277011,0,0,3.973281
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.099657,3.563998,0,0,0,4.956786,82.61293,0.1960028,0,0,0,3.563998
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.6854838,0.6854838,0,0,0,0.6854838,0,0,1.110223E-16,0,0,0.7215619,0.6854838,0,0,1.099657,3.563998,0,0.7215619,-0.7215619,4.196193,69.93641,0.1960028,0.7540321,0,0,3.563998
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.901392,2.842436,0,0,0,4.196193,69.93641,0.1960028,0,0,0,2.842436
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.08372026,0.08372026,0,0,0,0.08372026,0,0,0,0,0,0.08812658,0.08372026,0,0,1.901392,2.842436,0,0.08812658,-0.08812658,4.103299,68.38818,0.1960028,0.09209228,0,0,2.842436
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02278542,0.02278542,0,0,0,0.02278542,0,0,3.469447E-18,0,0,0.02398465,0.02278542,0,0,1.999311,2.754309,0,0.02398465,-0.02398465,4.078017,67.96682,0.1960028,0.02506396,0,0,2.754309
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2442095,0.2442095,0,0,0,0.2442095,0,0,2.775558E-17,0,0,0.2570626,0.2442095,0,0,2.02596,2.730325,0,0.2570626,-0.2570626,3.80705,63.4507,0.1960028,0.2686304,0,0,2.730325
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2536934,0.2536934,0,0,0,0.2536934,0,0,5.551115E-17,0,0,0.2670457,0.2536934,0,0,2.311585,2.473262,0,0.2670457,-0.2670457,3.525559,58.75919,0.1960028,0.2790628,0,0,2.473262
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.03630206,0.03630206,0,0,0,0.03630206,0,0,0,0,0,0.03821269,0.03630206,0,0,2.608303,2.206216,0,0.03821269,-0.03821269,3.485279,58.08786,0.1960028,0.03993226,0,0,2.206216
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2469496,0.2469496,0,0,0,0.2469496,0,0,0,0,0,0.259947,0.2469496,0,0,2.650761,2.168004,0,0.259947,-0.259947,3.211271,53.52107,0.1960028,0.2716446,0,0,2.168004
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3037083,0.3037083,0,0,0,0.3037083,0,0,5.551115E-17,0,0,0.3196929,0.3037083,0,0,2.939591,1.908057,0,0.3196929,-0.3196929,2.874285,47.90465,0.1960028,0.3340791,0,0,1.908057
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1657431,0.1657431,0,0,0,0.1657431,0,0,0,0,0,0.1744665,0.1657431,0,0,3.294806,1.588364,0,0.1744665,-0.1744665,2.690381,44.83959,0.1960028,0.1823175,0,0,1.588364
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.488657,1.413897,0.1284779,0,0.1284779,2.812266,46.871,0.1958703,0,0.1027823,0,1.542375
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.067811,1.067811,0,0,0,1.067811,46.56045,0,0,0,0.4971775,1.124011,1.067811,0,0,3.360179,1.529527,0,0.6268339,-0.6268339,2.151525,35.85868,0.1958703,1.174592,0.397742,0,2.026705
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.327744,1.327744,1.7,0,0.5202,1.327744,88.7664,0,0,0,1.17859,0,0,0.3722564,0.3536436,4.056662,0.9026935,1.532234,0,1.532234,3.605129,60.08537,0.1963223,1.460518,0.9428722,1.7,2.081284
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.145348,1.145348,1.7,0,0.5202,1.145348,136.062,1.110223E-16,0,0,1.558383,0,0,0.5546523,0.5269197,2.524428,2.281704,2.085303,0,2.085303,5.583422,93.05684,0.1962054,1.259882,1.246707,1.7,3.840087
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.05617035,0.05617035,0,0,0,0.05617035,3209.528,1.304552,0,0,1.802803,0.05912668,0.05617035,0,0,0.4391248,4.158477,0.4391248,0,0.4391248,6.000012,100,0.1957618,0.06178739,1.442243,0,5.96128
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.7248747,0.7248747,0,0,0,0.7248747,257.2622,1.101802,0,0,1.864828,0.763026,0.7248747,0,0,0,4.553689,0,0,0,6.000012,100,0.1957618,0.7973621,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.3714637,0.3714637,0,0,0,0.3714637,484.299,1.407981,0,0,1.798995,0.3910144,0.3714637,0,0,0,4.553689,0,0,0,6.000012,100,0.1957618,0.4086101,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.335811,1.335811,0.425,0,0.172125,1.335811,142.547,0.9454099,0,0,1.904158,0.958748,0.9108106,0,0,0,4.553689,0,0,0,6.000012,100,0.1957618,1.469392,1.523326,1.7,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.460607,1.460607,0.425,0,0.172125,1.460607,77.13429,0.03651632,0,0,1.126629,1.090113,1.035607,0,0,0,4.553689,0,0,0,6.000012,100,0.1957618,1.606668,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.106452,1.106452,0,0,0,1.106452,75.14886,0,0,0,0.8314862,1.164686,1.106452,0,0,0,4.553689,0,0.3332002,-0.3332002,5.648788,94.14628,0.1957618,1.217097,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0009412987,0.0009412987,0,0,0,0.0009412987,21874.59,0,0,0,0.2059052,0.0009908407,0.0009412987,0,0,0.3702225,4.220489,0.2049144,0,0.2049144,5.843187,97.38625,0.1955554,0.001035429,0.1647242,0,4.426394
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0,0,0,0.05752385,0,0,0,0,0.1653081,4.404912,0.05752385,0,0.05752385,5.897759,98.29578,0.1954976,0,0.04601908,0,4.462436
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1145049,0.1145049,0,0,0,0.1145049,0,0,1.387779E-17,0,0,0.1205314,0.1145049,0,0,0.1077842,4.456683,0,0.1205314,-0.1205314,5.770708,96.17827,0.1954976,0.1259553,0,0,4.456683
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.154613,1.154613,0,0,0,1.154613,0,0,2.220446E-16,0,0,1.215383,1.154613,0,0,0.241708,4.336152,0,1.215383,-1.215383,4.489582,74.82622,0.1954976,1.270075,0,0,4.336152
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.7473975,0.7473975,0,0,0,0.7473975,0,0,1.110223E-16,0,0,0.7867343,0.7473975,0,0,1.592133,3.120769,0,0.7867343,-0.7867343,3.660291,61.00473,0.1954976,0.8221373,0,0,3.120769
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.0984317,0.0984317,0,0,0,0.0984317,0,0,0,0,0,0.1036123,0.0984317,0,0,2.466282,2.334035,0,0.1036123,-0.1036123,3.551074,59.18445,0.1954976,0.1082749,0,0,2.334035
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.2846974,0.2846974,0,0,0,0.2846974,0,0,0,0,0,0.2996815,0.2846974,0,0,2.581407,2.230422,0,0.2996815,-0.2996815,3.235182,53.91959,0.1954976,0.3131672,0,0,2.230422
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2075266,0.2075266,0,0,0,0.2075266,0,0,2.775558E-17,0,0,0.2184491,0.2075266,0,0,2.914387,1.930741,0,0.2184491,-0.2184491,3.004917,50.08184,0.1954976,0.2282793,0,0,1.930741
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1081323,0.1081323,0,0,0,0.1081323,0,0,1.387779E-17,0,0,0.1138235,0.1081323,0,0,3.157108,1.712292,0,0.1138235,-0.1138235,2.884936,48.08217,0.1954976,0.1189455,0,0,1.712292
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.2843348,0.2843348,0,0,0,0.2843348,0,0,0,0,0,0.2992998,0.2843348,0,0,3.283578,1.598469,0,0.2992998,-0.2992998,2.569446,42.82402,0.1954976,0.3127683,0,0,1.598469
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3419962,0.3419962,0,0,0,0.3419962,0,0,5.551115E-17,0,0,0.359996,0.3419962,0,0,3.616134,1.299169,0,0.359996,-0.359996,2.189977,36.49955,0.1954976,0.3761958,0,0,1.299169
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2295934,0.2295934,0,0,0,0.2295934,0,0,2.775558E-17,0,0,0.2416772,0.2295934,0,0,4.016129,0.9391727,0,0.2416772,-0.2416772,1.935227,32.25372,0.1954976,0.2525527,0,0,0.9391727
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.3990324,0.3990324,0,0,0,0.3990324,0,0,5.551115E-17,0,0,0.4200341,0.3990324,0,0,4.284659,0.6974954,0,0.4200341,-0.4200341,1.492472,24.87449,0.1954976,0.4389356,0,0,0.6974954
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.751364,0.2774613,0,0,0,1.492472,24.87449,0.1954976,0,0,0,0.2774613
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.11814,1.11814,1.7,0,0.5202,1.11814,7.310082,0,0,0,0.08173694,0,0,0.5818602,0.5527672,4.751364,0.2774613,0.6345041,0,0.6345041,2.094416,34.90686,0.1958872,1.229954,0.06538955,1.7,0.3591983
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,4.11686,0.848515,1.776364,0,1.776364,3.779622,62.99358,0.195703,0,0.3170909,1.7,1.244879
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6514246,0,0,1.452632,1.38,2.340496,2.447242,2.031425,0,2.031425,5.706801,95.11316,0.1952715,0,0.5211397,1.7,3.098667
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.4446202,0.4446202,0,0,0,0.4446202,248.0907,0.3259683,0,0,1.103061,0.4680212,0.4446202,0,0,0.3090716,4.275525,0.3090716,0,0.3090716,6.000012,100,0.1949685,0.4890822,0.8824489,0,5.378586
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1519623,0.1519623,0,0,0,0.1519623,997.3174,1.355586,0,0,1.515546,0.1599603,0.1519623,0,0,0,4.553689,0,0,0,6.000012,100,0.1949685,0.1671585,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.008459,1.008459,0,0,0,1.008459,164.8784,0.6011947,0,0,1.66273,1.061536,1.008459,0,0,0,4.553689,0,0,0,6.000012,100,0.1949685,1.109305,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949685,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.073115,2.073115,0.7674545,0,0.2656151,2.073115,66.29538,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.1949685,2.280427,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.511137,0.511137,0,0,0,0.511137,154.5265,0.2518034,0,0,0.7898423,0.5380389,0.511137,0,0,0,4.553689,0,0,0,6.000012,100,0.1949685,0.5622507,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.039036,1.039036,0,0,0,1.039036,52.52124,0,2.220446E-16,0,0.5457143,1.093722,1.039036,0,0,0,4.553689,0,0.5480073,-0.5480073,5.422361,90.37251,0.1949685,1.142939,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.148592,2.148592,1.7,0,0.5202,2.148592,10.1011,0,0,0,0.2170314,0.4722019,0.4485918,0,0,0.608897,4.005682,0,0.2551706,-0.2551706,5.153388,85.88963,0.1949685,2.363451,0.1736251,1.7,4.222713
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,0.8924199,3.750511,0.09976768,0,0.09976768,5.248036,87.46709,0.1948709,0,0.07981415,0,3.850279
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7926522,3.840302,0,0,0,5.248036,87.46709,0.1948709,0,0,0,3.840302
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.98181,0.98181,0,0,0,0.98181,0,0,0,0,0,1.033484,0.98181,0,0,0.7926522,3.840302,0,1.033484,-1.033484,4.158648,69.31066,0.1948709,1.079991,0,0,3.840302
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.874457,1.874457,1.7,0,0.5202,1.874457,0,0,0,0,0,0.1836391,0.1744571,0,0,1.940968,2.806818,0,0.1836391,-0.1836391,3.965075,66.08446,0.1948709,2.061903,0,1.7,2.806818
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.4533132,0.4533132,1.7,0,0.5202,0.4533132,0,-2.220446E-16,0,0,0,0,0,1.246687,1.184352,2.145011,2.623179,1.184352,0,1.184352,5.088651,84.81068,0.1956059,0.4986446,0,1.7,2.623179
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2399762,0.2399762,0,0,0,0.2399762,0,0,0,0,0,0.2526065,0.2399762,0,0,0.960659,3.689096,0,0.2526065,-0.2526065,4.82238,80.37284,0.1956059,0.2639738,0,0,3.689096
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1290082,0.1290082,0,0,0,0.1290082,0,0,0,0,0,0.1357981,0.1290082,0,0,1.241333,3.436489,0,0.1357981,-0.1357981,4.679236,77.98712,0.1956059,0.141909,0,0,3.436489
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.39222,3.300691,0,0,0,4.679236,77.98712,0.1956059,0,0,0,3.300691
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1097308,0.1097308,0,0,0,0.1097308,0,0,1.387779E-17,0,0,0.1155061,0.1097308,0,0,1.39222,3.300691,0,0.1155061,-0.1155061,4.557482,75.95789,0.1956059,0.1207039,0,0,3.300691
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.0904217,0.0904217,0,0,0,0.0904217,0,0,0,0,0,0.09518073,0.0904217,0,0,1.52056,3.185185,0,0.09518073,-0.09518073,4.457153,74.28574,0.1956059,0.09946387,0,0,3.185185
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2146248,0.2146248,0,0,0,0.2146248,0,0,2.775558E-17,0,0,0.2259209,0.2146248,0,0,1.626316,3.090004,0,0.2259209,-0.2259209,4.219011,70.31672,0.1956059,0.2360873,0,0,3.090004
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1078492,0.1078492,0,0,0,0.1078492,0,0,0,0,0,0.1135255,0.1078492,0,0,1.877339,2.864084,0,0.1135255,-0.1135255,4.099345,68.32228,0.1956059,0.1186341,0,0,2.864084
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.005334081,0.005334081,0,0,0,0.005334081,0,0,0,0,0,0.005614822,0.005334081,0,0,2.003479,2.750558,0,0.005614822,-0.005614822,4.093427,68.22364,0.1956059,0.005867489,0,0,2.750558
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.774649,1.774649,1.7,0,0.5202,1.774649,9.949773,0,0,0,0.1765736,0.07857816,0.07464925,0,0,2.009717,2.744943,0.09799542,0,0.09799542,4.186393,69.77308,0.1956511,1.952114,0.1412589,1.7,2.921517
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.3788554,0.3788554,1.7,0,0.5202,0.3788554,60.561,0,0,0,0.2294386,0,0,1.321145,1.255087,1.911722,2.833139,1.484526,0,1.484526,5.594738,93.24545,0.1961277,0.4167409,0.1835509,1.7,3.062578
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.5809229,0.5809229,0,0,0,0.5809229,104.956,0,0,0,0.6097137,0.6114978,0.5809229,0,0,0.4271961,4.169212,0,0.001784132,-0.001784132,5.592857,93.2141,0.1961277,0.6390152,0.4877709,0,4.778926
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.005454,1.005454,0,0,0,1.005454,74.81381,0,0,0,0.7522185,1.058373,1.005454,0,0,0.4291785,4.167428,0,0.3061543,-0.3061543,5.270143,87.83553,0.1961277,1.106,0.6017748,0,4.919647
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.2200345,0,0,0.9893844,0,0,0,0,0.7693499,3.861274,0.7693499,0,0.7693499,6.000012,100,0.1953838,0,0.7915075,0,4.850658
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.9511674,0.9511674,0,0,0,0.9511674,116.853,0.1102384,0,0,1.111467,1.001229,0.9511674,0,0,0,4.553689,0,0,0,6.000012,100,0.1953838,1.046284,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.4812697,0.4812697,0,0,0,0.4812697,235.5726,0.6271399,0,0,1.13374,0.5065997,0.4812697,0,0,0,4.553689,0,0,0,6.000012,100,0.1953838,0.5293967,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953838,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2148352,0.2148352,0,0,0,0.2148352,418.436,0.6728055,0,0,0.8989479,0.2261423,0.2148352,0,0,0,4.553689,0,0,0,6.000012,100,0.1953838,0.2363187,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.125641,1.125641,0,0,0,1.125641,33.89123,0,0,0,0.3814935,1.184885,1.125641,0,0,0,4.553689,0,0.8033915,-0.8033915,5.153163,85.88588,0.1953838,1.238205,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.8926573,3.750297,0.1454882,0,0.1454882,5.291185,88.18624,0.1952438,0,0.1163905,0,3.895786
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.596349,2.596349,1.7,0,0.5202,2.596349,3.443509,1.110223E-16,0,0,0.08940552,0.9435255,0.8963493,0,0,0.7471691,3.881237,0,0.85412,-0.85412,4.390863,73.18092,0.1952438,2.855984,0.07152442,1.7,3.970642
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.632264,1.632264,1.7,0,0.5202,1.632264,0,0,0,0,0,0,0,0.06773596,0.06434916,1.696191,3.027117,0.06434916,0,0.06434916,4.45191,74.19836,0.1952831,1.795491,0,1.7,3.027117
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.4219844,0.4219844,1.7,0,0.5202,0.4219844,0,0,0,0,0,0,0,1.278016,1.214115,1.631842,3.085031,1.214115,0,1.214115,5.603721,93.39516,0.1960157,0.4641829,0,1.7,3.085031
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4177273,4.177734,0,0,0,5.603721,93.39516,0.1960157,0,0,0,4.177734
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4177273,4.177734,0,0,0,5.603721,93.39516,0.1960157,0,0,0,4.177734
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4177273,4.177734,0,0,0,5.603721,93.39516,0.1960157,0,0,0,4.177734
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2039557,0.2039557,0,0,0,0.2039557,0,0,2.775558E-17,0,0,0.2146902,0.2039557,0,0,0.4177273,4.177734,0,0.2146902,-0.2146902,5.377418,89.62345,0.1960157,0.2243513,0,0,4.177734
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1502658,0.1502658,0,0,0,0.1502658,0,0,2.775558E-17,0,0,0.1581745,0.1502658,0,0,0.656272,3.963044,0,0.1581745,-0.1581745,5.210687,86.84461,0.1960157,0.1652923,0,0,3.963044
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.2982651,0.2982651,0,0,0,0.2982651,0,0,5.551115E-17,0,0,0.3139633,0.2982651,0,0,0.8320215,3.80487,0,0.3139633,-0.3139633,4.879741,81.32885,0.1960157,0.3280916,0,0,3.80487
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2532771,0.2532771,0,0,0,0.2532771,0,0,5.551115E-17,0,0,0.2666074,0.2532771,0,0,1.18087,3.490906,0,0.2666074,-0.2666074,4.598712,76.64504,0.1960157,0.2786048,0,0,3.490906
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.4526443,0.4526443,0,0,0,0.4526443,0,0,0,0,0,0.4764677,0.4526443,0,0,1.4771,3.224299,0,0.4764677,-0.4764677,4.096471,68.27438,0.1960157,0.4979088,0,0,3.224299
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.1998095,0.1998095,0,0,0,0.1998095,0,0,2.775558E-17,0,0,0.2103258,0.1998095,0,0,2.006509,2.747831,0,0.2103258,-0.2103258,3.874768,64.57934,0.1960157,0.2197905,0,0,2.747831
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.232739,0.232739,0,0,0,0.232739,0,0,2.775558E-17,0,0,0.2449885,0.232739,0,0,2.240204,2.537505,0,0.2449885,-0.2449885,3.616527,60.27534,0.1960157,0.2560129,0,0,2.537505
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.169576,1.169576,0,0,0,1.169576,17.58774,0,2.220446E-16,0,0.2057019,1.231132,1.169576,0,0,2.512413,2.292517,0,1.02543,-1.02543,2.535629,42.2604,0.1960157,1.286533,0.1645615,0,2.498219
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.262159,1.262159,1.7,0,0.5202,1.262159,41.60044,0,0,0,0.5250636,0,0,0.4378411,0.4159491,3.65178,1.267087,0.9410127,0,0.9410127,3.428352,57.13909,0.1965014,1.388375,0.4200509,1.7,1.79215
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.104152,1.104152,1.7,0,0.5202,1.104152,99.7455,0,0,0,1.101342,0,0,0.595848,0.5660555,2.710768,2.113998,1.667397,0,1.667397,5.010184,83.50291,0.1967871,1.214567,0.8810736,1.7,3.21534
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.497002,1.497002,1.20634,0,0.3854307,1.497002,90.13552,0,0,0,1.349331,0.3059608,0.2906628,0,0,1.04337,3.614656,1.04337,0,1.04337,6.000012,100,0.1969395,1.646703,1.079465,1.7,4.963987
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.5797619,0.5797619,0,0,0,0.5797619,318.2184,1.234633,0,0,1.844909,0.6102757,0.5797619,0,0,0,4.553689,0,0,0,6.000012,100,0.1969395,0.6377381,1.475927,0,6.398598
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.436128,1.436128,0.425,0,0.172125,1.436128,140.8673,0.95869,0,0,2.023035,1.064345,1.011128,0,0,0,4.553689,0,0,0,6.000012,100,0.1969395,1.57974,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.598535,1.598535,0.425,0,0.172125,1.598535,119.473,0.6745184,0,0,1.909818,1.2353,1.173535,0,0,0,4.553689,0,0,0,6.000012,100,0.1969395,1.758388,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.7705449,0.7705449,0,0,0,0.7705449,234.9467,0.9992696,0,0,1.81037,0.8110999,0.7705449,0,0,0,4.553689,0,0,0,6.000012,100,0.1969395,0.8475994,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969395,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969395,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969395,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.181455,1.181455,0,0,0,1.181455,3.034144,0,2.220446E-16,0,0.03584705,1.243637,1.181455,0,0,0,4.553689,0,1.20779,-1.20779,4.72689,78.78133,0.1969395,1.299601,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.9722976,0.9722976,0,0,0,0.9722976,0,0,0,0,0,1.023471,0.9722976,0,0,1.341989,3.345899,0,1.023471,-1.023471,3.648056,60.80082,0.1969395,1.069527,0,0,3.345899
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.09018,1.09018,0,0,0,1.09018,0,0,2.220446E-16,0,0,1.147558,1.09018,0,0,2.479179,2.322428,0,1.147558,-1.147558,2.438424,40.64032,0.1969395,1.199198,0,0,2.322428
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.8672225,0.8672225,0,0,0,0.8672225,0,0,1.110223E-16,0,0,0.9128658,0.8672225,0,0,3.754244,1.17487,0,0.9128658,-0.9128658,1.476179,24.60293,0.1969395,0.9539448,0,0,1.17487
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1967808,0.1967808,0,0,0,0.1967808,0,0,2.775558E-17,0,0,0.2071377,0.1967808,0,0,4.768539,0.2620038,0,0.2071377,-0.2071377,1.257836,20.9639,0.1969395,0.2164589,0,0,0.2620038
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.998692,0.0548661,0,0,0,1.257836,20.9639,0.1969395,0,0,0,0.0548661
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.2912248,0.2912248,1.7,0,0.5202,0.2912248,0,0,0,0,0,0,0,1.408775,1.338336,4.998692,0.0548661,1.338336,0,1.338336,2.527494,42.12481,0.1975281,0.3203473,0,1.7,0.0548661
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2456702,0.2456702,1.698302,0,0.5197363,0.2456702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.660356,1.259369,1.38,0,1.38,3.836677,63.94448,0.1980676,0.2702372,0,1.7,1.259369
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1307424,0.1307424,1.583374,0,0.4883611,0.1307424,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.280356,2.501369,1.38,0,1.38,5.14586,85.76416,0.1984357,0.1438167,0,1.7,2.501369
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.09276239,0.09276239,0,0,0,0.09276239,0,0,1.387779E-17,0,0,0.09764462,0.09276239,0,0,0.9003556,3.743369,0,0.09764462,-0.09764462,5.042933,84.04872,0.1984357,0.1020386,0,0,3.743369
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2076877,0.2076877,0,0,0,0.2076877,0,0,0,0,0,0.2186186,0.2076877,0,0,1.00885,3.645724,0,0.2186186,-0.2186186,4.812489,80.20798,0.1984357,0.2284565,0,0,3.645724
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.6298999,0.6298999,0,0,0,0.6298999,0,0,0,0,0,0.6630524,0.6298999,0,0,1.251759,3.427106,0,0.6630524,-0.6630524,4.11357,68.55936,0.1984357,0.6928898,0,0,3.427106
