Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2175005,0.2175005,0,0,0,0.2175005,0,0,2.775558E-17,0,0,0.2289479,0.2175005,0,0,1.988484,2.764053,0,0.2289479,-0.2289479,3.872238,64.53717,0.1984357,0.2392505,0,0,2.764053
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.07992714,0.07992714,0,0,0,0.07992714,420.5475,0,0,0,0.3361315,0.08413383,0.07992714,0,0,2.242871,2.535105,0.2519977,0,0.2519977,4.111304,68.5216,0.1982001,0.08791985,0.2689053,0,2.871237
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1251175,0.1251175,0,0,0,0.1251175,585.8149,0,0,0,0.7329571,0.1317027,0.1251175,0,0,1.990873,2.761903,0.6012545,0,0.6012545,4.681704,78.02824,0.1976403,0.1376293,0.5863657,0,3.49486
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,0,0,0,1.212526,0,0,0,0,1.389619,3.303032,1.212526,0,1.212526,5.832007,97.19993,0.196521,0,0.9700208,0,4.515558
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.306553,0,0,1.483646,0,0,0,0,0.1770926,4.394306,0.1770926,0,0.1770926,6.000012,100,0.1963585,0,1.186917,0,5.877951
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.106524,1.106524,0,0,0,1.106524,137.1675,0.3530291,0,0,1.517791,1.164762,1.106524,0,0,0,4.553689,0,0,0,6.000012,100,0.1963585,1.217177,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.795372,1.795372,0.425,0,0.172125,1.795372,105.2249,0.4466814,0,0,1.889178,1.442497,1.370372,0,0,0,4.553689,0,0,0,6.000012,100,0.1963585,1.974909,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.449205,1.449205,0.425,0,0.172125,1.449205,135.1246,0.8801215,0,0,1.958232,1.07811,1.024204,0,0,0,4.553689,0,0,0,6.000012,100,0.1963585,1.594125,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.512378,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,0.432378,0.7836158,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1963585,3.863616,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963585,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.578057,0.578057,0,0,0,0.578057,160.05,0.316699,0,0,0.9251801,0.608481,0.578057,0,0,0,4.553689,0,0,0,6.000012,100,0.1963585,0.6358627,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963585,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3406112,0.3406112,0,0,0,0.3406112,22.89312,0,0,0,0.07797654,0.3585382,0.3406112,0,0,0,4.553689,0,0.2805616,-0.2805616,5.704274,95.07104,0.1963585,0.3746724,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.365272,1.365272,1.693415,0,0.5184022,1.365272,0,0,0,0,0,0,0,0.3281423,0.3117351,0.3117351,4.273127,0.3117351,0,0.3117351,6.000012,100,0.1965371,1.5018,0,1.7,4.273127
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.5102181,0.5102181,0,0,0,0.5102181,0,0,1.110223E-16,0,0,0.5370716,0.5102181,0,0,0,4.553689,0,0.5370716,-0.5370716,5.433889,90.56463,0.1965371,0.5612399,0,0,4.553689
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.7759003,0.7759003,0,0,0,0.7759003,0,0,1.110223E-16,0,0,0.8167371,0.7759003,0,0,0.5967463,4.016617,0,0.8167371,-0.8167371,4.572972,76.21605,0.1965371,0.8534903,0,0,4.016617
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.333652,0.333652,0,0,0,0.333652,0,0,5.551115E-17,0,0,0.3512126,0.333652,0,0,1.504232,3.19988,0,0.3512126,-0.3512126,4.202762,70.04589,0.1965371,0.3670171,0,0,3.19988
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1081412,0.1081412,0,0,0,0.1081412,0,0,1.387779E-17,0,0,0.1138329,0.1081412,0,0,1.894468,2.848668,0,0.1138329,-0.1138329,4.082771,68.04605,0.1965371,0.1189553,0,0,2.848668
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2373629,0.2373629,0,0,0,0.2373629,0,0,2.775558E-17,0,0,0.2498557,0.2373629,0,0,2.020949,2.734835,0,0.2498557,-0.2498557,3.8194,63.65654,0.1965371,0.2610992,0,0,2.734835
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02449,0.02449,0,0,0,0.02449,0,0,3.469447E-18,0,0,0.02577895,0.02449,0,0,2.298567,2.484979,0,0.02577895,-0.02577895,3.792227,63.20366,0.1965371,0.026939,0,0,2.484979
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2681203,0.2681203,0,0,0,0.2681203,0,0,5.551115E-17,0,0,0.2822319,0.2681203,0,0,2.32721,2.4592,0,0.2822319,-0.2822319,3.494728,58.24535,0.1965371,0.2949324,0,0,2.4592
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.640801,2.176968,0,0,0,3.494728,58.24535,0.1965371,0,0,0,2.176968
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3044747,0.3044747,0,0,0,0.3044747,0,0,5.551115E-17,0,0,0.3204997,0.3044747,0,0,2.640801,2.176968,0,0.3204997,-0.3204997,3.156892,52.61476,0.1965371,0.3349222,0,0,2.176968
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2748389,0.2748389,0,0,0,0.2748389,0,0,0,0,0,0.2893041,0.2748389,0,0,2.996912,1.856468,0,0.2893041,-0.2893041,2.851939,47.53222,0.1965371,0.3023228,0,0,1.856468
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.4387348,0.4387348,0,0,0,0.4387348,0,0,5.551115E-17,0,0,0.4618261,0.4387348,0,0,3.318361,1.567164,0,0.4618261,-0.4618261,2.365131,39.41877,0.1965371,0.4826083,0,0,1.567164
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.08052533,0.08052533,0,0,0,0.08052533,383.8096,0,0,0,0.309064,0.0847635,0.08052533,0,0,3.831501,1.105338,0.2243005,0,0.2243005,2.577921,42.96527,0.1963319,0.08857787,0.2472512,0,1.414402
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.543122,1.543122,1.7,0,0.5202,1.543122,54.30909,0,0,0,0.8380554,0,0,0.156878,0.1490341,3.6072,1.307209,0.9870896,0,0.9870896,3.514357,58.57249,0.1967735,1.697434,0.6704444,1.7,2.145264
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.9783375,0.9783375,1.7,0,0.5202,0.9783375,133.5714,0,0,0,1.306779,0,0,0.7216625,0.6855794,2.620111,2.195589,1.992358,0,1.992358,5.404473,90.07438,0.1967492,1.076171,1.045423,1.7,3.502368
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.397298,1.397298,0.4337435,0,0.174512,1.397298,117.514,0,0,0,1.642021,1.014268,0.9635545,0,0,0.6277527,3.988712,0.6277527,0,0.6277527,6.000012,100,0.1961958,1.537028,1.313616,1.7,5.630732
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,3.61623,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,0.5362304,0.8978535,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961958,3.977854,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.109912,1.109912,0,0,0,1.109912,188.0721,0.9191065,0,0,2.087435,1.168328,1.109912,0,0,0,4.553689,0,0,0,6.000012,100,0.1961958,1.220903,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.438029,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.3580288,0.7018317,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961958,3.781832,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.7680564,0.7680564,0,0,0,0.7680564,219.9221,0.8806452,0,0,1.689126,0.8084804,0.7680564,0,0,0,4.553689,0,0,0,6.000012,100,0.1961958,0.844862,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3001193,0.3001193,0,0,0,0.3001193,482.4636,1.132051,0,0,1.447966,0.3159151,0.3001193,0,0,0,4.553689,0,0,0,6.000012,100,0.1961958,0.3301312,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.558888,0.558888,0,0,0,0.558888,168.8596,0.3554327,0,0,0.9437358,0.5883031,0.558888,0,0,0,4.553689,0,0,0,6.000012,100,0.1961958,0.6147768,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.599042,0.599042,0,0,0,0.599042,70.14314,0,0,0,0.4201868,0.6305705,0.599042,0,0,0,4.553689,0,0.2103837,-0.2103837,5.778248,96.30394,0.1961958,0.6589462,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.466136,1.466136,1.641408,0,0.5042045,1.466136,3.35997,0,0,0,0.04926172,0,0,0.175273,0.1665094,0.2337596,4.343305,0.2157711,0,0.2157711,5.982946,99.71558,0.1963103,1.612749,0.03940937,1.7,4.392567
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.9328253,0.9328253,0,0,0,0.9328253,0,0,1.110223E-16,0,0,0.9819213,0.9328253,0,0,0.01798855,4.537499,0,0.9819213,-0.9819213,4.947911,82.46501,0.1963103,1.026108,0,0,4.537499
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.503641,1.503641,1.7,0,0.5202,1.503641,0,0,0,0,0,0,0,0.1963593,0.1865413,1.109012,3.555578,0.1865413,0,0.1865413,5.124879,85.41448,0.1964152,1.654005,0,1.7,3.555578
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.7990702,0.7990702,0,0,0,0.7990702,0,0,0,0,0,0.8411266,0.7990702,0,0,0.9224709,3.723465,0,0.8411266,-0.8411266,4.238254,70.63743,0.1964152,0.8789772,0,0,3.723465
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1101587,0.1101587,0,0,0,0.1101587,0,0,1.387779E-17,0,0,0.1159566,0.1101587,0,0,1.857056,2.882339,0,0.1159566,-0.1159566,4.116025,68.60028,0.1964152,0.1211746,0,0,2.882339
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.5296877,0.5296877,0,0,0,0.5296877,0,0,0,0,0,0.557566,0.5296877,0,0,1.985897,2.766382,0,0.557566,-0.557566,3.528299,58.80486,0.1964152,0.5826564,0,0,2.766382
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1917515,0.1917515,0,0,0,0.1917515,0,0,0,0,0,0.2018436,0.1917515,0,0,2.605414,2.208816,0,0.2018436,-0.2018436,3.315537,55.25884,0.1964152,0.2109266,0,0,2.208816
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2036233,0.2036233,0,0,0,0.2036233,0,0,2.775558E-17,0,0,0.2143403,0.2036233,0,0,2.829685,2.006972,0,0.2143403,-0.2143403,3.089602,51.49327,0.1964152,0.2239856,0,0,2.006972
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3588919,0.3588919,0,0,0,0.3588919,0,0,5.551115E-17,0,0,0.3777809,0.3588919,0,0,3.067841,1.792632,0,0.3777809,-0.3777809,2.691386,44.85635,0.1964152,0.3947811,0,0,1.792632
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1254898,0.1254898,0,0,0,0.1254898,0,0,2.775558E-17,0,0,0.1320946,0.1254898,0,0,3.487597,1.414851,0,0.1320946,-0.1320946,2.552146,42.53569,0.1964152,0.1380388,0,0,1.414851
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3419661,0.3419661,0,0,0,0.3419661,0,0,5.551115E-17,0,0,0.3599643,0.3419661,0,0,3.634369,1.282757,0,0.3599643,-0.3599643,2.172711,36.21178,0.1964152,0.3761627,0,0,1.282757
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.06376822,0.06376822,0,0,0,0.06376822,0,0,1.387779E-17,0,0,0.06712444,0.06376822,0,0,4.034329,0.9227923,0,0.06712444,-0.06712444,2.101955,35.03252,0.1964152,0.07014505,0,0,0.9227923
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.200535,0.200535,0,0,0,0.200535,0,0,2.775558E-17,0,0,0.2110895,0.200535,0,0,4.108912,0.8556678,0,0.2110895,-0.2110895,1.879448,31.32406,0.1964152,0.2205885,0,0,0.8556678
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.705347,1.705347,1.7,0,0.5202,1.705347,19.03364,0,0,0,0.3245896,0.005628822,0.005347381,0,0,4.343456,0.6445783,0.3189608,0,0.3189608,2.18204,36.36727,0.1965487,1.875882,0.2596717,1.7,0.969168
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,4.024496,0.9316431,2.114374,0,2.114374,4.187912,69.79839,0.1960793,0,0.5874991,1.7,1.666017
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.9690576,0.9690576,1.578426,0,0.4870103,0.9690576,130.9191,0,0,0,1.268681,0,0,0.6093682,0.5788998,1.910122,2.834579,1.847581,0,1.847581,5.940681,99.01115,0.1960237,1.065963,1.014945,1.7,4.103261
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.7410339,0.7410339,0,0,0,0.7410339,222.6723,0.8075015,0,0,1.650078,0.7800357,0.7410339,0,0,0.06254042,4.497403,0.06254042,0,0.06254042,6.000012,100,0.1959687,0.8151373,1.320062,0,6.14748
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.4389813,0.4389813,0,0,0,0.4389813,451.841,1.521412,0,0,1.983497,0.4620855,0.4389813,0,0,0,4.553689,0,0,0,6.000012,100,0.1959687,0.4828794,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.14379,1.14379,0,0,0,1.14379,177.2109,0.8229315,0,0,2.026922,1.20399,1.14379,0,0,0,4.553689,0,0,0,6.000012,100,0.1959687,1.25817,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.60892,1.60892,0.425,0,0.172125,1.60892,117.3922,0.6425147,0,0,1.888747,1.246232,1.18392,0,0,0,4.553689,0,0,0,6.000012,100,0.1959687,1.769812,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.7013503,0.7013503,0,0,0,0.7013503,247.4971,0.997558,0,0,1.735821,0.7382635,0.7013503,0,0,0,4.553689,0,0,0,6.000012,100,0.1959687,0.7714854,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.5807611,0.5807611,0,0,0,0.5807611,239.8643,0.7817113,0,0,1.393039,0.6113275,0.5807611,0,0,0,4.553689,0,0,0,6.000012,100,0.1959687,0.6388372,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.17236,1.17236,0,0,0,1.17236,86.09993,0,0,0,1.009401,1.234063,1.17236,0,0,0,4.553689,0,0.2246619,-0.2246619,5.763197,96.0531,0.1959687,1.289596,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.3468425,0,0,0.5964668,0,0,0,0,0.2496244,4.329027,0.2496244,0,0.2496244,6.000012,100,0.1957498,0,0.4771735,0,4.925494
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.206846,1.206846,0,0,0,1.206846,10.05889,0,2.220446E-16,0,0.1213952,1.270364,1.206846,0,0,0,4.553689,0,1.148968,-1.148968,4.788893,79.81472,0.1957498,1.32753,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.393816,1.393816,1.7,0,0.5202,1.393816,0,0,0,0,0,0,0,0.3061839,0.2908747,1.276632,3.404721,0.2908747,0,0.2908747,5.064841,84.41385,0.1959104,1.533198,0,1.7,3.404721
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.048332,1.048332,0,0,0,1.048332,0,0,2.220446E-16,0,0,1.103507,1.048332,0,0,0.9857569,3.666508,0,1.103507,-1.103507,3.901642,65.02724,0.1959104,1.153165,0,0,3.666508
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.487434,1.487434,1.7,0,0.5202,1.487434,0,0,0,0,0,0,0,0.2125661,0.2019378,2.211876,2.563001,0.2019378,0,0.2019378,4.093217,68.22015,0.1960217,1.636177,0,1.7,2.563001
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2798158,0.2798158,1.7,0,0.5202,0.2798158,0,0,0,0,0,0,0,1.420184,1.349175,2.009938,2.744745,1.349175,0,1.349175,5.373157,89.55244,0.1965646,0.3077973,0,1.7,2.744745
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1103849,0.1103849,0,0,0,0.1103849,0,0,0,0,0,0.1161947,0.1103849,0,0,0.660763,3.959002,0,0.1161947,-0.1161947,5.250677,87.51112,0.1965646,0.1214234,0,0,3.959002
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1730813,0.1730813,0,0,0,0.1730813,0,0,0,0,0,0.1821909,0.1730813,0,0,0.7898682,3.842808,0,0.1821909,-0.1821909,5.058631,84.31035,0.1965646,0.1903895,0,0,3.842808
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1240425,0.1240425,0,0,0,0.1240425,0,0,1.387779E-17,0,0,0.130571,0.1240425,0,0,0.9923025,3.660617,0,0.130571,-0.130571,4.920997,82.01646,0.1965646,0.1364467,0,0,3.660617
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1197097,0.1197097,0,0,0,0.1197097,0,0,1.387779E-17,0,0,0.1260102,0.1197097,0,0,1.137381,3.530046,0,0.1260102,-0.1260102,4.788171,79.80269,0.1965646,0.1316807,0,0,3.530046
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4230711,0.4230711,0,0,0,0.4230711,0,0,0,0,0,0.445338,0.4230711,0,0,1.277393,3.404036,0,0.445338,-0.445338,4.318743,71.97891,0.1965646,0.4653782,0,0,3.404036
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.009386769,0.009386769,0,0,0,0.009386769,0,0,1.734723E-18,0,0,0.009880809,0.009386769,0,0,1.772213,2.958698,0,0.009880809,-0.009880809,4.308328,71.80533,0.1965646,0.01032545,0,0,2.958698
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.0465021,0.0465021,0,0,0,0.0465021,0,0,6.938894E-18,0,0,0.04894958,0.0465021,0,0,1.783191,2.948817,0,0.04894958,-0.04894958,4.256731,70.94537,0.1965646,0.05115231,0,0,2.948817
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2152655,0.2152655,0,0,0,0.2152655,0,0,2.775558E-17,0,0,0.2265952,0.2152655,0,0,1.83758,2.899867,0,0.2265952,-0.2265952,4.017879,66.96451,0.1965646,0.236792,0,0,2.899867
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.149657,0.149657,0,0,0,0.149657,139.8842,0,0,0,0.2093466,0.1575337,0.149657,0,0,2.089352,2.673272,0.0518129,0,0.0518129,4.067032,67.78374,0.1965194,0.1646227,0.1674773,0,2.882618
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.8700838,0.8700838,0,0,0,0.8700838,78.62569,0,1.110223E-16,0,0.6841094,0.9158777,0.8700838,0,0,2.037539,2.719903,0,0.2317683,-0.2317683,3.822727,63.71199,0.1965194,0.9570922,0.5472875,0,3.404013
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,2.29506,2.488135,1.186534,0,1.186534,4.948372,82.4727,0.1954898,0,0.9492272,0,3.674669
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.8942091,0.8942091,0,0,0,0.8942091,145.0316,0,0,0,1.296886,0.9412728,0.8942091,0,0,1.108526,3.556016,0.3556134,0,0.3556134,5.285737,88.09544,0.1951834,0.9836301,1.037509,0,4.852902
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3268455,0.3268455,0,0,0,0.3268455,567.0042,0.7562675,0,0,1.853228,0.3440479,0.3268455,0,0,0.7529123,3.876068,0.7529123,0,0.7529123,6.000012,100,0.1945377,0.3595301,1.482582,0,5.729296
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.5568789,0.5568789,0,0,0,0.5568789,340.1343,1.307948,0,0,1.894136,0.5861883,0.5568789,0,0,0,4.553689,0,0,0,6.000012,100,0.1945377,0.6125668,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945377,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.9408792,0.9408792,0,0,0,0.9408792,182.6109,0.7277486,0,0,1.718148,0.9903991,0.9408792,0,0,0,4.553689,0,0,0,6.000012,100,0.1945377,1.034967,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.95731,1.95731,0.7024704,0,0.2478744,1.95731,67.48466,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1945377,2.153041,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2551877,0.2551877,0,0,0,0.2551877,303.1727,0.5050407,0,0,0.7736593,0.2686186,0.2551877,0,0,0,4.553689,0,0,0,6.000012,100,0.1945377,0.2807065,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.6790745,0.6790745,0,0,0,0.6790745,74.53716,0,1.110223E-16,0,0.5061629,0.7148153,0.6790745,0,0,0,4.553689,0,0.2086524,-0.2086524,5.780073,96.33436,0.1945377,0.746982,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.254933,1.254933,1.410776,0,0.4412418,1.254933,5.401959,0,0,0,0.06779096,0,0,0.1558428,0.1480506,0.231836,4.345037,0.2158416,0,0.2158416,5.984838,99.74711,0.1946466,1.380426,0.05423277,1.7,4.412827
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.7994917,0.7994917,0,0,0,0.7994917,0,0,1.110223E-16,0,0,0.8415702,0.7994917,0,0,0.01599439,4.539294,0,0.8415702,-0.8415702,5.097745,84.96226,0.1946466,0.8794408,0,0,4.539294
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9510724,3.697724,0,0,0,5.097745,84.96226,0.1946466,0,0,0,3.697724
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.431441,1.431441,1.7,0,0.5202,1.431441,0,0,0,0,0,0,0,0.2685592,0.2551312,0.9510724,3.697724,0.2551312,0,0.2551312,5.339784,88.99622,0.1947861,1.574585,0,1.7,3.697724
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.006139982,0.006139982,0,0,0,0.006139982,0,0,8.673617E-19,0,0,0.006463138,0.006139982,0,0,0.6959412,3.927342,0,0.006463138,-0.006463138,5.332972,88.88268,0.1947861,0.00675398,0,0,3.927342
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.0657778,0.0657778,0,0,0,0.0657778,0,0,1.387779E-17,0,0,0.06923979,0.0657778,0,0,0.7031224,3.920879,0,0.06923979,-0.06923979,5.259986,87.66627,0.1947861,0.07235558,0,0,3.920879
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1247429,0.1247429,0,0,0,0.1247429,0,0,0,0,0,0.1313083,0.1247429,0,0,0.7800555,3.851639,0,0.1313083,-0.1313083,5.121575,85.35941,0.1947861,0.1372172,0,0,3.851639
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3612315,0.3612315,0,0,0,0.3612315,0,0,0,0,0,0.3802437,0.3612315,0,0,0.9259536,3.720331,0,0.3802437,-0.3802437,4.720763,78.67923,0.1947861,0.3973546,0,0,3.720331
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.2852832,0.2852832,0,0,0,0.2852832,0,0,5.551115E-17,0,0,0.3002981,0.2852832,0,0,1.348447,3.340087,0,0.3002981,-0.3002981,4.404221,73.40354,0.1947861,0.3138115,0,0,3.340087
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.6576352,0.6576352,0,0,0,0.6576352,0,0,1.110223E-16,0,0,0.6922476,0.6576352,0,0,1.682111,3.039789,0,0.6922476,-0.6922476,3.674528,61.24202,0.1947861,0.7233987,0,0,3.039789
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.3627576,0.3627576,0,0,0,0.3627576,0,0,5.551115E-17,0,0,0.3818501,0.3627576,0,0,2.451275,2.347541,0,0.3818501,-0.3818501,3.272023,54.5336,0.1947861,0.3990333,0,0,2.347541
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.875553,1.965691,0,0,0,3.272023,54.5336,0.1947861,0,0,0,1.965691
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4004507,0.4004507,0,0,0,0.4004507,0,0,5.551115E-17,0,0,0.4215271,0.4004507,0,0,2.875553,1.965691,0,0.4215271,-0.4215271,2.827694,47.12814,0.1947861,0.4404958,0,0,1.965691
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.01596,1.01596,0,0,0,1.01596,33.90088,0,2.220446E-16,0,0.3444192,1.069431,1.01596,0,0,3.343916,1.544164,0,0.7250119,-0.7250119,2.063465,34.39101,0.1947861,1.117555,0.2755353,0,1.888583
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.049804,1.049804,1.7,0,0.5202,1.049804,82.06267,0,0,0,0.8614973,0,0,0.6501958,0.617686,4.149485,0.8191522,1.479183,0,1.479183,3.466741,57.7789,0.1952157,1.154785,0.6891978,1.7,1.68065
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.249856,1.249856,1.7,0,0.5202,1.249856,99.07249,0,0,0,1.238264,0,0,0.4501436,0.4276364,2.670302,2.150417,1.6659,0,1.6659,5.047153,84.11905,0.1954819,1.374842,0.990611,1.7,3.388681
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.220764,1.220764,0,0,0,1.220764,139.2513,0,0,0,1.699931,1.285015,1.220764,0,0,1.004402,3.649727,0.4149157,0,0.4149157,5.440776,90.67943,0.1951317,1.342841,1.359945,0,5.349658
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.308386,1.308386,0.425,0,0.172125,1.308386,147.7608,0.4139156,0,0,1.933281,0.9298796,0.8833857,0,0,0.589486,4.023151,0.589486,0,0.589486,6.000012,100,0.1946364,1.439224,1.546625,1.7,5.956433
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946364,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.7836964,0.7836964,0,0,0,0.7836964,207.2793,0.7994965,0,0,1.62444,0.8249436,0.7836964,0,0,0,4.553689,0,0,0,6.000012,100,0.1946364,0.8620661,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.676693,0.676693,0,0,0,0.676693,221.8283,0.7887884,0,0,1.501097,0.7123084,0.676693,0,0,0,4.553689,0,0,0,6.000012,100,0.1946364,0.7443622,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.8356841,0.8356841,0,0,0,0.8356841,156.5593,0.4286739,0,0,1.308341,0.8796674,0.8356841,0,0,0,4.553689,0,0,0,6.000012,100,0.1946364,0.9192525,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.099844,2.099844,1.212229,0,0.3870386,2.099844,44.49529,1.110223E-16,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1946364,2.309829,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946364,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.9244632,0.9244632,0,0,0,0.9244632,9.388197,0,1.110223E-16,0,0.08679043,0.9731191,0.9244632,0,0,0,4.553689,0,0.8863288,-0.8863288,5.06574,84.42883,0.1946364,1.016909,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9848097,3.66736,0,0,0,5.06574,84.42883,0.1946364,0,0,0,3.66736
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9848097,3.66736,0,0,0,5.06574,84.42883,0.1946364,0,0,0,3.66736
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.824693,0.824693,0,0,0,0.824693,0,0,1.110223E-16,0,0,0.868098,0.824693,0,0,0.9848097,3.66736,0,0.868098,-0.868098,4.150684,69.17793,0.1946364,0.9071624,0,0,3.66736
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.0350815,0.0350815,0,0,0,0.0350815,0,0,0,0,0,0.0369279,0.0350815,0,0,1.949363,2.799262,0,0.0369279,-0.0369279,4.111759,68.52917,0.1946364,0.03858965,0,0,2.799262
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.5495005,0.5495005,0,0,0,0.5495005,0,0,0,0,0,0.5784216,0.5495005,0,0,1.990394,2.762334,0,0.5784216,-0.5784216,3.502048,58.36736,0.1946364,0.6044506,0,0,2.762334
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633085,2.183913,0,0,0,3.502048,58.36736,0.1946364,0,0,0,2.183913
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1032714,0.1032714,0,0,0,0.1032714,0,0,0,0,0,0.1087068,0.1032714,0,0,2.633085,2.183913,0,0.1087068,-0.1087068,3.387462,56.45758,0.1946364,0.1135986,0,0,2.183913
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.170819,0.170819,0,0,0,0.170819,0,0,0,0,0,0.1798095,0.170819,0,0,2.75387,2.075206,0,0.1798095,-0.1798095,3.197926,53.29866,0.1946364,0.1879009,0,0,2.075206
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.09283223,0.09283223,0,0,0,0.09283223,0,0,1.387779E-17,0,0,0.09771814,0.09283223,0,0,2.953658,1.895396,0,0.09771814,-0.09771814,3.094922,51.58193,0.1946364,0.1021155,0,0,1.895396
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062234,1.797678,0,0,0,3.094922,51.58193,0.1946364,0,0,0,1.797678
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.3633232,0.3633232,0,0,0,0.3633232,0,0,5.551115E-17,0,0,0.3824455,0.3633232,0,0,3.062234,1.797678,0,0.3824455,-0.3824455,2.691789,44.86306,0.1946364,0.3996555,0,0,1.797678
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.2681235,0.2681235,0,0,0,0.2681235,0,0,0,0,0,0.2822353,0.2681235,0,0,3.487173,1.415233,0,0.2822353,-0.2822353,2.394287,39.9047,0.1946364,0.2949359,0,0,1.415233
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.290567,1.290567,1.7,0,0.5202,1.290567,17.15175,0,0,0,0.2213549,0,0,0.4094327,0.388961,3.800768,1.132998,0.6103159,0,0.6103159,2.973283,49.55462,0.1949335,1.419624,0.1770839,1.7,1.354352
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.029763,1.029763,1.7,0,0.5202,1.029763,62.64835,0,0,0,0.6451299,0,0,0.6702365,0.6367247,3.190452,1.682282,1.281855,0,1.281855,4.189357,69.82248,0.1955182,1.13274,0.5161039,1.7,2.327412
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.983252,1.983252,1.7,0,0.5202,1.983252,52.54807,0,0,0,1.042161,0.2981603,0.2832522,0,0,1.908598,2.835951,0.7440006,0,0.7440006,4.895178,81.58614,0.1958117,2.181577,0.8337287,1.7,3.878112
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0.1700804,0,0,1.334677,0,0,0,0,1.164597,3.505552,1.164597,0,1.164597,6.000012,100,0.1948455,0,1.067742,0,4.840229
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.6368963,0.6368963,0,0,0,0.6368963,266.1036,1.024387,0,0,1.694804,0.6704171,0.6368963,0,0,0,4.553689,0,0,0,6.000012,100,0.1948455,0.7005859,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.4957798,0.4957798,0,0,0,0.4957798,396.0012,1.441421,0,0,1.963294,0.5218735,0.4957798,0,0,0,4.553689,0,0,0,6.000012,100,0.1948455,0.5453578,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.31003,1.31003,0.425,0,0.172125,1.31003,142.7148,0.9379961,0,0,1.869607,0.9316105,0.88503,0,0,0,4.553689,0,0,0,6.000012,100,0.1948455,1.441033,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.142026,1.142026,0,0,0,1.142026,148.7652,0.4968047,0,0,1.698937,1.202132,1.142026,0,0,0,4.553689,0,0,0,6.000012,100,0.1948455,1.256228,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.862072,1.862072,0.8051538,0,0.275907,1.862072,59.74771,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1948455,2.048279,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.070617,1.070617,0,0,0,1.070617,79.92147,0,0,0,0.855653,1.126966,1.070617,0,0,0,4.553689,0,0.2713125,-0.2713125,5.714024,95.23354,0.1948455,1.177679,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.004897,1.004897,0,0,0,1.004897,32.1037,0,2.220446E-16,0,0.3226092,1.057786,1.004897,0,0,0.3014583,4.282376,0,0.7351772,-0.7351772,4.939079,82.31782,0.1948455,1.105387,0.2580873,0,4.604986
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.781727,1.781727,1.7,0,0.5202,1.781727,3.538365,0,0,0,0.06304399,0.08602802,0.08172663,0,0,1.118322,3.547199,0,0.02298404,-0.02298404,4.914852,81.91402,0.1948455,1.959899,0.05043519,1.7,3.610243
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.14386,3.524215,0,0,0,4.914852,81.91402,0.1948455,0,0,0,3.524215
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.14386,3.524215,0,0,0,4.914852,81.91402,0.1948455,0,0,0,3.524215
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.08048434,0.08048434,0,0,0,0.08048434,0,0,0,0,0,0.08472035,0.08048434,0,0,1.14386,3.524215,0,0.08472035,-0.08472035,4.825548,80.42564,0.1948455,0.08853277,0,0,3.524215
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.08605659,0.08605659,0,0,0,0.08605659,0,0,0,0,0,0.09058589,0.08605659,0,0,1.237993,3.439495,0,0.09058589,-0.09058589,4.730062,78.83421,0.1948455,0.09466225,0,0,3.439495
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1000901,0.1000901,0,0,0,0.1000901,0,0,0,0,0,0.105358,0.1000901,0,0,1.338644,3.348909,0,0.105358,-0.105358,4.619005,76.98327,0.1948455,0.1100991,0,0,3.348909
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05219155,0.05219155,0,0,0,0.05219155,0,0,6.938894E-18,0,0,0.05493848,0.05219155,0,0,1.455709,3.243551,0,0.05493848,-0.05493848,4.561095,76.0181,0.1948455,0.05741071,0,0,3.243551
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3215185,0.3215185,0,0,0,0.3215185,0,0,0,0,0,0.3384405,0.3215185,0,0,1.516752,3.188613,0,0.3384405,-0.3384405,4.204348,70.07232,0.1948455,0.3536704,0,0,3.188613
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.03918304,0.03918304,0,0,0,0.03918304,0,0,0,0,0,0.04124531,0.03918304,0,0,1.892797,2.850172,0,0.04124531,-0.04124531,4.160871,69.34772,0.1948455,0.04310135,0,0,2.850172
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3074124,0.3074124,0,0,0,0.3074124,0,0,0,0,0,0.3235919,0.3074124,0,0,1.938625,2.808927,0,0.3235919,-0.3235919,3.819775,63.66279,0.1948455,0.3381536,0,0,2.808927
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2301397,0.2301397,0,0,0,0.2301397,0,0,2.775558E-17,0,0,0.2422523,0.2301397,0,0,2.298171,2.485335,0,0.2422523,-0.2422523,3.564419,59.40686,0.1948455,0.2531537,0,0,2.485335
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1900621,0.1900621,0,0,0,0.1900621,0,0,2.775558E-17,0,0,0.2000653,0.1900621,0,0,2.567341,2.243083,0,0.2000653,-0.2000653,3.353532,55.89208,0.1948455,0.2090683,0,0,2.243083
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1284802,0.1284802,0,0,0,0.1284802,0,0,2.775558E-17,0,0,0.1352423,0.1284802,0,0,2.789635,2.043017,0,0.1352423,-0.1352423,3.210974,53.51612,0.1948455,0.1413282,0,0,2.043017
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.546472,2.546472,1.7,0,0.5202,2.546472,5.617966,0,0,0,0.1430599,0.8910229,0.8464717,0,0,2.939904,1.907775,0,0.747963,-0.747963,2.422551,40.37578,0.1948455,2.801119,0.1144479,1.7,2.050835
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.9094759,0.9094759,1.7,0,0.5202,0.9094759,70.72565,1.110223E-16,0,0,0.6432327,0,0,0.7905241,0.7509979,3.770974,1.159812,1.394231,0,1.394231,3.745235,62.42046,0.1953303,1.000423,0.5145862,1.7,1.803045
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.6759548,0.6759548,1.7,0,0.5202,0.6759548,111.7731,0,0,0,0.7555357,0,0,1.024045,0.972843,2.376744,2.414619,1.728379,0,1.728379,5.384919,89.74847,0.1955358,0.7435502,0.6044285,1.7,3.170155
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.627539,2.627539,1.7,0,0.5202,2.627539,57.67191,0,0,0,1.515352,0.9763566,0.9275388,0,0,0.6483652,3.97016,0.5389951,0,0.5389951,5.896255,98.27071,0.1956687,2.890293,1.212281,1.7,5.485512
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.949379,1.949379,0.7001125,0,0.2472307,1.949379,73.06878,1.665335E-16,0,0,1.424387,1.315017,1.249266,0,0,0.1093701,4.455256,0.1093701,0,0.1093701,6.000012,100,0.1957109,2.144317,1.13951,1.7,5.879643
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.8768324,0.8768324,0,0,0,0.8768324,135.1691,0.2622246,0,0,1.185206,0.9229814,0.8768324,0,0,0,4.553689,0,0,0,6.000012,100,0.1957109,0.9645156,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.7243523,0.7243523,0,0,0,0.7243523,173.534,0.4945211,0,0,1.256997,0.7624761,0.7243523,0,0,0,4.553689,0,0,0,6.000012,100,0.1957109,0.7967876,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.06557552,0.06557552,0,0,0,0.06557552,2199.647,1.373403,0,0,1.44243,0.06902686,0.06557552,0,0,0,4.553689,0,0,0,6.000012,100,0.1957109,0.07213306,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1836087,0.1836087,0,0,0,0.1836087,247.3807,0.2609402,0,0,0.4542125,0.1932723,0.1836087,0,0,0,4.553689,0,0,0,6.000012,100,0.1957109,0.2019695,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.6482016,0.6482016,0,0,0,0.6482016,51.23941,0,0,0,0.3321347,0.6823175,0.6482016,0,0,0,4.553689,0,0.3501828,-0.3501828,5.630887,93.84793,0.1957109,0.7130218,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.6230883,0.6230883,0,0,0,0.6230883,63.49018,0,1.110223E-16,0,0.3955999,0.6558824,0.6230883,0,0,0.389092,4.203506,0,0.2602825,-0.2602825,5.356525,89.27524,0.1957109,0.6853971,0.3164799,0,4.599106
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.071955,1.071955,0,0,0,1.071955,8.766245,0,0,0,0.09397023,1.128374,1.071955,0,0,0.6782949,3.943223,0,1.034404,-1.034404,4.266168,71.10265,0.1957109,1.179151,0.07517619,0,4.037194
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.351776,1.351776,1.7,0,0.5202,1.351776,0,-5.551115E-17,0,0,0,0,0,0.348224,0.3308128,1.827633,2.90882,0.3308128,0,0.3308128,4.580004,76.33325,0.1958812,1.486954,0,1.7,2.90882
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.49682,3.206551,1.38,0,1.38,5.889187,98.15292,0.1960526,0,0,1.7,3.206551
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1168198,4.448551,0,0,0,5.889187,98.15292,0.1960526,0,0,0,4.448551
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1336113,0.1336113,0,0,0,0.1336113,0,0,0,0,0,0.1406434,0.1336113,0,0,0.1168198,4.448551,0,0.1406434,-0.1406434,5.740936,95.68208,0.1960526,0.1469724,0,0,4.448551
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2730902,4.307908,0,0,0,5.740936,95.68208,0.1960526,0,0,0,4.307908
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.3821408,0.3821408,0,0,0,0.3821408,0,0,5.551115E-17,0,0,0.4022535,0.3821408,0,0,0.2730902,4.307908,0,0.4022535,-0.4022535,5.316924,88.61521,0.1960526,0.4203549,0,0,4.307908
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1338578,0.1338578,0,0,0,0.1338578,0,0,2.775558E-17,0,0,0.1409029,0.1338578,0,0,0.7200386,3.905654,0,0.1409029,-0.1409029,5.168399,86.13981,0.1960526,0.1472435,0,0,3.905654
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3072295,0.3072295,0,0,0,0.3072295,0,0,0,0,0,0.3233994,0.3072295,0,0,0.8765974,3.764751,0,0.3233994,-0.3233994,4.827506,80.45827,0.1960526,0.3379524,0,0,3.764751
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3403184,0.3403184,0,0,0,0.3403184,0,0,0,0,0,0.3582299,0.3403184,0,0,1.23593,3.441352,0,0.3582299,-0.3582299,4.449898,74.16483,0.1960526,0.3743503,0,0,3.441352
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.2860912,0.2860912,0,0,0,0.2860912,0,0,5.551115E-17,0,0,0.3011487,0.2860912,0,0,1.633963,3.083122,0,0.3011487,-0.3011487,4.13246,68.87419,0.1960526,0.3147003,0,0,3.083122
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968573,2.781973,0,0,0,4.13246,68.87419,0.1960526,0,0,0,2.781973
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3556111,0.3556111,0,0,0,0.3556111,0,0,0,0,0,0.3743274,0.3556111,0,0,1.968573,2.781973,0,0.3743274,-0.3743274,3.737884,62.29794,0.1960526,0.3911722,0,0,2.781973
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.371252,1.371252,1.7,0,0.5202,1.371252,17.14409,0,0,0,0.2350887,0,0,0.3287479,0.3123105,2.384492,2.407646,0.5473993,0,0.5473993,4.257193,70.95306,0.1963011,1.508377,0.188071,1.7,2.642735
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.355424,0,0.4261309,0,0,0,0,0,0.5494399,0,0,1.355424,1.287653,1.837093,2.900305,1.837093,0,1.837093,6.000012,100,0.1959796,0,0.4395519,1.7,3.449745
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.9235855,0.9235855,0,0,0,0.9235855,115.484,0.09439804,0,0,1.066593,0.9721953,0.9235855,0,0,0,4.553689,0,0,0,6.000012,100,0.1959796,1.015944,0.8532746,0,5.620282
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,1.569449,0,0,1.569449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959796,0,1.255559,0,6.123138
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959796,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959796,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.9592793,0.9592793,0,0,0,0.9592793,140.2132,0.3352682,0,0,1.345036,1.009768,0.9592793,0,0,0,4.553689,0,0,0,6.000012,100,0.1959796,1.055207,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.318695,2.318695,1.047112,0,0.3419614,2.318695,57.72682,0,0,0,1.338509,1.338509,1.271583,0,0,0,4.553689,0,0,0,6.000012,100,0.1959796,2.550565,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959796,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959796,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.7139112,0.7139112,0,0,0,0.7139112,48.86084,0,0,0,0.348823,0.7514855,0.7139112,0,0,0,4.553689,0,0.4026625,-0.4026625,5.575569,92.92596,0.1959796,0.7853023,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4013504,0.4013504,0,0,0,0.4013504,22.44161,0,0,0,0.0900695,0.4224741,0.4013504,0,0,0.4474027,4.151026,0,0.3324046,-0.3324046,5.225183,87.08621,0.1959796,0.4414854,0.07205559,0,4.241096
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.769464,1.769464,1.7,0,0.5202,1.769464,0,0,0,0,0,0.07312,0.069464,0,0,0.8167412,3.818622,0,0.07312,-0.07312,5.148108,85.80163,0.1959796,1.94641,0,1.7,3.818622
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.529922,1.529922,1.7,0,0.5202,1.529922,0,0,0,0,0,0,0,0.1700785,0.1615746,0.8979856,3.745502,0.1615746,0,0.1615746,5.301391,88.35635,0.1960613,1.682914,0,1.7,3.745502
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.8620577,0.8620577,0,0,0,0.8620577,0,0,1.110223E-16,0,0,0.9074292,0.8620577,0,0,0.736411,3.890919,0,0.9074292,-0.9074292,4.344877,72.41447,0.1960613,0.9482635,0,0,3.890919
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.0898075,0.0898075,0,0,0,0.0898075,0,0,1.387779E-17,0,0,0.09453421,0.0898075,0,0,1.744666,2.98349,0,0.09453421,-0.09453421,4.245229,70.75368,0.1960613,0.09878825,0,0,2.98349
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4100017,0.4100017,0,0,0,0.4100017,0,0,5.551115E-17,0,0,0.4315807,0.4100017,0,0,1.849704,2.888956,0,0.4315807,-0.4315807,3.790303,63.17159,0.1960613,0.4510018,0,0,2.888956
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.329238,2.457375,0,0,0,3.790303,63.17159,0.1960613,0,0,0,2.457375
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.534417,0.534417,0,0,0,0.534417,0,0,1.110223E-16,0,0,0.5625442,0.534417,0,0,2.329238,2.457375,0,0.5625442,-0.5625442,3.19733,53.28872,0.1960613,0.5878587,0,0,2.457375
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2222114,0.2222114,0,0,0,0.2222114,0,0,0,0,0,0.2339068,0.2222114,0,0,2.954287,1.894831,0,0.2339068,-0.2339068,2.95077,49.1794,0.1960613,0.2444326,0,0,1.894831
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1080083,0.1080083,0,0,0,0.1080083,0,0,1.387779E-17,0,0,0.113693,0.1080083,0,0,3.214183,1.660924,0,0.113693,-0.113693,2.830927,47.18202,0.1960613,0.1188092,0,0,1.660924
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1144561,0.1144561,0,0,0,0.1144561,0,0,1.387779E-17,0,0,0.1204801,0.1144561,0,0,3.340509,1.547231,0,0.1204801,-0.1204801,2.70393,45.06541,0.1960613,0.1259017,0,0,1.547231
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.474376,1.426751,0,0,0,2.70393,45.06541,0.1960613,0,0,0,1.426751
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.2906536,0.2906536,0,0,0,0.2906536,0,0,0,0,0,0.3059511,0.2906536,0,0,3.474376,1.426751,0,0.3059511,-0.3059511,2.381429,39.69041,0.1960613,0.3197189,0,0,1.426751
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,3.814321,1.1208,0.3260248,0,0.3260248,2.690723,44.8453,0.1957997,0,0.2608199,0,1.446825
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.369893,1.369893,1.7,0,0.5202,1.369893,55.77658,0,0,0,0.7640797,0,0,0.3301066,0.3136013,3.488297,1.414222,1.077681,0,1.077681,3.713101,61.8849,0.196245,1.506883,0.6112638,1.7,2.178302
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.7882331,0.7882331,1.7,0,0.5202,0.7882331,146.193,0,0,0,1.152342,0,0,0.9117669,0.8661786,2.410615,2.384135,2.018521,0,2.018521,5.628038,93.80045,0.1962072,0.8670564,0.9218735,1.7,3.536477
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.336583,0.336583,0,0,0,0.336583,365.7594,0.4846908,0,0,1.231084,0.3542978,0.336583,0,0,0.392095,4.200803,0.392095,0,0.392095,6.000012,100,0.1958968,0.3702413,0.984867,0,5.431887
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958968,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.8913751,0.8913751,0,0,0,0.8913751,147.0713,0.3726675,0,0,1.310957,0.9382896,0.8913751,0,0,0,4.553689,0,0,0,6.000012,100,0.1958968,0.9805127,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958968,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.023641,1.023641,0,0,0,1.023641,147.4343,0.4316812,0,0,1.509198,1.077517,1.023641,0,0,0,4.553689,0,0,0,6.000012,100,0.1958968,1.126005,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958968,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.45266,1.45266,0.5497763,0,0.2061889,1.45266,65.42508,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.1958968,1.597926,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.351362,2.351362,1.7,0,0.5202,2.351362,18.13601,0,0,0,0.4264432,0.6856437,0.6513615,0,0,0,4.553689,0,0.2592005,-0.2592005,5.726791,95.44632,0.1958968,2.586498,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.8225968,0.8225968,0,0,0,0.8225968,6.612015,0,1.110223E-16,0,0.05439023,0.8658915,0.8225968,0,0,0.2880005,4.294488,0,0.8115012,-0.8115012,4.871393,81.18973,0.1958968,0.9048566,0.04351218,0,4.348879
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2158084,0.2158084,0,0,0,0.2158084,0,0,0,0,0,0.2271667,0.2158084,0,0,1.189669,3.482987,0,0.2271667,-0.2271667,4.631938,77.19882,0.1958968,0.2373892,0,0,3.482987
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.7869915,0.7869915,0,0,0,0.7869915,0,0,0,0,0,0.8284121,0.7869915,0,0,1.442076,3.255821,0,0.8284121,-0.8284121,3.758716,62.64513,0.1958968,0.8656906,0,0,3.255821
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.7797425,0.7797425,0,0,0,0.7797425,0,0,1.110223E-16,0,0,0.8207815,0.7797425,0,0,2.362534,2.427408,0,0.8207815,-0.8207815,2.893536,48.2255,0.1958968,0.8577167,0,0,2.427408
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.298005,0.298005,0,0,0,0.298005,0,0,0,0,0,0.3136894,0.298005,0,0,3.274513,1.606627,0,0.3136894,-0.3136894,2.562878,42.71455,0.1958968,0.3278055,0,0,1.606627
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.623057,1.292938,0,0,0,2.562878,42.71455,0.1958968,0,0,0,1.292938
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1567689,0.1567689,0,0,0,0.1567689,0,0,2.775558E-17,0,0,0.1650199,0.1567689,0,0,3.623057,1.292938,0,0.1650199,-0.1650199,2.388932,39.81545,0.1958968,0.1724458,0,0,1.292938
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2277175,0.2277175,0,0,0,0.2277175,0,0,2.775558E-17,0,0,0.2397026,0.2277175,0,0,3.806413,1.127918,0,0.2397026,-0.2397026,2.136263,35.60432,0.1958968,0.2504892,0,0,1.127918
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.072749,0.8882149,0,0,0,2.136263,35.60432,0.1958968,0,0,0,0.8882149
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.072749,0.8882149,0,0,0,2.136263,35.60432,0.1958968,0,0,0,0.8882149
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2358962,0.2358962,0,0,0,0.2358962,0,0,2.775558E-17,0,0,0.2483118,0.2358962,0,0,4.072749,0.8882149,0,0.2483118,-0.2483118,1.87452,31.24193,0.1958968,0.2594858,0,0,0.8882149
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.348651,0.6399032,0,0,0,1.87452,31.24193,0.1958968,0,0,0,0.6399032
