Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.2846864,0.2846864,0,0,0,0.2846864,0,0,0,0,0,0.2996699,0.2846864,0,0,4.348651,0.6399032,0,0.2996699,-0.2996699,1.55864,25.97728,0.1958968,0.313155,0,0,0.6399032
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1516365,0.1516365,0,0,0,0.1516365,193.3605,0,0,0,0.2932052,0.1596174,0.1516365,0,0,4.681617,0.3402333,0.1335878,0,0.1335878,1.685372,28.08948,0.1957912,0.1668002,0.2345641,0,0.6334385
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.714809,1.714809,1.7,0,0.5202,1.714809,36.14602,0,0,0,0.619835,0.01558793,0.01480854,0,0,4.548029,0.4604623,0.6042471,0,0.6042471,2.258611,37.64345,0.1960158,1.886289,0.495868,1.7,1.080297
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.129202,1.129202,1.7,0,0.5202,1.129202,82.96113,0,0,0,0.9367986,0,0,0.570798,0.5422581,3.943783,1.004285,1.479057,0,1.479057,3.661768,61.02934,0.196403,1.242122,0.7494389,1.7,1.941083
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.7427301,0.7427301,1.7,0,0.5202,0.7427301,188.477,0,0,0,1.399875,0,0,0.9572699,0.9094064,2.464726,2.335436,2.309282,0,2.309282,5.852545,97.54222,0.1961383,0.8170031,1.1199,1.7,3.735311
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.024705,1.024705,0,0,0,1.024705,179.3883,0.6041195,0,0,1.8382,1.078637,1.024705,0,0,0.155444,4.413789,0.155444,0,0.155444,6.000012,100,0.1960176,1.127175,1.47056,0,6.251989
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960176,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.578392,1.578392,0.425,0,0.172125,1.578392,101.5347,0.3885189,0,0,1.602616,1.214097,1.153392,0,0,0,4.553689,0,0,0,6.000012,100,0.1960176,1.736231,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960176,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.201855,1.201855,0,0,0,1.201855,93.83319,0,2.220446E-16,0,1.127738,1.26511,1.201855,0,0,0,4.553689,0,0.1373716,-0.1373716,5.85521,97.58663,0.1960176,1.32204,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.116076,1.116076,0,0,0,1.116076,62.69589,0,0,0,0.6997336,1.174817,1.116076,0,0,0.1526351,4.416317,0,0.475083,-0.475083,5.354428,89.24029,0.1960176,1.227683,0.5597869,0,5.116051
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.912721,1.912721,1.7,0,0.5202,1.912721,24.64843,0,0,0,0.4714558,0.223917,0.2127211,0,0,0.6805051,3.941234,0.2475388,0,0.2475388,5.589264,93.15421,0.1961078,2.103993,0.3771646,1.7,4.41269
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2385716,0.2385716,0,0,0,0.2385716,46.12929,0,2.775558E-17,0,0.1100514,0.251128,0.2385716,0,0,0.4329663,4.164019,0,0.1410766,-0.1410766,5.440556,90.67576,0.1961078,0.2624287,0.08804108,0,4.274071
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.706391,2.706391,1.7,0,0.5202,2.706391,0,0,0,0,0,1.059359,1.006391,0,0,0.5897181,4.022943,0,1.059359,-1.059359,4.323895,72.06476,0.1961078,2.97703,0,1.7,4.022943
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.026242,2.026242,1.7,0,0.5202,2.026242,0,0,0,0,0,0.3434125,0.3262419,0,0,1.766783,2.963584,0,0.3434125,-0.3434125,3.961906,66.03163,0.1961078,2.228866,0,1.7,2.963584
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.385752,1.385752,1.7,0,0.5202,1.385752,0,0,0,0,0,0,0,0.3142479,0.2985355,2.148353,2.620172,0.2985355,0,0.2985355,4.245121,70.75188,0.1962531,1.524327,0,1.7,2.620172
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.22433,0.22433,1.676962,0,0.5139105,0.22433,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.849817,2.888854,1.38,0,1.38,5.554304,92.57156,0.1966812,0.246763,0,1.7,2.888854
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.4761716,0.4761716,0,0,0,0.4761716,0,0,5.551115E-17,0,0,0.5012333,0.4761716,0,0,0.4698171,4.130854,0,0.5012333,-0.5012333,5.025958,83.7658,0.1966812,0.5237888,0,0,4.130854
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1702764,0.1702764,0,0,0,0.1702764,0,0,2.775558E-17,0,0,0.1792383,0.1702764,0,0,1.026743,3.62962,0,0.1792383,-0.1792383,4.837024,80.61691,0.1966812,0.187304,0,0,3.62962
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.225897,3.450382,0,0,0,4.837024,80.61691,0.1966812,0,0,0,3.450382
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.225897,3.450382,0,0,0,4.837024,80.61691,0.1966812,0,0,0,3.450382
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1859174,0.1859174,0,0,0,0.1859174,0,0,0,0,0,0.1957025,0.1859174,0,0,1.225897,3.450382,0,0.1957025,-0.1957025,4.630736,77.17877,0.1966812,0.2045091,0,0,3.450382
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.06587291,0.06587291,0,0,0,0.06587291,0,0,0,0,0,0.0693399,0.06587291,0,0,1.443344,3.254679,0,0.0693399,-0.0693399,4.557645,75.9606,0.1966812,0.0724602,0,0,3.254679
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2530062,0.2530062,0,0,0,0.2530062,0,0,0,0,0,0.2663223,0.2530062,0,0,1.520388,3.185339,0,0.2663223,-0.2663223,4.276917,71.2818,0.1966812,0.2783068,0,0,3.185339
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1352178,0.1352178,0,0,0,0.1352178,0,0,0,0,0,0.1423346,0.1352178,0,0,1.816302,2.919017,0,0.1423346,-0.1423346,4.126883,68.78124,0.1966812,0.1487396,0,0,2.919017
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.7548062,0.7548062,0,0,0,0.7548062,24.18723,0,0,0,0.1825667,0.7945328,0.7548062,0,0,1.974451,2.776683,0,0.6119661,-0.6119661,3.481814,58.03012,0.1966812,0.8302868,0.1460534,0,2.959249
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,2.654414,2.164716,0.5932691,0,0.5932691,4.044639,67.41051,0.1962237,0,0.4746153,0,2.757986
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,2.061145,2.698659,0.6859769,0,0.6859769,4.695413,78.25673,0.1956974,0,0.5487815,0,3.384636
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01506483,0.01506483,0,0,0,0.01506483,6611.545,0,0,0,0.9960181,0.01585772,0.01506483,0,0,1.375168,3.316038,0.9801604,0,0.9801604,5.625275,93.75439,0.1949502,0.01657132,0.7968145,0,4.312056
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1910819,0.1910819,0,0,0,0.1910819,428.0499,0.2217797,0,0,0.8179259,0.2011388,0.1910819,0,0,0.3950074,4.198182,0.3950074,0,0.3950074,6.000012,100,0.1946507,0.2101901,0.6543407,0,5.016108
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.394301,2.394301,1.014301,0,0.3330041,2.394301,66.33949,0.1357354,0,0,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946507,2.633731,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946507,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.7725407,0.7725407,0,0,0,0.7725407,223.2623,0.9115918,0,0,1.724793,0.8132008,0.7725407,0,0,0,4.553689,0,0,0,6.000012,100,0.1946507,0.8497948,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946507,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.856836,1.856836,1.229457,0,0.3917418,1.856836,35.56582,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1946507,2.04252,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.8036157,0.8036157,0,0,0,0.8036157,36.4642,0,0,0,0.293032,0.8459113,0.8036157,0,0,0,4.553689,0,0.5528792,-0.5528792,5.417226,90.28692,0.1946507,0.8839772,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.6143103,4.00081,0.08476082,0,0.08476082,5.497637,91.62711,0.1945866,0,0.06780866,0,4.08557
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.688507,1.688507,1.7,0,0.5202,1.688507,0,0,0,0,0,0,0,0.01149317,0.01091851,0.5295494,4.077095,0.01091851,0,0.01091851,5.507996,91.79974,0.1945919,1.857358,0,1.7,4.077095
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.202709,1.202709,0,0,0,1.202709,0,0,2.220446E-16,0,0,1.266009,1.202709,0,0,0.5186309,4.086921,0,1.266009,-1.266009,4.173504,69.55827,0.1945919,1.32298,0,0,4.086921
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.870653,1.870653,1.7,0,0.5202,1.870653,0,0,0,0,0,0.1796344,0.1706527,0,0,1.925308,2.820912,0,0.1796344,-0.1796344,3.984153,66.40242,0.1945919,2.057718,0,1.7,2.820912
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.124902,2.641277,1.38,0,1.38,5.293336,88.22209,0.1947589,0,0,1.7,2.641277
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.2939869,0.2939869,0,0,0,0.2939869,0,0,5.551115E-17,0,0,0.3094599,0.2939869,0,0,0.7449017,3.883277,0,0.3094599,-0.3094599,4.967137,82.78545,0.1947589,0.3233856,0,0,3.883277
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.02886242,0.02886242,0,0,0,0.02886242,0,0,3.469447E-18,0,0,0.03038149,0.02886242,0,0,1.088746,3.573817,0,0.03038149,-0.03038149,4.935112,82.2517,0.1947589,0.03174866,0,0,3.573817
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.122503,3.543436,0,0,0,4.935112,82.2517,0.1947589,0,0,0,3.543436
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.122503,3.543436,0,0,0,4.935112,82.2517,0.1947589,0,0,0,3.543436
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1415686,0.1415686,0,0,0,0.1415686,0,0,0,0,0,0.1490196,0.1415686,0,0,1.122503,3.543436,0,0.1490196,-0.1490196,4.778031,79.6337,0.1947589,0.1557255,0,0,3.543436
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.5175694,0.5175694,0,0,0,0.5175694,0,0,1.110223E-16,0,0,0.5448099,0.5175694,0,0,1.288081,3.394416,0,0.5448099,-0.5448099,4.203752,70.06239,0.1947589,0.5693264,0,0,3.394416
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1318387,0.1318387,0,0,0,0.1318387,0,0,0,0,0,0.1387776,0.1318387,0,0,1.893425,2.849607,0,0.1387776,-0.1387776,4.057467,67.62431,0.1947589,0.1450226,0,0,2.849607
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.278437,0.278437,0,0,0,0.278437,0,0,5.551115E-17,0,0,0.2930915,0.278437,0,0,2.047622,2.710829,0,0.2930915,-0.2930915,3.748521,62.47523,0.1947589,0.3062807,0,0,2.710829
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.046449,1.046449,0,0,0,1.046449,27.57993,0,0,0,0.2886099,1.101525,1.046449,0,0,2.37328,2.417737,0,0.8129151,-0.8129151,2.891634,48.1938,0.1947589,1.151094,0.2308879,0,2.706347
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.157872,1.157872,0,0,0,1.157872,71.7511,0,0,0,0.8307862,1.218813,1.157872,0,0,3.276519,1.604822,0,0.3880268,-0.3880268,2.482617,41.37687,0.1947589,1.27366,0.6646289,0,2.435608
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.388994,1.388994,1.7,0,0.5202,1.388994,89.00669,0,0,0,1.236297,0,0,0.3110063,0.295456,3.707659,1.216795,1.531753,0,1.531753,3.935766,65.59597,0.1950988,1.527893,0.9890379,1.7,2.453093
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.133873,1.133873,1.658439,0,0.5088539,1.133873,143.2022,0,0,0,1.623732,0,0,0.5245658,0.4983374,2.175906,2.595373,2.122069,0,2.122069,5.948938,99.14877,0.1949468,1.247261,1.298985,1.7,4.219105
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.687456,1.687456,0.425,0,0.172125,1.687456,110.1874,0.4766267,0,0,1.859365,1.328902,1.262457,0,0,0.05383701,4.505236,0.05383701,0,0.05383701,6.000012,100,0.1949068,1.856202,1.487492,1.7,6.364601
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.2847411,0.2847411,0,0,0,0.2847411,735.1158,1.793449,0,0,2.093177,0.2997275,0.2847411,0,0,0,4.553689,0,0,0,6.000012,100,0.1949068,0.3132152,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949068,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949068,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2349508,0.2349508,0,0,0,0.2349508,577.5026,1.109531,0,0,1.356847,0.2473167,0.2349508,0,0,0,4.553689,0,0,0,6.000012,100,0.1949068,0.2584459,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.9046525,0.9046525,0,0,0,0.9046525,125.0184,0.1787164,0,0,1.130982,0.9522658,0.9046525,0,0,0,4.553689,0,0,0,6.000012,100,0.1949068,0.9951177,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.58389,1.58389,1.033215,0,0.3381676,1.58389,36.59711,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1949068,1.742279,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.220945,1.220945,0,0,0,1.220945,11.30234,0,2.220446E-16,0,0.1379954,1.285206,1.220945,0,0,0,4.553689,0,1.14721,-1.14721,4.790746,79.84561,0.1949068,1.34304,0.1103963,0,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.671981,0.671981,0,0,0,0.671981,0,0,1.110223E-16,0,0,0.7073485,0.671981,0,0,1.274678,3.406479,0,0.7073485,-0.7073485,4.045135,67.41879,0.1949068,0.7391791,0,0,3.406479
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.471205,2.471205,1.7,0,0.5202,2.471205,0,0,0,0,0,0.8117952,0.7712055,0,0,2.060621,2.69913,0,0.8117952,-0.8117952,3.189428,53.15703,0.1949068,2.718326,0,1.7,2.69913
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.7096919,0.7096919,1.7,0,0.5202,0.7096919,0,0,0,0,0,0,0,0.990308,0.9407926,2.962615,1.887335,0.9407926,0,0.9407926,4.081943,68.03223,0.1953513,0.7806612,0,1.7,1.887335
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.06311923,0.06311923,1.515751,0,0.4699,0.06311923,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.021823,2.734048,1.38,0,1.38,5.391125,89.85191,0.1955829,0.06943115,0,1.7,2.734048
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2274485,0.2274485,0,0,0,0.2274485,0,0,2.775558E-17,0,0,0.2394195,0.2274485,0,0,0.6418229,3.976048,0,0.2394195,-0.2394195,5.138755,85.64574,0.1955829,0.2501934,0,0,3.976048
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3369971,0.3369971,0,0,0,0.3369971,0,0,5.551115E-17,0,0,0.3547337,0.3369971,0,0,0.9078445,3.736629,0,0.3547337,-0.3547337,4.764833,79.41372,0.1955829,0.3706968,0,0,3.736629
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.4374972,0.4374972,0,0,0,0.4374972,0,0,5.551115E-17,0,0,0.4605234,0.4374972,0,0,1.301993,3.381895,0,0.4605234,-0.4605234,4.279398,71.32317,0.1955829,0.481247,0,0,3.381895
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2202079,0.2202079,0,0,0,0.2202079,0,0,2.775558E-17,0,0,0.2317978,0.2202079,0,0,1.813686,2.921372,0,0.2317978,-0.2317978,4.035062,67.2509,0.1955829,0.2422287,0,0,2.921372
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071239,2.689574,0,0,0,4.035062,67.2509,0.1955829,0,0,0,2.689574
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3018801,0.3018801,0,0,0,0.3018801,0,0,5.551115E-17,0,0,0.3177685,0.3018801,0,0,2.071239,2.689574,0,0.3177685,-0.3177685,3.700105,61.66829,0.1955829,0.3320681,0,0,2.689574
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4041037,0.4041037,0,0,0,0.4041037,0,0,5.551115E-17,0,0,0.4253723,0.4041037,0,0,2.424315,2.371805,0,0.4253723,-0.4253723,3.251723,54.19528,0.1955829,0.4445141,0,0,2.371805
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.896951,1.946433,0,0,0,3.251723,54.19528,0.1955829,0,0,0,1.946433
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,2.896951,1.946433,0.2841054,0,0.2841054,3.521249,58.68737,0.1953731,0,0.2272843,0,2.230539
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.612845,2.202128,0.4165712,0,0.4165712,3.916443,65.27393,0.1950664,0,0.3332569,0,2.618699
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.185111,2.185111,1.7,0,0.5202,2.185111,49.86559,0,0,0,1.089618,0.5106431,0.4851109,0,0,2.196274,2.577042,0.5789754,0,0.5789754,4.465707,74.42831,0.1952691,2.403622,0.8716947,1.7,3.666661
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0.4342118,0,0.1746398,0,0,0,0,0,1.204798,0,0,0.4342118,0.4125012,1.617299,3.09812,1.617299,0,1.617299,6.000012,100,0.194099,0,0.9638382,1.7,4.302917
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.6358593,0.6358593,0,0,0,0.6358593,211.5685,0.6759524,0,0,1.345278,0.6693256,0.6358593,0,0,0,4.553689,0,0,0,6.000012,100,0.194099,0.6994452,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.314669,1.314669,0.425,0,0.172125,1.314669,89.72538,0.2430981,0,0,1.179592,0.9364941,0.8896694,0,0,0,4.553689,0,0,0,6.000012,100,0.194099,1.446136,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.6974452,0.6974452,0,0,0,0.6974452,221.6828,0.8119632,0,0,1.546116,0.7341528,0.6974452,0,0,0,4.553689,0,0,0,6.000012,100,0.194099,0.7671896,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.9466043,0.9466043,0,0,0,0.9466043,154.9605,0.4704375,0,0,1.466863,0.9964256,0.9466043,0,0,0,4.553689,0,0,0,6.000012,100,0.194099,1.041265,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194099,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.797724,0.797724,0,0,0,0.797724,109.3274,0.0324212,0,0,0.8721307,0.8397095,0.797724,0,0,0,4.553689,0,0,0,6.000012,100,0.194099,0.8774964,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.407346,2.407346,1.7,0,0.5202,2.407346,26.14093,0,0,0,0.6293029,0.7445752,0.7073464,0,0,0,4.553689,0,0.1152723,-0.1152723,5.878504,97.97488,0.194099,2.648081,0.5034423,1.7,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3033199,0.3033199,0,0,0,0.3033199,54.32999,0,0,0,0.1647937,0.3192841,0.3033199,0,0,0.1280804,4.438416,0,0.1544904,-0.1544904,5.715657,95.26076,0.194099,0.3336519,0.1318349,0,4.60321
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.918986,1.918986,1.7,0,0.5202,1.918986,0,0,0,0,0,0.2305113,0.2189858,0,0,0.2997364,4.283926,0,0.2305113,-0.2305113,5.472677,91.2111,0.194099,2.110884,0,1.7,4.283926
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.09157787,0.09157787,0,0,0,0.09157787,0,0,1.387779E-17,0,0,0.09639776,0.09157787,0,0,0.5558601,4.053415,0,0.09639776,-0.09639776,5.371065,89.51756,0.194099,0.1007357,0,0,4.053415
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.142874,1.142874,0,0,0,1.142874,0,0,0,0,0,1.203025,1.142874,0,0,0.6629688,3.957017,0,1.203025,-1.203025,4.102964,68.38261,0.194099,1.257162,0,0,3.957017
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.3753885,0.3753885,0,0,0,0.3753885,0,0,0,0,0,0.3951458,0.3753885,0,0,1.999664,2.753992,0,0.3951458,-0.3951458,3.686444,61.44062,0.194099,0.4129273,0,0,2.753992
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.438715,2.358846,0,0,0,3.686444,61.44062,0.194099,0,0,0,2.358846
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2164817,0.2164817,0,0,0,0.2164817,0,0,2.775558E-17,0,0,0.2278755,0.2164817,0,0,2.438715,2.358846,0,0.2278755,-0.2278755,3.446242,57.43726,0.194099,0.2381299,0,0,2.358846
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.09426738,0.09426738,0,0,0,0.09426738,0,0,1.387779E-17,0,0,0.09922882,0.09426738,0,0,2.69191,2.13097,0,0.09922882,-0.09922882,3.341646,55.69399,0.194099,0.1036941,0,0,2.13097
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.2985457,0.2985457,0,0,0,0.2985457,0,0,0,0,0,0.3142586,0.2985457,0,0,2.802164,2.031742,0,0.3142586,-0.3142586,3.010388,50.17304,0.194099,0.3284003,0,0,2.031742
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.03854614,0.03854614,0,0,0,0.03854614,0,0,6.938894E-18,0,0,0.04057489,0.03854614,0,0,3.15134,1.717483,0,0.04057489,-0.04057489,2.967619,49.46021,0.194099,0.04240075,0,0,1.717483
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3149386,0.3149386,0,0,0,0.3149386,0,0,5.551115E-17,0,0,0.3315143,0.3149386,0,0,3.196423,1.676908,0,0.3315143,-0.3315143,2.618172,43.63611,0.194099,0.3464324,0,0,1.676908
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.4385949,0.4385949,0,0,0,0.4385949,0,0,5.551115E-17,0,0,0.4616789,0.4385949,0,0,3.564772,1.345394,0,0.4616789,-0.4616789,2.13152,35.52526,0.194099,0.4824544,0,0,1.345394
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.08944986,0.08944986,0,0,0,0.08944986,0,0,1.387779E-17,0,0,0.09415775,0.08944986,0,0,4.077749,0.8837149,0,0.09415775,-0.09415775,2.032269,33.87107,0.194099,0.09839485,0,0,0.8837149
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.08031423,0.08031423,0,0,0,0.08031423,222.2214,0,0,0,0.1784754,0.0845413,0.08031423,0,0,4.182369,0.7895571,0.09393407,0,0.09393407,2.121382,35.3563,0.1940309,0.08834565,0.1427803,0,0.9680325
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.612341,1.612341,1.7,0,0.5202,1.612341,17.44888,0,0,0,0.2813356,0,0,0.08765885,0.08327591,4.088435,0.8740978,0.3646115,0,0.3646115,2.467283,41.1213,0.1941687,1.773575,0.2250684,1.7,1.155433
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,3.723823,1.202248,1.907862,0,1.907862,4.27724,71.28719,0.193951,0,0.4222893,1.7,1.73011
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0.8629298,0,0.2916798,0,0,0,0,0,0.9961782,0,0,0.8629298,0.8197833,1.815962,2.919323,1.815962,0,1.815962,6.000012,100,0.1931437,0,0.7969426,1.7,3.915502
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.8404995,0.8404995,0,0,0,0.8404995,90.17801,0,0,0,0.7579457,0.8847363,0.8404995,0,0,0,4.553689,0,0.1267906,-0.1267906,5.866363,97.77252,0.1931437,0.9245495,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.9392884,0.9392884,0,0,0,0.9392884,87.9163,0,0,0,0.8257876,0.9887246,0.9392884,0,0,0.1408785,4.426898,0,0.162937,-0.162937,5.694612,94.91001,0.1931437,1.033217,0.66063,0,5.252686
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.890092,1.890092,1.442177,0,0.4498143,1.890092,41.97727,2.220446E-16,0,0,0.7934089,0.4714893,0.4479148,0,0,0.3219196,4.263961,0.3219196,0,0.3219196,6.000012,100,0.1932561,2.079101,0.6347271,1.7,5.05737
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,1.113141,0,0,1.113141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932561,0,0.8905125,0,5.66683
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.139994,1.139994,0,0,0,1.139994,73.10524,0,0,0,0.8333956,1.199994,1.139994,0,0,0,4.553689,0,0.3665985,-0.3665985,5.613583,93.55953,0.1932561,1.253994,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.215971,1.215971,0,0,0,1.215971,32.83702,0,0,0,0.3992886,1.279969,1.215971,0,0,0.4073316,4.18709,0,0.8806807,-0.8806807,4.685264,78.08758,0.1932561,1.337568,0.3194309,0,4.586379
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.608515,1.608515,1.7,0,0.5202,1.608515,14.86644,0,0,0,0.2391288,0,0,0.09148517,0.08691092,1.385866,3.30641,0.3260397,0,0.3260397,4.994573,83.24271,0.1933797,1.769366,0.1913031,1.7,3.545538
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.783562,1.783562,1.7,0,0.5202,1.783562,5.718064,0,0,0,0.1019852,0.08796021,0.0835622,0,0,1.059826,3.599845,0.01402502,0,0.01402502,5.007878,83.46447,0.1933845,1.961918,0.08158819,1.7,3.701831
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.045801,3.612468,0,0,0,5.007878,83.46447,0.1933845,0,0,0,3.612468
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.6858963,0.6858963,0,0,0,0.6858963,0,0,1.110223E-16,0,0,0.7219961,0.6858963,0,0,1.045801,3.612468,0,0.7219961,-0.7219961,4.246827,70.78031,0.1933845,0.7544859,0,0,3.612468
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.9597241,0.9597241,0,0,0,0.9597241,0,0,1.110223E-16,0,0,1.010236,0.9597241,0,0,1.848019,2.890472,0,1.010236,-1.010236,3.181945,53.03231,0.1933845,1.055696,0,0,2.890472
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3320232,0.3320232,0,0,0,0.3320232,0,0,5.551115E-17,0,0,0.3494982,0.3320232,0,0,2.970503,1.880236,0,0.3494982,-0.3494982,2.813542,46.89227,0.1933845,0.3652256,0,0,1.880236
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2087224,0.2087224,0,0,0,0.2087224,0,0,2.775558E-17,0,0,0.2197078,0.2087224,0,0,3.358835,1.530738,0,0.2197078,-0.2197078,2.581949,43.03241,0.1933845,0.2295946,0,0,1.530738
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03333367,0.03333367,0,0,0,0.03333367,0,0,6.938894E-18,0,0,0.03508808,0.03333367,0,0,3.602954,1.31103,0,0.03508808,-0.03508808,2.544963,42.41597,0.1933845,0.03666704,0,0,1.31103
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.641941,1.275942,0,0,0,2.544963,42.41597,0.1933845,0,0,0,1.275942
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.641941,1.275942,0,0,0,2.544963,42.41597,0.1933845,0,0,0,1.275942
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.4768715,0.4768715,0,0,0,0.4768715,0,0,1.110223E-16,0,0,0.5019699,0.4768715,0,0,3.641941,1.275942,0,0.5019699,-0.5019699,2.015841,33.59728,0.1933845,0.5245586,0,0,1.275942
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1522792,0.1522792,0,0,0,0.1522792,0,0,2.775558E-17,0,0,0.1602939,0.1522792,0,0,4.199685,0.7739722,0,0.1602939,-0.1602939,1.846876,30.78121,0.1933845,0.1675071,0,0,0.7739722
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.377789,0.6136782,0,0,0,1.846876,30.78121,0.1933845,0,0,0,0.6136782
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.377789,0.6136782,0,0,0,1.846876,30.78121,0.1933845,0,0,0,0.6136782
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.184039,1.184039,1.7,0,0.5202,1.184039,10.31729,0,0,0,0.1221608,0,0,0.5159609,0.4901629,4.377789,0.6136782,0.6123236,0,0.6123236,2.427777,40.46288,0.193653,1.302443,0.09772862,1.7,0.735839
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.351962,0.351962,1.7,0,0.5202,0.351962,80.44247,0,0,0,0.2831269,0,0,1.348038,1.280636,3.765466,1.16477,1.563763,0,1.563763,3.911293,65.18809,0.1939587,0.3871582,0.2265015,1.7,1.447896
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.3892182,0.3892182,1.7,0,0.5202,0.3892182,231.7914,0,0,0,0.9021743,0,0,1.310782,1.245243,2.201703,2.572156,2.147417,0,2.147417,5.948512,99.14166,0.1938512,0.42814,0.7217394,1.7,3.47433
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.9588875,0.9588875,0,0,0,0.9588875,114.0425,0.02989841,0,0,1.09354,1.009355,0.9588875,0,0,0.054286,4.504831,0.054286,0,0.054286,6.000012,100,0.1938131,1.054776,0.8748317,0,5.598371
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.40237,0.40237,0,0,0,0.40237,368.9326,1.060927,0,0,1.484474,0.4235474,0.40237,0,0,0,4.553689,0,0,0,6.000012,100,0.1938131,0.442607,1.187579,0,6.038163
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.6205462,0.6205462,0,0,0,0.6205462,252.2415,0.9120688,0,0,1.565275,0.6532066,0.6205462,0,0,0,4.553689,0,0,0,6.000012,100,0.1938131,0.6826009,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938131,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.9909852,0.9909852,0,0,0,0.9909852,159.2099,0.5346038,0,0,1.577746,1.043142,0.9909852,0,0,0,4.553689,0,0,0,6.000012,100,0.1938131,1.090084,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1933143,0.1933143,0,0,0,0.1933143,633.0187,1.020227,0,0,1.223716,0.2034888,0.1933143,0,0,0,4.553689,0,0,0,6.000012,100,0.1938131,0.2126457,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.852583,1.852583,1.04846,0,0.3423296,1.852583,45.68999,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1938131,2.037841,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.9367256,0.9367256,0,0,0,0.9367256,53.69434,0,1.110223E-16,0,0.5029687,0.9860269,0.9367256,0,0,0,4.553689,0,0.4830583,-0.4830583,5.490824,91.51355,0.1938131,1.030398,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.080157,1.080157,0,0,0,1.080157,9.672031,0,0,0,0.1044731,1.137008,1.080157,0,0,0.5367314,4.070631,0,1.032534,-1.032534,4.402437,73.3738,0.1938131,1.188173,0.08357852,0,4.175104
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.135056,2.135056,1.7,0,0.5202,2.135056,0,0,0,0,0,0.457954,0.4350563,0,0,1.683992,3.038096,0,0.457954,-0.457954,3.919711,65.32838,0.1938131,2.348562,0,1.7,3.038096
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.19283,2.580142,1.38,0,1.38,5.228894,87.14806,0.1939723,0,0,1.7,2.580142
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.806001,1.806001,1.7,0,0.5202,1.806001,0,0,0,0,0,0.1115801,0.1060011,0,0,0.8128297,3.822142,0,0.1115801,-0.1115801,5.111279,85.1878,0.1939723,1.986601,0,1.7,3.822142
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.113629,0.113629,0,0,0,0.113629,0,0,1.387779E-17,0,0,0.1196095,0.113629,0,0,0.9368076,3.710562,0,0.1196095,-0.1196095,4.985199,83.08648,0.1939723,0.1249919,0,0,3.710562
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2677366,0.2677366,0,0,0,0.2677366,0,0,0,0,0,0.281828,0.2677366,0,0,1.069707,3.590953,0,0.281828,-0.281828,4.688126,78.13528,0.1939723,0.2945103,0,0,3.590953
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1588868,0.1588868,0,0,0,0.1588868,0,0,2.775558E-17,0,0,0.1672493,0.1588868,0,0,1.382849,3.309124,0,0.1672493,-0.1672493,4.51183,75.19701,0.1939723,0.1747755,0,0,3.309124
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.217391,0.217391,0,0,0,0.217391,0,0,2.775558E-17,0,0,0.2288326,0.217391,0,0,1.568682,3.141875,0,0.2288326,-0.2288326,4.270619,71.17684,0.1939723,0.2391301,0,0,3.141875
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1632152,0.1632152,0,0,0,0.1632152,0,0,2.775558E-17,0,0,0.1718055,0.1632152,0,0,1.82294,2.913043,0,0.1718055,-0.1718055,4.08952,68.15853,0.1939723,0.1795367,0,0,2.913043
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.5173498,0.5173498,0,0,0,0.5173498,0,0,0,0,0,0.5445787,0.5173498,0,0,2.013835,2.741237,0,0.5445787,-0.5445787,3.515484,58.59128,0.1939723,0.5690848,0,0,2.741237
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.618923,2.196658,0,0,0,3.515484,58.59128,0.1939723,0,0,0,2.196658
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2129459,0.2129459,0,0,0,0.2129459,0,0,2.775558E-17,0,0,0.2241536,0.2129459,0,0,2.618923,2.196658,0,0.2241536,-0.2241536,3.279205,54.65331,0.1939723,0.2342405,0,0,2.196658
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.128777,0.128777,0,0,0,0.128777,0,0,0,0,0,0.1355547,0.128777,0,0,2.867982,1.972505,0,0.1355547,-0.1355547,3.136318,52.27186,0.1939723,0.1416547,0,0,1.972505
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1309162,0.1309162,0,0,0,0.1309162,103.818,0,0,0,0.1359145,0.1378065,0.1309162,0,0,3.018599,1.83695,0,0.001892007,-0.001892007,3.134324,52.23862,0.1939723,0.1440078,0.1087316,0,1.972865
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.889814,1.889814,1.7,0,0.5202,1.889814,16.40138,0,0,0,0.3099557,0.1998048,0.1898146,0,0,3.020701,1.835058,0.1101509,0,0.1101509,3.238822,53.98026,0.1940095,2.078796,0.2479646,1.7,2.145014
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.536876,1.536876,1.7,0,0.5202,1.536876,51.35904,0,0,0,0.7893249,0,0,0.1631236,0.1549674,2.91055,1.934194,0.9442924,0,0.9442924,4.134656,68.9108,0.1943453,1.690564,0.63146,1.7,2.723519
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.6733516,0.6733516,1.584309,0,0.4886163,0.6733516,149.6032,0,0,0,1.007355,0,0,0.9109571,0.8654092,1.966258,2.784057,1.872765,0,1.872765,5.911317,98.52175,0.1943015,0.7406867,0.8058843,1.7,3.791413
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0.4671584,0,0,0.5606514,0,0,0,0,0.09349296,4.469545,0.09349296,0,0.09349296,6.000012,100,0.1942369,0,0.4485211,0,5.030197
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.3687637,0.3687637,0,0,0,0.3687637,247.1587,0.5232591,0,0,0.9114314,0.3881723,0.3687637,0,0,0,4.553689,0,0,0,6.000012,100,0.1942369,0.40564,0.7291451,0,5.46512
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.708458,1.708458,1.054207,0,0.3438984,1.708458,40.31034,1.110223E-16,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.1942369,1.879303,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942369,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.01357,1.01357,0,0,0,1.01357,28.11798,0,2.220446E-16,0,0.2849953,1.066915,1.01357,0,0,0,4.553689,0,0.7819201,-0.7819201,5.175796,86.26309,0.1942369,1.114927,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.8688001,3.771769,0.2185183,0,0.2185183,5.383101,89.71816,0.1940861,0,0.1748147,0,3.990287
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.078025,1.078025,0,0,0,1.078025,6.275808,0,0,0,0.06765478,1.134763,1.078025,0,0,0.6502818,3.968435,0,1.067108,-1.067108,4.258269,70.97102,0.1940861,1.185828,0.05412383,0,4.03609
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,1.835958,2.901327,0.05448112,0,0.05448112,4.309955,71.83244,0.1940485,0,0.04358489,0,2.955808
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.470278,1.470278,1.7,0,0.5202,1.470278,0,0,0,0,0,0,0,0.2297218,0.2182357,1.781477,2.95036,0.2182357,0,0.2182357,4.516992,75.28304,0.1941455,1.617306,0,1.7,2.95036
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.400628,0.400628,1.7,0,0.5202,0.400628,0,0,0,0,0,0,0,1.299372,1.234403,1.563241,3.146772,1.234403,0,1.234403,5.688049,94.80063,0.1946656,0.4406908,0,1.7,3.146772
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.39918,0.39918,0,0,0,0.39918,0,0,5.551115E-17,0,0,0.4201895,0.39918,0,0,0.3288376,4.257735,0,0.4201895,-0.4201895,5.245131,87.41867,0.1946656,0.439098,0,0,4.257735
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7957147,3.837546,0,0,0,5.245131,87.41867,0.1946656,0,0,0,3.837546
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4007463,0.4007463,0,0,0,0.4007463,0,0,0,0,0,0.4218382,0.4007463,0,0,0.7957147,3.837546,0,0.4218382,-0.4218382,4.800474,80.00774,0.1946656,0.440821,0,0,3.837546
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1411524,0.1411524,0,0,0,0.1411524,0,0,2.775558E-17,0,0,0.1485815,0.1411524,0,0,1.264424,3.415707,0,0.1485815,-0.1485815,4.643856,77.39744,0.1946656,0.1552676,0,0,3.415707
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.6481773,0.6481773,0,0,0,0.6481773,0,0,1.110223E-16,0,0,0.6822919,0.6481773,0,0,1.429514,3.267126,0,0.6822919,-0.6822919,3.924657,65.41081,0.1946656,0.712995,0,0,3.267126
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1663665,0.1663665,0,0,0,0.1663665,0,0,2.775558E-17,0,0,0.1751227,0.1663665,0,0,2.187617,2.584834,0,0.1751227,-0.1751227,3.740061,62.33423,0.1946656,0.1830032,0,0,2.584834
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3366138,0.3366138,0,0,0,0.3366138,0,0,5.551115E-17,0,0,0.3543303,0.3366138,0,0,2.382197,2.409711,0,0.3543303,-0.3543303,3.366564,56.10929,0.1946656,0.3702752,0,0,2.409711
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.2957226,0.2957226,0,0,0,0.2957226,0,0,0,0,0,0.311287,0.2957226,0,0,2.775898,2.055381,0,0.311287,-0.311287,3.038439,50.64055,0.1946656,0.3252949,0,0,2.055381
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.1972263,0.1972263,0,0,0,0.1972263,0,0,2.775558E-17,0,0,0.2076067,0.1972263,0,0,3.121772,1.744094,0,0.2076067,-0.2076067,2.819602,46.99328,0.1946656,0.216949,0,0,1.744094
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.6296622,0.6296622,0,0,0,0.6296622,0,0,0,0,0,0.6628023,0.6296622,0,0,3.352446,1.536487,0,0.6628023,-0.6628023,2.120947,35.34905,0.1946656,0.6926284,0,0,1.536487
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.8732801,0.8732801,1.7,0,0.5202,0.8732801,36.27417,0,0,0,0.3167751,0,0,0.8267199,0.7853839,4.088893,0.8736852,1.102159,0,1.102159,3.166547,52.77568,0.1951146,0.9606081,0.2534201,1.7,1.19046
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.5096643,0.5096643,1.7,0,0.5202,0.5096643,156.2601,0,0,0,0.7964022,0,0,1.190336,1.130819,2.986734,1.865628,1.927221,0,1.927221,4.99487,83.24767,0.195152,0.5606307,0.6371218,1.7,2.66203
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.153428,1.153428,0,0,0,1.153428,101.7023,0,0,0,1.173063,1.214134,1.153428,0,0,1.059513,3.600127,0,0.04107155,-0.04107155,4.951577,82.52611,0.195152,1.268771,0.9384503,0,4.77319
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.241293,1.241293,0,0,0,1.241293,108.6063,0,0,0,1.348122,1.306624,1.241293,0,0,1.105148,3.559056,0.04149825,0,0.04149825,4.990945,83.18225,0.1951237,1.365422,1.078498,0,4.907178
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.5455965,0.5455965,0,0,0,0.5455965,300.9696,0.004117876,0,0,1.64208,0.5743122,0.5455965,0,0,1.06365,3.596404,1.06365,0,1.06365,6.000012,100,0.1944006,0.6001562,1.313664,0,5.238484
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.229257,1.229257,0,0,0,1.229257,136.2033,0.3803339,0,0,1.674289,1.293955,1.229257,0,0,0,4.553689,0,0,0,6.000012,100,0.1944006,1.352183,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.989555,1.989555,0.6095545,0,0.2225084,1.989555,86.30729,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1944006,2.18851,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.320521,2.320521,0.9405206,0,0.3128621,2.320521,72.98172,0.2409242,0,0,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1944006,2.552573,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.312426,0.312426,0,0,0,0.312426,485.7702,1.188803,0,0,1.517672,0.3288695,0.312426,0,0,0,4.553689,0,0,0,6.000012,100,0.1944006,0.3436686,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.772082,1.772082,0.784307,0,0.2702158,1.772082,58.67466,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1944006,1.94929,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.7295749,0.7295749,0,0,0,0.7295749,69.83932,0,0,0,0.5095301,0.7679736,0.7295749,0,0,0,4.553689,0,0.2584435,-0.2584435,5.727589,95.45962,0.1944006,0.8025324,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.722994,0.722994,0,0,0,0.722994,18.25525,0,0,0,0.1319844,0.7610463,0.722994,0,0,0.2871594,4.295246,0,0.6290619,-0.6290619,5.064499,84.40815,0.1944006,0.7952933,0.1055875,0,4.42723
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.542009,1.542009,1.7,0,0.5202,1.542009,0,0,0,0,0,0,0,0.1579909,0.1500914,0.9861171,3.666184,0.1500914,0,0.1500914,5.206888,86.7813,0.1944659,1.69621,0,1.7,3.666184
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.9432142,0.9432142,0,0,0,0.9432142,0,0,0,0,0,0.9928571,0.9432142,0,0,0.8360257,3.801266,0,0.9928571,-0.9928571,4.160325,69.33862,0.1944659,1.037536,0,0,3.801266
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.899946,1.899946,1.7,0,0.5202,1.899946,0,0,0,0,0,0.2104691,0.1999456,0,0,1.9392,2.808409,0,0.2104691,-0.2104691,3.938471,65.64106,0.1944659,2.08994,0,1.7,2.808409
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.2816226,0.2816226,1.7,0,0.5202,0.2816226,0,0,0,0,0,0,0,1.418377,1.347459,2.173055,2.59794,1.347459,0,1.347459,5.216783,86.94621,0.1948982,0.3097848,0,1.7,2.59794
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8255962,3.810652,0,0,0,5.216783,86.94621,0.1948982,0,0,0,3.810652
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1257147,0.1257147,0,0,0,0.1257147,0,0,0,0,0,0.1323313,0.1257147,0,0,0.8255962,3.810652,0,0.1323313,-0.1323313,5.077293,84.62138,0.1948982,0.1382862,0,0,3.810652
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.5506908,0.5506908,0,0,0,0.5506908,0,0,0,0,0,0.5796746,0.5506908,0,0,0.972631,3.678321,0,0.5796746,-0.5796746,4.466262,74.43756,0.1948982,0.6057599,0,0,3.678321
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.3904911,0.3904911,0,0,0,0.3904911,0,0,0,0,0,0.4110433,0.3904911,0,0,1.616714,3.098646,0,0.4110433,-0.4110433,4.032985,67.21628,0.1948982,0.4295402,0,0,3.098646
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.2893658,0.2893658,0,0,0,0.2893658,0,0,5.551115E-17,0,0,0.3045956,0.2893658,0,0,2.073429,2.687603,0,0.3045956,-0.3045956,3.711913,61.86509,0.1948982,0.3183024,0,0,2.687603
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.1994641,0.1994641,0,0,0,0.1994641,0,0,0,0,0,0.2099623,0.1994641,0,0,2.411868,2.383008,0,0.2099623,-0.2099623,3.490593,58.17644,0.1948982,0.2194106,0,0,2.383008
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2231243,0.2231243,0,0,0,0.2231243,0,0,2.775558E-17,0,0,0.2348677,0.2231243,0,0,2.645159,2.173045,0,0.2348677,-0.2348677,3.243021,54.05024,0.1948982,0.2454368,0,0,2.173045
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.05148515,0.05148515,0,0,0,0.05148515,0,0,6.938894E-18,0,0,0.05419489,0.05148515,0,0,2.906124,1.938178,0,0.05419489,-0.05419489,3.185894,53.09814,0.1948982,0.05663366,0,0,1.938178
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1335958,0.1335958,0,0,0,0.1335958,200.6791,0,0,0,0.2680989,0.1406272,0.1335958,0,0,2.96634,1.883983,0.1274717,0,0.1274717,3.306825,55.11364,0.1948121,0.1469554,0.2144791,0,2.152081
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.7016143,0.7016143,0,0,0,0.7016143,91.30942,0,0,0,0.6406399,0.7385414,0.7016143,0,0,2.838869,1.998707,0,0.09790144,-0.09790144,3.203628,53.39369,0.1948121,0.7717757,0.5125119,0,2.639347
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,2.947648,1.900806,1.08705,0,1.08705,4.234894,70.58142,0.1940811,0,0.8696401,0,2.987856
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.538985,1.538985,1.7,0,0.5202,1.538985,106.478,0,0,0,1.63868,0,0,0.1610148,0.1529641,1.860598,2.879151,1.791644,0,1.791644,5.934597,98.90975,0.194215,1.692884,1.310944,1.7,4.517831
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.592163,0,0,1.661117,0,0,0,0,0.06895357,4.491631,0.06895357,0,0.06895357,6.000012,100,0.1941691,0,1.328893,0,6.152748
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.069517,1.069517,0,0,0,1.069517,142.3299,0.396435,0,0,1.522243,1.125808,1.069517,0,0,0,4.553689,0,0,0,6.000012,100,0.1941691,1.176469,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.119453,2.119453,0.7394531,0,0.2579707,2.119453,87.90302,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1941691,2.331398,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.473626,1.473626,0.425,0,0.172125,1.473626,103.2059,0.4170529,0,0,1.520869,1.103816,1.048625,0,0,0,4.553689,0,0,0,6.000012,100,0.1941691,1.620988,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.198107,1.198107,0,0,0,1.198107,91.72172,0,0,0,1.098925,1.261165,1.198107,0,0,0,4.553689,0,0.1622409,-0.1622409,5.828995,97.14972,0.1941691,1.317918,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.8222435,0.8222435,0,0,0,0.8222435,93.44277,1.110223E-16,0,0,0.7683272,0.8655195,0.8222435,0,0,0.1802677,4.391448,0,0.09719234,-0.09719234,5.726545,95.44223,0.1941691,0.9044679,0.6146618,0,5.159775
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.772427,1.772427,1.573848,0,0.4857604,1.772427,28.05703,5.551115E-17,0,0,0.4972905,0.2090313,0.1985797,0,0,0.2882592,4.294256,0.2882592,0,0.2882592,6.000012,100,0.1942619,1.94967,0.3978324,1.7,4.791546
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.260725,2.260725,1.7,0,0.5202,2.260725,3.277126,1.110223E-16,0,0,0.07408683,0.5902374,0.5607256,0,0,0,4.553689,0,0.5161507,-0.5161507,5.455942,90.93217,0.1942619,2.486798,0.05926946,1.7,4.627776
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.016421,1.016421,0,0,0,1.016421,0,0,0,0,0,1.069917,1.016421,0,0,0.5735007,4.037539,0,1.069917,-1.069917,4.32815,72.13569,0.1942619,1.118063,0,0,4.037539
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.1836184,0.1836184,0,0,0,0.1836184,0,0,2.775558E-17,0,0,0.1932825,0.1836184,0,0,1.762298,2.967621,0,0.1932825,-0.1932825,4.124412,68.74007,0.1942619,0.2019802,0,0,2.967621
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.00602478,0.00602478,0,0,0,0.00602478,0,0,8.673617E-19,0,0,0.006341873,0.00602478,0,0,1.977056,2.774339,0,0.006341873,-0.006341873,4.117727,68.62865,0.1942619,0.006627257,0,0,2.774339
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1194401,0.1194401,0,0,0,0.1194401,0,0,1.387779E-17,0,0,0.1257264,0.1194401,0,0,1.984102,2.767997,0,0.1257264,-0.1257264,3.9852,66.41987,0.1942619,0.1313841,0,0,2.767997
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2478117,0.2478117,0,0,0,0.2478117,0,0,2.775558E-17,0,0,0.2608545,0.2478117,0,0,2.123798,2.64227,0,0.2608545,-0.2608545,3.710235,61.83713,0.1942619,0.2725929,0,0,2.64227
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2247004,0.2247004,0,0,0,0.2247004,0,0,2.775558E-17,0,0,0.2365268,0.2247004,0,0,2.413637,2.381416,0,0.2365268,-0.2365268,3.460914,57.68179,0.1942619,0.2471705,0,0,2.381416
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01934078,0.01934078,0,0,0,0.01934078,0,0,0,0,0,0.02035871,0.01934078,0,0,2.676444,2.144889,0,0.02035871,-0.02035871,3.439454,57.32412,0.1942619,0.02127485,0,0,2.144889
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.699065,2.124531,0,0,0,3.439454,57.32412,0.1942619,0,0,0,2.124531
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4191459,0.4191459,0,0,0,0.4191459,0,0,5.551115E-17,0,0,0.4412063,0.4191459,0,0,2.699065,2.124531,0,0.4412063,-0.4412063,2.974382,49.57293,0.1942619,0.4610606,0,0,2.124531
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.189294,1.683324,0,0,0,2.974382,49.57293,0.1942619,0,0,0,1.683324
