Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5034623,0.5034623,0,0,0,0.5034623,0,0,1.110223E-16,0,0,0.5299603,0.5034623,0,0,3.189294,1.683324,0,0.5299603,-0.5299603,2.415755,40.2625,0.1942619,0.5538085,0,0,1.683324
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.778139,1.153364,0,0,0,2.415755,40.2625,0.1942619,0,0,0,1.153364
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.6116106,0.6116106,0,0,0,0.6116106,43.11263,0,0,0,0.2636814,0.6438006,0.6116106,0,0,3.778139,1.153364,0,0.3801192,-0.3801192,2.015074,33.5845,0.1942619,0.6727716,0.2109451,0,1.417045
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.8245581,0.8245581,1.7,0,0.5202,0.8245581,76.25689,0,0,0,0.6287824,0,0,0.8754418,0.8316697,4.200493,0.7732447,1.460452,0,1.460452,3.40058,56.67623,0.1946132,0.907014,0.5030259,1.7,1.402027
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.838136,1.838136,1.7,0,0.5202,1.838136,66.77946,0,0,0,1.227497,0.1454065,0.1381361,0,0,2.740041,2.087652,1.082091,0,1.082091,4.427142,73.78555,0.194957,2.02195,0.9819979,1.7,3.315149
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.309221,2.309221,1.7,0,0.5202,2.309221,60.20333,0,0,0,1.390228,0.6412848,0.6092206,0,0,1.657951,3.061533,0.7489429,0,0.7489429,5.137651,85.62736,0.1951936,2.540143,1.112182,1.7,4.451761
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.386453,2.386453,1.7,0,0.5202,2.386453,60.82737,0,0,0,1.451617,0.7225818,0.6864527,0,0,0.9090077,3.735582,0.7290347,0,0.7290347,5.829275,97.15438,0.1954226,2.625098,1.161293,1.7,5.187199
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.0684,2.0684,0.6883999,0,0.2440332,2.0684,83.63543,0.09731063,0,0,1.729915,1.452632,1.38,0,0,0.1799729,4.391713,0.1799729,0,0.1799729,6.000012,100,0.1953038,2.27524,1.383932,1.7,6.121628
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953038,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.4801013,0.4801013,0,0,0,0.4801013,315.2227,1.008018,0,0,1.513388,0.5053697,0.4801013,0,0,0,4.553689,0,0,0,6.000012,100,0.1953038,0.5281114,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953038,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.4331916,0.4331916,0,0,0,0.4331916,230.0644,0.5406284,0,0,0.9966195,0.4559911,0.4331916,0,0,0,4.553689,0,0,0,6.000012,100,0.1953038,0.4765107,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.4747524,0.4747524,0,0,0,0.4747524,95.72115,0,5.551115E-17,0,0.4544385,0.4997394,0.4747524,0,0,0,4.553689,0,0.04530092,-0.04530092,5.95226,99.20415,0.1953038,0.5222276,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.115932,1.115932,0,0,0,1.115932,6.81572,0,0,0,0.07605877,1.174665,1.115932,0,0,0.05033436,4.508388,0,1.098606,-1.098606,4.794228,79.90364,0.1953038,1.227525,0.06084701,0,4.584447
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1627674,0.1627674,0,0,0,0.1627674,0,0,2.775558E-17,0,0,0.1713341,0.1627674,0,0,1.271008,3.409782,0,0.1713341,-0.1713341,4.613626,76.89362,0.1953038,0.1790441,0,0,3.409782
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.431628,2.431628,1.7,0,0.5202,2.431628,0,0,0,0,0,0.7701341,0.7316274,0,0,1.461379,3.238448,0,0.7701341,-0.7701341,3.801834,63.36377,0.1953038,2.67479,0,1.7,3.238448
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.09146829,0.09146829,1.5441,0,0.4776393,0.09146829,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.317083,2.468314,1.38,0,1.38,5.111017,85.18344,0.195539,0.1006151,0,1.7,2.468314
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.297534,0.297534,0,0,0,0.297534,0,0,0,0,0,0.3131937,0.297534,0,0,0.9370834,3.710314,0,0.3131937,-0.3131937,4.780881,79.6812,0.195539,0.3272875,0,0,3.710314
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2134555,0.2134555,0,0,0,0.2134555,0,0,2.775558E-17,0,0,0.22469,0.2134555,0,0,1.285076,3.39712,0,0.22469,-0.22469,4.544037,75.7338,0.195539,0.234801,0,0,3.39712
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.2862536,0.2862536,0,0,0,0.2862536,0,0,5.551115E-17,0,0,0.3013196,0.2862536,0,0,1.534732,3.17243,0,0.3013196,-0.3013196,4.226418,70.44017,0.195539,0.314879,0,0,3.17243
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.869532,2.87111,0,0,0,4.226418,70.44017,0.195539,0,0,0,2.87111
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02301673,0.02301673,0,0,0,0.02301673,0,0,3.469447E-18,0,0,0.02422814,0.02301673,0,0,1.869532,2.87111,0,0.02422814,-0.02422814,4.20088,70.01453,0.195539,0.02531841,0,0,2.87111
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.896452,2.846882,0,0,0,4.20088,70.01453,0.195539,0,0,0,2.846882
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.2917376,0.2917376,0,0,0,0.2917376,0,0,5.551115E-17,0,0,0.3070922,0.2917376,0,0,1.896452,2.846882,0,0.3070922,-0.3070922,3.877176,64.61948,0.195539,0.3209114,0,0,2.846882
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.2690692,0.2690692,0,0,0,0.2690692,0,0,0,0,0,0.2832307,0.2690692,0,0,2.237665,2.53979,0,0.2832307,-0.2832307,3.578625,59.64363,0.195539,0.2959761,0,0,2.53979
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1796924,0.1796924,0,0,0,0.1796924,0,0,2.775558E-17,0,0,0.1891499,0.1796924,0,0,2.552366,2.256559,0,0.1891499,-0.1891499,3.379243,56.32061,0.195539,0.1976616,0,0,2.256559
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1186957,0.1186957,0,0,0,0.1186957,254.4697,0,0,0,0.3020447,0.1249429,0.1186957,0,0,2.762532,2.06741,0.1771018,0,0.1771018,3.547257,59.12083,0.1954226,0.1305653,0.2416358,0,2.369454
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.753714,1.753714,1.7,0,0.5202,1.753714,46.46092,0,0,0,0.8147919,0.05654158,0.0537145,0,0,2.585431,2.226801,0.7582504,0,0.7582504,4.266596,71.10979,0.1956583,1.929086,0.6518335,1.7,3.041593
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2286956,0.2286956,0.8096431,0,0.2771326,0.2286956,557.6322,0,0,0,1.27528,0,0,0.5809475,0.5519001,1.82718,2.909227,1.82718,0,1.82718,6.000012,100,0.1948561,0.2515652,1.020224,1.7,4.184507
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.709259,1.709259,0.425,0,0.172125,1.709259,91.96307,0.2200355,0,0,1.571887,1.351852,1.284259,0,0,0,4.553689,0,0,0,6.000012,100,0.1948561,1.880185,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.8441125,0.8441125,0,0,0,0.8441125,206.9693,0.8585144,0,0,1.747054,0.8885394,0.8441125,0,0,0,4.553689,0,0,0,6.000012,100,0.1948561,0.9285237,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.044684,2.044684,0.6646838,0,0.2375587,2.044684,84.47622,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1948561,2.249152,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.323065,1.323065,0.425,0,0.172125,1.323065,150.3292,1.043621,0,0,1.988953,0.9453313,0.8980647,0,0,0,4.553689,0,0,0,6.000012,100,0.1948561,1.455371,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.576209,1.576209,0.425,0,0.172125,1.576209,93.74303,0.2657872,0,0,1.477586,1.211799,1.151209,0,0,0,4.553689,0,0,0,6.000012,100,0.1948561,1.73383,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.112701,3.08,1.7,0,0.5202,3.08,41.8555,0,0.03270079,0.3439709,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1948561,3.423971,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.7274593,0.7274593,0,0,0,0.7274593,102.754,1.110223E-16,0,0,0.7474937,0.7657466,0.7274593,0,0,0.1816469,4.390207,0,0.01825291,-0.01825291,5.808446,96.80724,0.1948561,0.8002052,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.378587,1.378587,1.180656,0,0.3784191,1.378587,29.76063,0,0,0,0.4102762,0.2083483,0.1979308,0,0,0.2019279,4.371954,0.2019279,0,0.2019279,6.000012,100,0.1949188,1.516446,0.328221,1.7,4.78223
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.06488155,0,0,0.06488155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949188,0,0.05190524,0,4.61857
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.224006,1.224006,0,0,0,1.224006,0,0,2.220446E-16,0,0,1.288428,1.224006,0,0,0,4.553689,0,1.288428,-1.288428,4.64189,77.36468,0.1949188,1.346407,0,0,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.431586,3.265261,0,0,0,4.64189,77.36468,0.1949188,0,0,0,3.265261
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.7939912,0.7939912,0,0,0,0.7939912,0,0,0,0,0,0.8357802,0.7939912,0,0,1.431586,3.265261,0,0.8357802,-0.8357802,3.7609,62.68155,0.1949188,0.8733903,0,0,3.265261
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.4711899,0.4711899,0,0,0,0.4711899,0,0,5.551115E-17,0,0,0.4959894,0.4711899,0,0,2.360231,2.429481,0,0.4959894,-0.4959894,3.238081,53.96792,0.1949188,0.5183089,0,0,2.429481
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.05811383,0.05811383,0,0,0,0.05811383,0,0,6.938894E-18,0,0,0.06117245,0.05811383,0,0,2.91133,1.933492,0,0.06117245,-0.06117245,3.1736,52.89323,0.1949188,0.06392521,0,0,1.933492
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.4673375,0.4673375,0,0,0,0.4673375,0,0,5.551115E-17,0,0,0.4919342,0.4673375,0,0,2.9793,1.872319,0,0.4919342,-0.4919342,2.655056,44.25084,0.1949188,0.5140713,0,0,1.872319
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1757744,0.1757744,0,0,0,0.1757744,0,0,2.775558E-17,0,0,0.1850257,0.1757744,0,0,3.525893,1.380385,0,0.1850257,-0.1850257,2.460022,41.00028,0.1949188,0.1933518,0,0,1.380385
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.3643875,0.3643875,0,0,0,0.3643875,0,0,5.551115E-17,0,0,0.3835658,0.3643875,0,0,3.731477,1.195359,0,0.3835658,-0.3835658,2.055708,34.26173,0.1949188,0.4008262,0,0,1.195359
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1690797,0.1690797,0,0,0,0.1690797,0,0,2.775558E-17,0,0,0.1779787,0.1690797,0,0,4.157661,0.8117935,0,0.1779787,-0.1779787,1.868102,31.13497,0.1949188,0.1859877,0,0,0.8117935
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.4628964,0.4628964,0,0,0,0.4628964,0,0,5.551115E-17,0,0,0.4872593,0.4628964,0,0,4.355416,0.6338148,0,0.4872593,-0.4872593,1.354485,22.57471,0.1949188,0.509186,0,0,0.6338148
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2084142,0.2084142,1.661046,0,0.5095655,0.2084142,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.896815,0.1465555,1.38,0,1.38,2.663668,44.39439,0.1952699,0.2292556,0,1.7,0.1465555
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2544794,0.2544794,1.7,0,0.5202,0.2544794,0,0,0,0,0,0,0,1.445521,1.373245,3.516815,1.388556,1.373245,0,1.373245,3.966443,66.10725,0.1956611,0.2799273,0,1.7,1.388556
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.390165,1.390165,1.7,0,0.5202,1.390165,26.10128,0,0,0,0.3628508,0,0,0.309835,0.2943433,2.14357,2.624476,0.6571941,0,0.6571941,4.589911,76.49837,0.1958913,1.529181,0.2902807,1.7,2.987326
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0.5774729,0,0.2137501,0,0,0,0,0,0.937777,0,0,0.5774729,0.5485993,1.486376,3.21595,1.486376,0,1.486376,6.000012,100,0.1950891,0,0.7502216,1.7,4.153727
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.502861,1.502861,0.425,0,0.172125,1.502861,93.50588,0.2706729,0,0,1.405263,1.134591,1.077861,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,1.653147,1.124211,1.7,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.6426966,0.6426966,0,0,0,0.6426966,252.8576,0.9485846,0,0,1.625107,0.6765227,0.6426966,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,0.7069663,1.300086,0,6.178796
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.965695,1.965695,0.5856949,0,0.2159947,1.965695,94.4434,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,2.162264,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.800822,1.800822,0.425,0,0.172125,1.800822,108.005,0.4967443,0,0,1.944978,1.448234,1.375822,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,1.980904,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.276081,1.276081,0.425,0,0.172125,1.276081,136.8821,0.8508514,0,0,1.746727,0.8958752,0.8510814,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,1.40369,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2444248,0.2444248,0,0,0,0.2444248,712.1792,1.483453,0,0,1.740742,0.2572892,0.2444248,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,0.2688673,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.966561,0.966561,0,0,0,0.966561,164.3386,0.5710006,0,0,1.588433,1.017433,0.966561,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,1.063217,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.912695,1.912695,0.9479808,0,0.3148988,1.912695,53.09203,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,2.103965,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.429149,1.429149,0.8692687,0,0.2934104,1.429149,41.23766,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,1.572064,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.602836,1.602836,1.493771,0,0.4638996,1.602836,7.162581,2.220446E-16,0,0,0.1148044,0.1148044,0.1090642,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,1.763119,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950891,0,0,0,4.553689
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.4599777,0.4599777,0,0,0,0.4599777,0,0,5.551115E-17,0,0,0.4841871,0.4599777,0,0,0,4.553689,0,0.4841871,-0.4841871,5.489634,91.49371,0.1950891,0.5059755,0,0,4.553689
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5379857,4.069502,0,0,0,5.489634,91.49371,0.1950891,0,0,0,4.069502
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5379857,4.069502,0,0,0,5.489634,91.49371,0.1950891,0,0,0,4.069502
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1961731,0.1961731,0,0,0,0.1961731,0,0,2.775558E-17,0,0,0.206498,0.1961731,0,0,0.5379857,4.069502,0,0.206498,-0.206498,5.271966,87.86592,0.1950891,0.2157904,0,0,4.069502
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2161584,0.2161584,0,0,0,0.2161584,0,0,2.775558E-17,0,0,0.2275352,0.2161584,0,0,0.7674279,3.863004,0,0.2275352,-0.2275352,5.032123,83.86855,0.1950891,0.2377743,0,0,3.863004
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1172455,0.1172455,0,0,0,0.1172455,0,0,1.387779E-17,0,0,0.1234163,0.1172455,0,0,1.020245,3.635469,0,0.1234163,-0.1234163,4.90203,81.70035,0.1950891,0.12897,0,0,3.635469
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2695189,0.2695189,0,0,0,0.2695189,0,0,5.551115E-17,0,0,0.2837041,0.2695189,0,0,1.157374,3.512052,0,0.2837041,-0.2837041,4.60298,76.71619,0.1950891,0.2964708,0,0,3.512052
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.472601,3.228348,0,0,0,4.60298,76.71619,0.1950891,0,0,0,3.228348
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.2987878,0.2987878,0,0,0,0.2987878,0,0,5.551115E-17,0,0,0.3145135,0.2987878,0,0,1.472601,3.228348,0,0.3145135,-0.3145135,4.271454,71.19076,0.1950891,0.3286666,0,0,3.228348
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1303514,0.1303514,0,0,0,0.1303514,0,0,2.775558E-17,0,0,0.137212,0.1303514,0,0,1.82206,2.913835,0,0.137212,-0.137212,4.12682,68.78019,0.1950891,0.1433866,0,0,2.913835
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.07316247,0.07316247,0,0,0,0.07316247,0,0,0,0,0,0.07701313,0.07316247,0,0,1.974518,2.776623,0,0.07701313,-0.07701313,4.045641,67.42722,0.1950891,0.08047872,0,0,2.776623
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.069868,1.069868,0,0,0,1.069868,24.42672,0,2.220446E-16,0,0.2613336,1.126177,1.069868,0,0,2.060088,2.69961,0,0.8648431,-0.8648431,3.134016,52.2335,0.1950891,1.176855,0.2090669,0,2.960943
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.5552606,0.5552606,0,0,0,0.5552606,148.3844,0,0,0,0.8239202,0.5844849,0.5552606,0,0,3.021025,1.834767,0.2394354,0,0.2394354,3.361164,56.01929,0.1949363,0.6107867,0.6591362,0,2.658687
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.366744,1.366744,1.7,0,0.5202,1.366744,81.55334,0,0,0,1.114625,0,0,0.333256,0.3165932,2.78159,2.050258,1.431219,0,1.431219,4.718937,78.6488,0.1952873,1.503418,0.8917003,1.7,3.164884
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.5100927,0.5100927,0.476403,0,0.186158,0.5100927,271.6827,0,0,0,1.385834,0.03546279,0.03368966,0,0,1.350371,3.338355,1.350371,0,1.350371,6.000012,100,0.1944826,0.5611019,1.108667,1.7,4.724189
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944826,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.566096,1.566096,0.425,0,0.172125,1.566096,127.2785,0.7921506,0,0,1.993304,1.201154,1.141096,0,0,0,4.553689,0,0,0,6.000012,100,0.1944826,1.722705,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.525037,1.525037,0.425,0,0.172125,1.525037,122.7444,0.7139646,0,0,1.871898,1.157934,1.100037,0,0,0,4.553689,0,0,0,6.000012,100,0.1944826,1.677541,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.316058,0.316058,0,0,0,0.316058,348.701,0.7694049,0,0,1.102098,0.3326926,0.316058,0,0,0,4.553689,0,0,0,6.000012,100,0.1944826,0.3476638,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2610806,0.2610806,0,0,0,0.2610806,170.1131,0.1693106,0,0,0.4441322,0.2748217,0.2610806,0,0,0,4.553689,0,0,0,6.000012,100,0.1944826,0.2871886,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.189737,1.189737,0,0,0,1.189737,36.32635,0,2.220446E-16,0,0.4321879,1.252355,1.189737,0,0,0,4.553689,0,0.8201666,-0.8201666,5.13548,85.59117,0.1944826,1.308711,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.095653,2.095653,1.7,0,0.5202,2.095653,12.1459,0,0,0,0.2545359,0.4164767,0.3956529,0,0,0.9112962,3.733522,0,0.1619408,-0.1619408,4.96478,82.74616,0.1944826,2.305218,0.2036287,1.7,3.988058
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.04051749,0.04051749,0,0,0,0.04051749,116.7168,0,0,0,0.04729072,0.04264999,0.04051749,0,0,1.091231,3.571581,0.004640738,0,0.004640738,4.969182,82.81954,0.1944796,0.04456924,0.03783258,0,3.618872
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.08659,3.575758,0,0,0,4.969182,82.81954,0.1944796,0,0,0,3.575758
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.04395709,0.04395709,0,0,0,0.04395709,0,0,6.938894E-18,0,0,0.04627062,0.04395709,0,0,1.08659,3.575758,0,0.04627062,-0.04627062,4.920409,82.00665,0.1944796,0.0483528,0,0,3.575758
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.682981,1.682981,1.7,0,0.5202,1.682981,0,0,0,0,0,0,0,0.01701892,0.01616797,1.138002,3.529488,0.01616797,0,0.01616797,4.935747,82.26229,0.1944862,1.851279,0,1.7,3.529488
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.121834,3.544039,0,0,0,4.935747,82.26229,0.1944862,0,0,0,3.544039
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.08028103,0.08028103,0,0,0,0.08028103,0,0,1.387779E-17,0,0,0.08450634,0.08028103,0,0,1.121834,3.544039,0,0.08450634,-0.08450634,4.84667,80.77766,0.1944862,0.08830912,0,0,3.544039
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.09182062,0.09182062,0,0,0,0.09182062,0,0,0,0,0,0.09665329,0.09182062,0,0,1.21573,3.459532,0,0.09665329,-0.09665329,4.744788,79.07964,0.1944862,0.1010027,0,0,3.459532
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1426778,0.1426778,0,0,0,0.1426778,0,0,2.775558E-17,0,0,0.1501872,0.1426778,0,0,1.323122,3.362879,0,0.1501872,-0.1501872,4.586477,76.44113,0.1944862,0.1569456,0,0,3.362879
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2031245,0.2031245,0,0,0,0.2031245,0,0,2.775558E-17,0,0,0.2138152,0.2031245,0,0,1.489997,3.212692,0,0.2138152,-0.2138152,4.361096,72.68478,0.1944862,0.2234369,0,0,3.212692
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727569,2.998877,0,0,0,4.361096,72.68478,0.1944862,0,0,0,2.998877
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.09310948,0.09310948,0,0,0,0.09310948,0,0,0,0,0,0.09800998,0.09310948,0,0,1.727569,2.998877,0,0.09800998,-0.09800998,4.257784,70.96293,0.1944862,0.1024204,0,0,2.998877
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1063978,0.1063978,0,0,0,0.1063978,0,0,1.387779E-17,0,0,0.1119977,0.1063978,0,0,1.836469,2.900867,0,0.1119977,-0.1119977,4.139729,68.99534,0.1944862,0.1170376,0,0,2.900867
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.0214038,0.0214038,0,0,0,0.0214038,0,0,0,0,0,0.02253031,0.0214038,0,0,1.960911,2.788869,0,0.02253031,-0.02253031,4.115979,68.59952,0.1944862,0.02354418,0,0,2.788869
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.7858048,0.7858048,0,0,0,0.7858048,13.33829,0,1.110223E-16,0,0.104813,0.827163,0.7858048,0,0,1.985945,2.766339,0,0.72235,-0.72235,3.354556,55.90915,0.1944862,0.8643853,0.08385037,0,2.871152
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.35378,1.35378,1.7,0,0.5202,1.35378,21.47378,-5.551115E-17,0,0,0.2907076,0,0,0.3462202,0.3289092,2.788556,2.043989,0.6196169,0,0.6196169,3.942376,65.70613,0.1947072,1.489158,0.2325661,1.7,2.334696
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.5324096,0.5324096,1.7,0,0.5202,0.5324096,124.1975,0,0,0,0.6612396,0,0,1.16759,1.109211,2.168939,2.601644,1.77045,0,1.77045,5.621973,93.69936,0.1948424,0.5856506,0.5289917,1.7,3.262883
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.374112,1.374112,0.7481071,0,0.2603332,1.374112,76.9545,0,0,0,1.057441,0.6589523,0.6260046,0,0,0.3984885,4.195049,0.3984885,0,0.3984885,6.000012,100,0.1949079,1.511523,0.8459526,1.7,5.25249
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.6864597,0.6864597,0,0,0,0.6864597,134.7666,0.202529,0,0,0.9251181,0.7225892,0.6864597,0,0,0,4.553689,0,0,0,6.000012,100,0.1949079,0.7551057,0.7400945,0,5.478807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.6625423,0.6625423,0,0,0,0.6625423,187.0243,0.5417022,0,0,1.239115,0.697413,0.6625423,0,0,0,4.553689,0,0,0,6.000012,100,0.1949079,0.7287965,0.9912921,0,5.792804
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.8476916,0.8476916,0,0,0,0.8476916,144.2956,0.3308747,0,0,1.223182,0.892307,0.8476916,0,0,0,4.553689,0,0,0,6.000012,100,0.1949079,0.9324608,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.04623158,0.04623158,0,0,0,0.04623158,2175.359,0.9570378,0,0,1.005703,0.04866482,0.04623158,0,0,0,4.553689,0,0,0,6.000012,100,0.1949079,0.05085474,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.071068,1.071068,0,0,0,1.071068,108.5294,0.03498363,0,0,1.162423,1.12744,1.071068,0,0,0,4.553689,0,0,0,6.000012,100,0.1949079,1.178175,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949079,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.610726,1.610726,1.480114,0,0.460171,1.610726,8.535725,5.551115E-17,0,0,0.1374872,0.1374872,0.1306128,0,0,0,4.553689,0,0,0,6.000012,100,0.1949079,1.771799,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.360235,1.360235,1.308751,0,0.4133891,1.360235,3.984137,0,0,0,0.05419363,0.05419363,0.05148395,0,0,0,4.553689,0,0,0,6.000012,100,0.1949079,1.496259,0.0433549,1.7,4.607882
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1298242,0.1298242,0,0,0,0.1298242,0,0,0,0,0,0.136657,0.1298242,0,0,0,4.553689,0,0.136657,-0.136657,5.855963,97.59918,0.1949079,0.1428066,0,0,4.553689
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.7902226,0.7902226,0,0,0,0.7902226,0,0,1.110223E-16,0,0,0.8318133,0.7902226,0,0,0.1518412,4.417032,0,0.8318133,-0.8318133,4.979155,82.98575,0.1949079,0.8692449,0,0,4.417032
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.544193,2.544193,1.7,0,0.5202,2.544193,0,0,0,0,0,0.8886241,0.8441929,0,0,1.076078,3.585219,0,0.8886241,-0.8886241,4.042462,67.37424,0.1949079,2.798612,0,1.7,3.585219
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3730682,0.3730682,1.7,0,0.5202,0.3730682,0,0,0,0,0,0,0,1.326932,1.260585,2.063438,2.696594,1.260585,0,1.260585,5.238358,87.3058,0.1953594,0.410375,0,1.7,2.696594
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3554258,0.3554258,0,0,0,0.3554258,0,0,5.551115E-17,0,0,0.3741325,0.3554258,0,0,0.802853,3.831121,0,0.3741325,-0.3741325,4.843988,80.73298,0.1953594,0.3909684,0,0,3.831121
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.3881482,0.3881482,0,0,0,0.3881482,0,0,0,0,0,0.4085771,0.3881482,0,0,1.218556,3.456989,0,0.4085771,-0.4085771,4.413311,73.55503,0.1953594,0.426963,0,0,3.456989
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3219085,0.3219085,0,0,0,0.3219085,0,0,5.551115E-17,0,0,0.3388511,0.3219085,0,0,1.67253,3.048412,0,0.3388511,-0.3388511,4.05613,67.60204,0.1953594,0.3540994,0,0,3.048412
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1968127,0.1968127,0,0,0,0.1968127,0,0,2.775558E-17,0,0,0.2071713,0.1968127,0,0,2.049031,2.709561,0,0.2071713,-0.2071713,3.837752,63.96241,0.1953594,0.216494,0,0,2.709561
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4476318,0.4476318,0,0,0,0.4476318,0,0,5.551115E-17,0,0,0.4711913,0.4476318,0,0,2.279222,2.502389,0,0.4711913,-0.4711913,3.341073,55.68444,0.1953594,0.492395,0,0,2.502389
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3519604,0.3519604,0,0,0,0.3519604,0,0,5.551115E-17,0,0,0.3704847,0.3519604,0,0,2.802768,2.031198,0,0.3704847,-0.3704847,2.950548,49.1757,0.1953594,0.3871565,0,0,2.031198
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1268365,0.1268365,0,0,0,0.1268365,0,0,0,0,0,0.1335121,0.1268365,0,0,3.214417,1.660713,0,0.1335121,-0.1335121,2.809814,46.83014,0.1953594,0.1395202,0,0,1.660713
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4431785,0.4431785,0,0,0,0.4431785,0,0,5.551115E-17,0,0,0.4665037,0.4431785,0,0,3.362764,1.527201,0,0.4665037,-0.4665037,2.318076,38.63452,0.1953594,0.4874964,0,0,1.527201
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.893976,1.893976,1.7,0,0.5202,1.893976,18.62837,0,0,0,0.3528168,0.204185,0.1939757,0,0,3.881102,1.060698,0.1486318,0,0.1486318,2.45908,40.98459,0.1954035,2.083373,0.2822534,1.7,1.413514
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.22672,1.22672,1.7,0,0.5202,1.22672,73.85791,0,0,0,0.9060297,0,0,0.4732801,0.4496161,3.73247,1.194466,1.355646,0,1.355646,3.745159,62.41919,0.1957917,1.349392,0.7248238,1.7,2.100496
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.519537,2.519537,1.7,0,0.5202,2.519537,48.87543,0,0,0,1.231435,0.8626706,0.8195371,0,0,2.376824,2.414547,0.3687641,0,0.3687641,4.094999,68.24985,0.1959001,2.771491,0.9851478,1.7,3.645982
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.921021,0.921021,1.309039,0,0.4134675,0.921021,173.679,0,0,0,1.59962,0,0,0.3880175,0.3686166,2.00806,2.746435,1.968237,0,1.968237,5.962233,99.37035,0.1955288,1.013123,1.279696,1.7,4.346056
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.279397,2.279397,0.8993971,0,0.3016354,2.279397,71.01244,0.1262011,0,0,1.618656,1.452632,1.38,0,0,0.03982285,4.517848,0.03982285,0,0.03982285,6.000012,100,0.1955042,2.507337,1.294924,1.7,6.136504
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.661436,1.661436,0.425,0,0.172125,1.661436,120.4204,0.6991971,0,0,2.000709,1.301512,1.236436,0,0,0,4.553689,0,0,0,6.000012,100,0.1955042,1.827579,1.600567,1.7,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.5292113,0.5292113,0,0,0,0.5292113,362.0472,1.35893,0,0,1.915995,0.5570645,0.5292113,0,0,0,4.553689,0,0,0,6.000012,100,0.1955042,0.5821324,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.070241,1.070241,0,0,0,1.070241,162.0308,0.6075509,0,0,1.73412,1.126569,1.070241,0,0,0,4.553689,0,0,0,6.000012,100,0.1955042,1.177265,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955042,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955042,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01655479,0.01655479,0,0,0,0.01655479,3014.981,0.4816977,0,0,0.4991238,0.0174261,0.01655479,0,0,0,4.553689,0,0,0,6.000012,100,0.1955042,0.01821027,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955042,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.7890415,0.7890415,0,0,0,0.7890415,0,0,1.110223E-16,0,0,0.83057,0.7890415,0,0,0,4.553689,0,0.83057,-0.83057,5.124515,85.4084,0.1955042,0.8679456,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.206397,2.206397,1.7,0,0.5202,2.206397,0,0,0,0,0,0.5330494,0.5063969,0,0,0.9228556,3.723119,0,0.5330494,-0.5330494,4.562631,76.04369,0.1955042,2.427037,0,1.7,3.723119
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.971245,0.971245,1.7,0,0.5202,0.971245,0,0,0,0,0,0,0,0.728755,0.6923172,1.515133,3.19007,0.6923172,0,0.6923172,5.219421,86.99017,0.1957746,1.06837,0,1.7,3.19007
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.08011658,0.08011658,0,0,0,0.08011658,0,0,1.387779E-17,0,0,0.08433325,0.08011658,0,0,0.8228154,3.813155,0,0.08433325,-0.08433325,5.130526,85.50859,0.1957746,0.08812825,0,0,3.813155
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05208453,0.05208453,0,0,0,0.05208453,0,0,6.938894E-18,0,0,0.05482582,0.05208453,0,0,0.916519,3.728822,0,0.05482582,-0.05482582,5.072734,84.5454,0.1957746,0.05729298,0,0,3.728822
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2008573,0.2008573,0,0,0,0.2008573,0,0,0,0,0,0.2114287,0.2008573,0,0,0.9774366,3.673996,0,0.2114287,-0.2114287,4.849869,80.83099,0.1957746,0.220943,0,0,3.673996
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.4757344,0.4757344,0,0,0,0.4757344,0,0,1.110223E-16,0,0,0.500773,0.4757344,0,0,1.212357,3.462567,0,0.500773,-0.500773,4.322008,72.03332,0.1957746,0.5233078,0,0,3.462567
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2050372,0.2050372,0,0,0,0.2050372,0,0,2.775558E-17,0,0,0.2158286,0.2050372,0,0,1.768772,2.961794,0,0.2158286,-0.2158286,4.094504,68.2416,0.1957746,0.2255409,0,0,2.961794
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1391973,0.1391973,0,0,0,0.1391973,0,0,2.775558E-17,0,0,0.1465235,0.1391973,0,0,2.008581,2.745966,0,0.1465235,-0.1465235,3.940055,65.66745,0.1957746,0.1531171,0,0,2.745966
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2496143,0.2496143,0,0,0,0.2496143,0,0,0,0,0,0.2627519,0.2496143,0,0,2.171385,2.599442,0,0.2627519,-0.2627519,3.66309,61.05138,0.1957746,0.2745757,0,0,2.599442
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.4123114,0.4123114,0,0,0,0.4123114,0,0,5.551115E-17,0,0,0.434012,0.4123114,0,0,2.463332,2.33669,0,0.434012,-0.434012,3.205601,53.42658,0.1957746,0.4535425,0,0,2.33669
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.945567,1.902678,0,0,0,3.205601,53.42658,0.1957746,0,0,0,1.902678
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.4981742,0.4981742,0,0,0,0.4981742,54.18443,0,0,0,0.2699328,0.5243939,0.4981742,0,0,2.945567,1.902678,0,0.254461,-0.254461,2.937376,48.95617,0.1957746,0.5479916,0.2159463,0,2.172611
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.901478,1.901478,1.7,0,0.5202,1.901478,41.4884,0,0,0,0.7888926,0.2120817,0.2014776,0,0,3.228302,1.648217,0.5768109,0,0.5768109,3.484587,58.07633,0.1959424,2.091625,0.6311141,1.7,2.43711
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.10009,1.10009,1.7,0,0.5202,1.10009,123.055,0,0,0,1.353716,0,0,0.5999096,0.5699142,2.651491,2.167347,1.92363,0,1.92363,5.309502,88.49153,0.1959732,1.210099,1.082973,1.7,3.521063
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.263445,2.263445,1.37551,0,0.4316142,2.263445,73.4513,0,0,0,1.66253,0.9346688,0.8879353,0,0,0.7278612,3.898614,0.7278612,0,0.7278612,6.000012,100,0.1959939,2.48979,1.330024,1.7,5.561144
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.221945,2.221945,0.8419454,0,0.2859511,2.221945,72.41423,0.1563731,0,0,1.609005,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1959939,2.44414,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.9838431,0.9838431,0,0,0,0.9838431,188.2756,0.816712,0,0,1.852336,1.035624,0.9838431,0,0,0,4.553689,0,0,0,6.000012,100,0.1959939,1.082227,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.4072077,0.4072077,0,0,0,0.4072077,404.7846,1.219674,0,0,1.648314,0.4286397,0.4072077,0,0,0,4.553689,0,0,0,6.000012,100,0.1959939,0.4479285,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.637662,1.637662,0.6334649,0,0.2290359,1.637662,64.54626,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.1959939,1.801428,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1356402,0.1356402,0,0,0,0.1356402,619.4533,0.6974484,0,0,0.8402275,0.1427791,0.1356402,0,0,0,4.553689,0,0,0,6.000012,100,0.1959939,0.1492042,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.112288,1.112288,0,0,0,1.112288,53.30348,0,0,0,0.5928882,1.17083,1.112288,0,0,0,4.553689,0,0.5779414,-0.5779414,5.390808,89.84663,0.1959939,1.223517,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2050066,0.2050066,0,0,0,0.2050066,80.63142,2.775558E-17,0,0,0.1652997,0.2157964,0.2050066,0,0,0.642157,3.975748,0,0.05049668,-0.05049668,5.33758,88.95949,0.1959939,0.2255073,0.1322398,0,4.141047
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4212037,0.4212037,0,0,0,0.4212037,12.17899,0,5.551115E-17,0,0.05129836,0.4433723,0.4212037,0,0,0.6982645,3.925251,0,0.392074,-0.392074,4.924298,82.07146,0.1959939,0.4633241,0.04103868,0,3.976549
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.6937645,0.6937645,0,0,0,0.6937645,0,0,0,0,0,0.7302784,0.6937645,0,0,1.133902,3.533177,0,0.7302784,-0.7302784,4.154517,69.24181,0.1959939,0.7631409,0,0,3.533177
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4130156,0.4130156,0,0,0,0.4130156,0,0,0,0,0,0.4347533,0.4130156,0,0,1.945323,2.802899,0,0.4347533,-0.4347533,3.696247,61.60399,0.1959939,0.4543172,0,0,2.802899
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428382,2.368145,0,0,0,3.696247,61.60399,0.1959939,0,0,0,2.368145
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428382,2.368145,0,0,0,3.696247,61.60399,0.1959939,0,0,0,2.368145
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.2929417,0.2929417,0,0,0,0.2929417,0,0,0,0,0,0.3083597,0.2929417,0,0,2.428382,2.368145,0,0.3083597,-0.3083597,3.371207,56.18667,0.1959939,0.3222358,0,0,2.368145
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.2932768,0.2932768,0,0,0,0.2932768,0,0,0,0,0,0.3087124,0.2932768,0,0,2.771004,2.059786,0,0.3087124,-0.3087124,3.045796,50.76316,0.1959939,0.3226045,0,0,2.059786
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114017,1.751073,0,0,0,3.045796,50.76316,0.1959939,0,0,0,1.751073
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2116572,0.2116572,0,0,0,0.2116572,0,0,2.775558E-17,0,0,0.2227971,0.2116572,0,0,3.114017,1.751073,0,0.2227971,-0.2227971,2.810947,46.84902,0.1959939,0.2328229,0,0,1.751073
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3337167,0.3337167,0,0,0,0.3337167,0,0,5.551115E-17,0,0,0.3512807,0.3337167,0,0,3.36157,1.528276,0,0.3512807,-0.3512807,2.440665,40.67766,0.1959939,0.3670884,0,0,1.528276
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1272957,0.1272957,0,0,0,0.1272957,0,0,0,0,0,0.1339954,0.1272957,0,0,3.751882,1.176995,0,0.1339954,-0.1339954,2.299421,38.3236,0.1959939,0.1400252,0,0,1.176995
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.4643808,0.4643808,0,0,0,0.4643808,0,0,5.551115E-17,0,0,0.4888219,0.4643808,0,0,3.900765,1.043,0,0.4888219,-0.4888219,1.784157,29.7359,0.1959939,0.5108188,0,0,1.043
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.5129601,0.5129601,1.7,0,0.5202,0.5129601,0,0,0,0,0,0,0,1.18704,1.127688,4.443901,0.5541781,1.127688,0,1.127688,2.853976,47.56617,0.1964266,0.5642561,0,1.7,0.5541781
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.440992,1.440992,1.7,0,0.5202,1.440992,9.61575,0,0,0,0.1385622,0,0,0.2590075,0.2460572,3.316213,1.569097,0.3846194,0,0.3846194,3.218858,53.64753,0.1965601,1.585092,0.1108498,1.7,1.707659
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.402575,1.402575,1.7,0,0.5202,1.402575,39.05284,0,0,0,0.5477454,0,0,0.297425,0.2825538,2.931594,1.915255,0.8302992,0,0.8302992,4.006549,66.77568,0.1968232,1.542832,0.4381963,1.7,2.463
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.214441,1.214441,1.7,0,0.5202,1.214441,52.23453,0,0,0,0.6343576,0,0,0.485559,0.461281,2.101295,2.662524,1.095639,0,1.095639,5.045963,84.09921,0.1971768,1.335885,0.507486,1.7,3.296881
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.7774279,0.7774279,0,0,0,0.7774279,178.0508,0,0,0,1.384216,0.8183451,0.7774279,0,0,1.005656,3.648599,0.5658712,0,0.5658712,5.582796,93.04641,0.1968326,0.8551706,1.107373,0,5.032815
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.613654,1.613654,1.120505,0,0.3619978,1.613654,59.42347,0,0,0,0.9588894,0.5191047,0.4931495,0,0,0.4397847,4.157883,0.4397847,0,0.4397847,6.000012,100,0.1969564,1.77502,0.7671115,1.7,5.116772
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.7071813,0.7071813,0,0,0,0.7071813,186.2854,0.572974,0,0,1.317375,0.7444014,0.7071813,0,0,0,4.553689,0,0,0,6.000012,100,0.1969564,0.7778994,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.697522,1.697522,0.425,0,0.172125,1.697522,89.37946,0.1777392,0,0,1.517236,1.339496,1.272521,0,0,0,4.553689,0,0,0,6.000012,100,0.1969564,1.867274,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.16764,1.16764,0,0,0,1.16764,81.0606,0,0,0,0.9464962,1.229095,1.16764,0,0,0,4.553689,0,0.2825988,-0.2825988,5.702127,95.03526,0.1969564,1.284404,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.9560174,0.9560174,0,0,0,0.9560174,59.40614,0,1.110223E-16,0,0.567933,1.006334,0.9560174,0,0,0.3139986,4.27109,0,0.438401,-0.438401,5.240012,87.33335,0.1969564,1.051619,0.4543464,0,4.839023
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1429277,0.1429277,0,0,0,0.1429277,338.6319,0,0,0,0.4839989,0.1504502,0.1429277,0,0,0.8011109,3.832689,0.3335487,0,0.3335487,5.556444,92.60721,0.1967542,0.1572205,0.3871991,0,4.316688
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.4406899,0.4406899,0,0,0,0.4406899,63.83063,0,0,0,0.2812952,0.4638841,0.4406899,0,0,0.4675622,4.132883,0,0.182589,-0.182589,5.363978,89.39945,0.1967542,0.4847589,0.2250361,0,4.414178
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.6704389,3.950294,0.09765943,0,0.09765943,5.456626,90.94358,0.1966951,0,0.07812754,0,4.047954
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.122899,2.122899,1.7,0,0.5202,2.122899,0,0,0,0,0,0.4451569,0.4228991,0,0,0.5727794,4.038188,0,0.4451569,-0.4451569,4.987389,83.12299,0.1966951,2.335189,0,1.7,4.038188
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.647545,1.647545,1.7,0,0.5202,1.647545,0,0,0,0,0,0,0,0.05245469,0.04983195,1.067398,3.59303,0.04983195,0,0.04983195,5.034664,83.9109,0.1967139,1.8123,0,1.7,3.59303
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.2876963,0.2876963,0,0,0,0.2876963,0,0,5.551115E-17,0,0,0.3028382,0.2876963,0,0,1.017566,3.637879,0,0.3028382,-0.3028382,4.715444,78.59058,0.1967139,0.316466,0,0,3.637879
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.354053,3.335041,0,0,0,4.715444,78.59058,0.1967139,0,0,0,3.335041
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2220872,0.2220872,0,0,0,0.2220872,0,0,2.775558E-17,0,0,0.233776,0.2220872,0,0,1.354053,3.335041,0,0.233776,-0.233776,4.469023,74.48357,0.1967139,0.2442959,0,0,3.335041
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.2894678,0.2894678,0,0,0,0.2894678,0,0,0,0,0,0.3047029,0.2894678,0,0,1.613804,3.101265,0,0.3047029,-0.3047029,4.147838,69.13049,0.1967139,0.3184145,0,0,3.101265
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3179149,0.3179149,0,0,0,0.3179149,0,0,0,0,0,0.3346473,0.3179149,0,0,1.952363,2.796562,0,0.3346473,-0.3346473,3.795089,63.25135,0.1967139,0.3497064,0,0,2.796562
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1738969,0.1738969,0,0,0,0.1738969,0,0,2.775558E-17,0,0,0.1830493,0.1738969,0,0,2.324193,2.461915,0,0.1830493,-0.1830493,3.602138,60.03551,0.1967139,0.1912866,0,0,2.461915
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.09816376,0.09816376,0,0,0,0.09816376,0,0,0,0,0,0.1033303,0.09816376,0,0,2.527582,2.278866,0,0.1033303,-0.1033303,3.493218,58.22018,0.1967139,0.1079801,0,0,2.278866
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642393,2.175535,0,0,0,3.493218,58.22018,0.1967139,0,0,0,2.175535
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642393,2.175535,0,0,0,3.493218,58.22018,0.1967139,0,0,0,2.175535
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003235633,0.0003235633,0,0,0,0.0003235633,0,0,5.421011E-20,0,0,0.000340593,0.0003235633,0,0,2.642393,2.175535,0,0.000340593,-0.000340593,3.492859,58.2142,0.1967139,0.0003559196,0,0,2.175535
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.7137385,0.7137385,0,0,0,0.7137385,54.10094,0,0,0,0.3861392,0.7513037,0.7137385,0,0,2.642771,2.175195,0,0.3651644,-0.3651644,3.107942,51.79893,0.1967139,0.7851124,0.3089114,0,2.561334
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.4648086,0.4648086,0,0,0,0.4648086,179.5216,0,0,0,0.8344317,0.4892722,0.4648086,0,0,3.04851,1.81003,0.3451595,0,0.3451595,3.435389,57.25637,0.1965053,0.5112894,0.6675453,0,2.644462
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,2.70335,2.120674,1.295197,0,1.295197,4.664121,77.73519,0.1957264,0,1.036158,0,3.415871
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.309982,1.309982,1.413456,0,0.4419734,1.309982,99.17947,0,0,0,1.299233,0,0,0.1034738,0.09830006,1.408153,3.286351,1.397533,0,1.397533,5.989937,99.83209,0.1958065,1.44098,1.039387,1.7,4.585585
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.235943,0,0,1.246562,0,0,0,0,0.01061967,4.544131,0.01061967,0,0.01061967,6.000012,100,0.1958002,0,0.9972498,0,5.790693
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.116417,1.116417,0,0,0,1.116417,133.5966,0.316319,0,0,1.491494,1.175175,1.116417,0,0,0,4.553689,0,0,0,6.000012,100,0.1958002,1.228058,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.525088,1.525088,0.425,0,0.172125,1.525088,135.8197,0.9133818,0,0,2.071369,1.157987,1.100088,0,0,0,4.553689,0,0,0,6.000012,100,0.1958002,1.677597,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.7819071,0.7819071,0,0,0,0.7819071,247.1957,1.109781,0,0,1.932841,0.8230601,0.7819071,0,0,0,4.553689,0,0,0,6.000012,100,0.1958002,0.8600978,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3600601,0.3600601,0,0,0,0.3600601,336.4562,0.8324338,0,0,1.211444,0.3790106,0.3600601,0,0,0,4.553689,0,0,0,6.000012,100,0.1958002,0.3960661,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.324428,1.324428,0.4746872,0,0.1856896,1.324428,67.53586,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.1958002,1.45687,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.3785856,0.3785856,0,0,0,0.3785856,123.666,0.06967069,0,0,0.4681818,0.3985111,0.3785856,0,0,0,4.553689,0,0,0,6.000012,100,0.1958002,0.4164442,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.3625004,0.3625004,0,0,0,0.3625004,30.94899,0,0,0,0.1121902,0.3815794,0.3625004,0,0,0,4.553689,0,0.2693892,-0.2693892,5.716051,95.26733,0.1958002,0.3987505,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2993213,4.2843,0,0,0,5.716051,95.26733,0.1958002,0,0,0,4.2843
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.5697582,0.5697582,0,0,0,0.5697582,0,0,0,0,0,0.5997455,0.5697582,0,0,0.2993213,4.2843,0,0.5997455,-0.5997455,5.083864,84.73089,0.1958002,0.6267341,0,0,4.2843
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.7868209,0.7868209,0,0,0,0.7868209,0,0,1.110223E-16,0,0,0.8282326,0.7868209,0,0,0.9657052,3.684554,0,0.8282326,-0.8282326,4.21083,70.18036,0.1958002,0.8655031,0,0,3.684554
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.4935319,0.4935319,0,0,0,0.4935319,0,0,1.110223E-16,0,0,0.5195073,0.4935319,0,0,1.885964,2.856322,0,0.5195073,-0.5195073,3.663221,61.05356,0.1958002,0.5428851,0,0,2.856322
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.09074529,0.09074529,0,0,0,0.09074529,0,0,0,0,0,0.09552136,0.09074529,0,0,2.463194,2.336814,0,0.09552136,-0.09552136,3.562533,59.37543,0.1958002,0.09981982,0,0,2.336814
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.569329,2.241293,0,0,0,3.562533,59.37543,0.1958002,0,0,0,2.241293
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2622733,0.2622733,0,0,0,0.2622733,0,0,0,0,0,0.2760772,0.2622733,0,0,2.569329,2.241293,0,0.2760772,-0.2760772,3.271522,54.52525,0.1958002,0.2885006,0,0,2.241293
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.876081,1.965216,0,0,0,3.271522,54.52525,0.1958002,0,0,0,1.965216
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4364903,0.4364903,0,0,0,0.4364903,0,0,5.551115E-17,0,0,0.4594634,0.4364903,0,0,2.876081,1.965216,0,0.4594634,-0.4594634,2.787205,46.45332,0.1958002,0.4801393,0,0,1.965216
