Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.1945138,0.1945138,0,0,0,0.1945138,0,0,2.775558E-17,0,0,0.2047514,0.1945138,0,0,3.386596,1.505752,0,0.2047514,-0.2047514,2.571378,42.85621,0.1958002,0.2139652,0,0,1.505752
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.09354029,0.09354029,0,0,0,0.09354029,0,0,0,0,0,0.09846346,0.09354029,0,0,3.614098,1.301001,0,0.09846346,-0.09846346,2.467588,41.12639,0.1958002,0.1028943,0,0,1.301001
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.4383605,0.4383605,0,0,0,0.4383605,0,0,5.551115E-17,0,0,0.4614322,0.4383605,0,0,3.723502,1.202538,0,0.4614322,-0.4614322,1.981196,33.01987,0.1958002,0.4821966,0,0,1.202538
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.3926253,0.3926253,0,0,0,0.3926253,32.09345,0,5.551115E-17,0,0.126007,0.4132898,0.3926253,0,0,4.236204,0.7411054,0,0.2872828,-0.2872828,1.678373,27.97283,0.1958002,0.4318878,0.1008056,0,0.8671123
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.089759,2.089759,1.7,0,0.5202,2.089759,21.9396,0,0,0.08049156,0.4584848,0.4102728,0.3897592,0,0,4.555407,0.4538226,0.048212,0,0.048212,1.724111,28.73513,0.1958137,2.298735,0.3667879,1.7,0.9123074
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3306352,0.3306352,1.7,0,0.5202,0.3306352,280.0967,0,0,0,0.9260983,0,0,1.369365,1.300897,4.507195,0.4972134,2.226995,0,2.226995,3.836824,63.94694,0.1956645,0.3636987,0.7408787,1.7,1.423312
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.047097,1.047097,1.7,0,0.5202,1.047097,86.15787,0,0,0,0.9021567,0,0,0.6529027,0.6202576,2.2802,2.501509,1.522414,0,1.522414,5.281113,88.01838,0.1959322,1.151807,0.7217254,1.7,3.403666
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.708648,1.708648,1.7,0,0.5202,1.708648,43.27248,0,0,0,0.7393745,0.009103496,0.008648321,0,0,0.7577859,3.871682,0.7302709,0,0.7302709,5.973909,99.56495,0.1961346,1.879513,0.5914996,1.7,4.611056
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.6287132,0.6287132,0,0,0,0.6287132,168.7467,0.3716146,0,0,1.060933,0.6618034,0.6287132,0,0,0.02751494,4.528925,0.02751494,0,0.02751494,6.000012,100,0.1961184,0.6915845,0.8487464,0,5.589859
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.3713361,0.3713361,0,0,0,0.3713361,317.1594,0.7868473,0,0,1.177727,0.3908801,0.3713361,0,0,0,4.553689,0,0,0,6.000012,100,0.1961184,0.4084697,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.92465,1.92465,0.5446503,0,0.2047895,1.92465,86.66162,0.2153016,0,0,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961184,2.117115,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.494474,1.494474,0.425,0,0.172125,1.494474,92.70732,0.2597247,0,0,1.385487,1.125762,1.069474,0,0,0,4.553689,0,0,0,6.000012,100,0.1961184,1.643922,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.234971,1.234971,0,0,0,1.234971,73.6737,0,2.220446E-16,0,0.9098489,1.29997,1.234971,0,0,0,4.553689,0,0.3901208,-0.3901208,5.588789,93.14629,0.1961184,1.358468,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.393243,1.393243,1.321375,0,0.4168354,1.393243,36.54193,0,0,0,0.509118,0.07565042,0.0718679,0,0,0.4334675,4.163568,0.4334675,0,0.4334675,6.000012,100,0.1962382,1.532567,0.4072944,1.7,4.672686
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.125781,2.125781,1.7,0,0.5202,2.125781,3.71187,0,0,0,0.07890622,0.4481903,0.4257808,0,0,0,4.553689,0,0.3692841,-0.3692841,5.610753,93.51235,0.1962382,2.338359,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.269108,1.269108,1.7,0,0.5202,1.269108,0,0,0,0,0,0,0,0.4308924,0.4093478,0.4103157,4.184405,0.4093478,0,0.4093478,5.999094,99.9847,0.1963892,1.396018,0,1.7,4.184405
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3087361,0.3087361,0,0,0,0.3087361,0,0,5.551115E-17,0,0,0.3249854,0.3087361,0,0,0.00096785,4.552818,0,0.3249854,-0.3249854,5.656529,94.2753,0.1963892,0.3396097,0,0,4.552818
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.352027,1.352027,1.7,0,0.5202,1.352027,0,0,0,0,0,0,0,0.347973,0.3305744,0.3620627,4.227832,0.3305744,0,0.3305744,5.97014,99.50213,0.1965109,1.48723,0,1.7,4.227832
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1982448,0.1982448,0,0,0,0.1982448,0,0,2.775558E-17,0,0,0.2086788,0.1982448,0,0,0.03148836,4.52535,0,0.2086788,-0.2086788,5.750173,95.83602,0.1965109,0.2180693,0,0,4.52535
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5084163,0.5084163,0,0,0,0.5084163,0,0,1.110223E-16,0,0,0.535175,0.5084163,0,0,0.2633536,4.31667,0,0.535175,-0.535175,5.186049,86.43398,0.1965109,0.5592579,0,0,4.31667
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2091085,0.2091085,0,0,0,0.2091085,0,0,2.775558E-17,0,0,0.2201142,0.2091085,0,0,0.8579926,3.781496,0,0.2201142,-0.2201142,4.954028,82.56697,0.1965109,0.2300194,0,0,3.781496
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1171673,0.1171673,0,0,0,0.1171673,0,0,1.387779E-17,0,0,0.123334,0.1171673,0,0,1.102564,3.561381,0,0.123334,-0.123334,4.824023,80.40022,0.1965109,0.128884,0,0,3.561381
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2680544,0.2680544,0,0,0,0.2680544,0,0,5.551115E-17,0,0,0.2821625,0.2680544,0,0,1.239602,3.438047,0,0.2821625,-0.2821625,4.526597,75.44314,0.1965109,0.2948599,0,0,3.438047
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.553116,3.155885,0,0,0,4.526597,75.44314,0.1965109,0,0,0,3.155885
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.553116,3.155885,0,0,0,4.526597,75.44314,0.1965109,0,0,0,3.155885
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.4577102,0.4577102,0,0,0,0.4577102,0,0,0,0,0,0.4818003,0.4577102,0,0,1.553116,3.155885,0,0.4818003,-0.4818003,4.018735,66.97878,0.1965109,0.5034813,0,0,3.155885
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2176851,0.2176851,0,0,0,0.2176851,0,0,0,0,0,0.2291422,0.2176851,0,0,2.088449,2.674085,0,0.2291422,-0.2291422,3.777198,62.95317,0.1965109,0.2394536,0,0,2.674085
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.526104,1.526104,1.7,0,0.5202,1.526104,16.3293,0,0,0,0.249202,0,0,0.1738963,0.1652015,2.343052,2.444942,0.4144035,0,0.4144035,4.170336,69.50546,0.1966399,1.678714,0.1993616,1.7,2.694144
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.08989903,0.08989903,1.336117,0,0.42086,0.08989903,828.4196,0,0,0,0.7447411,0,0,1.246218,1.183907,1.928648,2.817905,1.928648,0,1.928648,6.000012,100,0.1963339,0.09888893,0.5957929,1.7,3.562647
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.849592,1.849592,0.6744307,0,0.2402196,1.849592,66.88026,0,0,0,1.237012,1.237012,1.175162,0,0,0,4.553689,0,0,0,6.000012,100,0.1963339,2.034552,0.9896098,1.7,5.790701
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.5581232,0.5581232,0,0,0,0.5581232,257.0518,0.8471678,0,0,1.434666,0.5874982,0.5581232,0,0,0,4.553689,0,0,0,6.000012,100,0.1963339,0.6139356,1.147733,0,5.988355
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.034642,2.034642,0.6546416,0,0.2348171,2.034642,93.81774,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1963339,2.238106,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.495123,1.495123,0.425,0,0.172125,1.495123,128.4482,0.7940133,0,0,1.920459,1.126446,1.070123,0,0,0,4.553689,0,0,0,6.000012,100,0.1963339,1.644636,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.9304143,0.9304143,0,0,0,0.9304143,210.227,0.9765983,0,0,1.955982,0.9793835,0.9304143,0,0,0,4.553689,0,0,0,6.000012,100,0.1963339,1.023456,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.374195,1.374195,0.425,0,0.172125,1.374195,114.0052,0.5675012,0,0,1.566654,0.9991524,0.9491947,0,0,0,4.553689,0,0,0,6.000012,100,0.1963339,1.511614,1.253323,1.7,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.100733,1.100733,0,0,0,1.100733,91.13612,0,0,0,1.003166,1.158667,1.100733,0,0,0,4.553689,0,0.155501,-0.155501,5.8361,97.26813,0.1963339,1.210807,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.9579039,0.9579039,0,0,0,0.9579039,106.3949,0,0,0,1.019161,1.00832,0.9579039,0,0,0.1727789,4.398188,0.01084078,0,0.01084078,5.846384,97.43954,0.1963276,1.053694,0.8153285,0,5.417348
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.255832,2.255832,1.7,0,0.5202,2.255832,19.01814,3.330669E-16,0,0,0.4290174,0.5850868,0.5558325,0,0,0.1619382,4.407945,0,0.1560694,-0.1560694,5.681872,94.69769,0.1963276,2.481416,0.3432139,1.7,4.836962
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.196022,1.196022,0,0,0,1.196022,6.017865,0,0,0,0.07197497,1.25897,1.196022,0,0,0.3353486,4.251875,0,1.186995,-1.186995,4.43067,73.84435,0.1963276,1.315624,0.05757998,0,4.32385
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.654232,3.06488,0,0,0,4.43067,73.84435,0.1963276,0,0,0,3.06488
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.193776,1.193776,0,0,0,1.193776,0,0,2.220446E-16,0,0,1.256606,1.193776,0,0,1.654232,3.06488,0,1.256606,-1.256606,3.106091,51.76807,0.1963276,1.313153,0,0,3.06488
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.114366,1.114366,0,0,0,1.114366,0,0,0,0,0,1.173017,1.114366,0,0,3.050461,1.808274,0,1.173017,-1.173017,1.869622,31.16031,0.1963276,1.225803,0,0,1.808274
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.5514318,0.5514318,1.7,0,0.5202,0.5514318,0,0,0,0,0,0,0,1.148568,1.09114,4.353813,0.6352569,1.09114,0,1.09114,2.904768,48.4127,0.1967253,0.6065751,0,1.7,0.6352569
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2037713,0.2037713,1.656403,0,0.508298,0.2037713,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.262674,1.617283,1.38,0,1.38,4.213951,70.23238,0.1970266,0.2241484,0,1.7,1.617283
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.341924,0.341924,1.7,0,0.5202,0.341924,0,0,0,0,0,0,0,1.358076,1.290172,1.882674,2.859283,1.290172,0,1.290172,5.437916,90.63175,0.1974164,0.3761164,0,1.7,2.859283
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1729929,0.1729929,0,0,0,0.1729929,0,0,2.775558E-17,0,0,0.1820977,0.1729929,0,0,0.5925014,4.020438,0,0.1820977,-0.1820977,5.245968,87.43262,0.1974164,0.1902921,0,0,4.020438
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.14875,0.14875,0,0,0,0.14875,0,0,0,0,0,0.1565789,0.14875,0,0,0.7948322,3.83834,0,0.1565789,-0.1565789,5.080919,84.68182,0.1974164,0.163625,0,0,3.83834
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.461498,0.461498,0,0,0,0.461498,0,0,5.551115E-17,0,0,0.4857873,0.461498,0,0,0.9688088,3.681761,0,0.4857873,-0.4857873,4.568854,76.14742,0.1974164,0.5076478,0,0,3.681761
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.0623851,0.0623851,0,0,0,0.0623851,0,0,1.387779E-17,0,0,0.06566853,0.0623851,0,0,1.508572,3.195974,0,0.06566853,-0.06566853,4.499634,74.99374,0.1974164,0.06862362,0,0,3.195974
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.8088164,0.8088164,0,0,0,0.8088164,0,0,1.110223E-16,0,0,0.8513857,0.8088164,0,0,1.581537,3.130305,0,0.8513857,-0.8513857,3.602195,60.03645,0.1974164,0.889698,0,0,3.130305
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2172449,0.2172449,0,0,0,0.2172449,0,0,2.775558E-17,0,0,0.2286788,0.2172449,0,0,2.527522,2.278919,0,0.2286788,-0.2286788,3.361146,56.01899,0.1974164,0.2389694,0,0,2.278919
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.6620657,0.6620657,0,0,0,0.6620657,34.46244,0,1.110223E-16,0,0.228164,0.6969113,0.6620657,0,0,2.781609,2.050241,0,0.4687473,-0.4687473,2.867043,47.78395,0.1974164,0.7282723,0.1825312,0,2.278405
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,2.76792,2.76792,1.7,0,0.5202,2.76792,17.49236,2.220446E-16,0,0,0.4841744,1.124126,1.06792,0,0,3.302439,1.581493,0,0.6399518,-0.6399518,2.192474,36.54117,0.1974164,3.044712,0.3873395,1.7,2.065668
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1672542,0.1672542,1.619886,0,0.4983288,0.1672542,385.4908,2.220446E-16,0,0,0.6447495,0,0,1.452632,1.38,4.013497,0.9415416,2.02475,0,2.02475,4.11332,68.55521,0.1973075,0.1839796,0.5157996,1.7,1.586291
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.326358,1.326358,1.7,0,0.5202,1.326358,90.71551,0,0,0,1.203212,0,0,0.373642,0.3549599,1.988747,2.763816,1.558172,0,1.558172,5.591533,93.19202,0.1975383,1.458994,0.9625699,1.7,3.967029
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.608391,1.608391,0.425,0,0.172125,1.608391,105.5566,0.02151362,0,0,1.697763,1.245674,1.183391,0,0,0.4305751,4.166172,0.4305751,0,0.4305751,6.000012,100,0.197291,1.76923,1.358211,1.7,5.863935
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.147361,1.147361,0,0,0,1.147361,136.4076,0.3573389,0,0,1.565088,1.207749,1.147361,0,0,0,4.553689,0,0,0,6.000012,100,0.197291,1.262098,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.7411271,0.7411271,0,0,0,0.7411271,228.934,0.916558,0,0,1.696692,0.7801338,0.7411271,0,0,0,4.553689,0,0,0,6.000012,100,0.197291,0.8152398,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.00097,1.00097,0,0,0,1.00097,113.0218,0.07766212,0,0,1.131315,1.053652,1.00097,0,0,0,4.553689,0,0,0,6.000012,100,0.197291,1.101067,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.9042695,0.9042695,0,0,0,0.9042695,116.5707,0.1022503,0,0,1.054113,0.9518626,0.9042695,0,0,0,4.553689,0,0,0,6.000012,100,0.197291,0.9946964,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197291,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.594335,1.594335,1.33102,0,0.4194683,1.594335,17.38493,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.197291,1.753768,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.469768,1.469768,1.385927,0,0.434458,1.469768,6.004652,4.163336E-17,0,0,0.08825447,0.08825447,0.08384175,0,0,0,4.553689,0,0,0,6.000012,100,0.197291,1.616745,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.618391,1.618391,1.618391,0,0.4979208,1.618391,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197291,1.78023,0,1.7,4.553689
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.163784,1.163784,0,0,0,1.163784,0,0,0,0,0,1.225035,1.163784,0,0,0,4.553689,0,1.225035,-1.225035,4.708711,78.47836,0.197291,1.280162,0,0,4.553689
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.36115,3.328654,0,0,0,4.708711,78.47836,0.197291,0,0,0,3.328654
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.3327068,0.3327068,0,0,0,0.3327068,0,0,0,0,0,0.3502177,0.3327068,0,0,1.36115,3.328654,0,0.3502177,-0.3502177,4.33955,72.32568,0.197291,0.3659775,0,0,3.328654
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1831022,0.1831022,0,0,0,0.1831022,0,0,2.775558E-17,0,0,0.1927391,0.1831022,0,0,1.750281,2.978436,0,0.1927391,-0.1927391,4.136384,68.93961,0.197291,0.2014124,0,0,2.978436
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.2840937,0.2840937,0,0,0,0.2840937,0,0,5.551115E-17,0,0,0.299046,0.2840937,0,0,1.964436,2.785697,0,0.299046,-0.299046,3.821162,63.68591,0.197291,0.3125031,0,0,2.785697
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4210543,0.4210543,0,0,0,0.4210543,0,0,5.551115E-17,0,0,0.443215,0.4210543,0,0,2.296709,2.486651,0,0.443215,-0.443215,3.353973,55.89943,0.197291,0.4631597,0,0,2.486651
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.4441476,0.4441476,0,0,0,0.4441476,0,0,5.551115E-17,0,0,0.4675238,0.4441476,0,0,2.78917,2.043436,0,0.4675238,-0.4675238,2.861159,47.68589,0.197291,0.4885623,0,0,2.043436
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.4492003,0.4492003,0,0,0,0.4492003,0,0,5.551115E-17,0,0,0.4728424,0.4492003,0,0,3.308641,1.575912,0,0.4728424,-0.4728424,2.36274,39.37892,0.197291,0.4941203,0,0,1.575912
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2507411,0.2507411,0,0,0,0.2507411,0,0,5.551115E-17,0,0,0.263938,0.2507411,0,0,3.834022,1.10307,0,0.263938,-0.263938,2.084525,34.74201,0.197291,0.2758152,0,0,1.10307
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1172617,0.1172617,0,0,0,0.1172617,0,0,1.387779E-17,0,0,0.1234334,0.1172617,0,0,4.127286,0.8391315,0,0.1234334,-0.1234334,1.954414,32.57351,0.197291,0.1289878,0,0,0.8391315
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.4686157,0.4686157,0,0,0,0.4686157,0,0,5.551115E-17,0,0,0.4932797,0.4686157,0,0,4.264434,0.7156982,0,0.4932797,-0.4932797,1.434452,23.90749,0.197291,0.5154773,0,0,0.7156982
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.3345585,0.3345585,1.7,0,0.5202,0.3345585,70.78545,2.220446E-16,0,0,0.2368187,0,0,1.365442,1.297169,4.812523,0.2224185,1.533988,0,1.533988,2.889721,48.16192,0.1975344,0.3680143,0.189455,1.7,0.4592372
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2190306,0.2190306,1.671662,0,0.5124637,0.2190306,320.5997,0,0,0,0.7022114,0,0,1.452632,1.38,3.278535,1.603008,2.082211,0,2.082211,4.86508,81.08451,0.1974391,0.2409337,0.5617691,1.7,2.305219
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0.03207899,0,0,1.228402,0,0,0,0,1.196323,3.476998,1.196323,0,1.196323,6.000012,100,0.196762,0,0.9827217,0,4.7054
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.6635516,0.6635516,0,0,0,0.6635516,190.8676,0.5680295,0,0,1.266505,0.6984754,0.6635516,0,0,0,4.553689,0,0,0,6.000012,100,0.196762,0.7299068,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196762,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.6746956,0.6746956,0,0,0,0.6746956,305.8655,1.353455,0,0,2.063661,0.7102059,0.6746956,0,0,0,4.553689,0,0,0,6.000012,100,0.196762,0.7421652,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.9573014,0.9573014,0,0,0,0.9573014,211.6877,1.018803,0,0,2.026489,1.007686,0.9573014,0,0,0,4.553689,0,0,0,6.000012,100,0.196762,1.053032,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196762,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.843948,1.843948,0.7240172,0,0.2537567,1.843948,63.93209,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.196762,2.028342,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.146916,1.146916,0,0,0,1.146916,56.46999,0,0,0,0.6476632,1.20728,1.146916,0,0,0,4.553689,0,0.5596165,-0.5596165,5.410124,90.16856,0.196762,1.261607,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.029385,2.029385,1.7,0,0.5202,2.029385,13.07833,1.110223E-16,0,0,0.2654098,0.3467214,0.3293853,0,0,0.6217961,3.994072,0,0.08131159,-0.08131159,5.324414,88.74007,0.196762,2.232324,0.2123278,1.7,4.259482
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.8981839,0.8981839,0,0,0,0.8981839,9.66536,0,1.110223E-16,0,0.08681271,0.9454567,0.8981839,0,0,0.7121423,3.912761,0,0.858644,-0.858644,4.419324,73.65526,0.196762,0.9880022,0.06945017,0,3.999573
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.547119,1.547119,1.7,0,0.5202,1.547119,0,0,0,0,0,0,0,0.1528807,0.1452367,1.666191,3.054117,0.1452367,0,0.1452367,4.557108,75.95164,0.196813,1.701831,0,1.7,3.054117
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.096346,1.096346,1.7,0,0.5202,1.096346,0,0,0,0,0,0,0,0.6036538,0.5734712,1.520954,3.18483,0.5734712,0,0.5734712,5.101151,85.019,0.1970139,1.205981,0,1.7,3.18483
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04209035,0.04209035,0,0,0,0.04209035,0,0,6.938894E-18,0,0,0.04430563,0.04209035,0,0,0.9474834,3.700954,0,0.04430563,-0.04430563,5.054448,84.24063,0.1970139,0.04629938,0,0,3.700954
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.3864297,0.3864297,0,0,0,0.3864297,0,0,0,0,0,0.4067681,0.3864297,0,0,0.9967119,3.656648,0,0.4067681,-0.4067681,4.625677,77.09446,0.1970139,0.4250727,0,0,3.656648
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.2773424,0.2773424,0,0,0,0.2773424,0,0,5.551115E-17,0,0,0.2919394,0.2773424,0,0,1.448676,3.24988,0,0.2919394,-0.2919394,4.317946,71.96562,0.1970139,0.3050766,0,0,3.24988
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.773053,2.957941,0,0,0,4.317946,71.96562,0.1970139,0,0,0,2.957941
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.773053,2.957941,0,0,0,4.317946,71.96562,0.1970139,0,0,0,2.957941
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2711667,0.2711667,0,0,0,0.2711667,0,0,0,0,0,0.2854386,0.2711667,0,0,1.773053,2.957941,0,0.2854386,-0.2854386,4.017067,66.95098,0.1970139,0.2982834,0,0,2.957941
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1148293,0.1148293,0,0,0,0.1148293,0,0,1.387779E-17,0,0,0.120873,0.1148293,0,0,2.090208,2.672502,0,0.120873,-0.120873,3.889656,64.82747,0.1970139,0.1263123,0,0,2.672502
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.07667546,0.07667546,0,0,0,0.07667546,0,0,1.387779E-17,0,0,0.08071101,0.07667546,0,0,2.224511,2.551629,0,0.08071101,-0.08071101,3.804579,63.40952,0.1970139,0.084343,0,0,2.551629
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.06035594,0.06035594,0,0,0,0.06035594,0,0,6.938894E-18,0,0,0.06353256,0.06035594,0,0,2.31419,2.470918,0,0.06353256,-0.06353256,3.73761,62.29337,0.1970139,0.06639153,0,0,2.470918
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.384781,2.407386,0,0,0,3.73761,62.29337,0.1970139,0,0,0,2.407386
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.5407192,0.5407192,0,0,0,0.5407192,59.40905,0,0,0,0.3212361,0.5691781,0.5407192,0,0,2.384781,2.407386,0,0.247942,-0.247942,3.476256,57.93748,0.1970139,0.5947911,0.2569889,0,2.728622
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.9591827,0.9591827,0,0,0,0.9591827,65.1072,0,0,0,0.624497,1.009666,0.9591827,0,0,2.660273,2.159444,0,0.385169,-0.385169,3.070252,51.17076,0.1970139,1.055101,0.4995976,0,2.783941
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.890135,1.890135,1.7,0,0.5202,1.890135,67.2092,0,0,0,1.270344,0.2001417,0.1901346,0,0,3.088238,1.774275,1.070203,0,1.070203,4.085536,68.09212,0.1972921,2.079148,1.016275,1.7,3.044619
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.3705104,0.3705104,1.118841,0,0.3615435,0.3705104,352.7895,0,0,0,1.307122,0,0,0.7483303,0.7109138,2.018035,2.737457,2.018035,0,2.018035,6.000012,100,0.1967599,0.4075615,1.045697,1.7,4.044579
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.31821,1.31821,0.425,0,0.172125,1.31821,126.08,0.7217789,0,0,1.662001,0.9402216,0.8932105,0,0,0,4.553689,0,0,0,6.000012,100,0.1967599,1.450032,1.3296,1.7,6.21569
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2507781,0.2507781,0,0,0,0.2507781,627.4742,1.309591,0,0,1.573568,0.263977,0.2507781,0,0,0,4.553689,0,0,0,6.000012,100,0.1967599,0.2758559,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967599,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.09213053,0.09213053,0,0,0,0.09213053,1681.226,1.451943,0,0,1.548923,0.09697951,0.09213053,0,0,0,4.553689,0,0,0,6.000012,100,0.1967599,0.1013436,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.72896,1.72896,0.8647367,0,0.2921731,1.72896,52.61596,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1967599,1.901856,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01082878,0.01082878,0,0,0,0.01082878,3961.627,0.4175971,0,0,0.4289958,0.01139872,0.01082878,0,0,0,4.553689,0,0,0,6.000012,100,0.1967599,0.01191166,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.107978,2.107978,1.7,0,0.5202,2.107978,12.63442,1.665335E-16,0,0,0.2663307,0.4294508,0.4079782,0,0,0,4.553689,0,0.16312,-0.16312,5.828068,97.13428,0.1967599,2.318776,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.899764,1.899764,1.7,0,0.5202,1.899764,3.505155,1.387779E-16,0,0,0.06658967,0.2102778,0.1997639,0,0,0.1812445,4.390569,0,0.1436881,-0.1436881,5.676608,94.60994,0.1967599,2.08974,0.05327174,1.7,4.457159
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3408979,4.246881,0,0,0,5.676608,94.60994,0.1967599,0,0,0,4.246881
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.999115,0.999115,0,0,0,0.999115,0,0,0,0,0,1.0517,0.999115,0,0,0.3408979,4.246881,0,1.0517,-1.0517,4.568019,76.13349,0.1967599,1.099026,0,0,4.246881
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.02746,1.02746,0,0,0,1.02746,0,0,0,0,0,1.081537,1.02746,0,0,1.509453,3.195181,0,1.081537,-1.081537,3.427978,57.13285,0.1967599,1.130207,0,0,3.195181
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1555054,0.1555054,0,0,0,0.1555054,0,0,0,0,0,0.1636899,0.1555054,0,0,2.711162,2.113643,0,0.1636899,-0.1636899,3.255434,54.25712,0.1967599,0.171056,0,0,2.113643
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.893039,1.949954,0,0,0,3.255434,54.25712,0.1967599,0,0,0,1.949954
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.5692201,0.5692201,0,0,0,0.5692201,0,0,0,0,0,0.599179,0.5692201,0,0,2.893039,1.949954,0,0.599179,-0.599179,2.623844,43.73064,0.1967599,0.6261421,0,0,1.949954
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1177297,0.1177297,0,0,0,0.1177297,0,0,1.387779E-17,0,0,0.123926,0.1177297,0,0,3.558794,1.350775,0,0.123926,-0.123926,2.493214,41.55349,0.1967599,0.1295027,0,0,1.350775
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1629385,0.1629385,0,0,0,0.1629385,0,0,0,0,0,0.1715142,0.1629385,0,0,3.696489,1.226848,0,0.1715142,-0.1715142,2.312423,38.5403,0.1967599,0.1792323,0,0,1.226848
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3457322,0.3457322,0,0,0,0.3457322,0,0,0,0,0,0.3639287,0.3457322,0,0,3.887061,1.055334,0,0.3639287,-0.3639287,1.928808,32.14673,0.1967599,0.3803055,0,0,1.055334
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3576759,0.3576759,0,0,0,0.3576759,0,0,0,0,0,0.376501,0.3576759,0,0,4.291426,0.6914056,0,0.376501,-0.376501,1.531941,25.5323,0.1967599,0.3934435,0,0,0.6914056
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1954799,0.1954799,0,0,0,0.1954799,0,0,2.775558E-17,0,0,0.2057684,0.1954799,0,0,4.70976,0.3149047,0,0.2057684,-0.2057684,1.315042,21.91733,0.1967599,0.2150279,0,0,0.3149047
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2180413,0.2180413,1.670673,0,0.5121937,0.2180413,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.938392,0.1091363,1.38,0,1.38,2.624225,43.737,0.1970603,0.2398454,0,1.7,0.1091363
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.4500834,0.4500834,1.7,0,0.5202,0.4500834,87.46304,0,0,0,0.3936566,0,0,1.249917,1.187421,3.558392,1.351136,1.581077,0,1.581077,4.124167,68.73598,0.1972717,0.4950917,0.3149253,1.7,1.744793
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.121018,1.121018,1.7,0,0.5202,1.121018,77.35673,0,0,0,0.8671831,0,0,0.5789818,0.5500326,1.977314,2.774106,1.417216,0,1.417216,5.468656,91.14408,0.1975719,1.23312,0.6937464,1.7,3.641289
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3522607,0.3522607,0,0,0,0.3522607,383.2386,0.4190995,0,0,1.349999,0.3708008,0.3522607,0,0,0.5600988,4.0496,0.5600988,0,0.5600988,6.000012,100,0.1972624,0.3874868,1.079999,0,5.399599
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.9167274,0.9167274,0,0,0,0.9167274,169.9532,0.5930312,0,0,1.558007,0.9649763,0.9167274,0,0,0,4.553689,0,0,0,6.000012,100,0.1972624,1.0084,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.65068,1.65068,0.425,0,0.172125,1.65068,123.7195,0.7520229,0,0,2.042213,1.29019,1.22568,0,0,0,4.553689,0,0,0,6.000012,100,0.1972624,1.815748,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.278784,1.278784,0.425,0,0.172125,1.278784,155.9007,1.094913,0,0,1.993633,0.89872,0.853784,0,0,0,4.553689,0,0,0,6.000012,100,0.1972624,1.406662,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.9743376,0.9743376,0,0,0,0.9743376,171.0974,0.6414481,0,0,1.667067,1.025619,0.9743376,0,0,0,4.553689,0,0,0,6.000012,100,0.1972624,1.071771,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.051895,1.051895,0,0,0,1.051895,122.7646,0.1840968,0,0,1.291354,1.107257,1.051895,0,0,0,4.553689,0,0,0,6.000012,100,0.1972624,1.157084,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.03219,1.03219,0,0,0,1.03219,49.22978,0,0,0,0.5081447,1.086515,1.03219,0,0,0,4.553689,0,0.5783707,-0.5783707,5.390356,89.83908,0.1972624,1.135409,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.326665,1.326665,1.316255,0,0.4154375,1.326665,49.26582,0,0,0,0.6535925,0.01095836,0.01041044,0,0,0.6426342,3.975318,0.6426342,0,0.6426342,6.000012,100,0.1974255,1.459332,0.5228741,1.7,4.628911
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.4934911,0.4934911,0,0,0,0.4934911,56.58342,0,5.551115E-17,0,0.2792341,0.5194643,0.4934911,0,0,0,4.553689,0,0.2402302,-0.2402302,5.746787,95.77959,0.1974255,0.5428402,0.2233873,0,4.832923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.574794,1.574794,1.7,0,0.5202,1.574794,3.398449,0,0,0,0.05351857,0,0,0.1252058,0.1189455,0.2669224,4.313459,0.1724641,0,0.1724641,5.910401,98.50648,0.1974795,1.732274,0.04281486,1.7,4.366977
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.044467,1.044467,0,0,0,1.044467,0,0,0,0,0,1.09944,1.044467,0,0,0.09445831,4.468677,0,1.09944,-1.09944,4.75149,79.19135,0.1974795,1.148914,0,0,4.468677
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.276765,1.276765,1.7,0,0.5202,1.276765,0,0,0,0,0,0,0,0.4232348,0.4020731,1.316058,3.369237,0.4020731,0,0.4020731,5.13293,85.54866,0.197616,1.404442,0,1.7,3.369237
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.371532,1.371532,1.7,0,0.5202,1.371532,0,0,0,0,0,0,0,0.3284679,0.3120445,0.9139847,3.731103,0.3120445,0,0.3120445,5.428961,90.48251,0.1977217,1.508685,0,1.7,3.731103
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03278734,0.03278734,0,0,0,0.03278734,0,0,0,0,0,0.03451299,0.03278734,0,0,0.6019401,4.011943,0,0.03451299,-0.03451299,5.392581,89.87618,0.1977217,0.03606607,0,0,4.011943
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.0817561,0.0817561,0,0,0,0.0817561,0,0,0,0,0,0.08605906,0.0817561,0,0,0.6402879,3.97743,0,0.08605906,-0.08605906,5.301867,88.36428,0.1977217,0.08993171,0,0,3.97743
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.0281752,0.0281752,0,0,0,0.0281752,0,0,0,0,0,0.0296581,0.0281752,0,0,0.735909,3.891371,0,0.0296581,-0.0296581,5.270605,87.84324,0.1977217,0.03099272,0,0,3.891371
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5237616,0.5237616,0,0,0,0.5237616,0,0,0,0,0,0.5513279,0.5237616,0,0,0.7688625,3.861713,0,0.5513279,-0.5513279,4.689454,78.15742,0.1977217,0.5761377,0,0,3.861713
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.3907111,0.3907111,0,0,0,0.3907111,0,0,5.551115E-17,0,0,0.4112749,0.3907111,0,0,1.381449,3.310385,0,0.4112749,-0.4112749,4.255932,70.93207,0.1977217,0.4297822,0,0,3.310385
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1049195,0.1049195,0,0,0,0.1049195,0,0,0,0,0,0.1104415,0.1049195,0,0,1.838421,2.89911,0,0.1104415,-0.1104415,4.139517,68.99181,0.1977217,0.1154114,0,0,2.89911
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3020033,0.3020033,0,0,0,0.3020033,0,0,0,0,0,0.3178982,0.3020033,0,0,1.961134,2.788668,0,0.3178982,-0.3178982,3.804423,63.40692,0.1977217,0.3322036,0,0,2.788668
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4373586,0.4373586,0,0,0,0.4373586,0,0,5.551115E-17,0,0,0.4603775,0.4373586,0,0,2.314354,2.47077,0,0.4603775,-0.4603775,3.319142,55.31893,0.1977217,0.4810945,0,0,2.47077
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.09538224,0.09538224,0,0,0,0.09538224,0,0,1.387779E-17,0,0,0.1004024,0.09538224,0,0,2.825885,2.010393,0,0.1004024,-0.1004024,3.213309,53.55504,0.1977217,0.1049205,0,0,2.010393
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,2.937443,1.90999,0.3846461,0,0.3846461,3.578216,59.63682,0.1975102,0,0.3077169,0,2.294636
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.7379731,0.7379731,0,0,0,0.7379731,114.5032,0,0,0,0.8450031,0.7768138,0.7379731,0,0,2.552797,2.256172,0.0681893,0,0.0681893,3.642906,60.71498,0.1974727,0.8117704,0.6760025,0,3.101175
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,2.484608,2.317542,1.386989,0,1.386989,4.95872,82.64516,0.1967139,0,1.109591,0,3.704531
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0.6147332,0,0,1.712352,0,0,0,0,1.097618,3.565832,1.097618,0,1.097618,6.000012,100,0.1961176,0,1.369881,0,5.278184
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961176,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961176,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.640106,2.640106,1.260106,0,0.4001089,2.640106,70.58615,0.4109174,0,0,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961176,2.904116,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.6576939,0.6576939,0,0,0,0.6576939,245.6604,0.9233844,0,0,1.615694,0.6923094,0.6576939,0,0,0,4.553689,0,0,0,6.000012,100,0.1961176,0.7234634,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.4698765,0.4698765,0,0,0,0.4698765,284.1096,0.8403575,0,0,1.334964,0.4946068,0.4698765,0,0,0,4.553689,0,0,0,6.000012,100,0.1961176,0.5168641,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.1262,1.1262,0,0,0,1.1262,77.78849,0,2.220446E-16,0,0.8760543,1.185474,1.1262,0,0,0,4.553689,0,0.3094198,-0.3094198,5.673855,94.56406,0.1961176,1.238821,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.5599906,0.5599906,0,0,0,0.5599906,67.73483,0,0,0,0.3793086,0.5894638,0.5599906,0,0,0.3437998,4.244269,0,0.2101551,-0.2101551,5.452332,90.87202,0.1961176,0.6159896,0.3034469,0,4.623578
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.09185457,0.09185457,0,0,0,0.09185457,68.99886,0,0,0,0.06337861,0.09668902,0.09185457,0,0,0.5773056,4.034114,0,0.03331042,-0.03331042,5.41722,90.28681,0.1961176,0.10104,0.05070288,0,4.097493
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.222598,2.222598,1.7,0,0.5202,2.222598,0,0,0,0,0,0.5501031,0.5225979,0,0,0.6143171,4.000803,0,0.5501031,-0.5501031,4.83736,80.62251,0.1961176,2.444858,0,1.7,4.000803
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.713896,1.713896,1.7,0,0.5202,1.713896,0,0,0,0,0,0.01462685,0.01389551,0,0,1.225543,3.450701,0,0.01462685,-0.01462685,4.821942,80.36554,0.1961176,1.885285,0,1.7,3.450701
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2110161,0.2110161,0,0,0,0.2110161,0,0,2.775558E-17,0,0,0.2221223,0.2110161,0,0,1.241795,3.436074,0,0.2221223,-0.2221223,4.587805,76.46326,0.1961176,0.2321178,0,0,3.436074
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.2896056,0.2896056,0,0,0,0.2896056,0,0,0,0,0,0.3048479,0.2896056,0,0,1.488597,3.213951,0,0.3048479,-0.3048479,4.266467,71.10764,0.1961176,0.3185661,0,0,3.213951
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1874724,0.1874724,0,0,0,0.1874724,0,0,2.775558E-17,0,0,0.1973394,0.1874724,0,0,1.827317,2.909103,0,0.1973394,-0.1973394,4.058453,67.64074,0.1961176,0.2062197,0,0,2.909103
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1603904,0.1603904,0,0,0,0.1603904,0,0,0,0,0,0.168832,0.1603904,0,0,2.046583,2.711764,0,0.168832,-0.168832,3.880488,64.67467,0.1961176,0.1764294,0,0,2.711764
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.05654865,0.05654865,0,0,0,0.05654865,0,0,6.938894E-18,0,0,0.05952489,0.05654865,0,0,2.234174,2.542932,0,0.05952489,-0.05952489,3.817743,63.62893,0.1961176,0.06220352,0,0,2.542932
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2151278,0.2151278,0,0,0,0.2151278,0,0,0,0,0,0.2264503,0.2151278,0,0,2.300313,2.483407,0,0.2264503,-0.2264503,3.579044,59.65061,0.1961176,0.2366406,0,0,2.483407
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2091521,0.2091521,0,0,0,0.2091521,0,0,2.775558E-17,0,0,0.2201601,0.2091521,0,0,2.551924,2.256957,0,0.2201601,-0.2201601,3.346975,55.7828,0.1961176,0.2300673,0,0,2.256957
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.09665157,0.09665157,0,0,0,0.09665157,0,0,1.387779E-17,0,0,0.1017385,0.09665157,0,0,2.796547,2.036797,0,0.1017385,-0.1017385,3.239733,53.99544,0.1961176,0.1063167,0,0,2.036797
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3053371,0.3053371,0,0,0,0.3053371,0,0,5.551115E-17,0,0,0.3214074,0.3053371,0,0,2.90959,1.935058,0,0.3214074,-0.3214074,2.90094,48.3489,0.1961176,0.3358708,0,0,1.935058
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1319224,0.1319224,0,0,0,0.1319224,0,0,2.775558E-17,0,0,0.1388656,0.1319224,0,0,3.266709,1.613651,0,0.1388656,-0.1388656,2.754562,45.90928,0.1961176,0.1451146,0,0,1.613651
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4094259,0.4094259,0,0,0,0.4094259,83.73561,0,0,0,0.3428352,0.4309746,0.4094259,0,0,3.421004,1.474785,0,0.08813935,-0.08813935,2.661655,44.36084,0.1961176,0.4503685,0.2742682,0,1.81762
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.059932,1.059932,0,0,0,1.059932,84.79826,0,0,0,0.8988037,1.115718,1.059932,0,0,3.518937,1.386646,0,0.2169139,-0.2169139,2.433008,40.55005,0.1961176,1.165925,0.7190429,0,2.28545
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.6189262,0.6189262,0,0,0,0.6189262,206.8086,0,0,0,1.279993,0.6515013,0.6189262,0,0,3.759952,1.169732,0.6284914,0,0.6284914,3.029247,50.48735,0.1957777,0.6808189,1.023994,0,2.449725
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.235744,1.235744,0,0,0,1.235744,137.5034,0,0,0,1.69919,1.300784,1.235744,0,0,3.131461,1.735374,0.3984064,0,0.3984064,3.407209,56.7867,0.1955629,1.359319,1.359352,0,3.434564
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.7195833,0.7195833,0,0,0,0.7195833,246.8211,0,0,0,1.776083,0.7574561,0.7195833,0,0,2.733054,2.09394,1.018627,0,1.018627,4.373564,72.89258,0.1950157,0.7915416,1.420867,0,3.870023
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.414363,2.414363,1.7,0,0.5202,2.414363,68.94085,0,0,0,1.664483,0.7519613,0.7143632,0,0,1.714427,3.010705,0.9125213,0,0.9125213,5.239257,87.32078,0.1950814,2.6558,1.331586,1.7,4.675187
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3501845,0.3501845,0,0,0,0.3501845,564.1331,0.8049853,0,0,1.975506,0.3686152,0.3501845,0,0,0.8019059,3.831974,0.8019059,0,0.8019059,6.000012,100,0.1946537,0.3852029,1.580405,0,5.80748
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.224917,1.224917,0,0,0,1.224917,145.9064,0.4978459,0,0,1.787233,1.289387,1.224917,0,0,0,4.553689,0,0,0,6.000012,100,0.1946537,1.347409,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.51024,1.51024,0.425,0,0.172125,1.51024,84.78631,0.138119,0,0,1.280476,1.142357,1.08524,0,0,0,4.553689,0,0,0,6.000012,100,0.1946537,1.661264,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.315343,1.315343,0.425,0,0.172125,1.315343,72.78412,0.02015766,0,0,0.9573609,0.9372032,0.8903431,0,0,0,4.553689,0,0,0,6.000012,100,0.1946537,1.446877,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.704839,1.704839,1.14913,0,0.3698126,1.704839,34.31155,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.1946537,1.875323,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.310027,1.310027,1.240195,0,0.3946732,1.310027,5.611111,4.163336E-17,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.1946537,1.441029,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.4326,3.08,1.7,0,0.5202,3.08,0,0,0.3525996,0.6958596,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1946537,3.77586,0,1.7,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.663943,2.663943,1.7,0,0.5202,2.663943,0,0,4.440892E-16,0,0,1.014676,0.9639425,0,0,1.614035,3.101057,0,1.014676,-1.014676,3.399241,56.6539,0.1946537,2.930337,0,1.7,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.465967,1.465967,1.7,0,0.5202,1.465967,0,0,0,0,0,0,0,0.2340331,0.2223314,2.741453,2.086381,0.2223314,0,0.2223314,3.610163,60.16927,0.1947294,1.612564,0,1.7,2.086381
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3557498,0.3557498,1.7,0,0.5202,0.3557498,0,0,0,0,0,0,0,1.34425,1.277038,2.519122,2.286479,1.277038,0,1.277038,4.821668,80.36096,0.1951053,0.3913248,0,1.7,2.286479
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2113559,0.2113559,0,0,0,0.2113559,0,0,2.775558E-17,0,0,0.2224798,0.2113559,0,0,1.242084,3.435813,0,0.2224798,-0.2224798,4.587153,76.4524,0.1951053,0.2324914,0,0,3.435813
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.3644613,0.3644613,0,0,0,0.3644613,0,0,5.551115E-17,0,0,0.3836435,0.3644613,0,0,1.489284,3.213333,0,0.3836435,-0.3836435,4.182757,69.71249,0.1951053,0.4009075,0,0,3.213333
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1243129,0.1243129,0,0,0,0.1243129,0,0,0,0,0,0.1308557,0.1243129,0,0,1.915555,2.82969,0,0.1308557,-0.1308557,4.044823,67.41359,0.1951053,0.1367442,0,0,2.82969
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2362335,0.2362335,0,0,0,0.2362335,0,0,0,0,0,0.2486668,0.2362335,0,0,2.06095,2.698834,0,0.2486668,-0.2486668,3.782706,63.04497,0.1951053,0.2598568,0,0,2.698834
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.2925408,0.2925408,0,0,0,0.2925408,0,0,5.551115E-17,0,0,0.3079376,0.2925408,0,0,2.337246,2.450167,0,0.3079376,-0.3079376,3.458111,57.63506,0.1951053,0.3217948,0,0,2.450167
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.07624976,0.07624976,0,0,0,0.07624976,0,0,0,0,0,0.08026291,0.07624976,0,0,2.679399,2.14223,0,0.08026291,-0.08026291,3.373506,56.22499,0.1951053,0.08387474,0,0,2.14223
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1955032,0.1955032,0,0,0,0.1955032,0,0,2.775558E-17,0,0,0.2057928,0.1955032,0,0,2.76858,2.061967,0,0.2057928,-0.2057928,3.156582,52.60959,0.1951053,0.2150535,0,0,2.061967
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03385679,0.03385679,0,0,0,0.03385679,0,0,6.938894E-18,0,0,0.03563873,0.03385679,0,0,2.997239,1.856174,0,0.03563873,-0.03563873,3.119015,51.98348,0.1951053,0.03724247,0,0,1.856174
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.5557666,0.5557666,0,0,0,0.5557666,48.96367,0,0,0,0.2721237,0.5850174,0.5557666,0,0,3.036837,1.820535,0,0.3128937,-0.3128937,2.789196,46.48651,0.1951053,0.6113433,0.217699,0,2.092659
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.207342,1.207342,0,0,0,1.207342,62.23477,0,2.220446E-16,0,0.7513865,1.270886,1.207342,0,0,3.384497,1.507642,0,0.5194998,-0.5194998,2.241595,37.35984,0.1951053,1.328076,0.6011092,0,2.259028
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.385839,1.385839,1.7,0,0.5202,1.385839,74.50656,0,0,0,1.032541,0,0,0.3141607,0.2984526,3.961719,0.9881417,1.330994,0,1.330994,3.504287,58.40467,0.19545,1.524423,0.8260331,1.7,2.020683
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2683274,0.2683274,1.7,0,0.5202,0.2683274,452.2795,-2.220446E-16,0,0,1.21359,0,0,1.431673,1.360089,2.630725,2.186036,2.573679,0,2.573679,5.945893,99.09801,0.1951368,0.2951601,0.9708718,1.7,3.399626
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.6944063,0.6944063,0,0,0,0.6944063,173.7677,0.4186533,0,0,1.206654,0.730954,0.6944063,0,0,0.05704647,4.502347,0.05704647,0,0.05704647,6.000012,100,0.1951068,0.7638469,0.965323,0,5.709001
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.375721,1.375721,0.8865619,0,0.2981314,1.375721,37.42796,1.110223E-16,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.1951068,1.513293,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951068,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.6694053,0.6694053,0,0,0,0.6694053,148.1004,0.2867547,0,0,0.9913918,0.7046372,0.6694053,0,0,0,4.553689,0,0,0,6.000012,100,0.1951068,0.7363458,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.183526,0.183526,0,0,0,0.183526,530.7739,0.7809231,0,0,0.9741085,0.1931853,0.183526,0,0,0,4.553689,0,0,0,6.000012,100,0.1951068,0.2018787,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951068,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.4821454,0.4821454,0,0,0,0.4821454,66.91972,0,0,0,0.3226503,0.5075215,0.4821454,0,0,0,4.553689,0,0.1848712,-0.1848712,5.80514,96.75215,0.1951068,0.5303599,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.355545,1.355545,1.467417,0,0.4567047,1.355545,6.46628,0,0,0,0.08765336,0,0,0.1118711,0.1062775,0.2054124,4.368818,0.1939309,0,0.1939309,5.98912,99.81846,0.1951643,1.4911,0.07012269,1.7,4.456471
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.700789,0.700789,0,0,0,0.700789,0,0,1.110223E-16,0,0,0.7376726,0.700789,0,0,0.0114815,4.543355,0,0.7376726,-0.7376726,5.211545,86.8589,0.1951643,0.7708678,0,0,4.543355
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.2915885,0.2915885,0,0,0,0.2915885,0,0,0,0,0,0.3069352,0.2915885,0,0,0.8311177,3.805683,0,0.3069352,-0.3069352,4.888006,81.46661,0.1951643,0.3207473,0,0,3.805683
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,2.748184,2.748184,1.7,0,0.5202,2.748184,0,0,0,0,0,1.103351,1.048184,0,0,1.172157,3.498748,0,1.103351,-1.103351,3.724972,62.08274,0.1951643,3.023002,0,1.7,3.498748
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.398103,2.395396,1.38,0,1.38,5.034155,83.90241,0.195278,0,0,1.7,2.395396
