Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.269593,0.269593,0,0,0,0.269593,0,0,0,0,0,0.2837822,0.269593,0,0,1.018103,3.637397,0,0.2837822,-0.2837822,4.735022,78.91688,0.195278,0.2965523,0,0,3.637397
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.333416,3.353614,0,0,0,4.735022,78.91688,0.195278,0,0,0,3.353614
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.06136277,0.06136277,0,0,0,0.06136277,0,0,0,0,0,0.06459238,0.06136277,0,0,1.333416,3.353614,0,0.06459238,-0.06459238,4.666936,77.78211,0.195278,0.06749904,0,0,3.353614
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2637543,0.2637543,0,0,0,0.2637543,0,0,5.551115E-17,0,0,0.2776362,0.2637543,0,0,1.405186,3.289022,0,0.2776362,-0.2776362,4.374282,72.90455,0.195278,0.2901298,0,0,3.289022
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.3833115,0.3833115,0,0,0,0.3833115,0,0,5.551115E-17,0,0,0.4034858,0.3833115,0,0,1.71367,3.011386,0,0.4034858,-0.4034858,3.94897,65.81604,0.195278,0.4216427,0,0,3.011386
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.0813039,0.0813039,0,0,0,0.0813039,0,0,0,0,0,0.08558305,0.0813039,0,0,2.161988,2.6079,0,0.08558305,-0.08558305,3.858758,64.3125,0.195278,0.0894343,0,0,2.6079
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2262664,0.2262664,0,0,0,0.2262664,0,0,2.775558E-17,0,0,0.2381752,0.2262664,0,0,2.25708,2.522317,0,0.2381752,-0.2381752,3.607699,60.1282,0.195278,0.248893,0,0,2.522317
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.0233553,0.0233553,0,0,0,0.0233553,0,0,3.469447E-18,0,0,0.02458453,0.0233553,0,0,2.521719,2.284142,0,0.02458453,-0.02458453,3.581785,59.6963,0.195278,0.02569083,0,0,2.284142
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,2.549035,2.259557,0.1770384,0,0.1770384,3.749738,62.49551,0.1951853,0,0.1416307,0,2.436596
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.739774,0.739774,0,0,0,0.739774,20.36944,0,1.110223E-16,0,0.1506878,0.7787095,0.739774,0,0,2.371997,2.418892,0,0.6280217,-0.6280217,3.087745,51.46232,0.1951853,0.8137514,0.1205503,0,2.56958
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,3.069799,1.79087,0.3773216,0,0.3773216,3.445704,57.42828,0.1949881,0,0.3018573,0,2.168192
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.283807,2.283807,1.7,0,0.5202,2.283807,33.90108,0,0,0,0.7742352,0.6145339,0.5838072,0,0,2.692477,2.13046,0.1597014,0,0.1597014,3.59721,59.95338,0.1950279,2.512188,0.6193882,1.7,2.904695
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.225881,2.225881,1.7,0,0.5202,2.225881,36.13173,0,0,0,0.8042495,0.5535592,0.5258812,0,0,2.532776,2.274191,0.2506903,0,0.2506903,3.835036,63.91713,0.1950904,2.448469,0.6433996,1.7,3.07844
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.567207,1.567207,1.7,0,0.5202,1.567207,45.04733,0,0,0,0.7059849,0,0,0.1327931,0.1261534,2.282085,2.499812,0.8321384,0,0.8321384,4.624472,77.07437,0.1953076,1.723928,0.5647879,1.7,3.205797
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,2.751331,2.751331,1.7,0,0.5202,2.751331,44.07675,0,0,0,1.212697,1.106664,1.051331,0,0,1.449947,3.248737,0.1060331,0,0.1060331,4.725063,78.7509,0.1953339,3.026464,0.9701578,1.7,4.461434
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.5589412,0.5589412,1.152803,0,0.3708151,0.5589412,128.5997,0,0,0,0.7187967,0,0,0.5938613,0.5641683,1.343914,3.344167,1.282965,0,1.282965,5.942191,99.03632,0.1952545,0.6148354,0.5750374,1.7,4.062963
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.095238,1.095238,0,0,0,1.095238,47.03101,0,2.220446E-16,0,0.5151016,1.152882,1.095238,0,0,0.06094892,4.498835,0,0.6377808,-0.6377808,5.269911,87.83167,0.1952545,1.204762,0.4120812,0,5.013937
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3556953,0.3556953,0,0,0,0.3556953,41.47972,0,5.551115E-17,0,0.1475414,0.3744161,0.3556953,0,0,0.7695943,3.861054,0,0.2268747,-0.2268747,5.030764,83.84589,0.1952545,0.3912648,0.1180331,0,4.008595
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.407224,1.407224,1.7,0,0.5202,1.407224,11.80006,0,0,0,0.1660533,0,0,0.2927757,0.2781369,1.021677,3.634179,0.4441902,0,0.4441902,5.45216,90.86915,0.1953871,1.547947,0.1328426,1.7,3.800233
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.8316735,0.8316735,0,0,0,0.8316735,10.05538,0,1.110223E-16,0,0.08362789,0.8754458,0.8316735,0,0,0.5774871,4.033951,0,0.7918179,-0.7918179,4.61751,76.95835,0.1953871,0.9148409,0.06690231,0,4.117579
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4130673,0.4130673,0,0,0,0.4130673,0,0,5.551115E-17,0,0,0.4348077,0.4130673,0,0,1.457285,3.242133,0,0.4348077,-0.4348077,4.159183,69.31957,0.1953871,0.454374,0,0,3.242133
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.159988,1.159988,0,0,0,1.159988,0,0,0,0,0,1.22104,1.159988,0,0,1.940404,2.807325,0,1.22104,-1.22104,2.872094,47.86813,0.1953871,1.275987,0,0,2.807325
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.8321201,0.8321201,0,0,0,0.8321201,0,0,0,0,0,0.8759159,0.8321201,0,0,3.297116,1.586285,0,0.8759159,-0.8759159,1.948797,32.47989,0.1953871,0.9153321,0,0,1.586285
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.2888013,0.2888013,0,0,0,0.2888013,0,0,0,0,0,0.3040013,0.2888013,0,0,4.270355,0.7103692,0,0.3040013,-0.3040013,1.628352,27.13914,0.1953871,0.3176814,0,0,0.7103692
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.5750362,0.5750362,1.7,0,0.5202,0.5750362,0,0,0,0,0,0,0,1.124964,1.068716,4.608135,0.4063678,1.068716,0,1.068716,2.642224,44.03699,0.1957379,0.6325398,0,1.7,0.4063678
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2228622,0.2228622,1.675494,0,0.5135098,0.2228622,0,0,0,0,0,0,0,1.452632,1.38,3.539419,1.368212,1.38,0,1.38,3.951407,65.85666,0.1960261,0.2451485,0,1.7,1.368212
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1405423,0.1405423,1.593174,0,0.4910364,0.1405423,0,0,0,0,0,0,0,1.452632,1.38,2.159419,2.610212,1.38,0,1.38,5.26059,87.67633,0.1962465,0.1545965,0,1.7,2.610212
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1760077,0.1760077,0,0,0,0.1760077,0,0,0,0,0,0.1852712,0.1760077,0,0,0.7794189,3.852212,0,0.1852712,-0.1852712,5.065297,84.42146,0.1962465,0.1936084,0,0,3.852212
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9852758,3.666941,0,0,0,5.065297,84.42146,0.1962465,0,0,0,3.666941
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02211606,0.02211606,0,0,0,0.02211606,0,0,3.469447E-18,0,0,0.02328007,0.02211606,0,0,0.9852758,3.666941,0,0.02328007,-0.02328007,5.040758,84.01247,0.1962465,0.02432767,0,0,3.666941
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.011142,3.643661,0,0,0,5.040758,84.01247,0.1962465,0,0,0,3.643661
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.1968002,0.1968002,0,0,0,0.1968002,0,0,2.775558E-17,0,0,0.2071581,0.1968002,0,0,1.011142,3.643661,0,0.2071581,-0.2071581,4.822394,80.37308,0.1962465,0.2164802,0,0,3.643661
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1074785,0.1074785,0,0,0,0.1074785,221.3534,0,0,0,0.2379074,0.1131353,0.1074785,0,0,1.241318,3.436502,0.1247721,0,0.1247721,4.940763,82.34589,0.1961821,0.1182264,0.1903259,0,3.67441
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,1.116546,3.548797,0.4522563,0,0.4522563,5.369812,89.49667,0.1959492,0,0.361805,0,4.001054
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1306976,0.1306976,0,0,0,0.1306976,431.7297,0,0,0,0.5642603,0.1375764,0.1306976,0,0,0.6642898,3.955828,0.4266839,0,0.4266839,5.774599,96.24313,0.1957299,0.1437673,0.4514083,0,4.520088
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.9395026,0.9395026,0,0,0,0.9395026,106.6422,0,0,0,1.001906,0.9889501,0.9395026,0,0,0.2376059,4.339844,0.01295578,0,0.01295578,5.78689,96.44798,0.1957233,1.033453,0.8015247,0,5.34175
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.423871,1.423871,0.425,0,0.172125,1.423871,89.9109,0.004121888,0,0,1.280216,1.051444,0.9988713,0,0,0.2246501,4.351504,0.2246501,0,0.2246501,6.000012,100,0.195608,1.566258,1.024172,1.7,5.63172
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.7241845,0.7241845,0,0,0,0.7241845,186.1918,0.586073,0,0,1.348372,0.7622994,0.7241845,0,0,0,4.553689,0,0,0,6.000012,100,0.195608,0.7966029,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195608,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.636421,1.636421,1.013261,0,0.3327203,1.636421,40.0849,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.195608,1.800063,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.335462,2.335462,1.7,0,0.5202,2.335462,24.4794,1.110223E-16,0,0,0.5717072,0.6689078,0.6354624,0,0,0,4.553689,0,0.09720062,-0.09720062,5.897553,98.29237,0.195608,2.569009,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.19328,2.19328,1.49775,0,0.4649858,2.19328,38.30508,0,0,0,0.8401377,0.732137,0.6955302,0,0,0.1080007,4.456488,0.1080007,0,0.1080007,6.000012,100,0.1956342,2.412609,0.6721102,1.7,5.296626
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0.2497155,0,0,0.2497155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956342,0,0.1997724,0,4.803404
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956342,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.006526,1.006526,0,0,0,1.006526,0,0,0,0,0,1.059501,1.006526,0,0,0,4.553689,0,1.059501,-1.059501,4.8832,81.38651,0.1956342,1.107178,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.763306,1.763306,1.7,0,0.5202,1.763306,0,0,0,0,0,0.06663742,0.06330555,0,0,1.177223,3.494188,0,0.06663742,-0.06663742,4.812958,80.21581,0.1956342,1.939636,0,1.7,3.494188
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.786417,1.786417,1.7,0,0.5202,1.786417,0,0,0,0,0,0.09096552,0.08641725,0,0,1.251265,3.427551,0,0.09096552,-0.09096552,4.717072,78.61771,0.1956342,1.965059,0,1.7,3.427551
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1612272,0.1612272,1.58474,0,0.4887341,0.1612272,0,0,0,0,0,0,0,1.423513,1.352337,1.352337,3.336585,1.352337,0,1.352337,6.000012,100,0.195862,0.17735,0,1.7,3.336585
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195862,0,0,0,4.553689
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.3969799,0.3969799,0,0,0,0.3969799,0,0,0,0,0,0.4178736,0.3969799,0,0,0,4.553689,0,0.4178736,-0.4178736,5.559535,92.65872,0.195862,0.4366779,0,0,4.553689
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4006565,0.4006565,0,0,0,0.4006565,0,0,5.551115E-17,0,0,0.4217437,0.4006565,0,0,0.464304,4.135815,0,0.4217437,-0.4217437,5.114978,85.24946,0.195862,0.4407222,0,0,4.135815
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9329081,3.714072,0,0,0,5.114978,85.24946,0.195862,0,0,0,3.714072
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1983112,0.1983112,0,0,0,0.1983112,0,0,2.775558E-17,0,0,0.2087486,0.1983112,0,0,0.9329081,3.714072,0,0.2087486,-0.2087486,4.894938,81.58212,0.195862,0.2181423,0,0,3.714072
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4432833,0.4432833,0,0,0,0.4432833,0,0,5.551115E-17,0,0,0.466614,0.4432833,0,0,1.164851,3.505323,0,0.466614,-0.466614,4.403083,73.38457,0.195862,0.4876116,0,0,3.505323
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.07375485,0.07375485,0,0,0,0.07375485,0,0,1.387779E-17,0,0,0.07763669,0.07375485,0,0,1.683311,3.038709,0,0.07763669,-0.07763669,4.321247,72.02064,0.195862,0.08113034,0,0,3.038709
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1740217,0.1740217,0,0,0,0.1740217,0,0,0,0,0,0.1831807,0.1740217,0,0,1.769574,2.961072,0,0.1831807,-0.1831807,4.128157,68.80248,0.195862,0.1914238,0,0,2.961072
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.948057,1.948057,1.7,0,0.5202,1.948057,15.67531,0,0,0,0.305364,0.261113,0.2480574,0,0,1.973108,2.777892,0.04425099,0,0.04425099,4.170137,69.50215,0.1958726,2.142863,0.2442912,1.7,3.083256
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.2730457,0.2730457,1.55798,0,0.4814286,0.2730457,259.3593,0,0,0,0.7081694,0,0,1.284934,1.220688,1.928857,2.817718,1.928857,0,1.928857,6.000012,100,0.1957839,0.3003503,0.5665355,1.7,3.525887
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,2.834696,2.834696,1.507614,0,0.4676788,2.834696,49.27963,0,0,0.038165,1.396927,1.396927,1.327081,0,0,0,4.553689,0,0,0,6.000012,100,0.1957839,3.118165,1.117542,1.7,5.950616
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.5854473,0.5854473,0,0,0,0.5854473,246.6082,0.8275008,0,0,1.443761,0.6162603,0.5854473,0,0,0,4.553689,0,0,0,6.000012,100,0.1957839,0.643992,1.155009,0,5.99745
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.93708,1.93708,1.435004,0,0.447856,1.93708,27.28342,0,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.1957839,2.130788,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.431506,1.431506,0.425,0,0.172125,1.431506,87.16797,0.1883347,0,0,1.247815,1.05948,1.006506,0,0,0,4.553689,0,0,0,6.000012,100,0.1957839,1.574657,0.9982519,1.7,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.109956,1.109956,0,0,0,1.109956,147.272,0.4662798,0,0,1.634654,1.168375,1.109956,0,0,0,4.553689,0,0,0,6.000012,100,0.1957839,1.220951,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.4543504,0.4543504,0,0,0,0.4543504,273.8907,0.7661597,0,0,1.244423,0.4782635,0.4543504,0,0,0,4.553689,0,0,0,6.000012,100,0.1957839,0.4997854,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.228723,1.228723,0,0,0,1.228723,83.41673,0,0,0,1.024961,1.293393,1.228723,0,0,0,4.553689,0,0.268432,-0.268432,5.71706,95.28414,0.1957839,1.351595,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.079959,1.079959,0,0,0,1.079959,37.89298,0,2.220446E-16,0,0.4092285,1.136799,1.079959,0,0,0.2982578,4.285257,0,0.7275699,-0.7275699,4.950134,82.50206,0.1957839,1.187954,0.3273828,0,4.694485
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.950942,1.950942,1.7,0,0.5202,1.950942,18.33988,0,0,0,0.3578004,0.2641492,0.2509418,0,0,1.106669,3.557687,0.09365113,0,0.09365113,5.038979,83.98282,0.1958064,2.146036,0.2862403,1.7,3.915487
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.645518,1.645518,1.7,0,0.5202,1.645518,3.853287,0,0,0,0.06340652,0,0,0.05448209,0.05175798,1.013018,3.641973,0.1151645,0,0.1151645,5.148233,85.80372,0.1958382,1.81007,0.05072522,1.7,3.705379
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.331993,1.331993,1.7,0,0.5202,1.331993,0,0,0,0,0,0,0,0.3680065,0.3496062,0.8978533,3.745621,0.3496062,0,0.3496062,5.479899,91.33147,0.1959502,1.465193,0,1.7,3.745621
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.480453,2.480453,1.7,0,0.5202,2.480453,0,0,0,0,0,0.8215291,0.7804527,0,0,0.5482471,4.060266,0,0.8215291,-0.8215291,4.613932,76.8987,0.1959502,2.728498,0,1.7,4.060266
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.16688,1.16688,1.7,0,0.5202,1.16688,0,0,0,0,0,0,0,0.5331205,0.5064645,1.461057,3.238737,0.5064645,0,0.5064645,5.094406,84.90659,0.196112,1.283567,0,1.7,3.238737
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.09436005,0.09436005,0,0,0,0.09436005,0,0,0,0,0,0.09932637,0.09436005,0,0,0.9545927,3.694556,0,0.09932637,-0.09932637,4.989707,83.16161,0.196112,0.1037961,0,0,3.694556
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3510436,0.3510436,0,0,0,0.3510436,0,0,5.551115E-17,0,0,0.3695196,0.3510436,0,0,1.064955,3.595229,0,0.3695196,-0.3695196,4.600199,76.66982,0.196112,0.386148,0,0,3.595229
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475533,3.225709,0,0,0,4.600199,76.66982,0.196112,0,0,0,3.225709
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1910034,0.1910034,0,0,0,0.1910034,0,0,2.775558E-17,0,0,0.2010562,0.1910034,0,0,1.475533,3.225709,0,0.2010562,-0.2010562,4.388267,73.13763,0.196112,0.2101038,0,0,3.225709
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.698928,3.024653,0,0,0,4.388267,73.13763,0.196112,0,0,0,3.024653
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2033668,0.2033668,0,0,0,0.2033668,0,0,2.775558E-17,0,0,0.2140703,0.2033668,0,0,1.698928,3.024653,0,0.2140703,-0.2140703,4.162617,69.37681,0.196112,0.2237035,0,0,3.024653
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.936784,2.810583,0,0,0,4.162617,69.37681,0.196112,0,0,0,2.810583
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001670618,0.0001670618,0,0,0,0.0001670618,0,0,2.710505E-20,0,0,0.0001758545,0.0001670618,0,0,1.936784,2.810583,0,0.0001758545,-0.0001758545,4.162432,69.37372,0.196112,0.000183768,0,0,2.810583
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1010032,0.1010032,0,0,0,0.1010032,0,0,1.387779E-17,0,0,0.1063192,0.1010032,0,0,1.93698,2.810407,0,0.1063192,-0.1063192,4.050361,67.50589,0.196112,0.1111035,0,0,2.810407
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3106579,0.3106579,0,0,0,0.3106579,32.78463,0,0,0,0.1018481,0.3270083,0.3106579,0,0,2.055112,2.704088,0,0.2251602,-0.2251602,3.813022,63.55023,0.196112,0.3417237,0.08147844,0,2.805936
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,2.30529,2.478928,0.5102286,0,0.5102286,4.297067,71.61764,0.1958531,0,0.4081829,0,2.989156
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,1.795062,2.938133,0.784076,0,0.784076,5.040907,84.01495,0.1954567,0,0.6272609,0,3.722209
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.4272044,0.4272044,0,0,0,0.4272044,240.4504,0,0,0,1.027215,0.4496889,0.4272044,0,0,1.010986,3.643802,0.577526,0,0.577526,5.588796,93.14642,0.1951657,0.4699249,0.8217719,0,4.671017
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.5318101,0.5318101,0,0,0,0.5318101,185.5706,0,0,0,0.9868833,0.5598001,0.5318101,0,0,0.4334596,4.163575,0.4270832,0,0.4270832,5.993963,99.89918,0.1949511,0.5849912,0.7895067,0,5.150459
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.524787,0,0,1.531164,0,0,0,0,0.006376416,4.54795,0.006376416,0,0.006376416,6.000012,100,0.1949479,0,1.224931,0,6.079114
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.825536,0.825536,0,0,0,0.825536,116.0035,0.08866549,0,0,0.9576507,0.8689852,0.825536,0,0,0,4.553689,0,0,0,6.000012,100,0.1949479,0.9080896,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.619374,2.619374,1.485831,0,0.4617318,2.619374,45.55299,0,0,0,1.193203,1.193203,1.133543,0,0,0,4.553689,0,0,0,6.000012,100,0.1949479,2.881311,0.9545626,1.7,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.329635,1.329635,0.7558929,0,0.2624588,1.329635,45.42142,1.110223E-16,0,0,0.6039391,0.6039391,0.5737422,0,0,0,4.553689,0,0,0,6.000012,100,0.1949479,1.462599,0.4831513,1.7,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,2.738528,2.738528,1.7,0,0.5202,2.738528,23.93815,0,0,0,0.6555528,1.093187,1.038528,0,0,0,4.553689,0,0.4376343,-0.4376343,5.538705,92.31156,0.1949479,3.012381,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.013353,1.013353,0,0,0,1.013353,24.81874,0,0,0,0.2515014,1.066687,1.013353,0,0,0.4862604,4.116055,0,0.8151857,-0.8151857,4.679424,77.99024,0.1949479,1.114688,0.2012011,0,4.367556
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.790972,1.790972,1.7,0,0.5202,1.790972,3.849919,1.94289E-16,0,0,0.068951,0.09576053,0.09097251,0,0,1.392022,3.300869,0,0.02680954,-0.02680954,4.651164,77.51925,0.1949479,1.97007,0.0551608,1.7,3.36982
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.8327443,0.8327443,1.7,0,0.5202,0.8327443,0,0,0,0,0,0,0,0.8672557,0.8238929,1.421811,3.274059,0.8238929,0,0.8238929,5.432777,90.54611,0.1952111,0.9160187,0,1.7,3.274059
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.8681802,0.8681802,0,0,0,0.8681802,0,0,1.110223E-16,0,0,0.9138739,0.8681802,0,0,0.5979177,4.015563,0,0.9138739,-0.9138739,4.46947,74.49101,0.1952111,0.9549983,0,0,4.015563
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1589491,0.1589491,0,0,0,0.1589491,0,0,0,0,0,0.1673149,0.1589491,0,0,1.613333,3.101689,0,0.1673149,-0.1673149,4.293105,71.5516,0.1952111,0.174844,0,0,3.101689
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.3759987,0.3759987,0,0,0,0.3759987,0,0,5.551115E-17,0,0,0.3957881,0.3759987,0,0,1.799239,2.934374,0,0.3957881,-0.3957881,3.875907,64.59832,0.1952111,0.4135986,0,0,2.934374
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.09494568,0.09494568,0,0,0,0.09494568,0,0,0,0,0,0.09994282,0.09494568,0,0,2.239003,2.538586,0,0.09994282,-0.09994282,3.770558,62.84251,0.1952111,0.1044402,0,0,2.538586
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.419634,0.419634,0,0,0,0.419634,0,0,5.551115E-17,0,0,0.4417199,0.419634,0,0,2.350051,2.438643,0,0.4417199,-0.4417199,3.304945,55.0823,0.1952111,0.4615974,0,0,2.438643
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4480381,0.4480381,0,0,0,0.4480381,0,0,0,0,0,0.4716191,0.4480381,0,0,2.840851,1.996923,0,0.4716191,-0.4716191,2.807814,46.79681,0.1952111,0.4928419,0,0,1.996923
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.4925868,0.4925868,0,0,0,0.4925868,0,0,5.551115E-17,0,0,0.5185124,0.4925868,0,0,3.364872,1.525304,0,0.5185124,-0.5185124,2.261254,37.6875,0.1952111,0.5418454,0,0,1.525304
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2416205,0.2416205,0,0,0,0.2416205,0,0,2.775558E-17,0,0,0.2543374,0.2416205,0,0,3.940997,1.006792,0,0.2543374,-0.2543374,1.993159,33.21925,0.1952111,0.2657825,0,0,1.006792
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.05118598,0.05118598,0,0,0,0.05118598,0,0,6.938894E-18,0,0,0.05387998,0.05118598,0,0,4.223594,0.7524545,0,0.05387998,-0.05387998,1.936365,32.27268,0.1952111,0.05630458,0,0,0.7524545
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.09070188,0.09070188,0,0,0,0.09070188,0,0,1.387779E-17,0,0,0.09547566,0.09070188,0,0,4.283461,0.6985745,0,0.09547566,-0.09547566,1.835724,30.59535,0.1952111,0.09977207,0,0,0.6985745
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2609569,0.2609569,0,0,0,0.2609569,0,0,0,0,0,0.2746915,0.2609569,0,0,4.389544,0.6030989,0,0.2746915,-0.2746915,1.546174,25.76952,0.1952111,0.2870526,0,0,0.6030989
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.539182,1.539182,1.7,0,0.5202,1.539182,3.826766,0,0,0,0.0589009,0,0,0.160818,0.1527771,4.694757,0.3284074,0.211678,0,0.211678,1.74699,29.11643,0.1952738,1.6931,0.04712072,1.7,0.3873083
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.059652,2.059652,1.7,0,0.5202,2.059652,6.191451,5.551115E-17,0,0.0484162,0.1275223,0.378581,0.359652,0,0,4.483079,0.5189176,0,0.2510587,-0.2510587,1.48235,24.70579,0.1952738,2.265617,0.1020179,1.7,0.6464399
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.5246066,0.5246066,1.7,0,0.5202,0.5246066,70.75101,0,0,0,0.3711645,0,0,1.175393,1.116624,4.762033,0.2678589,1.487788,0,1.487788,2.89379,48.22974,0.19552,0.5770673,0.2969316,1.7,0.6390234
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.9224885,0.9224885,1.7,0,0.5202,0.9224885,25.60825,0,0,0,0.2362332,0,0,0.7775115,0.738636,3.274245,1.606868,0.9748691,0,0.9748691,3.818632,63.64375,0.1958092,1.014737,0.1889865,1.7,1.843102
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.682455,1.682455,1.7,0,0.5202,1.682455,47.87027,0,0,0,0.805396,0,0,0.01754462,0.01666738,2.299376,2.484251,0.8220633,0,0.8220633,4.59851,76.64169,0.1960039,1.850701,0.6443167,1.7,3.289646
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.9964191,0.9964191,1.7,0,0.5202,0.9964191,25.19942,0,0,0,0.2510918,0,0,0.7035809,0.6684018,1.477313,3.224108,0.9194936,0,0.9194936,5.470819,91.18012,0.196272,1.096061,0.2008734,1.7,3.475199
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,0.5578191,4.051652,0.09044082,0,0.09044082,5.556618,92.61012,0.196227,0,0.07235266,0,4.142093
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.159686,1.159686,0,0,0,1.159686,10.09735,0,2.220446E-16,0,0.1170976,1.220722,1.159686,0,0,0.4673783,4.133049,0,1.103624,-1.103624,4.393296,73.22145,0.196227,1.275654,0.09367806,0,4.250146
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.5311552,0.5311552,0,0,0,0.5311552,10.22153,0,0,0,0.05429221,0.5591108,0.5311552,0,0,1.693627,3.029424,0,0.5048186,-0.5048186,3.861171,64.35271,0.196227,0.5842707,0.04343377,0,3.083716
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.605594,1.605594,1.7,0,0.5202,1.605594,7.518699,1.387779E-17,0,0,0.1207198,0,0,0.09440576,0.08968548,2.254537,2.524606,0.2104053,0,0.2104053,4.060779,67.6795,0.1962832,1.766154,0.09657583,1.7,2.645325
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,2.044132,2.71397,1.541109,0,1.541109,5.522802,92.04652,0.1963065,0,0.128887,1.7,2.875079
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.058712,1.058712,0,0,0,1.058712,6.305771,0,2.220446E-16,0,0.06675994,1.114434,1.058712,0,0,0.5030229,4.100968,0,1.047674,-1.047674,4.418458,73.64082,0.1963065,1.164583,0.05340796,0,4.167728
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2181076,0.2181076,0,0,0,0.2181076,0,0,0,0,0,0.229587,0.2181076,0,0,1.667105,3.053295,0,0.229587,-0.229587,4.176452,69.60739,0.1963065,0.2399184,0,0,3.053295
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.6034569,0.6034569,0,0,0,0.6034569,0,0,0,0,0,0.6352178,0.6034569,0,0,1.922201,2.823708,0,0.6352178,-0.6352178,3.506873,58.44777,0.1963065,0.6638026,0,0,2.823708
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.508059,1.508059,1.7,0,0.5202,1.508059,0,0,0,0,0,0,0,0.1919414,0.1823443,2.627999,2.18849,0.1823443,0,0.1823443,3.67986,61.33088,0.1963632,1.658864,0,1.7,2.18849
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1337073,0.1337073,1.586339,0,0.4891705,0.1337073,0,0,0,0,0,0,0,1.452632,1.38,2.445655,2.3526,1.38,0,1.38,4.989043,83.15055,0.1965679,0.147078,0,1.7,2.3526
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1750004,0.1750004,0,0,0,0.1750004,0,0,2.775558E-17,0,0,0.184211,0.1750004,0,0,1.065655,3.5946,0,0.184211,-0.184211,4.794868,79.91431,0.1965679,0.1925005,0,0,3.5946
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.270334,3.410389,0,0,0,4.794868,79.91431,0.1965679,0,0,0,3.410389
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.4732839,0.4732839,0,0,0,0.4732839,0,0,5.551115E-17,0,0,0.4981936,0.4732839,0,0,1.270334,3.410389,0,0.4981936,-0.4981936,4.269726,71.16195,0.1965679,0.5206123,0,0,3.410389
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1377259,0.1377259,0,0,0,0.1377259,0,0,0,0,0,0.1449746,0.1377259,0,0,1.823882,2.912195,0,0.1449746,-0.1449746,4.116909,68.61501,0.1965679,0.1514984,0,0,2.912195
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2646889,0.2646889,0,0,0,0.2646889,0,0,0,0,0,0.2786199,0.2646889,0,0,1.984965,2.76722,0,0.2786199,-0.2786199,3.823218,63.72017,0.1965679,0.2911578,0,0,2.76722
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1459612,0.1459612,0,0,0,0.1459612,0,0,2.775558E-17,0,0,0.1536434,0.1459612,0,0,2.294543,2.488601,0,0.1536434,-0.1536434,3.661263,61.02094,0.1965679,0.1605573,0,0,2.488601
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2048211,0.2048211,0,0,0,0.2048211,0,0,2.775558E-17,0,0,0.2156012,0.2048211,0,0,2.465257,2.334957,0,0.2156012,-0.2156012,3.434,57.23322,0.1965679,0.2253032,0,0,2.334957
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.704814,2.119356,0,0,0,3.434,57.23322,0.1965679,0,0,0,2.119356
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.682074,2.682074,1.7,0,0.5202,2.682074,15.35497,2.220446E-16,0,0,0.4118317,1.033762,0.9820737,0,0,2.704814,2.119356,0,0.6219301,-0.6219301,2.778428,46.30704,0.1965679,2.950281,0.3294654,1.7,2.531188
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.335632,3.08,1.7,0,0.5202,3.08,30.54295,2.220446E-16,0.2556318,0.589195,0.9407228,1.452632,1.38,0,0,3.395848,1.497426,0,0.5119088,-0.5119088,2.238829,37.31374,0.1965679,3.669195,0.7525782,1.7,2.438149
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.2632786,0.2632786,1.7,0,0.5202,0.2632786,438.8554,0,0,0,1.155412,0,0,1.436721,1.364885,3.964635,0.9855173,2.520298,0,2.520298,4.629793,77.16306,0.1962959,0.2896065,0.9243299,1.7,2.14093
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.221708,2.221708,1.7,0,0.5202,2.221708,77.05716,0,0,0,1.711985,0.5491658,0.5217075,0,0,1.444337,3.253785,1.162819,0,1.162819,5.73294,95.54881,0.196376,2.443878,1.369588,1.7,4.96577
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.9158396,0.9158396,0,0,0,0.9158396,200.6903,0.5924413,0,0,1.838001,0.9640416,0.9158396,0,0,0.2815186,4.300322,0.2815186,0,0.2815186,6.000012,100,0.1962382,1.007424,1.470401,0,6.138324
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.995877,1.995877,0.6158774,0,0.2242345,1.995877,86.19453,0.2677056,0,0,1.720337,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962382,2.195465,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.19022,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.1102204,0.4292424,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962382,3.509243,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.6660528,0.6660528,0,0,0,0.6660528,272.0594,1.110951,0,0,1.812059,0.7011082,0.6660528,0,0,0,4.553689,0,0,0,6.000012,100,0.1962382,0.7326581,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.7927123,0.7927123,0,0,0,0.7927123,186.4203,0.6433427,0,0,1.477777,0.834434,0.7927123,0,0,0,4.553689,0,0,0,6.000012,100,0.1962382,0.8719835,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.933023,1.933023,1.053694,0,0.3437584,1.933023,47.88403,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.1962382,2.126325,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3553014,0.3553014,0,0,0,0.3553014,117.8349,0.04466772,0,0,0.4186692,0.3740015,0.3553014,0,0,0,4.553689,0,0,0,6.000012,100,0.1962382,0.3908316,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.5240452,0.5240452,0,0,0,0.5240452,9.600773,0,1.110223E-16,0,0.0503124,0.5516266,0.5240452,0,0,0,4.553689,0,0.5013142,-0.5013142,5.471581,91.19283,0.1962382,0.5764498,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.885146,1.885146,1.7,0,0.5202,1.885146,0,0,0,0,0,0.1948908,0.1851463,0,0,0.5570158,4.052375,0,0.1948908,-0.1948908,5.266148,87.76895,0.1962382,2.073661,0,1.7,4.052375
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.917585,1.917585,1.7,0,0.5202,1.917585,0,0,0,0,0,0.2290374,0.2175855,0,0,0.7735611,3.857484,0,0.2290374,-0.2290374,5.024721,83.74518,0.1962382,2.109344,0,1.7,3.857484
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.263124,1.263124,1.7,0,0.5202,1.263124,0,0,0,0,0,0,0,0.4368764,0.4150326,1.028047,3.628447,0.4150326,0,0.4150326,5.418456,90.30741,0.1963654,1.389436,0,1.7,3.628447
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.4733014,0.4733014,0,0,0,0.4733014,0,0,5.551115E-17,0,0,0.498212,0.4733014,0,0,0.6130145,4.001976,0,0.498212,-0.498212,4.893294,81.55473,0.1963654,0.5206316,0,0,4.001976
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.3561004,0.3561004,0,0,0,0.3561004,0,0,5.551115E-17,0,0,0.3748425,0.3561004,0,0,1.166583,3.503764,0,0.3748425,-0.3748425,4.498175,74.96944,0.1963654,0.3917104,0,0,3.503764
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.3449266,0.3449266,0,0,0,0.3449266,0,0,5.551115E-17,0,0,0.3630806,0.3449266,0,0,1.583075,3.128922,0,0.3630806,-0.3630806,4.115455,68.59077,0.1963654,0.3794192,0,0,3.128922
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01746023,0.01746023,0,0,0,0.01746023,0,0,0,0,0,0.01837918,0.01746023,0,0,1.986498,2.765841,0,0.01837918,-0.01837918,4.096081,68.26788,0.1963654,0.01920625,0,0,2.765841
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2335692,0.2335692,0,0,0,0.2335692,0,0,2.775558E-17,0,0,0.2458623,0.2335692,0,0,2.006919,2.747462,0,0.2458623,-0.2458623,3.83692,63.94853,0.1963654,0.2569261,0,0,2.747462
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.09824169,0.09824169,0,0,0,0.09824169,0,0,0,0,0,0.1034123,0.09824169,0,0,2.2801,2.501599,0,0.1034123,-0.1034123,3.727913,62.13177,0.1963654,0.1080659,0,0,2.501599
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.4571178,0.4571178,0,0,0,0.4571178,0,0,5.551115E-17,0,0,0.4811766,0.4571178,0,0,2.395002,2.398187,0,0.4811766,-0.4811766,3.220709,53.67837,0.1963654,0.5028296,0,0,2.398187
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.4788164,0.4788164,0,0,0,0.4788164,0,0,1.110223E-16,0,0,0.5040172,0.4788164,0,0,2.929643,1.91701,0,0.5040172,-0.5040172,2.689428,44.82371,0.1963654,0.526698,0,0,1.91701
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.489662,1.412993,0,0,0,2.689428,44.82371,0.1963654,0,0,0,1.412993
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.08329708,0.08329708,0,0,0,0.08329708,456.7307,0,0,0,0.3804434,0.08768114,0.08329708,0,0,3.489662,1.412993,0.2927622,0,0.2927622,2.967167,49.45268,0.1962223,0.09162679,0.3043547,0,1.793437
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.192561,1.192561,0,0,0,1.192561,66.69781,0,0,0,0.7954124,1.255328,1.192561,0,0,3.1969,1.676479,0,0.4599153,-0.4599153,2.482373,41.37281,0.1962223,1.311818,0.6363299,0,2.471892
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,0,0,0,0,0,0,0,1.328226,0,0,0,0,3.707917,1.216564,1.328226,0,1.328226,3.74244,62.37387,0.1955756,0,1.062581,0,2.54479
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.488335,1.488335,1.7,0,0.5202,1.488335,109.5883,0,0,0,1.631041,0,0,0.2116651,0.2010819,2.37969,2.411968,1.832123,0,1.832123,5.480544,91.34222,0.1956458,1.637168,1.304833,1.7,4.043009
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.6202062,0.6202062,0,0,0,0.6202062,314.463,0.7499031,0,0,1.950319,0.6528487,0.6202062,0,0,0.5475675,4.060878,0.5475675,0,0.5475675,6.000012,100,0.1953815,0.6822269,1.560255,0,6.011198
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953815,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.607553,1.607553,0.425,0,0.172125,1.607553,112.314,0.560715,0,0,1.805507,1.244792,1.182553,0,0,0,4.553689,0,0,0,6.000012,100,0.1953815,1.768308,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.828375,1.828375,0.4483752,0,0.1785064,1.828375,92.60837,0.2405969,0,0,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1953815,2.011213,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.9886675,0.9886675,0,0,0,0.9886675,131.8039,0.2624001,0,0,1.303103,1.040703,0.9886675,0,0,0,4.553689,0,0,0,6.000012,100,0.1953815,1.087534,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953815,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953815,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.946286,0.946286,0,0,0,0.946286,8.600843,0,1.110223E-16,0,0.08138858,0.9960905,0.946286,0,0,0,4.553689,0,0.9147019,-0.9147019,5.035831,83.93036,0.1953815,1.040915,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.389258,1.389258,1.7,0,0.5202,1.389258,0,0,0,0,0,0,0,0.3107421,0.295205,1.016335,3.638987,0.295205,0,0.295205,5.315887,88.59795,0.1954717,1.528184,0,1.7,3.638987
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.244439,2.244439,1.7,0,0.5202,2.244439,0,0,0,0,0,0.5730935,0.5444389,0,0,0.7211305,3.904671,0,0.5730935,-0.5730935,4.711794,78.52974,0.1954717,2.468883,0,1.7,3.904671
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.405391,1.405391,1.7,0,0.5202,1.405391,0,0,0,0,0,0,0,0.2946095,0.279879,1.357901,3.331578,0.279879,0,0.279879,4.97731,82.95501,0.1955571,1.54593,0,1.7,3.331578
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078022,3.583469,0,0,0,4.97731,82.95501,0.1955571,0,0,0,3.583469
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.5505762,0.5505762,0,0,0,0.5505762,0,0,0,0,0,0.5795538,0.5505762,0,0,1.078022,3.583469,0,0.5795538,-0.5795538,4.366407,72.77331,0.1955571,0.6056337,0,0,3.583469
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2007907,0.2007907,0,0,0,0.2007907,0,0,0,0,0,0.2113586,0.2007907,0,0,1.721971,3.003915,0,0.2113586,-0.2113586,4.143615,69.06012,0.1955571,0.2208698,0,0,3.003915
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2075656,0.2075656,0,0,0,0.2075656,0,0,0,0,0,0.2184901,0.2075656,0,0,1.956814,2.792557,0,0.2184901,-0.2184901,3.913307,65.22165,0.1955571,0.2283221,0,0,2.792557
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4044663,0.4044663,0,0,0,0.4044663,0,0,5.551115E-17,0,0,0.425754,0.4044663,0,0,2.19958,2.574066,0,0.425754,-0.425754,3.464523,57.74193,0.1955571,0.4449129,0,0,2.574066
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672641,2.148313,0,0,0,3.464523,57.74193,0.1955571,0,0,0,2.148313
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672641,2.148313,0,0,0,3.464523,57.74193,0.1955571,0,0,0,2.148313
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1891751,0.1891751,0,0,0,0.1891751,0,0,2.775558E-17,0,0,0.1991317,0.1891751,0,0,2.672641,2.148313,0,0.1991317,-0.1991317,3.254619,54.24355,0.1955571,0.2080927,0,0,2.148313
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1963039,0.1963039,0,0,0,0.1963039,0,0,2.775558E-17,0,0,0.2066357,0.1963039,0,0,2.893898,1.949181,0,0.2066357,-0.2066357,3.036806,50.61333,0.1955571,0.2159343,0,0,1.949181
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.002538,1.002538,0,0,0,1.002538,40.96576,0,0,0,0.4106973,1.055303,1.002538,0,0,3.123493,1.742545,0,0.6446059,-0.6446059,2.357332,39.28878,0.1955571,1.102792,0.3285578,0,2.153242
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.129124,3.08,1.7,0,0.5202,3.08,31.26221,2.220446E-16,0.04912379,0.5160476,0.9628759,1.452632,1.38,0,0,3.839722,1.097939,0,0.4897557,-0.4897557,1.841084,30.68467,0.1955571,3.442036,0.7703007,1.7,2.060815
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.310395,1.310395,1.7,0,0.5202,1.310395,105.5484,0,0,0,1.383101,0,0,0.389605,0.3701248,4.383895,0.6081834,1.753226,0,1.753226,3.50434,58.40555,0.1956647,1.441435,1.106481,1.7,1.991285
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.5762798,0.5762798,1.606272,0,0.4946121,0.5762798,268.3535,0,0,0,1.546467,0,0,1.029992,0.9784921,2.630669,2.186087,2.524959,0,2.524959,5.899727,98.32859,0.1953339,0.6339078,1.237174,1.7,3.732554
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.92974,1.92974,0.5497396,0,0.2061789,1.92974,87.66549,0.1333745,0,0,1.691716,1.452632,1.38,0,0,0.1057097,4.45855,0.1057097,0,0.1057097,6.000012,100,0.1952836,2.122714,1.353373,1.7,6.150266
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3538781,0.3538781,0,0,0,0.3538781,472.4751,1.299483,0,0,1.671986,0.3725033,0.3538781,0,0,0,4.553689,0,0,0,6.000012,100,0.1952836,0.3892659,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,3.700886,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,0.6208858,0.9909744,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1952836,4.070974,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.379729,0.379729,0,0,0,0.379729,432.6976,1.243363,0,0,1.643078,0.3997147,0.379729,0,0,0,4.553689,0,0,0,6.000012,100,0.1952836,0.4177019,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1952836,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.9863244,0.9863244,0,0,0,0.9863244,86.89259,0,1.110223E-16,0,0.8570428,1.038236,0.9863244,0,0,0,4.553689,0,0.1811934,-0.1811934,5.809018,96.81676,0.1952836,1.084957,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.240411,1.240411,0,0,0,1.240411,43.56428,0,0,0,0.5403761,1.305696,1.240411,0,0,0.2013259,4.372496,0,0.7653196,-0.7653196,5.0023,83.3715,0.1952836,1.364452,0.4323009,0,4.912872
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.910466,1.910466,1.7,0,0.5202,1.910466,3.688934,8.326673E-17,0,0,0.07047582,0.2215431,0.210466,0,0,1.051681,3.607176,0,0.1510673,-0.1510673,4.843061,80.71752,0.1952836,2.101513,0.05638066,1.7,3.677652
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.219534,3.456109,0,0,0,4.843061,80.71752,0.1952836,0,0,0,3.456109
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.077686,1.077686,0,0,0,1.077686,0,0,2.220446E-16,0,0,1.134406,1.077686,0,0,1.219534,3.456109,0,1.134406,-1.134406,3.647292,60.78808,0.1952836,1.185454,0,0,3.456109
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.267341,1.267341,1.7,0,0.5202,1.267341,0,0,0,0,0,0,0,0.4326586,0.4110256,2.479985,2.321703,0.4110256,0,0.4110256,4.037225,67.28695,0.1954077,1.394076,0,1.7,2.321703
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2669964,0.2669964,1.7,0,0.5202,0.2669964,0,0,0,0,0,0,0,1.433004,1.361354,2.068959,2.691626,1.361354,0,1.361354,5.328718,88.8118,0.1957006,0.293696,0,1.7,2.691626
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.3884981,0.3884981,0,0,0,0.3884981,0,0,5.551115E-17,0,0,0.4089453,0.3884981,0,0,0.7076056,3.916844,0,0.4089453,-0.4089453,4.897652,81.62737,0.1957006,0.4273479,0,0,3.916844
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1040815,0.1040815,0,0,0,0.1040815,0,0,1.387779E-17,0,0,0.1095595,0.1040815,0,0,1.161989,3.507899,0,0.1095595,-0.1095595,4.782166,79.70261,0.1957006,0.1144897,0,0,3.507899
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.3451388,0.3451388,0,0,0,0.3451388,0,0,5.551115E-17,0,0,0.363304,0.3451388,0,0,1.283722,3.398339,0,0.363304,-0.363304,4.39921,73.32002,0.1957006,0.3796527,0,0,3.398339
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3661091,0.3661091,0,0,0,0.3661091,0,0,5.551115E-17,0,0,0.385378,0.3661091,0,0,1.687393,3.035035,0,0.385378,-0.385378,3.992986,66.54964,0.1957006,0.40272,0,0,3.035035
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.115591,2.649657,0,0,0,3.992986,66.54964,0.1957006,0,0,0,2.649657
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.321276,0.321276,0,0,0,0.321276,0,0,5.551115E-17,0,0,0.3381853,0.321276,0,0,2.115591,2.649657,0,0.3381853,-0.3381853,3.636508,60.60834,0.1957006,0.3534036,0,0,2.649657
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2372484,0.2372484,0,0,0,0.2372484,0,0,2.775558E-17,0,0,0.2497352,0.2372484,0,0,2.491352,2.311472,0,0.2497352,-0.2497352,3.373264,56.22095,0.1957006,0.2609732,0,0,2.311472
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03421165,0.03421165,0,0,0,0.03421165,0,0,0,0,0,0.03601226,0.03421165,0,0,2.768836,2.061737,0,0.03601226,-0.03601226,3.335303,55.58828,0.1957006,0.03763282,0,0,2.061737
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.608881,1.608881,1.7,0,0.5202,1.608881,20.27971,0,0,0,0.3262763,0,0,0.09111947,0.0865635,2.80885,2.025724,0.4128398,0,0.4128398,3.726958,62.11583,0.1957997,1.769769,0.261021,1.7,2.352001
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.17359,1.17359,1.7,0,0.5202,1.17359,65.32032,0,0,0,0.7665925,0,0,0.5264104,0.5000899,2.39601,2.39728,1.266682,0,1.266682,4.928638,82.1438,0.1961201,1.290949,0.613274,1.7,3.163873
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.828986,1.828986,1.664054,0,0.5103868,1.828986,71.23836,0,0,0,1.30294,0.1736121,0.1649316,0,0,1.129327,3.537294,1.129327,0,1.129327,6.000012,100,0.1963706,2.011884,1.042352,1.7,4.840234
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.792126,1.792126,0.425,0,0.172125,1.792126,87.80508,0.1344978,0,0,1.573577,1.43908,1.367126,0,0,0,4.553689,0,0,0,6.000012,100,0.1963706,1.971338,1.258862,1.7,6.127266
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.694057,1.694057,0.425,0,0.172125,1.694057,107.3298,0.4823793,0,0,1.818229,1.33585,1.269057,0,0,0,4.553689,0,0,0,6.000012,100,0.1963706,1.863463,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04352904,0.04352904,0,0,0,0.04352904,3458.804,1.459764,0,0,1.505584,0.04582004,0.04352904,0,0,0,4.553689,0,0,0,6.000012,100,0.1963706,0.04788194,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.281769,1.281769,0.425,0,0.172125,1.281769,105.6391,0.4521873,0,0,1.35405,0.9018622,0.8567691,0,0,0,4.553689,0,0,0,6.000012,100,0.1963706,1.409946,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.408838,2.408838,1.028838,0,0.3369727,2.408838,72.32632,0.2895921,0,0,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1963706,2.649722,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.958023,1.958023,0.7281547,0,0.2548862,1.958023,66.11761,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.1963706,2.153825,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.209153,1.209153,0,0,0,1.209153,59.69717,0,0,0,0.7218302,1.272793,1.209153,0,0,0,4.553689,0,0.5509625,-0.5509625,5.419247,90.32059,0.1963706,1.330068,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.059995,1.059995,0,0,0,1.059995,30.76543,2.220446E-16,0,0,0.326112,1.115784,1.059995,0,0,0.6121806,4.002727,0,0.7896723,-0.7896723,4.586859,76.44749,0.1963706,1.165995,0.2608896,0,4.328838
