Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.215013,3.08,1.7,0,0.5202,3.08,2.135363,2.220446E-16,0.1350126,0.4565139,0.0657692,1.452632,1.38,0,0,1.489594,3.213054,0,1.386862,-1.386862,3.124978,52.08286,0.1963706,3.536514,0.05261536,1.7,3.278823
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.037063,2.037063,1.7,0,0.5202,2.037063,0,0,0,0,0,0.3548031,0.337063,0,0,3.030552,1.826192,0,0.3548031,-0.3548031,2.750982,45.84961,0.1963706,2.240769,0,1.7,1.826192
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.602723,1.602723,1.7,0,0.5202,1.602723,0,0,0,0,0,0,0,0.09727661,0.09241278,3.424778,1.471389,0.09241278,0,0.09241278,2.838653,47.31078,0.196398,1.762996,0,1.7,1.471389
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.332365,1.55456,1.38,0,1.38,4.147836,69.13046,0.1964957,0,0,1.7,1.55456
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2035037,0.2035037,1.656135,0,0.508225,0.2035037,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.952365,2.79656,1.38,0,1.38,5.457018,90.95013,0.1967405,0.2238541,0,1.7,2.79656
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1055944,0.1055944,0,0,0,0.1055944,0,0,1.387779E-17,0,0,0.1111521,0.1055944,0,0,0.5723653,4.03856,0,0.1111521,-0.1111521,5.339854,88.99739,0.1967405,0.1161539,0,0,4.03856
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2444743,0.2444743,0,0,0,0.2444743,0,0,2.775558E-17,0,0,0.2573414,0.2444743,0,0,0.6958677,3.927408,0,0.2573414,-0.2573414,5.068593,84.47637,0.1967405,0.2689217,0,0,3.927408
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3037592,0.3037592,0,0,0,0.3037592,0,0,5.551115E-17,0,0,0.3197465,0.3037592,0,0,0.9818025,3.670067,0,0.3197465,-0.3197465,4.73155,78.85901,0.1967405,0.3341351,0,0,3.670067
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.337076,3.35032,0,0,0,4.73155,78.85901,0.1967405,0,0,0,3.35032
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.2994262,0.2994262,0,0,0,0.2994262,0,0,5.551115E-17,0,0,0.3151855,0.2994262,0,0,1.337076,3.35032,0,0.3151855,-0.3151855,4.399315,73.32178,0.1967405,0.3293689,0,0,3.35032
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1867101,0.1867101,0,0,0,0.1867101,0,0,2.775558E-17,0,0,0.1965369,0.1867101,0,0,1.687283,3.035135,0,0.1965369,-0.1965369,4.192147,69.86898,0.1967405,0.2053811,0,0,3.035135
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1363834,0.1363834,0,0,0,0.1363834,0,0,2.775558E-17,0,0,0.1435614,0.1363834,0,0,1.905657,2.838598,0,0.1435614,-0.1435614,4.04082,67.34687,0.1967405,0.1500217,0,0,2.838598
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.6764092,0.6764092,0,0,0,0.6764092,0,0,1.110223E-16,0,0,0.7120097,0.6764092,0,0,2.06517,2.695036,0,0.7120097,-0.7120097,3.290296,54.83816,0.1967405,0.7440501,0,0,2.695036
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.705879,1.705879,1.7,0,0.5202,1.705879,15.7863,0,0,0,0.2692952,0.006188789,0.00587935,0,0,2.856292,1.983027,0.2631064,0,0.2631064,3.539901,58.99823,0.1967981,1.876467,0.2154362,1.7,2.252322
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.803463,1.803463,1.7,0,0.5202,1.803463,20.86657,0,0,0,0.3763209,0.1089083,0.1034629,0,0,2.593185,2.219822,0.2674126,0,0.2674126,3.793591,63.22638,0.1968565,1.983809,0.3010567,1.7,2.596143
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.540237,1.540237,1.7,0,0.5202,1.540237,42.10053,0,0,0,0.6484478,0,0,0.1597632,0.151775,2.325773,2.460494,0.8002229,0,0.8002229,4.552749,75.87899,0.1970421,1.69426,0.5187582,1.7,3.108942
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.0173204,0.0173204,0.966537,0,0.3199646,0.0173204,3601.498,0,0,0,0.6237938,0,0,0.9492165,0.9017558,1.52555,3.180694,1.52555,0,1.52555,6.000012,100,0.196718,0.01905244,0.4990351,1.7,3.804488
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.8158377,0.8158377,0,0,0,0.8158377,124.6632,0.1582729,0,0,1.017049,0.8587766,0.8158377,0,0,0,4.553689,0,0,0,6.000012,100,0.196718,0.8974215,0.8136396,0,5.570738
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.4614908,0.4614908,0,0,0,0.4614908,274.5674,0.7813233,0,0,1.267103,0.4857798,0.4614908,0,0,0,4.553689,0,0,0,6.000012,100,0.196718,0.5076399,1.013682,0,5.820792
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.405658,1.405658,0.425,0,0.172125,1.405658,105.17,0.4460584,0,0,1.47833,1.032272,0.9806584,0,0,0,4.553689,0,0,0,6.000012,100,0.196718,1.546224,1.182664,1.7,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3185275,0.3185275,0,0,0,0.3185275,350.3666,0.780722,0,0,1.116014,0.3352921,0.3185275,0,0,0,4.553689,0,0,0,6.000012,100,0.196718,0.3503803,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.058871,1.058871,0,0,0,1.058871,27.9557,0,2.220446E-16,0,0.2960149,1.114601,1.058871,0,0,0,4.553689,0,0.8185866,-0.8185866,5.137146,85.61893,0.196718,1.164759,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.4963738,0.4963738,0,0,0,0.4963738,34.53445,0,0,0,0.17142,0.5224988,0.4963738,0,0,0.9095407,3.735102,0,0.3510788,-0.3510788,4.767076,79.45112,0.196718,0.5460112,0.137136,0,3.906522
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.154787,1.154787,0,0,0,1.154787,17.82412,0,0,0,0.2058306,1.215566,1.154787,0,0,1.299628,3.384024,0,1.009735,-1.009735,3.702722,61.71191,0.196718,1.270266,0.1646645,0,3.589854
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.147579,2.147579,1.7,0,0.5202,2.147579,3.224006,5.551115E-17,0,0,0.06923809,0.471136,0.4475792,0,0,2.421556,2.374289,0,0.4018979,-0.4018979,3.279085,54.6513,0.196718,2.362337,0.05539047,1.7,2.443527
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.868109,1.972391,1.38,0,1.38,4.588268,76.47097,0.1968133,0,0,1.7,1.972391
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.488109,3.214391,1.38,0,1.38,5.89745,98.29065,0.1969081,0,0,1.7,3.214391
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4135675,0.4135675,0,0,0,0.4135675,0,0,5.551115E-17,0,0,0.4353342,0.4135675,0,0,0.1081093,4.45639,0,0.4353342,-0.4353342,5.438568,90.64262,0.1969081,0.4549243,0,0,4.45639
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.08524201,0.08524201,0,0,0,0.08524201,0,0,1.387779E-17,0,0,0.08972844,0.08524201,0,0,0.591814,4.021056,0,0.08972844,-0.08972844,5.343986,89.06625,0.1969081,0.09376621,0,0,4.021056
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1252543,0.1252543,0,0,0,0.1252543,0,0,2.775558E-17,0,0,0.1318467,0.1252543,0,0,0.6915122,3.931328,0,0.1318467,-0.1318467,5.205007,86.74995,0.1969081,0.1377798,0,0,3.931328
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8380086,3.799481,0,0,0,5.205007,86.74995,0.1969081,0,0,0,3.799481
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.4347775,0.4347775,0,0,0,0.4347775,0,0,5.551115E-17,0,0,0.4576605,0.4347775,0,0,0.8380086,3.799481,0,0.4576605,-0.4576605,4.722591,78.70969,0.1969081,0.4782552,0,0,3.799481
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03311517,0.03311517,0,0,0,0.03311517,0,0,0,0,0,0.03485807,0.03311517,0,0,1.34652,3.341821,0,0.03485807,-0.03485807,4.685847,78.0973,0.1969081,0.03642669,0,0,3.341821
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.385251,3.306963,0,0,0,4.685847,78.0973,0.1969081,0,0,0,3.306963
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.4272709,0.4272709,0,0,0,0.4272709,0,0,5.551115E-17,0,0,0.4497589,0.4272709,0,0,1.385251,3.306963,0,0.4497589,-0.4497589,4.21176,70.19585,0.1969081,0.469998,0,0,3.306963
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1186801,0.1186801,0,0,0,0.1186801,0,0,1.387779E-17,0,0,0.1249264,0.1186801,0,0,1.884984,2.857204,0,0.1249264,-0.1249264,4.080076,68.00112,0.1969081,0.1305481,0,0,2.857204
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1143489,0.1143489,0,0,0,0.1143489,0,0,1.387779E-17,0,0,0.1203673,0.1143489,0,0,2.023791,2.732277,0,0.1203673,-0.1203673,3.953197,65.88649,0.1969081,0.1257838,0,0,2.732277
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3380153,0.3380153,0,0,0,0.3380153,70.83046,0,0,0,0.2394178,0.3558056,0.3380153,0,0,2.157532,2.61191,0,0.1163878,-0.1163878,3.830514,63.84177,0.1969081,0.3718169,0.1915343,0,2.851328
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.286852,2.495522,0.586908,0,0.586908,4.387304,73.12158,0.1966355,0,0.4695264,0,3.08243
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2243873,0.2243873,0,0,0,0.2243873,372.4841,0,0,0,0.8358069,0.2361972,0.2243873,0,0,1.699944,3.02374,0.5996098,0,0.5996098,4.956143,82.60223,0.1963578,0.246826,0.6686456,0,3.859546
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.5500668,0.5500668,0,0,0,0.5500668,219.3119,0,0,0,1.206362,0.5790176,0.5500668,0,0,1.100334,3.563388,0.627344,0,0.627344,5.551294,92.52139,0.1960681,0.6050735,0.9650893,0,4.76975
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.047881,0,0,1.520871,0,0,0,0,0.47299,4.127998,0.47299,0,0.47299,6.000012,100,0.1958502,0,1.216697,0,5.648869
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2000476,0.2000476,0,0,0,0.2000476,829.5353,1.448889,0,0,1.659466,0.2105765,0.2000476,0,0,0,4.553689,0,0,0,6.000012,100,0.1958502,0.2200524,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.559544,1.559544,0.6349689,0,0.2294465,1.559544,62.40522,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.1958502,1.715498,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,2.800149,2.800149,1.7,0,0.5202,2.800149,29.04972,0,0,0.0001638324,0.8134356,1.158051,1.100149,0,0,0,4.553689,0,0.344616,-0.344616,5.636755,93.94572,0.1958502,3.080164,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.3714614,0.3714614,0,0,0,0.3714614,284.2269,0.2818744,0,0,1.055793,0.391012,0.3714614,0,0,0.3829066,4.209073,0.3829066,0,0.3829066,6.000012,100,0.1956742,0.4086075,0.8446344,0,5.264866
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.9061983,0.9061983,0,0,0,0.9061983,78.76961,0,0,0,0.7138088,0.9538929,0.9061983,0,0,0,4.553689,0,0.2400841,-0.2400841,5.746941,95.78216,0.1956742,0.9968181,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1217029,0.1217029,0,0,0,0.1217029,122.9021,0,0,0,0.1495754,0.1281083,0.1217029,0,0,0.2667601,4.313605,0.02146705,0,0.02146705,5.767307,96.12158,0.1956643,0.1338732,0.1196603,0,4.46318
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.004279,1.004279,0,0,0,1.004279,5.77215,0,0,0,0.05796847,1.057135,1.004279,0,0,0.245293,4.332925,0,0.999167,-0.999167,4.714092,78.56805,0.1956643,1.104707,0.04637478,0,4.390893
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.998332,1.998332,1.7,0,0.5202,1.998332,0,0,0,0,0,0.3140334,0.2983318,0,0,1.355479,3.333758,0,0.3140334,-0.3140334,4.383072,73.05105,0.1956643,2.198165,0,1.7,3.333758
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.704405,3.019725,1.38,0,1.38,5.692255,94.87072,0.1957619,0,0,1.7,3.019725
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.533333,1.533333,1.7,0,0.5202,1.533333,0,0,0,0,0,0,0,0.1666667,0.1583334,0.3244047,4.261725,0.1583334,0,0.1583334,5.842463,97.37419,0.1958076,1.686667,0,1.7,4.261725
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3675413,0.3675413,0,0,0,0.3675413,0,0,5.551115E-17,0,0,0.3868856,0.3675413,0,0,0.1660713,4.404225,0,0.3868856,-0.3868856,5.43465,90.57732,0.1958076,0.4042954,0,0,4.404225
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1414913,0.1414913,0,0,0,0.1414913,0,0,2.775558E-17,0,0,0.1489382,0.1414913,0,0,0.5959442,4.017339,0,0.1489382,-0.1489382,5.277655,87.96074,0.1958076,0.1556404,0,0,4.017339
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.07253884,0.07253884,0,0,0,0.07253884,0,0,1.387779E-17,0,0,0.07635667,0.07253884,0,0,0.7614311,3.868401,0,0.07635667,-0.07635667,5.197168,86.61929,0.1958076,0.07979272,0,0,3.868401
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2434014,0.2434014,0,0,0,0.2434014,0,0,5.551115E-17,0,0,0.256212,0.2434014,0,0,0.8462718,3.792044,0,0.256212,-0.256212,4.927097,82.11812,0.1958076,0.2677416,0,0,3.792044
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.4988179,0.4988179,0,0,0,0.4988179,0,0,5.551115E-17,0,0,0.5250714,0.4988179,0,0,1.130952,3.535832,0,0.5250714,-0.5250714,4.373623,72.89357,0.1958076,0.5486997,0,0,3.535832
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3145762,0.3145762,0,0,0,0.3145762,0,0,5.551115E-17,0,0,0.3311329,0.3145762,0,0,1.714365,3.010761,0,0.3311329,-0.3311329,4.024578,67.07617,0.1958076,0.3460339,0,0,3.010761
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1787821,0.1787821,0,0,0,0.1787821,0,0,2.775558E-17,0,0,0.1881917,0.1787821,0,0,2.08229,2.679628,0,0.1881917,-0.1881917,3.826207,63.76999,0.1958076,0.1966603,0,0,2.679628
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.291392,2.491436,0,0,0,3.826207,63.76999,0.1958076,0,0,0,2.491436
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.4161099,0.4161099,0,0,0,0.4161099,0,0,5.551115E-17,0,0,0.4380104,0.4161099,0,0,2.291392,2.491436,0,0.4380104,-0.4380104,3.364503,56.07494,0.1958076,0.4577209,0,0,2.491436
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.151909,1.151909,0,0,0,1.151909,30.41089,0,0,0,0.3503057,1.212536,1.151909,0,0,2.77807,2.053426,0,0.8622299,-0.8622299,2.455633,40.92714,0.1958076,1.2671,0.2802446,0,2.403732
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,3.736103,1.191196,0.6208351,0,0.6208351,3.044609,50.74338,0.1955238,0,0.4966681,0,1.812031
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2278544,0.2278544,0,0,0,0.2278544,557.5095,0,0,0,1.27031,0.2398468,0.2278544,0,0,3.115268,1.749948,1.030463,0,1.030463,4.022192,67.03641,0.1950544,0.2506399,1.016248,0,3.020257
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,2.084805,2.677364,1.56503,0,1.56503,5.50691,91.78165,0.1943458,0,1.252024,0,4.242394
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.050025,1.050025,0,0,0,1.050025,144.1909,0,0,0,1.514041,1.10529,1.050025,0,0,0.5197749,4.085892,0.4087508,0,0.4087508,5.894685,98.24456,0.1941616,1.155028,1.211233,0,5.599932
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.6847492,0.6847492,0,0,0,0.6847492,242.8606,0.8311736,0,0,1.662986,0.7207887,0.6847492,0,0,0.1110241,4.453767,0.1110241,0,0.1110241,6.000012,100,0.1941117,0.7532241,1.330389,0,6.116754
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.6144441,0.6144441,0,0,0,0.6144441,299.4554,1.193203,0,0,1.839986,0.6467833,0.6144441,0,0,0,4.553689,0,0,0,6.000012,100,0.1941117,0.6758885,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03218077,0.03218077,0,0,0,0.03218077,4672.127,1.469652,0,0,1.503526,0.03387449,0.03218077,0,0,0,4.553689,0,0,0,6.000012,100,0.1941117,0.03539884,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941117,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.9841697,0.9841697,0,0,0,0.9841697,79.68502,0,2.220446E-16,0,0.7842358,1.035968,0.9841697,0,0,0,4.553689,0,0.2517323,-0.2517323,5.734663,95.57752,0.1941117,1.082587,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.5144648,0.5144648,0,0,0,0.5144648,61.38519,0,0,0,0.3158052,0.5415419,0.5144648,0,0,0.2797025,4.301957,0,0.2257367,-0.2257367,5.496716,91.61174,0.1941117,0.5659113,0.2526442,0,4.617762
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.5305211,4.07622,0.06763825,0,0.06763825,5.560883,92.6812,0.1940812,0,0.0541106,0,4.143858
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4628828,4.137094,0,0,0,5.560883,92.6812,0.1940812,0,0,0,4.137094
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1840853,0.1840853,0,0,0,0.1840853,0,0,2.775558E-17,0,0,0.193774,0.1840853,0,0,0.4628828,4.137094,0,0.193774,-0.193774,5.356627,89.27694,0.1940812,0.2024939,0,0,4.137094
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01643078,0.01643078,0,0,0,0.01643078,0,0,3.469447E-18,0,0,0.01729556,0.01643078,0,0,0.6781873,3.94332,0,0.01729556,-0.01729556,5.338396,88.97308,0.1940812,0.01807386,0,0,3.94332
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1599362,0.1599362,0,0,0,0.1599362,0,0,2.775558E-17,0,0,0.1683539,0.1599362,0,0,0.6974046,3.926025,0,0.1683539,-0.1683539,5.160935,86.01542,0.1940812,0.1759298,0,0,3.926025
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.4631415,0.4631415,0,0,0,0.4631415,0,0,5.551115E-17,0,0,0.4875173,0.4631415,0,0,0.8844645,3.757671,0,0.4875173,-0.4875173,4.647047,77.45063,0.1940812,0.5094556,0,0,3.757671
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.42615,3.270154,0,0,0,4.647047,77.45063,0.1940812,0,0,0,3.270154
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.06737462,0.06737462,0,0,0,0.06737462,0,0,0,0,0,0.07092066,0.06737462,0,0,1.42615,3.270154,0,0.07092066,-0.07092066,4.57229,76.20468,0.1940812,0.07411209,0,0,3.270154
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.07523028,0.07523028,0,0,0,0.07523028,0,0,1.387779E-17,0,0,0.07918976,0.07523028,0,0,1.504951,3.199233,0,0.07918976,-0.07918976,4.488817,74.81346,0.1940812,0.08275331,0,0,3.199233
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1790429,0.1790429,0,0,0,0.1790429,0,0,2.775558E-17,0,0,0.1884662,0.1790429,0,0,1.59294,3.120043,0,0.1884662,-0.1884662,4.290156,71.50246,0.1940812,0.1969472,0,0,3.120043
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2232511,0.2232511,0,0,0,0.2232511,0,0,2.775558E-17,0,0,0.2350011,0.2232511,0,0,1.802347,2.931577,0,0.2350011,-0.2350011,4.042443,67.37391,0.1940812,0.2455762,0,0,2.931577
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2671617,0.2671617,0,0,0,0.2671617,0,0,5.551115E-17,0,0,0.2812229,0.2671617,0,0,2.063459,2.696576,0,0.2812229,-0.2812229,3.746008,62.43334,0.1940812,0.2938779,0,0,2.696576
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.4915102,0.4915102,0,0,0,0.4915102,0,0,1.110223E-16,0,0,0.5173792,0.4915102,0,0,2.375929,2.415353,0,0.5173792,-0.5173792,3.200642,53.34393,0.1940812,0.5406613,0,0,2.415353
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.8040439,0.8040439,0,0,0,0.8040439,28.80084,0,0,0,0.2315714,0.846362,0.8040439,0,0,2.950795,1.897974,0,0.6147906,-0.6147906,2.552596,42.54319,0.1940812,0.8844483,0.1852571,0,2.129545
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.246133,1.246133,1.7,0,0.5202,1.246133,45.82031,0,0,0,0.5709819,0,0,0.4538672,0.4311739,3.633895,1.283183,1.002156,0,1.002156,3.503325,58.38863,0.1943303,1.370746,0.4567855,1.7,1.854165
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.261198,2.261198,1.7,0,0.5202,2.261198,41.88287,0,0,0,0.9470546,0.5907347,0.561198,0,0,2.63174,2.185123,0.3563199,0,0.3563199,3.841359,64.02253,0.1944076,2.487318,0.7576437,1.7,3.132178
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.712153,1.712153,1.7,0,0.5202,1.712153,55.93836,0,0,0,0.9577502,0.01279242,0.0121528,0,0,2.27542,2.505811,0.9449578,0,0.9449578,4.737825,78.96359,0.1946119,1.883368,0.7662002,1.7,3.463561
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0.425,0,0.172125,0,0,0.1119287,0,0,1.033044,0,0,0.3130713,0.2974177,1.330462,3.356273,1.330462,0,1.330462,6.000012,100,0.1940167,0,0.8264353,1.7,4.389318
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5043458,0.5043458,0,0,0,0.5043458,352.2939,1.245889,0,0,1.776779,0.5308903,0.5043458,0,0,0,4.553689,0,0,0,6.000012,100,0.1940167,0.5547804,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940167,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.588711,0.588711,0,0,0,0.588711,269.6565,0.9678017,0,0,1.587497,0.6196958,0.588711,0,0,0,4.553689,0,0,0,6.000012,100,0.1940167,0.6475821,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.842433,0.842433,0,0,0,0.842433,99.00746,0,1.110223E-16,0,0.8340715,0.8867716,0.842433,0,0,0,4.553689,0,0.05270008,-0.05270008,5.944461,99.07416,0.1940167,0.9266763,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.9697081,0.9697081,0,0,0,0.9697081,47.36721,0,0,0,0.4593237,1.020745,0.9697081,0,0,0.05855565,4.500989,0,0.5614218,-0.5614218,5.352671,89.211,0.1940167,1.066679,0.367459,0,4.960312
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.093791,2.093791,1.7,0,0.5202,2.093791,19.51745,0,0,0,0.4086545,0.4145165,0.3937907,0,0,0.6823576,3.939567,0,0.005861979,-0.005861979,5.346492,89.10802,0.1940167,2.30317,0.3269236,1.7,4.348222
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,2.76476,2.76476,1.7,0,0.5202,2.76476,2.515368,0,0,0,0.06954388,1.1208,1.06476,0,0,0.6888709,3.933705,0,1.051257,-1.051257,4.23837,70.63936,0.1940167,3.041236,0.05563511,1.7,4.003249
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.597868,1.597868,1.7,0,0.5202,1.597868,0,0,0,0,0,0,0,0.1021319,0.09702533,1.856934,2.882449,0.09702533,0,0.09702533,4.330416,72.17346,0.1940446,1.757655,0,1.7,2.882449
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.783011,1.783011,1.7,0,0.5202,1.783011,0,0,0,0,0,0.08738017,0.08301116,0,0,1.759908,2.969771,0,0.08738017,-0.08738017,4.238309,70.63835,0.1940446,1.961312,0,1.7,2.969771
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.316446,1.316446,1.7,0,0.5202,1.316446,0,0,0,0,0,0,0,0.3835545,0.3643767,1.856997,2.882391,0.3643767,0,0.3643767,4.583988,76.39964,0.1941494,1.44809,0,1.7,2.882391
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.3616109,0.3616109,1.7,0,0.5202,0.3616109,0,0,0,0,0,0,0,1.338389,1.27147,1.492621,3.21033,1.27147,0,1.27147,5.79021,96.5033,0.1944697,0.397772,0,1.7,3.21033
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01088827,0.01088827,0,0,0,0.01088827,0,0,1.734723E-18,0,0,0.01146133,0.01088827,0,0,0.221151,4.354653,0,0.01146133,-0.01146133,5.778129,96.30195,0.1944697,0.01197709,0,0,4.354653
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1698668,0.1698668,0,0,0,0.1698668,0,0,2.775558E-17,0,0,0.1788071,0.1698668,0,0,0.2338858,4.343192,0,0.1788071,-0.1788071,5.589649,93.16064,0.1944697,0.1868534,0,0,4.343192
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1890402,0.1890402,0,0,0,0.1890402,0,0,2.775558E-17,0,0,0.1989897,0.1890402,0,0,0.4325604,4.164385,0,0.1989897,-0.1989897,5.379896,89.66475,0.1944697,0.2079442,0,0,4.164385
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2057531,0.2057531,0,0,0,0.2057531,0,0,2.775558E-17,0,0,0.2165822,0.2057531,0,0,0.65366,3.965395,0,0.2165822,-0.2165822,5.151598,85.85979,0.1944697,0.2263284,0,0,3.965395
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3058747,0.3058747,0,0,0,0.3058747,0,0,0,0,0,0.3219734,0.3058747,0,0,0.894307,3.748813,0,0.3219734,-0.3219734,4.812208,80.20331,0.1944697,0.3364622,0,0,3.748813
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.252055,3.426839,0,0,0,4.812208,80.20331,0.1944697,0,0,0,3.426839
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.411404,0.411404,0,0,0,0.411404,0,0,5.551115E-17,0,0,0.4330569,0.411404,0,0,1.252055,3.426839,0,0.4330569,-0.4330569,4.355726,72.59529,0.1944697,0.4525445,0,0,3.426839
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4095458,0.4095458,0,0,0,0.4095458,0,0,5.551115E-17,0,0,0.4311008,0.4095458,0,0,1.733229,2.993783,0,0.4311008,-0.4311008,3.901306,65.02164,0.1944697,0.4505003,0,0,2.993783
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.8784178,0.8784178,0,0,0,0.8784178,38.50571,0,0,0,0.338241,0.9246503,0.8784178,0,0,2.21223,2.562682,0,0.5864093,-0.5864093,3.283176,54.71949,0.1944697,0.9662596,0.2705928,0,2.900923
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,2.863796,1.976272,0.8483924,0,0.8483924,4.088032,68.13373,0.1940927,0,0.6787139,0,2.824665
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.818815,1.818815,1.7,0,0.5202,1.818815,68.03707,0,0,0,1.237468,0.125068,0.1188146,0,0,2.015404,2.739825,1.1124,0,1.1124,5.143348,85.72229,0.1943312,2.000696,0.9899746,1.7,3.977294
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.044956,2.044956,1.414275,0,0.442197,2.044956,76.62164,0,0,0,1.566879,0.6638752,0.6306815,0,0,0.9030036,3.740986,0.9030036,0,0.9030036,6.000012,100,0.1944491,2.249452,1.253503,1.7,5.307865
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2494104,0.2494104,0,0,0,0.2494104,569.2568,1.157248,0,0,1.419786,0.2625372,0.2494104,0,0,0,4.553689,0,0,0,6.000012,100,0.1944491,0.2743514,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.7769296,0.7769296,0,0,0,0.7769296,181.3956,0.5914954,0,0,1.409316,0.8178206,0.7769296,0,0,0,4.553689,0,0,0,6.000012,100,0.1944491,0.8546225,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.052994,1.052994,0,0,0,1.052994,160.0392,0.5767888,0,0,1.685203,1.108414,1.052994,0,0,0,4.553689,0,0,0,6.000012,100,0.1944491,1.158293,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944491,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.610868,0.610868,0,0,0,0.610868,199.1555,0.5735584,0,0,1.216577,0.643019,0.610868,0,0,0,4.553689,0,0,0,6.000012,100,0.1944491,0.6719548,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944491,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.662318,1.662318,1.275558,0,0.4043273,1.662318,24.49085,1.110223E-16,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.1944491,1.82855,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4065808,0.4065808,0,0,0,0.4065808,16.61844,0,5.551115E-17,0,0.0675674,0.4279798,0.4065808,0,0,0,4.553689,0,0.3604124,-0.3604124,5.620104,93.66821,0.1944491,0.4472389,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4004582,4.193276,0,0,0,5.620104,93.66821,0.1944491,0,0,0,4.193276
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.824313,1.824313,1.7,0,0.5202,1.824313,0,0,0,0,0,0.1308557,0.1243129,0,0,0.4004582,4.193276,0,0.1308557,-0.1308557,5.48217,91.36932,0.1944491,2.006744,0,1.7,4.193276
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.632162,1.632162,1.7,0,0.5202,1.632162,0,0,0,0,0,0,0,0.06783766,0.06444577,0.5458534,4.062421,0.06444577,0,0.06444577,5.543309,92.38829,0.1944674,1.795379,0,1.7,4.062421
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.05384355,0.05384355,0,0,0,0.05384355,0,0,6.938894E-18,0,0,0.05667742,0.05384355,0,0,0.4814077,4.120422,0,0.05667742,-0.05667742,5.483565,91.39257,0.1944674,0.05922791,0,0,4.120422
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2547927,0.2547927,0,0,0,0.2547927,0,0,5.551115E-17,0,0,0.2682028,0.2547927,0,0,0.5443826,4.063745,0,0.2682028,-0.2682028,5.200855,86.68074,0.1944674,0.2802719,0,0,4.063745
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.065829,0.065829,0,0,0,0.065829,0,0,1.387779E-17,0,0,0.06929369,0.065829,0,0,0.8423857,3.795542,0,0.06929369,-0.06929369,5.127813,85.46338,0.1944674,0.0724119,0,0,3.795542
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.5649525,0.5649525,0,0,0,0.5649525,0,0,1.110223E-16,0,0,0.5946868,0.5649525,0,0,0.9193786,3.726248,0,0.5946868,-0.5946868,4.500958,75.01582,0.1944674,0.6214477,0,0,3.726248
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3465869,0.3465869,0,0,0,0.3465869,0,0,5.551115E-17,0,0,0.3648283,0.3465869,0,0,1.580142,3.131561,0,0.3648283,-0.3648283,4.116395,68.60645,0.1944674,0.3812456,0,0,3.131561
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1874929,0.1874929,0,0,0,0.1874929,0,0,2.775558E-17,0,0,0.197361,0.1874929,0,0,1.985507,2.766733,0,0.197361,-0.197361,3.908358,65.13918,0.1944674,0.2062422,0,0,2.766733
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2440245,0.2440245,0,0,0,0.2440245,0,0,2.775558E-17,0,0,0.2568679,0.2440245,0,0,2.204797,2.569372,0,0.2568679,-0.2568679,3.637596,60.62648,0.1944674,0.268427,0,0,2.569372
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.246433,0.246433,0,0,0,0.246433,0,0,2.775558E-17,0,0,0.2594032,0.246433,0,0,2.490205,2.312504,0,0.2594032,-0.2594032,3.364161,56.06923,0.1944674,0.2710763,0,0,2.312504
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.2823348,0.2823348,0,0,0,0.2823348,0,0,0,0,0,0.2971945,0.2823348,0,0,2.778431,2.053101,0,0.2971945,-0.2971945,3.05089,50.84807,0.1944674,0.3105683,0,0,2.053101
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.835493,1.835493,1.7,0,0.5202,1.835493,19.75727,0,0,0,0.3626434,0.1426246,0.1354934,0,0,3.108647,1.755906,0.2200188,0,0.2200188,3.259618,54.32686,0.1945142,2.019043,0.2901147,1.7,2.11855
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.673857,0.673857,1.7,0,0.5202,0.673857,101.4583,0,0,0,0.6836838,0,0,1.026143,0.9748359,2.888628,1.953923,1.65852,0,1.65852,4.833028,80.55031,0.1946595,0.7412427,0.5469471,1.7,2.637607
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.6674636,0.6674636,0,0,0,0.6674636,143.1356,0,0,0,0.955378,0.7025932,0.6674636,0,0,1.230109,3.446591,0.2527848,0,0.2527848,5.072841,84.54718,0.1945481,0.73421,0.7643024,0,4.401969
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02412919,0.02412919,0,0,0,0.02412919,3251.793,0,0,0,0.7846313,0.02539914,0.02412919,0,0,0.9773241,3.674097,0.7592321,0,0.7592321,5.793112,96.55167,0.1942144,0.02654211,0.627705,0,4.458728
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.5681748,0.5681748,0,0,0,0.5681748,119.8904,0,0,0,0.6811872,0.5980788,0.5681748,0,0,0.218092,4.357406,0.08310837,0,0.08310837,5.871955,97.86572,0.1941779,0.6249923,0.5449497,0,5.038593
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.4895412,0.4895412,0,0,0,0.4895412,120.2445,0,0,0,0.5886462,0.5153065,0.4895412,0,0,0.1349837,4.432204,0.0733397,0,0.0733397,5.941531,99.02532,0.1941458,0.5384953,0.470917,0,5.02085
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.2174,2.2174,1.60562,0,0.4944344,2.2174,31.82208,1.873501E-16,0,0,0.7056228,0.6439788,0.6117799,0,0,0.06164396,4.498209,0.06164396,0,0.06164396,6.000012,100,0.1941589,2.43914,0.5644982,1.7,5.203832
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.2811702,0.2811702,0,0,0,0.2811702,194.8623,0.2519262,0,0,0.5478949,0.2959687,0.2811702,0,0,0,4.553689,0,0,0,6.000012,100,0.1941589,0.3092873,0.4383159,0,5.101584
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941589,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.503665,1.503665,0.842227,0,0.286028,1.503665,46.30357,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.1941589,1.654032,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.7620707,0.7620707,0,0,0,0.7620707,35.77642,0,2.220446E-16,0,0.2726416,0.8021796,0.7620707,0,0,0,4.553689,0,0.5295381,-0.5295381,5.44183,90.69698,0.1941589,0.8382778,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.079168,1.079168,0,0,0,1.079168,4.17275,0,0,0,0.04503099,1.135967,1.079168,0,0,0.5883756,4.024151,0,1.090936,-1.090936,4.291883,71.53123,0.1941589,1.187085,0.03602479,0,4.069182
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.800526,2.933215,0,0,0,4.291883,71.53123,0.1941589,0,0,0,2.933215
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.519307,1.519307,1.7,0,0.5202,1.519307,0,0,0,0,0,0,0,0.1806929,0.1716582,1.800526,2.933215,0.1716582,0,0.1716582,4.454732,74.24538,0.1942074,1.671238,0,1.7,2.933215
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.044674,2.044674,1.7,0,0.5202,2.044674,0,0,0,0,0,0.3628152,0.3446745,0,0,1.628868,3.087708,0,0.3628152,-0.3628152,4.072291,67.87138,0.1942074,2.249142,0,1.7,3.087708
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.3791757,0.3791757,1.7,0,0.5202,0.3791757,0,0,0,0,0,0,0,1.320824,1.254783,2.031996,2.724892,1.254783,0,1.254783,5.262683,87.7112,0.1945294,0.4170932,0,1.7,2.724892
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4492048,0.4492048,0,0,0,0.4492048,0,0,5.551115E-17,0,0,0.4728471,0.4492048,0,0,0.7772132,3.854197,0,0.4728471,-0.4728471,4.764258,79.40414,0.1945294,0.4941252,0,0,3.854197
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2307267,0.2307267,0,0,0,0.2307267,0,0,2.775558E-17,0,0,0.2428702,0.2307267,0,0,1.302599,3.38135,0,0.2428702,-0.2428702,4.508251,75.13736,0.1945294,0.2537993,0,0,3.38135
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3079413,0.3079413,0,0,0,0.3079413,0,0,0,0,0,0.3241488,0.3079413,0,0,1.572455,3.13848,0,0.3241488,-0.3241488,4.166568,69.44266,0.1945294,0.3387355,0,0,3.13848
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1423961,0.1423961,0,0,0,0.1423961,0,0,0,0,0,0.1498906,0.1423961,0,0,1.93262,2.814331,0,0.1498906,-0.1498906,4.008569,66.80935,0.1945294,0.1566357,0,0,2.814331
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.2882075,0.2882075,0,0,0,0.2882075,0,0,0,0,0,0.3033763,0.2882075,0,0,2.099165,2.66444,0,0.3033763,-0.3033763,3.688782,61.47958,0.1945294,0.3170283,0,0,2.66444
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.3943775,0.3943775,0,0,0,0.3943775,0,0,5.551115E-17,0,0,0.4151342,0.3943775,0,0,2.43625,2.361064,0,0.4151342,-0.4151342,3.251193,54.18643,0.1945294,0.4338153,0,0,2.361064
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3436756,0.3436756,0,0,0,0.3436756,0,0,0,0,0,0.3617638,0.3436756,0,0,2.89751,1.94593,0,0.3617638,-0.3617638,2.86986,47.83091,0.1945294,0.3780431,0,0,1.94593
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1206805,0.1206805,0,0,0,0.1206805,0,0,0,0,0,0.1270321,0.1206805,0,0,3.29947,1.584166,0,0.1270321,-0.1270321,2.735956,45.59918,0.1945294,0.1327485,0,0,1.584166
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.455148,1.455148,1.7,0,0.5202,1.455148,17.36028,0,0,0,0.2526177,0,0,0.2448516,0.232609,3.440617,1.457134,0.4852268,0,0.4852268,3.196283,53.27128,0.1946478,1.600663,0.2020942,1.7,1.709752
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.272454,2.272454,1.7,0,0.5202,2.272454,34.84179,0,0,0,0.7917635,0.6025827,0.5724536,0,0,2.95539,1.893838,0.1891809,0,0.1891809,3.375756,56.26248,0.1946876,2.499699,0.6334109,1.7,2.685602
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.3901247,0.3901247,1.7,0,0.5202,0.3901247,246.8609,0,0,0,0.9630652,0,0,1.309875,1.244382,2.766209,2.064101,2.207447,0,2.207447,5.469923,91.16521,0.1945914,0.4291372,0.7704522,1.7,3.027166
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.25253,2.25253,1.43013,0,0.4465255,2.25253,63.23762,1.110223E-16,0,0,1.424446,0.8656839,0.8223997,0,0,0.5587623,4.050803,0.5587623,0,0.5587623,6.000012,100,0.1947082,2.477783,1.139557,1.7,5.475249
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.15055,1.15055,0,0,0,1.15055,127.2981,0.2535231,0,0,1.464629,1.211105,1.15055,0,0,0,4.553689,0,0,0,6.000012,100,0.1947082,1.265605,1.171703,0,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.16001,1.16001,0,0,0,1.16001,91.93689,0,0,0,1.066477,1.221063,1.16001,0,0,0,4.553689,0,0.154586,-0.154586,5.837064,97.2842,0.1947082,1.276011,0.8531816,0,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.350591,1.350591,0.425,0,0.172125,1.350591,85.61346,0.01021904,0,0,1.156288,0.9743062,0.9255909,0,0,0.1717623,4.399103,0.1717623,0,0.1717623,6.000012,100,0.1946335,1.48565,0.9250301,1.7,5.55539
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.6958081,0.6958081,0,0,0,0.6958081,166.1671,0.4237746,0,0,1.156204,0.7324296,0.6958081,0,0,0,4.553689,0,0,0,6.000012,100,0.1946335,0.765389,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.6433977,0.6433977,0,0,0,0.6433977,184.9576,0.5127522,0,0,1.190013,0.6772608,0.6433977,0,0,0,4.553689,0,0,0,6.000012,100,0.1946335,0.7077376,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.552096,1.552096,0.974674,0,0.322186,1.552096,39.16076,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.1946335,1.707306,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.2649136,0.2649136,0,0,0,0.2649136,107.4496,0.005792248,0,0,0.2846487,0.2788564,0.2649136,0,0,0,4.553689,0,0,0,6.000012,100,0.1946335,0.291405,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.438867,2.438867,1.7,0,0.5202,2.438867,2.53599,0,0,0,0.06184943,0.7777551,0.7388673,0,0,0,4.553689,0,0.7159057,-0.7159057,5.245381,87.42284,0.1946335,2.682754,0.04947954,1.7,4.615539
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.08265,2.08265,1.7,0,0.5202,2.08265,0,0,0,0,0,0.4027891,0.3826496,0,0,0.7954507,3.837783,0,0.4027891,-0.4027891,4.820804,80.34657,0.1946335,2.290915,0,1.7,3.837783
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.7930555,0.7930555,0,0,0,0.7930555,0,0,1.110223E-16,0,0,0.8347953,0.7930555,0,0,1.242994,3.434994,0,0.8347953,-0.8347953,3.940853,65.68075,0.1946335,0.8723611,0,0,3.434994
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.5508657,0.5508657,0,0,0,0.5508657,0,0,0,0,0,0.5798586,0.5508657,0,0,2.170545,2.600199,0,0.5798586,-0.5798586,3.329628,55.49369,0.1946335,0.6059523,0,0,2.600199
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1880862,0.1880862,0,0,0,0.1880862,0,0,2.775558E-17,0,0,0.1979855,0.1880862,0,0,2.814832,2.02034,0,0.1979855,-0.1979855,3.120933,52.01545,0.1946335,0.2068948,0,0,2.02034
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.225407,0.225407,0,0,0,0.225407,0,0,0,0,0,0.2372705,0.225407,0,0,3.034816,1.822355,0,0.2372705,-0.2372705,2.870828,47.84703,0.1946335,0.2479477,0,0,1.822355
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.08623346,0.08623346,0,0,0,0.08623346,0,0,1.387779E-17,0,0,0.09077206,0.08623346,0,0,3.29845,1.585084,0,0.09077206,-0.09077206,2.775146,46.25233,0.1946335,0.09485681,0,0,1.585084
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.09054602,0.09054602,0,0,0,0.09054602,0,0,1.387779E-17,0,0,0.0953116,0.09054602,0,0,3.399307,1.494312,0,0.0953116,-0.0953116,2.674679,44.57788,0.1946335,0.09960063,0,0,1.494312
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.109438,0.109438,0,0,0,0.109438,0,0,1.387779E-17,0,0,0.1151979,0.109438,0,0,3.505209,1.399001,0,0.1151979,-0.1151979,2.553249,42.55407,0.1946335,0.1203818,0,0,1.399001
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2093573,0.2093573,0,0,0,0.2093573,0,0,2.775558E-17,0,0,0.2203761,0.2093573,0,0,3.633207,1.283803,0,0.2203761,-0.2203761,2.320952,38.68246,0.1946335,0.230293,0,0,1.283803
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2345341,0.2345341,0,0,0,0.2345341,0,0,0,0,0,0.246878,0.2345341,0,0,3.878069,1.063427,0,0.246878,-0.246878,2.06072,34.34527,0.1946335,0.2579875,0,0,1.063427
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.07628532,0.07628532,0,0,0,0.07628532,0,0,1.387779E-17,0,0,0.08030033,0.07628532,0,0,4.152378,0.8165486,0,0.08030033,-0.08030033,1.976076,32.93454,0.1946335,0.08391385,0,0,0.8165486
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.241601,0.7362483,0,0,0,1.976076,32.93454,0.1946335,0,0,0,0.7362483
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2275532,0.2275532,0,0,0,0.2275532,52.26798,0,0,0,0.1189375,0.2395297,0.2275532,0,0,4.241601,0.7362483,0,0.1205922,-0.1205922,1.848961,30.81595,0.1946335,0.2503086,0.09514999,0,0.8551857
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,4.375592,0.615656,0.1098047,0,0.1098047,1.953131,32.55211,0.1945858,0,0.08784375,0,0.7254607
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.9778983,0.9778983,1.7,0,0.5202,0.9778983,10.7721,0,0,0,0.1053402,0,0,0.7221017,0.6859966,4.265788,0.7144802,0.7913367,0,0.7913367,2.703859,45.06422,0.1947984,1.075688,0.08427212,1.7,0.8198203
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4374181,0,0,1.452632,1.38,3.474451,1.426683,1.817418,0,1.817418,4.428013,73.80006,0.1947045,0,0.3499345,1.7,1.864101
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.042515,1.042515,1.7,0,0.5202,1.042515,13.31349,0,0,0,0.1387951,0,0,0.6574852,0.624611,1.657033,3.06236,0.763406,0,0.763406,5.152244,85.87055,0.1949057,1.146766,0.111036,1.7,3.201155
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.375242,2.375242,1.7,0,0.5202,2.375242,8.124907,0,0,0,0.1929862,0.7107809,0.6752418,0,0,0.8936266,3.749425,0,0.5177947,-0.5177947,4.60644,76.77384,0.1949057,2.612766,0.154389,1.7,3.942411
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.382781,2.382781,1.7,0,0.5202,2.382781,25.0744,1.110223E-16,0,0,0.597468,0.7187163,0.6827805,0,0,1.468954,3.23163,0,0.1212483,-0.1212483,4.478633,74.64373,0.1949057,2.621058,0.4779744,1.7,3.829098
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.5335587,0.5335587,0.9447953,0,0.3140291,0.5335587,219.4311,0,0,0,1.170794,0,0,0.4112366,0.3906747,1.603674,3.110382,1.561468,0,1.561468,5.959972,99.33266,0.1945818,0.5869147,0.936635,1.7,4.281176
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0.7117699,0,0,0.7539758,0,0,0,0,0.04220586,4.515704,0.04220586,0,0.04220586,6.000012,100,0.1945637,0,0.6031806,0,5.26968
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.584261,1.584261,1.44112,0,0.4495259,1.584261,9.51068,2.775558E-17,0,0,0.150674,0.150674,0.1431403,0,0,0,4.553689,0,0,0,6.000012,100,0.1945637,1.742687,0.1205392,1.7,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.013549,1.013549,0,0,0,1.013549,15.07153,0,0,0,0.1527573,1.066893,1.013549,0,0,0,4.553689,0,0.9141361,-0.9141361,5.036428,83.9403,0.1945637,1.114904,0.1222058,0,4.706446
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.066732,2.066732,1.7,0,0.5202,2.066732,2.799711,0,0,0,0.05786254,0.3860342,0.3667325,0,0,1.015707,3.639553,0,0.3281716,-0.3281716,4.690505,78.17492,0.1945637,2.273406,0.04629003,1.7,3.697415
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.4541992,0.4541992,1.7,0,0.5202,0.4541992,0,0,0,0,0,0,0,1.245801,1.183511,1.380342,3.311381,1.183511,0,1.183511,5.813282,96.88783,0.1948888,0.4996192,0,1.7,3.311381
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.920859,1.920859,1.7,0,0.5202,1.920859,0,0,0,0,0,0.2324831,0.220859,0,0,0.1968312,4.376541,0,0.2324831,-0.2324831,5.568223,92.80353,0.1948888,2.112945,0,1.7,4.376541
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.220348,1.220348,0,0,0,1.220348,0,0,0,0,0,1.284577,1.220348,0,0,0.4551457,4.144058,0,1.284577,-1.284577,4.21416,70.23586,0.1948888,1.342383,0,0,4.144058
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2055852,0.2055852,0,0,0,0.2055852,0,0,2.775558E-17,0,0,0.2164055,0.2055852,0,0,1.882453,2.859481,0,0.2164055,-0.2164055,3.986049,66.43401,0.1948888,0.2261437,0,0,2.859481
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.08292981,0.08292981,0,0,0,0.08292981,0,0,1.387779E-17,0,0,0.08729453,0.08292981,0,0,2.122904,2.643075,0,0.08729453,-0.08729453,3.894032,64.90041,0.1948888,0.09122279,0,0,2.643075
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.07214011,0.07214011,0,0,0,0.07214011,0,0,1.387779E-17,0,0,0.07593696,0.07214011,0,0,2.219898,2.555781,0,0.07593696,-0.07593696,3.813987,63.56633,0.1948888,0.07935411,0,0,2.555781
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1034808,0.1034808,0,0,0,0.1034808,0,0,0,0,0,0.1089271,0.1034808,0,0,2.304272,2.479844,0,0.1089271,-0.1089271,3.699168,61.65268,0.1948888,0.1138289,0,0,2.479844
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.425302,2.370917,0,0,0,3.699168,61.65268,0.1948888,0,0,0,2.370917
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1059762,0.1059762,0,0,0,0.1059762,0,0,1.387779E-17,0,0,0.1115539,0.1059762,0,0,2.425302,2.370917,0,0.1115539,-0.1115539,3.58158,59.69288,0.1948888,0.1165738,0,0,2.370917
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.03587044,0.03587044,0,0,0,0.03587044,0,0,0,0,0,0.03775836,0.03587044,0,0,2.549251,2.259363,0,0.03775836,-0.03775836,3.541779,59.02954,0.1948888,0.03945749,0,0,2.259363
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.008126291,0.008126291,0,0,0,0.008126291,0,0,1.734723E-18,0,0,0.008553991,0.008126291,0,0,2.591205,2.221605,0,0.008553991,-0.008553991,3.532763,58.87926,0.1948888,0.008938921,0,0,2.221605
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1407783,0.1407783,0,0,0,0.1407783,0,0,2.775558E-17,0,0,0.1481877,0.1407783,0,0,2.600709,2.213051,0,0.1481877,-0.1481877,3.376559,56.27587,0.1948888,0.1548561,0,0,2.213051
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,2.765362,2.064863,0.3294551,0,0.3294551,3.689108,61.485,0.1947475,0,0.2635641,0,2.394318
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.8097389,0.8097389,0,0,0,0.8097389,73.16258,0,1.110223E-16,0,0.5924259,0.8523567,0.8097389,0,0,2.435907,2.361372,0,0.2599309,-0.2599309,3.415117,56.9185,0.1947475,0.8907128,0.4739407,0,2.953799
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.469478,1.469478,1.7,0,0.5202,1.469478,52.50073,0,0,0,0.7714868,0,0,0.2305218,0.2189957,2.724719,2.101442,0.9904825,0,0.9904825,4.354771,72.57937,0.1949656,1.616426,0.6171895,1.7,2.872929
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.841654,1.841654,1.7,0,0.5202,1.841654,52.02896,0,0,0,0.9581932,0.149109,0.1416536,0,0,1.734237,2.992876,0.8090842,0,0.8090842,5.122335,85.37209,0.1951309,2.025819,0.7665545,1.7,3.951069
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.5738781,0.5738781,0,0,0,0.5738781,254.6167,0,0,0,1.461189,0.6040822,0.5738781,0,0,0.9251525,3.721052,0.8571072,0,0.8571072,5.935459,98.92411,0.194765,0.6312659,1.168952,0,5.182241
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.3394935,0.3394935,0,0,0,0.3394935,480.3351,1.2053,0,0,1.630707,0.3573616,0.3394935,0,0,0.06804531,4.492448,0.06804531,0,0.06804531,6.000012,100,0.194736,0.3734429,1.304565,0,6.123155
